time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2623.0,-30.083576778854745,5.026638886681839,35.004942246389824,24.09499199073764,4.992616392151982,-26.575969277168177,-40.0906355009414,1.485008890464656,-0.19066943194815167,-5.017892308875407,40.00970754303246,45085.993399690575,20604.341094956162,20604.341094956162,65690.33449464674,82486.96567309904,82486.96567309904,20604.341094956162,103091.3067680552,103091.3067680552,103091.3067680552,127882.29793136337,97633.34880782358,60232.376534411706,41556.63585934653,24790.99116330816,0.0,66347.62702265469,21072.342488811937,1535.076946773559,0.0,0.8867925291539837,2.817169170248673,0.0014959162575277712,354408.7227309809,1554951.8316787628,4.3874536148453425,1554951.8316787628,4.3874536148453425,0.85,0.09561387824645733,4.296143414572793,1.2671212491905317,1.0,0.0,4.29614341457474,1.284795594664735,1.285092924587001,3.3438341728544483,19316.940445970282,1969.779735788499,3099.015535412006,3099.015535412006,6.648673057463997,5.026638886681839,-0.8969126181124514,5.923551504794291,3.461070933322076,3.461070933322076,0.9888774095205931,0.0,0.0,0.00023140991843809838,7.805069911119947e-05,0.00015335921932689892,0.0006588532001752813,0.09561387824665782,0.0765127498743657,0.01910112837229213,0.09561392225950778,0.07651274987420525,0.019101128372252075,0.40262670085565416,0.40262670085565416,0.10051428437462191,0.0,4.826367099005381,4.777962078559881,5.020363598409233,4.827222876927237,4.779210601219404,5.019644519376584,24790.99116330816,21072.342488811937,0.85,0.9900932021610431,0.6795419131462797,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451995803966853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.902468889124,1535.076946773559,0.40262670085565416,0.10051428437462191,6.112885165565336,3.461070933322076
2624.0,-30.08363138857938,5.026602835268191,35.00493574064682,24.094962200056784,4.9926111868162195,-26.576018954158993,-40.09067356875164,1.4849987523951376,-0.1904211104456408,-5.017884072758706,40.009694999623456,45085.90979985355,20604.326169637734,20604.326169637734,65690.23596949129,82486.85941408332,82486.85941408332,20604.326169637734,103091.18558372105,103091.18558372105,103091.18558372105,127882.14469602461,97633.26381221204,60232.314197979205,41556.610682480925,24790.959112303564,0.0,66347.56979478449,21072.31524545803,1535.0751403655802,0.0,0.886792616496833,2.817166864799969,0.0014959162575277712,354408.8365210362,1554951.290733256,4.387450679833601,1554951.290733256,4.387450679833601,0.85,0.09561370487963593,4.296143414572793,1.2671210079686719,1.0,0.0,4.296143414573643,1.2847956448105156,1.285092973053265,3.3438340423440627,19316.92362942976,1969.7780209785972,3099.015535412006,3099.015535412006,6.648668241315688,5.026602835268191,-0.896886966965253,5.923489802233444,3.461104478729155,3.461104478729155,0.9888869939226158,0.0,0.0,0.00023140860224946748,7.805036261434076e-05,0.00015335823963512672,0.0006588489912789259,0.09561370487982807,0.07651258476138817,0.019101120118439896,0.09561374091653943,0.07651258476123442,0.019101120118401513,0.4026260515739361,0.4026260515739361,0.1005142957581531,0.0,4.826583200545201,4.7782761754614285,5.020186415353294,4.827462962313064,4.779548177194272,5.019493350240907,24790.959112303564,21072.31524545803,0.85,0.9900925711774168,0.6795412392542176,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451996133780774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.898582684495,1535.0751403655802,0.4026260515739361,0.1005142957581531,6.112885165565336,3.461104478729155
2625.0,-30.08368560804627,5.026566824710339,35.00492922575741,24.09492835812273,4.992598587349973,-26.5760690193017,-40.09071163656188,1.4849819986046822,-0.19009138527690084,-5.017880707709434,40.009681721727944,45085.82823515515,20604.3212669422,20604.3212669422,65690.14950209735,82486.7674166729,82486.7674166729,20604.3212669422,103091.08868361509,103091.08868361509,103091.08868361509,127882.01303644727,97633.1897171785,60232.250535657586,41556.599090578784,24790.924352832182,0.0,66347.52344341096,21072.285699907356,1535.0732901936644,0.0,0.8867926817062365,2.8171629192870897,0.0014959162575277712,354408.88301251107,1554950.7181125302,4.387448488579894,1554950.7181125302,4.387448488579894,0.85,0.09561353462297112,4.296143414572793,1.2671207854291424,1.0,0.0,4.296143414574163,1.284795725886488,1.2850930524689725,3.3438338313341793,19316.90896958896,1969.776526090863,3099.015535412006,3099.015535412006,6.648666659298599,5.026566824710339,-0.8968641964838504,5.923431021194189,3.4611380013638415,3.4611380013638415,0.9888965718182404,0.0,0.0,0.00023140729547354712,7.805002611882341e-05,0.0001533572693547237,0.0006588448228151623,0.09561353462317135,0.07651242208730027,0.01910111253587107,0.09561349879823056,0.07651242208714006,0.019101112535831067,0.4026254031784927,0.4026254031784927,0.10051430769160494,0.0,4.826823201433797,4.7786088500251935,5.020054472316872,4.827789322432523,4.779945930878569,5.0195331015087845,24790.924352832182,21072.285699907356,0.85,0.9900919596211561,0.679540484636321,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519964611616474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.894702777048,1535.0732901936644,0.4026254031784927,0.10051430769160494,6.112885165565336,3.4611380013638415
2626.0,-30.08373934057472,5.026531128706963,35.00492274310612,24.094911908637755,4.992608706347439,-26.57611637415423,-40.09074935512615,1.4849857399262458,-0.1899215654094064,-5.01786107054861,40.009669630952615,45085.74714053798,20604.283520405137,20604.283520405137,65690.03066094311,82486.65254212578,82486.65254212578,20604.283520405137,103090.93606253092,103090.93606253092,103090.93606253092,127881.82691324608,97633.10234610838,60232.19694451752,41556.56155732318,24790.89085071517,0.0,66347.45240803834,21072.257223107892,1535.0711414566479,0.0,0.8867928254397558,2.817162978462237,0.0014959162575277712,354409.1543193516,1554950.1966875277,4.3874436586544565,1554950.1966875277,4.3874436586544565,0.85,0.09561335151047562,4.296143414572793,1.2671205431083217,1.0,0.0,4.29614341457309,1.2847957110581067,1.28509303597322,3.343833869926807,19316.891683059523,1969.7747633554295,3099.015535412006,3099.015535412006,6.648654479128271,5.026531128706963,-0.8968317523066469,5.92336288101361,3.4611714762376695,3.4611714762376695,0.9889061360679056,0.0,0.0,0.0002314060004403288,7.804969271174358e-05,0.0001533563077285852,0.00065884069153136,0.09561335151066516,0.07651224873701071,0.019101102773654455,0.09561338246773136,0.07651224873685904,0.01910110277361659,0.40262475682851184,0.40262475682851184,0.10051432269143243,0.0,4.827039066927512,4.7789357016863505,5.019824960994583,4.827939505139227,4.780280331453071,5.0189442692149555,24790.89085071517,21072.257223107892,0.85,0.9900912284762334,0.6795399899194261,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519967862030962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.890828867443,1535.0711414566479,0.40262475682851184,0.10051432269143243,6.112885165565336,3.4611714762376695
2627.0,-30.083792790216364,5.026495407084528,35.0049162992613,24.09487321218478,4.9925935311413365,-26.576166004004257,-40.090787353087194,1.4849667449285247,-0.18964056402069218,-5.017861321149517,40.00965779596771,45085.668812473596,20604.286594692217,20604.286594692217,65689.9554071658,82486.55066767705,82486.55066767705,20604.286594692217,103090.83726236926,103090.83726236926,103090.83726236926,127881.70268399759,97633.01692999426,60232.13507478775,41556.535394673905,24790.865421628336,0.0,66347.40081630224,21072.235608384086,1535.069903706846,0.0,0.8867928670208655,2.8171592517624684,0.0014959162575277712,354409.15085705125,1554949.686293834,4.387442261390743,1554949.686293834,4.387442261390743,0.85,0.09561319077040095,4.296143414572793,1.2671203101286665,1.0,0.0,4.296143414572087,1.2847958025805493,1.2850931258616713,3.3438336317287662,19316.874783321786,1969.7730400617731,3099.015535412006,3099.015535412006,6.648655471148817,5.026495407084528,-0.8968110105300031,5.923306417614531,3.4612049859845015,3.4612049859845015,0.9889157102812861,0.0,0.0,0.00023140471223172452,7.804935683631272e-05,0.00015335535539541181,0.0006588366001714687,0.09561319077057623,0.07651209388731861,0.01910109688325762,0.09561318337393648,0.07651209388717835,0.01910109688322261,0.40262411198342796,0.40262411198342796,0.10051433413725575,0.0,4.8272755523760225,4.7792665064289395,5.0196829108767815,4.828220757128804,4.780589255199629,5.019114234618087,24790.865421628336,21072.235608384086,0.85,0.9900908641326174,0.6795393377549702,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451997108325525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.886962905523,1535.069903706846,0.40262411198342796,0.10051433413725575,6.112885165565336,3.4612049859845015
2628.0,-30.08384564269779,5.026459962444158,35.004909865142054,24.094857286568754,4.992600223703444,-26.57621290933535,-40.09081745808942,1.4849674903403018,-0.18938815394085395,-5.017843668019377,40.00964519155317,45085.55799519685,20604.253356844325,20604.253356844325,65689.81135204117,82486.45287520351,82486.45287520351,20604.253356844325,103090.70623204784,103090.70623204784,103090.70623204784,127881.53553842053,97632.94478251743,60232.04990250772,41556.54986667745,24790.829306372685,0.0,66347.37917305014,21072.20491041678,1535.0676508166332,0.0,0.8867930025157514,2.8171579924823846,0.0014959162575277712,354409.39475267846,1554949.1427179761,4.387437708312118,1554949.1427179761,4.387437708312118,0.85,0.09561300844240692,4.296143414572793,1.2671200282452633,1.0,0.0,4.296143414569643,1.2847958017237882,1.2850931233680414,3.343833633958589,19316.860508808717,1969.7715844665322,3099.015535412006,3099.015535412006,6.648644745856378,5.026459962444158,-0.8967796690145935,5.923239631458752,3.4612384285095787,3.4612384285095787,0.988925265288451,0.0,0.0,0.00023140343842198644,7.804909073007295e-05,0.00015335434769191348,0.0006588322709327204,0.0956130084426038,0.07651192147432102,0.01910108696828278,0.09561301492022044,0.07651192147416347,0.01910108696824345,0.402623468799983,0.402623468799983,0.10051434789284792,0.0,4.827504901125565,4.7796076161153,5.019463784963136,4.8284555140785415,4.781005518377697,5.018620860668079,24790.829306372685,21072.20491041678,0.85,0.9900890158857086,0.6795378891697096,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519974287522044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.883100819681,1535.0676508166332,0.402623468799983,0.10051434789284792,6.112885165565336,3.4612384285095787
2629.0,-30.08389809582531,5.026424569383106,35.004903474651115,24.094822781067364,4.992591481040849,-26.576260998885196,-40.090851474646456,1.4849543841000314,-0.18916399319630273,-5.0178391233769934,40.00963359407994,45085.46649717926,20604.24716732633,20604.24716732633,65689.71366450559,82486.34145050075,82486.34145050075,20604.24716732633,103090.58861782709,103090.58861782709,103090.58861782709,127881.3919970837,97632.85216497348,60231.97721164892,41556.527725916174,24790.803379256617,0.0,66347.3311051728,21072.182872368125,1535.066274124385,0.0,0.8867930676438658,2.8171555738077174,0.0014959162575277712,354409.45754147484,1554948.6425674292,4.387435519791288,1554948.6425674292,4.387435519791288,0.85,0.0956128438546012,4.296143414572793,1.26711974691134,1.0,0.0,4.296143414573866,1.284795865647864,1.2850931856826144,3.343833467588599,19316.84218425463,1969.7697158820424,3099.015535412006,3099.015535412006,6.648642748603405,5.026424569383106,-0.8967560117906661,5.923180581173772,3.4612718950548746,3.4612718950548746,0.9889348271585356,0.0,0.0,0.00023140217424355428,7.804879004955369e-05,0.0001533533841940006,0.0006588281316075071,0.09561284385477663,0.07651176378450444,0.01910108007027218,0.09561285410517634,0.07651176378436406,0.019101080070237135,0.4026228277915523,0.4026228277915523,0.10051435872562349,0.0,4.827737274649337,4.779940281967924,5.019293679748216,4.82867513018067,4.781279563821613,5.0186219042940365,24790.803379256617,21072.182872368125,0.85,0.9900882608280842,0.6795370024110006,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519977455990845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.879248915297,1535.066274124385,0.4026228277915523,0.10051435872562349,6.112885165565336,3.4612718950548746
2630.0,-30.08395009209304,5.0263892168637385,35.00489705836736,24.094783630594634,4.992578966716102,-26.57630905430462,-40.09089303491635,1.4849379289269893,-0.18892985029015108,-5.017835232688307,40.00962006182569,45085.41051900913,20604.242302324084,20604.242302324084,65689.6528213332,82486.22615589802,82486.22615589802,20604.242302324084,103090.46845822211,103090.46845822211,103090.46845822211,127881.23482724589,97632.7538524287,60231.9382155366,41556.461818769,24790.766369023786,0.0,66347.22818779279,21072.151413670217,1535.0642780803346,0.0,0.8867931364496099,2.8171529474126644,0.0014959162575277712,354409.5112952507,1554948.0589780142,4.387433207690133,1554948.0589780142,4.387433207690133,0.85,0.09561267371079034,4.296143414572793,1.2671195606375116,1.0,0.0,4.2961434145723825,1.2847959452161584,1.2850932636591816,3.343833260502698,19316.822732933993,1969.7677323993407,3099.015535412006,3099.015535412006,6.648641178749304,5.0263892168637385,-0.8967327703907557,5.923121987254494,3.4613053180855307,3.4613053180855307,0.9889443765958659,0.0,0.0,0.0002314009210822294,7.804842268979828e-05,0.00015335249839243113,0.0006588243260769278,0.09561267371099479,0.07651160162949411,0.019101072081500674,0.09561264806005201,0.0765116016293305,0.019101072081459832,0.4026221882382802,0.4026221882382802,0.1005143700479842,0.0,4.827969471904794,4.780261750682598,5.0191675914784355,4.828905382398148,4.781555004239237,5.018670639374363,24790.766369023786,21072.151413670217,0.85,0.9900888796047614,0.6795372127890097,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519980600519968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.875403249553,1535.0642780803346,0.4026221882382802,0.1005143700479842,6.112885165565336,3.4613053180855307
2631.0,-30.084001674410402,5.026354078685029,35.00489064733965,24.094757891166978,4.992581070358727,-26.576355275232842,-40.09092296529559,1.4849346711805176,-0.188760247831965,-5.017821013190668,40.00960738235297,45085.3050638468,20604.216581445133,20604.216581445133,65689.52164529193,82486.10581392868,82486.10581392868,20604.216581445133,103090.3223953738,103090.3223953738,103090.3223953738,127881.05315981872,97632.65662690805,60231.85587682323,41556.44527787202,24790.730764444925,0.0,66347.17604231695,21072.121149778184,1535.0621283888374,0.0,0.8867932547393814,2.817152376669977,0.0014959162575277712,354409.70775196195,1554947.5121656442,4.3874292327621385,1554947.5121656442,4.3874292327621385,0.85,0.09561249582567406,4.296143414572793,1.2671192551264538,1.0,0.0,4.296143414571765,1.2847959630237007,1.285093279873531,3.343833214156466,19316.80349668311,1969.7657708476506,3099.015535412006,3099.015535412006,6.64863287905585,5.026354078685029,-0.8967034003931822,5.923057479078211,3.461338694357827,3.461338694357827,0.9889539126736648,0.0,0.0,0.00023139967790369428,7.804815813002324e-05,0.00015335151977367102,0.0006588201217903862,0.09561249582587109,0.07651143285813314,0.01910106296773795,0.09561250754800583,0.07651143285797547,0.01910106296769859,0.4026215493916192,0.4026215493916192,0.10051438431897092,0.0,4.828182389005178,4.78057157437928,5.018991604715666,4.82906076535869,4.781837824307843,5.018314705127693,24790.730764444925,21072.121149778184,0.85,0.9900876806481476,0.6795361574257645,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519983717661946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.871564987794,1535.0621283888374,0.4026215493916192,0.10051438431897092,6.112885165565336,3.461338694357827
2632.0,-30.084052839665937,5.026319087278492,35.004884285904225,24.094737914297752,4.992580161954674,-26.57640142203373,-40.09095666753126,1.4849287443218147,-0.18844055265009274,-5.01781059406024,40.00959600477644,45085.21819380928,20604.198968784363,20604.198968784363,65689.41716259364,82486.0232240757,82486.0232240757,20604.198968784363,103090.22219286006,103090.22219286006,103090.22219286006,127880.92603464168,97632.59567294263,60231.79064267326,41556.45003363263,24790.70384178163,0.0,66347.15387541425,21072.098265514385,1535.060563883511,0.0,0.8867933489713783,2.817149387139373,0.0014959162575277712,354409.8517028188,1554947.0214987092,4.387426066255545,1554947.0214987092,4.387426066255545,0.85,0.09561232646477774,4.296143414572793,1.2671190342353658,1.0,0.0,4.296143414573677,1.284795993297104,1.2850933085695486,3.3438331353663604,19316.791436827185,1969.7645410845892,3099.015535412006,3099.015535412006,6.648627195747531,5.026319087278492,-0.8966762058803939,5.922995293158886,3.461372076368689,3.461372076368689,0.988963450391054,0.0,0.0,0.00023139844478278911,7.804786023115234e-05,0.00015335058455163676,0.0006588161039424025,0.09561232646495323,0.07651127102526144,0.019101055439691785,0.09561231879869479,0.07651127102512101,0.01910105543965673,0.40262091061809513,0.40262091061809513,0.10051439783762432,0.0,4.828416019085012,4.780909156041162,5.01880808590181,4.8293700414101295,4.7822792356782315,5.018093829695886,24790.70384178163,21072.098265514385,0.85,0.9900864366532481,0.6795350751363001,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519986809989136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.867733285633,1535.060563883511,0.40262091061809513,0.10051439783762432,6.112885165565336,3.461372076368689
2633.0,-30.084103582775704,5.026284212972502,35.00487795210178,24.094702605530642,4.992576256042051,-26.57644748859235,-40.090990404691524,1.4849201618580599,-0.18832548585851328,-5.017801810150054,40.009584086770964,45085.13320125299,20604.18491671875,20604.18491671875,65689.31811797174,82485.88747260808,82485.88747260808,20604.18491671875,103090.07238932683,103090.07238932683,103090.07238932683,127880.74665539357,97632.48008125645,60231.72580989842,41556.39363484226,24790.674266066733,0.0,66347.067900909,21072.073126156723,1535.05887869445,0.0,0.8867934368372858,2.8171488990880915,0.0014959162575277712,354409.97306148463,1554946.5075254778,4.3874231136710105,1554946.5075254778,4.3874231136710105,0.85,0.09561215719398342,4.296143414572793,1.267118767737411,1.0,0.0,4.2961434145744155,1.2847960359729282,1.2850933496839372,3.3438330242974974,19316.768566796145,1969.7622089904448,3099.015535412006,3099.015535412006,6.648622661383166,5.026284212972502,-0.8966499434523296,5.922934156424832,3.461405444092192,3.461405444092192,0.9889729840263406,0.0,0.0,0.00023139722184189232,7.804756202463064e-05,0.00015334965981726167,0.0006588121311509068,0.09561215719416644,0.07651110951738974,0.019101047676776704,0.0956122067448931,0.07651110951724328,0.01910104767674014,0.4026202737936129,0.4026202737936129,0.10051441018014215,0.0,4.8286247994981295,4.781213525890735,5.0186332529456195,4.829476324291534,4.782447658084209,5.017950629742302,24790.674266066733,21072.073126156723,0.85,0.9900862268108122,0.6795346746684987,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519989877314976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.8639082192,1535.05887869445,0.4026202737936129,0.10051441018014215,6.112885165565336,3.461405444092192
2634.0,-30.084153940590365,5.0262493383216515,35.004871601649185,24.094669008068763,4.992561601029643,-26.576494283276364,-40.09102798355741,1.4849019437150184,-0.18795372123321386,-5.017799923004304,40.00957093419391,45085.06716826293,20604.184958102054,20604.184958102054,65689.25212636498,82485.80548145378,82485.80548145378,20604.184958102054,103089.99043955583,103089.99043955583,103089.99043955583,127880.63019960673,97632.4134422245,60231.6751290311,41556.375903548214,24790.63976005091,0.0,66347.01566359913,21072.043796043276,1535.0570727370655,0.0,0.8867934940702881,2.8171442279051844,0.0014959162575277712,354409.9991343294,1554945.9403105355,4.387421190453422,1554945.9403105355,4.387421190453422,0.85,0.09561199112601562,4.296143414572793,1.2671185688255355,1.0,0.0,4.296143414572852,1.2847961237071701,1.2850934358791086,3.343832795958814,19316.75538213919,1969.7608645295988,3099.015535412006,3099.015535412006,6.648622674736861,5.0262493383216515,-0.8966277731938694,5.922877111515521,3.461438788822016,3.461438788822016,0.9889825110920045,0.0,0.0,0.00023139600819273824,7.804722986208404e-05,0.0001533487783306542,0.000658808344158023,0.09561199112621273,0.07651095064533076,0.01910104048088197,0.09561194189357758,0.07651095064517303,0.019101040480842595,0.4026196367385687,0.4026196367385687,0.10051442198634768,0.0,4.8288684151581265,4.781545400422829,5.018522651600392,4.82984620177109,4.782876480207278,5.018083836156961,24790.63976005091,21072.043796043276,0.85,0.9900860116969056,0.6795342144228285,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519992919334657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.860089904247,1535.0570727370655,0.4026196367385687,0.10051442198634768,6.112885165565336,3.461438788822016
2635.0,-30.084203892358097,5.026214733397121,35.004865260971364,24.094647738989465,4.992568673962533,-26.576538539517728,-40.09105759961528,1.484903321121465,-0.18780792928890833,-5.017782032810054,40.00955851800045,45084.96789311419,20604.152590943664,20604.152590943664,65689.12048405786,82485.68286539594,82485.68286539594,20604.152590943664,103089.8354563396,103089.8354563396,103089.8354563396,127880.43953073911,97632.31538657317,60231.60041428837,41556.34996920534,24790.604074399507,0.0,66346.95404360484,21072.013463239582,1535.0548335590202,0.0,0.8867936300896724,2.8171443992165615,0.0014959162575277712,354410.2463057002,1554945.4048528443,4.3874166197543,1554945.4048528443,4.3874166197543,0.8500000000000001,0.09561181093627713,4.296143414572793,1.2671182765020061,1.0,0.0,4.296143414571744,1.284796119749361,1.2850934303735917,3.3438328062594773,19316.7359816454,1969.7588862297932,3099.015535412006,3099.015535412006,6.648612230401225,5.026214733397121,-0.8965961178732584,5.92281085127038,3.4614720753239636,3.4614720753239636,0.9889920215211324,0.0,0.0,0.00023139480433531504,7.804696808434541e-05,0.00015334783625096964,0.0006588042968485902,0.09561181093647125,0.07651078002716627,0.019101030909304983,0.09561182290448704,0.07651078002701092,0.019101030909266202,0.4026190013706056,0.4026190013706056,0.10051443714366579,0.0,4.829082818292079,4.781860864265923,5.018331502699766,4.829974103521124,4.783156632829389,5.017600936276892,24790.604074399507,21072.013463239582,0.85,0.9900849470932058,0.6795333492398649,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519995938257326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.8562776166,1535.0548335590202,0.4026190013706056,0.10051443714366579,6.112885165565336,3.4614720753239636
2636.0,-30.084253410913693,5.026180152176683,35.0048589577901,24.09461340811106,4.9925584476842,-26.57658413590693,-40.09109123200176,1.4848891726767786,-0.18755306846503572,-5.017778485662537,40.00954692880986,45084.88819295219,20604.149746452596,20604.149746452596,65689.03793940478,82485.5786521649,82485.5786521649,20604.149746452596,103089.7283986175,103089.7283986175,103089.7283986175,127880.30633277142,97632.22807640264,60231.537617187234,41556.32273246156,24790.57793415392,0.0,66346.90066661547,21071.991244030833,1535.0534650705497,0.0,0.8867936901104698,2.8171414601380307,0.0014959162575277712,354410.29531319486,1554944.9050603993,4.387414602858203,1554944.9050603993,4.387414602858203,0.85,0.09561164904524161,4.296143414572793,1.2671180534129967,1.0,0.0,4.296143414572729,1.2847961884029704,1.2850934975097181,3.3438326275804044,19316.71870716506,1969.7571247230258,3099.015535412006,3099.015535412006,6.6486113125319735,5.026180152176683,-0.8965728867733134,5.922753038949996,3.461505385068933,3.461505385068933,0.9890015385911237,0.0,0.0,0.00023139361092417246,7.804667080707068e-05,0.0001533469401171018,0.0006588004469289752,0.09561164904541614,0.07651062442052897,0.019101024624887164,0.09561164438853838,0.0765106244203893,0.0191010246248523,0.4026183665779752,0.4026183665779752,0.10051445002158803,0.0,4.829310043575845,4.7821786431391615,5.01819531295439,4.830225417197482,4.783456486282034,5.0176573015253325,24790.57793415392,21071.991244030833,0.85,0.9900844994928042,0.6795326946694598,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519998932838896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.852471784834,1535.0534650705497,0.4026183665779752,0.10051445002158803,6.112885165565336,3.461505385068933
2637.0,-30.08430250778811,5.026145727101183,35.004852652359645,24.094588262401544,4.9925566862901265,-26.57662850611666,-40.091124654840655,1.4848826846179806,-0.18729613373687926,-5.0177670915646875,40.00953425693276,45084.80962589251,20604.1310090599,20604.1310090599,65688.9406349524,82485.47747074813,82485.47747074813,20604.1310090599,103089.60847980803,103089.60847980803,103089.60847980803,127880.15122763658,97632.14727227787,60231.47942741907,41556.297605398664,24790.542747828556,0.0,66346.84035322722,21071.961335654272,1535.0514023411238,0.0,0.8867937939915103,2.8171394103174516,0.0014959162575277712,354410.4527344227,1554944.3585764328,4.387411112114206,1554944.3585764328,4.387411112114206,0.85,0.0956114752185484,4.296143414572793,1.2671178001025694,1.0,0.0,4.296143414573487,1.2847962211987907,1.2850935287928225,3.3438325422254414,19316.702719918027,1969.7554944775256,3099.015535412006,3099.015535412006,6.648605266291648,5.026145727101183,-0.8965450186476565,5.92269074574884,3.461538644289763,3.461538644289763,0.9890110412256465,0.0,0.0,0.00023139242768126616,7.804637538302789e-05,0.00015334605229823828,0.0006587966327318115,0.09561147521874402,0.07651045908320842,0.019101016135535612,0.09561145754118949,0.07651045908305187,0.019101016135496533,0.40261773259636535,0.40261773259636535,0.10051446428274974,0.0,4.829537955472119,4.782502485431792,5.018038250361599,4.830470957827799,4.783819455605908,5.017431672820976,24790.542747828556,21071.961335654272,0.85,0.9900839329382953,0.679532128219871,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520001901450799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.848672966691,1535.0514023411238,0.40261773259636535,0.10051446428274974,6.112885165565336,3.461538644289763
2638.0,-30.08435119715541,5.026111516297414,35.00484639620409,24.09456727271902,4.99256176684455,-26.576671825329615,-40.09115416612474,1.4848823950181407,-0.18711600417447016,-5.017752095456548,40.0095230813066,45084.71551371273,20604.10529645229,20604.10529645229,65688.82081016502,82485.36473303493,82485.36473303493,20604.10529645229,103089.47002948722,103089.47002948722,103089.47002948722,127879.9849617651,97632.05769081754,60231.40847149251,41556.27691036114,24790.514932277885,0.0,66346.79184263902,21071.9376924362,1535.0496778156478,0.0,0.8867939107879331,2.817138791800289,0.0014959162575277712,354410.65992122586,1554943.8766195052,4.38740718737162,1554943.8766195052,4.38740718737162,0.8499999999999999,0.09561130275350596,4.296143414572793,1.267117534703575,1.0,0.0,4.296143414572357,1.2847962249767044,1.2850935310639309,3.343832532392979,19316.684996058757,1969.7536871468603,3099.015535412006,3099.015535412006,6.64859696926722,5.026111516297414,-0.896514950449049,5.922626466746463,3.4615718929789483,3.4615718929789483,0.9890205408511281,0.0,0.0,0.00023139125426485197,7.804611453402757e-05,0.0001533451397308244,0.000658792712211326,0.09561130275368043,0.07651029492023899,0.01910100783344144,0.09561134172891331,0.07651029492009938,0.019101007833406587,0.402617099843272,0.402617099843272,0.10051447829342378,0.0,4.829751945037799,4.782819953139551,5.017837004820876,4.830636091282088,4.7841182521895576,5.0170605471574845,24790.514932277885,21071.9376924362,0.85,0.9900828508176466,0.6795312065825944,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520004844784271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.84488094561,1535.0496778156478,0.402617099843272,0.10051447829342378,6.112885165565336,3.4615718929789483
2639.0,-30.084399471690766,5.026077285814634,35.0048401554544,24.094538774248235,4.99254778819041,-26.576716677166736,-40.091191430669255,1.484864993665784,-0.18667768416082708,-5.017750797086593,40.00951101772065,45084.65774408499,20604.107657933622,20604.107657933622,65688.76540201862,82485.30191668597,82485.30191668597,20604.107657933622,103089.4095746196,103089.4095746196,103089.4095746196,127879.89600924106,97632.00962159014,60231.36544898671,41556.2713028927,24790.486434621456,0.0,66346.75773751416,21071.913469428237,1535.0482280971235,0.0,0.8867939610806058,2.8171331762033507,0.0014959162575277712,354410.6778595594,1554943.356368796,4.387405497373208,1554943.356368796,4.387405497373208,0.85,0.09561114189764952,4.296143414572793,1.267117364364676,1.0,0.0,4.296143414573138,1.2847963087861258,1.285093613397919,3.3438323142691657,19316.675485472322,1969.7527173369422,3099.015535412006,3099.015535412006,6.64859773127738,5.026077285814634,-0.8964929605240739,5.922570246338708,3.4616051489316466,3.4616051489316466,0.9890300425518991,0.0,0.0,0.00023139009085132643,7.804578515543561e-05,0.00015334430569589083,0.0006587891290776386,0.09561114189782943,0.07651014053207718,0.019101001365752247,0.09561106626634998,0.07651014053193321,0.019101001365716307,0.4026164679021618,0.4026164679021618,0.10051448931856712,0.0,4.830015735934069,4.783179979692989,5.017714608488518,4.831073112925765,4.784622552517362,5.01722749331492,24790.486434621456,21071.913469428237,0.85,0.9900825246337019,0.679530685168553,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452000776368902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.841095451691,1535.0482280971235,0.4026164679021618,0.10051448931856712,6.112885165565336,3.4616051489316466
2640.0,-30.084447272574554,5.026043362222695,35.00483393494093,24.094522080291085,4.9925589766216785,-26.576758585749047,-40.091216925624735,1.4848702897954933,-0.18653842798090636,-5.017730159047276,40.00949912564255,45084.550052173014,20604.07083103271,20604.07083103271,65688.62088320573,82485.18126119627,82485.18126119627,20604.07083103271,103089.25209222897,103089.25209222897,103089.25209222897,127879.70438958902,97631.91437766516,60231.28316863885,41556.25689891812,24790.452297360047,0.0,66346.70919627817,21071.88445275604,1535.0460129038888,0.0,0.8867941091877194,2.817133754476432,0.0014959162575277712,354410.96299566625,1554942.8435146157,4.38740052049019,1554942.8435146157,4.38740052049019,0.85,0.09561096143515233,4.296143414572793,1.2671170555567368,1.0,0.0,4.2961434145722315,1.2847962863886522,1.2850935895151088,3.3438323725612054,19316.656641283844,1969.750795764491,3099.015535412006,3099.015535412006,6.648585847858119,5.026043362222695,-0.8964595080579372,5.922502870280632,3.4616383419298367,3.4616383419298367,0.9890395262656676,0.0,0.0,0.0002313889388580821,7.804555980812286e-05,0.00015334337904995924,0.0006587851480738219,0.095610961435339,0.07650997024118045,0.01910099119415855,0.09561096388663062,0.07650997024103107,0.01910099119412126,0.4026158394041867,0.4026158394041867,0.10051450260464084,0.0,4.830243156258405,4.783518282430691,5.017497113270224,4.831191731066383,4.784910616391301,5.016666387989289,24790.452297360047,21071.88445275604,0.85,0.9900810707713389,0.6795295591646633,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520010657725897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.837316645262,1535.0460129038888,0.4026158394041867,0.10051450260464084,6.112885165565336,3.4616383419298367
2641.0,-30.084494700826962,5.026009472686529,35.004827769521285,24.09448733031752,4.99255119134305,-26.576802056477806,-40.09125024368984,1.4848585469933022,-0.18634616619243616,-5.017725408339599,40.009488289337405,45084.478529054664,20604.06674433994,20604.06674433994,65688.5452733946,82485.06468188902,82485.06468188902,20604.06674433994,103089.13142622897,103089.13142622897,103089.13142622897,127879.56097243172,97631.81485550872,60231.22870267153,41556.20683648578,24790.429546202748,0.0,66346.63638268852,21071.865114272336,1535.044806880389,0.0,0.8867941726079379,2.817131779668798,0.0014959162575277712,354411.0286316896,1554942.376191493,4.387398389363942,1554942.376191493,4.387398389363942,0.85,0.09561080163049283,4.296143414572793,1.267116840160452,1.0,0.0,4.29614341457239,1.2847963436841223,1.2850936453552284,3.34383222344306,19316.63695063928,1969.7487878775403,3099.015535412006,3099.015535412006,6.648584529151347,5.026009472686529,-0.8964353729091448,5.922444845595674,3.4616715704559597,3.4616715704559597,0.9890490201302742,0.0,0.0,0.00023138779585041785,7.804526531404886e-05,0.00015334253053636898,0.000658781502737749,0.09561080163065674,0.07650981715947751,0.019100984471179232,0.09561082858357119,0.07650981715934635,0.019100984471146488,0.40261521258282584,0.40261521258282584,0.1005145118485289,0.0,4.830468620136401,4.783839716083605,5.017337466252059,4.831379242147136,4.785134459886194,5.016707915106679,24790.429546202748,21071.865114272336,0.85,0.9900810177399493,0.6795292269077008,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520013523368658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.8335457185,1535.044806880389,0.40261521258282584,0.1005145118485289,6.112885165565336,3.4616715704559597
2642.0,-30.08454174427187,5.025975748200153,35.0048216110315,24.09446183536204,4.992551435976989,-26.576844377711723,-40.09127958035094,1.4848540694162802,-0.18613857646090537,-5.017712881848935,40.00947616034142,45084.391293267756,20604.04693836516,20604.04693836516,65688.43823163291,82484.95331365752,82484.95331365752,20604.04693836516,103089.00025202268,103089.00025202268,103089.00025202268,127879.39680550451,97631.72384672421,60231.16182633199,41556.18002265802,24790.396553481824,0.0,66346.57657613985,21071.83707045955,1535.042840178431,0.0,0.8867942802864779,2.8171305114076377,0.0014959162575277712,354411.2016983775,1554941.8531203126,4.387394771014178,1554941.8531203126,4.387394771014178,0.8500000000000001,0.09561062895839698,4.296143414572793,1.2671165956417099,1.0,0.0,4.296143414573006,1.2847963669722697,1.2850936671920783,3.3438321628329435,19316.618944381255,1969.7469517502159,3099.015535412006,3099.015535412006,6.648578138097623,5.025975748200153,-0.8964066346612674,5.922382382861421,3.461704752716254,3.461704752716254,0.9890585007760725,0.0,0.0,0.00023138666212164347,7.804500601194095e-05,0.00015334165610970252,0.0006587777460753843,0.09561062895858488,0.07650965378179289,0.019100975176791997,0.09561067465274847,0.07650965378164251,0.019100975176754457,0.4026145863049004,0.4026145863049004,0.1005145212231291,0.0,4.830685054057028,4.784154075815195,5.017160948501669,4.831574305388017,4.785435262384794,5.016478704109204,24790.396553481824,21071.83707045955,0.85,0.9900802968522173,0.679528524603354,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520016366673394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.829780663424,1535.042840178431,0.4026145863049004,0.1005145212231291,6.112885165565336,3.461704752716254
2643.0,-30.084588410018593,5.025942028860549,35.00481545172727,24.094433022569888,4.992539300198307,-26.576887597097645,-40.09130902178583,1.4848384872767384,-0.18573948519639316,-5.017709712001059,40.00946381963891,45084.30636553215,20604.046320752477,20604.046320752477,65688.35268628463,82484.88115912557,82484.88115912557,20604.046320752477,103088.92747987804,103088.92747987804,103088.92747987804,127879.29289959489,97631.66654257983,60231.09174898384,41556.194215106654,24790.36541971685,0.0,66346.5596348235,21071.81060675932,1535.0411947273392,0.0,0.8867943411080045,2.8171256306125,0.0014959162575277712,354411.24549318117,1554941.32091928,4.387392727212988,1554941.32091928,4.387392727212988,0.85,0.09561046570153552,4.296143414572793,1.26711635441985,1.0,0.0,4.296143414573539,1.284796442190963,1.2850937409831924,3.3438319670675463,19316.60760664924,1969.7457956233004,3099.015535412006,3099.015535412006,6.6485779388044355,5.025942028860549,-0.8963834193217943,5.9223254481823435,3.461737928284008,3.461737928284008,0.9890679795097166,0.0,0.0,0.00023138553750030535,7.804474578455499e-05,0.00015334079171575038,0.0006587740325149993,0.09561046570172116,0.076509498102655,0.019100967599066158,0.09561041307350615,0.07650949810250644,0.01910096759902907,0.40261396024686114,0.40261396024686114,0.10051452957237655,0.0,4.830940934345335,4.784501588259445,5.017049116008195,4.831970226804685,4.785897651617461,5.016607815587577,24790.36541971685,21071.81060675932,0.85,0.9900792602938014,0.6795274180557304,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520019186910125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.826021736384,1535.0411947273392,0.40261396024686114,0.10051452957237655,6.112885165565336,3.461737928284008
2644.0,-30.084634557581914,5.025908563249904,35.00480930502908,24.09440637510272,4.992546704273725,-26.576928395913853,-40.09133811397476,1.484840542605028,-0.18569903060461002,-5.017691808660637,40.009451868207954,45084.22223831502,20604.01587327742,20604.01587327742,65688.23811159245,82484.73390038608,82484.73390038608,20604.01587327742,103088.7497736635,103088.7497736635,103088.7497736635,127879.08130955862,97631.54234937133,60231.03068729758,41556.124068970836,24790.331535895122,0.0,66346.45560486596,21071.781805510855,1535.0390513629027,0.0,0.8867944755105827,2.817127189456391,0.0014959162575277712,354411.4928468626,1554940.8055059777,4.387388210849728,1554940.8055059777,4.387388210849728,0.85,0.09561028859325386,4.296143414572793,1.267116051106714,1.0,0.0,4.2961434145747655,1.2847964348722773,1.2850937322338802,3.343831986115276,19316.58303479094,1969.7432899910714,3099.015535412006,3099.015535412006,6.648568113918206,5.025908563249904,-0.89635147077965,5.922260034029554,3.4617710491968947,3.4617710491968947,0.9890774426276842,0.0,0.0,0.00023138442537188312,7.804448864487748e-05,0.00015333993672700564,0.000658770359360734,0.09561028859344099,0.07650933097622671,0.01910095761721428,0.09561034696975883,0.07650933097607697,0.019100957617176895,0.4026133365855686,0.4026133365855686,0.10051454090790225,0.0,4.831144560431085,4.784801268126557,5.016867298239731,4.831992778056019,4.786033926709706,5.016174080414089,24790.331535895122,21071.781805510855,0.85,0.9900790858038657,0.6795272155428974,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520021984505027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.822268807782,1535.0390513629027,0.4026133365855686,0.10051454090790225,6.112885165565336,3.4617710491968947
2645.0,-30.084680369022152,5.025875124075231,35.00480319394647,24.094382242206507,4.992538038224126,-26.576970499348743,-40.09136741571126,1.4848281685500995,-0.18529737455736495,-5.017687152787959,40.00944061218931,45084.14049240753,20604.012700960742,20604.012700960742,65688.15319336827,82484.66703170407,82484.66703170407,20604.012700960742,103088.67973266481,103088.67973266481,103088.67973266481,127878.98572256893,97631.49146147468,60230.96492217567,41556.14059922112,24790.30598990412,0.0,66346.44658912525,21071.760091418502,1535.0376912379802,0.0,0.886794539967817,2.8171224485078206,0.0014959162575277712,354411.5571727152,1554940.3200829038,4.387386044877582,1554940.3200829038,4.387386044877582,0.85,0.09561012793984006,4.296143414572793,1.267115846150555,1.0,0.0,4.296143414574559,1.284796495040383,1.2850937909973896,3.343831829520798,19316.572966525524,1969.7422633137232,3099.015535412006,3099.015535412006,6.648567090265164,5.025875124075231,-0.896327301939456,5.922202426014687,3.461804190452451,3.461804190452451,0.9890869115578431,0.0,0.0,0.00023138332134869515,7.804422965384448e-05,0.00015333909169485066,0.0006587667289814064,0.09561012794001034,0.07650917728244715,0.019100950657563183,0.09561010830078334,0.0765091772823109,0.01910095065752917,0.4026127121715053,0.4026127121715053,0.1005145503121222,0.0,4.831391886020924,4.785141995970491,5.0167398165528425,4.832389778230606,4.7865137375040945,5.01623874587699,24790.30598990412,21071.760091418502,0.85,0.9900779404233402,0.6795260757762603,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520024751036031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.818524704597,1535.0376912379802,0.4026127121715053,0.1005145503121222,6.112885165565336,3.461804190452451
2646.0,-30.084725723908107,5.025841860553063,35.004797088721446,24.094356537703447,4.992539549336901,-26.577011173983276,-40.091396507900185,1.4848249994114033,-0.1851217778408909,-5.017673646403855,40.00942856063626,45084.05990773457,20603.991622660116,20603.991622660116,65688.05153039469,82484.54920377511,82484.54920377511,20603.991622660116,103088.54082643523,103088.54082643523,103088.54082643523,127878.813585564,97631.3938129466,60230.904516903,41556.09921782622,24790.272759128773,0.0,66346.371976955,21071.731845259455,1535.0356863822683,0.0,0.8867946523531404,2.817121715667671,0.0014959162575277712,354411.74377788656,1554939.8003520204,4.3873822683666965,1554939.8003520204,4.3873822683666965,0.85,0.09560995552244103,4.296143414572793,1.2671155807515606,1.0,0.0,4.296143414572708,1.284796512123328,1.2850938066799116,3.3438317850604538,19316.553646581833,1969.7402932277419,3099.015535412006,3099.015535412006,6.648560288653368,5.025841860553063,-0.8962978936629407,5.922139754216004,3.4618372839068408,3.4618372839068408,0.9890963668305259,0.0,0.0,0.00023138222833292288,7.804397251573878e-05,0.0001533382558171841,0.0006587631379310737,0.09560995552262805,0.07650901400631256,0.01910094151631549,0.09560997067304725,0.0765090140061629,0.019100941516278128,0.4026120898452559,0.4026120898452559,0.10051456134647464,0.0,4.831618807365601,4.7854646258182925,5.016582683673789,4.832551868562973,4.786780750904029,5.015979842001798,24790.272759128773,21071.731845259455,0.85,0.990077521544223,0.6795256253558859,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520027497417562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.814785796825,1535.0356863822683,0.4026120898452559,0.10051456134647464,6.112885165565336,3.4618372839068408
2647.0,-30.084770681258586,5.025808736480473,35.00479102316923,24.094336211588256,4.992539952911581,-26.577051601587467,-40.09142556516451,1.4848208732399035,-0.18483727944487782,-5.01766212210963,40.00941750573965,45083.98098001188,20603.97488871088,20603.97488871088,65687.95586872275,82484.45959928157,82484.45959928157,20603.97488871088,103088.43448799246,103088.43448799246,103088.43448799246,127878.68032279689,97631.32373821715,60230.84511894524,41556.08735474657,24790.245834804424,0.0,66346.33318955099,21071.70895958376,1535.034088948854,0.0,0.8867947510409053,2.8171193184658083,0.0014959162575277712,354411.90299842285,1554939.3236026955,4.387378952138679,1554939.3236026955,4.387378952138679,0.85,0.0956097887509194,4.296143414572793,1.2671153774438428,1.0,0.0,4.296143414570932,1.2847965336636702,1.2850938268331775,3.3438317289992185,19316.539782165706,1969.738879450751,3099.015535412006,3099.015535412006,6.648554888890426,5.025808736480473,-0.8962696004993296,5.922078336979802,3.461870374617779,3.461870374617779,0.9891058213193654,0.0,0.0,0.00023138114490212539,7.804371568710421e-05,0.0001533374292150212,0.000658759586729635,0.09560978875109048,0.07650885536663243,0.01910093338445805,0.0956098004583728,0.07650885536649553,0.019100933384423868,0.4026114683184645,0.4026114683184645,0.1005145718011063,0.0,4.831855690795578,4.785801130249752,5.016419829125937,4.832824842664763,4.787168997151639,5.015790330920936,24790.245834804424,21071.70895958376,0.85,0.9900766585103165,0.6795248329882418,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452003021642979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.811054508307,1535.034088948854,0.4026114683184645,0.1005145718011063,6.112885165565336,3.461870374617779
2648.0,-30.084815267128448,5.02577568249129,35.004784973455024,24.09430107744413,4.992534230650237,-26.57709230740968,-40.09145462242884,1.4848112709308212,-0.1846858423584763,-5.017654600824271,40.009405835947796,45083.90393037141,20603.966478701932,20603.966478701932,65687.87040907334,82484.3324909031,82484.3324909031,20603.966478701932,103088.29896960504,103088.29896960504,103088.29896960504,127878.51560062965,97631.21335435755,60230.78479382315,41556.031733927106,24790.216631024614,0.0,66346.24836495172,21071.68413637092,1535.0324473035994,0.0,0.8867948315807346,2.817118204448561,0.0014959162575277712,354412.0069131113,1554938.8203357502,4.387376245740353,1554938.8203357502,4.387376245740353,0.85,0.09560962442054749,4.296143414572793,1.2671151274302974,1.0,0.0,4.296143414572847,1.2847965808039836,1.2850938726038466,3.3438316063110993,19316.517942512884,1969.7366524259442,3099.015535412006,3099.015535412006,6.648552175122506,5.02577568249129,-0.8962436537786944,5.922019336269984,3.4619034519568026,3.4619034519568026,0.9891152719876579,0.0,0.0,0.00023138007042828467,7.804345885925143e-05,0.00015333661156903325,0.0006587560740052085,0.09560962442072589,0.0765086988840952,0.019100925536630686,0.09560966908324504,0.07650869888395245,0.019100925536595044,0.4026108484880508,0.4026108484880508,0.10051458134009152,0.0,4.832075498834058,4.786109043093404,5.01628607807163,4.832968758465768,4.787354955220962,5.01576537984505,24790.216631024614,21071.68413637092,0.85,0.9900766362514299,0.6795245404439111,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520032911610838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.807329671923,1535.0324473035994,0.4026108484880508,0.10051458134009152,6.112885165565336,3.4619034519568026
