time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2649.0,-30.084859459788003,5.025742740686846,35.00477892427487,24.094276071433,4.9925311458826265,-26.577132395499557,-40.091483609843976,1.4848040815935637,-0.18440526158309467,-5.017644543045911,40.00939375207409,45083.82827779876,20603.953016533236,20603.953016533236,65687.781294332,82484.23757646201,82484.23757646201,20603.953016533236,103088.19059299525,103088.19059299525,103088.19059299525,127878.37465987465,97631.13613422091,60230.726835554866,41556.01033185116,24790.184066879403,0.0,66346.19439873056,21071.656456847493,1535.0305593532903,0.0,0.886794926530199,2.8171156875179806,0.0014959162575277712,354412.1458722293,1554938.299211398,4.38737305513219,1554938.299211398,4.38737305513219,0.85,0.09560945602380158,4.296143414572793,1.2671148851094771,1.0,0.0,4.296143414574176,1.2847966166363576,1.285093907076141,3.3438315130532072,19316.502664364598,1969.735094488393,3099.015535412006,3099.015535412006,6.648547831107918,5.025742740686846,-0.8962162021874294,5.921958942874276,3.4619364952308667,3.4619364952308667,0.9891247129231048,0.0,0.0,0.00023137900543494845,7.804320264955134e-05,0.00015333580278539713,0.0006587525993547163,0.09560945602398754,0.07650853900118963,0.019100917022797908,0.0956094763074394,0.07650853900104082,0.019100917022760754,0.40261022850451916,0.40261022850451916,0.10051459180360181,0.0,4.832304487764475,4.7864277577696726,5.016155008821954,4.833239281462795,4.787721685538202,5.015649862061025,24790.184066879403,21071.656456847493,0.85,0.990076098405259,0.6795239529015304,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520035584522666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.803610778954,1535.0305593532903,0.40261022850451916,0.10051459180360181,6.112885165565336,3.4619364952308667
2650.0,-30.08490329072483,5.025709855787306,35.00477287291612,24.094246455375128,4.992523784296524,-26.57717258570071,-40.091508825402684,1.4847930792718478,-0.18412050982652772,-5.017637686133081,40.009381590257235,45083.73761774264,20603.946187944795,20603.946187944795,65687.68380568744,82484.14132673247,82484.14132673247,20603.946187944795,103088.08751467726,103088.08751467726,103088.08751467726,127878.23959472489,97631.0555761338,60230.65186714177,41556.004121102254,24790.15208004763,0.0,66346.15620114989,21071.629268040484,1535.0287762172263,0.0,0.8867950054701177,2.8171127418582915,0.0014959162575277712,354412.24060794234,1554937.774725837,4.387370402496733,1554937.774725837,4.387370402496733,0.85,0.09560929117622124,4.296143414572793,1.267114611468278,1.0,0.0,4.296143414573186,1.2847966702886295,1.2850939593836623,3.3438313734169816,19316.48672579658,1969.7334692067711,3099.015535412006,3099.015535412006,6.648545627637699,5.025709855787306,-0.8961906377853897,5.9219004935726955,3.461969517257345,3.461969517257345,0.9891341477878128,0.0,0.0,0.0002313779491631824,7.804297977861362e-05,0.0001533349693845688,0.000658749018945236,0.09560929117640687,0.07650838186278411,0.019100909313622773,0.09560927378356901,0.07650838186263556,0.019100909313585688,0.4026096092590796,0.4026096092590796,0.10051460308026094,0.0,4.8325444721940585,4.786753185437988,5.0160521063729675,4.833517176306543,4.788067898148029,5.015653538592744,24790.15208004763,21071.629268040484,0.85,0.9900751990293744,0.6795229776546009,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520038233862562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.799898277104,1535.0287762172263,0.4026096092590796,0.10051460308026094,6.112885165565336,3.461969517257345
2651.0,-30.08494670097066,5.02567720381511,35.00476684797932,24.094225011672847,4.992531184223028,-26.57721092098409,-40.09153753342105,1.484795404235832,-0.1839956575636279,-5.017620342524216,40.00937025713461,45083.6644058954,20603.91823666356,20603.91823666356,65687.58264255896,82484.01660068531,82484.01660068531,20603.91823666356,103087.93483734888,103087.93483734888,103087.93483734888,127878.05611109565,97630.9527352234,60230.60054043078,41555.94688310291,24790.121273746765,0.0,66346.06815684968,21071.60308268475,1535.0268203725147,0.0,0.8867951347842246,2.817113124882294,0.0014959162575277712,354412.4802288629,1554937.2859783233,4.387366057127045,1554937.2859783233,4.387366057127045,0.85,0.09560911829806285,4.296143414572793,1.2671143504651265,1.0,0.0,4.296143414572909,1.2847966615722426,1.285093949321125,3.343831396102383,19316.466378530342,1969.7313943630438,3099.015535412006,3099.015535412006,6.648536608231078,5.02567720381511,-0.8961588351819509,5.921836038997061,3.4620025015471283,3.4620025015471283,0.9891435718706081,0.0,0.0,0.00023137690303393207,7.804272603984152e-05,0.00015333417699409053,0.0006587456147221011,0.09560911829824015,0.07650821799863963,0.01910090029960052,0.09560917890501801,0.07650821799849775,0.0191009002995651,0.402608991223845,0.402608991223845,0.10051461662884556,0.0,4.832753983803116,4.787056484080722,5.015885275288042,4.833624684960569,4.788302557970496,5.015250938860788,24790.121273746765,21071.60308268475,0.85,0.9900749881253854,0.6795227759286725,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452004086151818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.796191548678,1535.0268203725147,0.402608991223845,0.10051461662884556,6.112885165565336,3.4620025015471283
2652.0,-30.084989656324936,5.025644467316054,35.004760828296945,24.09418645491826,4.992513662567831,-26.577251339136076,-40.09156652083618,1.4847753453784,-0.18366804023168015,-5.017621636209442,40.009358360305605,45083.594622263096,20603.928379886707,20603.928379886707,65687.5230021498,82483.92570788617,82483.92570788617,20603.928379886707,103087.85408777288,103087.85408777288,103087.85408777288,127877.94749902765,97630.8727694338,60230.54168380826,41555.92342847282,24790.093411254762,0.0,66346.01683972758,21071.579399566548,1535.0254566327355,0.0,0.886795171279707,2.8171086632604734,0.0014959162575277712,354412.4623551819,1554936.7729207706,4.3873648307616735,1554936.7729207706,4.3873648307616735,0.85,0.0956089635561436,4.296143414572793,1.2671141345193613,1.0,0.0,4.296143414573649,1.2847967575492234,1.2850940439902712,3.343831146311247,19316.45055714949,1969.729781031187,3099.015535412006,3099.015535412006,6.648539881277967,5.025644467316054,-0.8961380406476707,5.921782507963725,3.4620355012951616,3.4620355012951616,0.9891530003700462,0.0,0.0,0.00023137586787125351,7.80424698323656e-05,0.00015333339803888792,0.0006587422682188371,0.09560896355631902,0.07650806896532175,0.019100894590997272,0.09560894647763629,0.07650806896518136,0.019100894590962227,0.402608373031232,0.402608373031232,0.10051462804803168,0.0,4.832994444760345,4.787372859572201,5.015821058052438,4.833953595977789,4.788635913670191,5.015561728761725,24790.093411254762,21071.579399566548,0.85,0.9900748549959146,0.6795222497105103,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520043463954349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.79249178706,1535.0254566327355,0.402608373031232,0.10051462804803168,6.112885165565336,3.4620355012951616
2653.0,-30.085032295528983,5.025611942486172,35.00475478614241,24.0941708436236,4.992517463810634,-26.577289340210744,-40.09159142207352,1.4847745084918185,-0.1833578504046045,-5.017605481653521,40.00934566639178,45083.5079911242,20603.902979585837,20603.902979585837,65687.41097071004,82483.84164392405,82483.84164392405,20603.902979585837,103087.74462350989,103087.74462350989,103087.74462350989,127877.79954756342,97630.80870481767,60230.47505201511,41555.926280891734,24790.054924053526,0.0,66345.98120494526,21071.546685445497,1535.0230921359873,0.0,0.8867952994692692,2.8171064688986367,0.0014959162575277712,354412.68554814195,1554936.2254886182,4.387360523181392,1554936.2254886182,4.387360523181392,0.85,0.09560878788175006,4.296143414572793,1.2671138784615326,1.0,0.0,4.296143414572192,1.2847967635862207,1.285094048708417,3.343831130599268,19316.43788184551,1969.72848850989,3099.015535412006,3099.015535412006,6.648531685029647,5.025611942486172,-0.8961069566828055,5.921718899168978,3.4620684211243047,3.4620684211243047,0.9891624060355156,0.0,0.0,0.00023137484033156219,7.80422497415041e-05,0.0001533325905900581,0.0006587387993028642,0.09560878788194782,0.07650790254382177,0.019100885338126056,0.09560873855210406,0.07650790254366352,0.01910088533808655,0.4026077557082441,0.4026077557082441,0.10051464387771848,0.0,4.833239002444259,4.787710126461263,5.015693594380252,4.8342476312489,4.7890898206969155,5.015214465495262,24790.054924053526,21071.546685445497,0.85,0.9900736981762186,0.6795213089374551,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520046039120733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.78879969143,1535.0230921359873,0.4026077557082441,0.10051464387771848,6.112885165565336,3.4620684211243047
2654.0,-30.085074587431563,5.02557958032172,35.004748800668146,24.094149958714866,4.992521152141092,-26.577327040056154,-40.091616253461666,1.4847736047651712,-0.18315988667671945,-5.017592021409822,40.00933523301586,45083.4227522315,20603.883459734316,20603.883459734316,65687.30621196581,82483.73540957844,82483.73540957844,20603.883459734316,103087.61886931275,103087.61886931275,103087.61886931275,127877.64923336075,97630.72227110513,60230.40961375599,41555.90295261015,24790.03036404799,0.0,66345.93331665813,21071.52580944079,1535.0215813998796,0.0,0.8867954057595709,2.817105436420624,0.0014959162575277712,354412.8715162983,1554935.7755435414,4.387356951487115,1554935.7755435414,4.387356951487115,0.85,0.0956086232822631,4.296143414572793,1.2671136229531843,1.0,0.0,4.296143414573299,1.2847967699186182,1.2850940537327902,3.3438311141184762,19316.42078077402,1969.7267446859041,3099.015535412006,3099.015535412006,6.64852538630307,5.02557958032172,-0.8960773854376587,5.921656965759379,3.4621013502461504,3.4621013502461504,0.989171814356043,0.0,0.0,0.0002313738211654613,7.804203026858008e-05,0.00015333179089688123,0.0006587353637062887,0.09560862328242567,0.07650774512061548,0.019100878161810195,0.09560862087476311,0.07650774512048539,0.01910087816177772,0.40260714055928476,0.40260714055928476,0.10051465935604384,0.0,4.8334725710872135,4.788040380587518,5.0155392027743915,4.834432134733106,4.789386916489036,5.0149472379749795,24790.03036404799,21071.52580944079,0.85,0.9900728338306916,0.6795205146494179,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520048595334825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.7851124975,1535.0215813998796,0.40260714055928476,0.10051465935604384,6.112885165565336,3.4621013502461504
2655.0,-30.08511649059485,5.025547283378244,35.0047428440662,24.09412512732672,4.992516450722329,-26.57736522899125,-40.09164492655543,1.4847651891181606,-0.18285641715999645,-5.017584202228884,40.00932410303071,45083.356333772965,20603.875633217085,20603.875633217085,65687.23196699005,82483.64841899127,82483.64841899127,20603.875633217085,103087.52405220836,103087.52405220836,103087.52405220836,127877.52754191363,97630.65129081567,60230.35920559477,41555.88009468989,24790.003489705265,0.0,66345.88358439515,21071.502966249474,1535.0200669669068,0.0,0.8867954858605875,2.8171023569298055,0.0014959162575277712,354412.97954696807,1554935.2955569173,4.38735425983701,1554935.2955569173,4.38735425983701,0.85,0.09560846240962445,4.296143414572793,1.2671134421741588,1.0,0.0,4.296143414572144,1.2847968113739396,1.285094093900256,3.343831006226246,19316.40673719116,1969.7253126389908,3099.015535412006,3099.015535412006,6.648522860818073,5.025547283378244,-0.8960511196260148,5.921598403004259,3.4621342742306846,3.4621342742306846,0.9891812212087671,0.0,0.0,0.00023137281137142212,7.80417768413425e-05,0.00015333103453007963,0.0006587321142460351,0.09560846240979483,0.0765075910422598,0.019100871367535025,0.09560843067095263,0.07650759104212346,0.019100871367500986,0.40260652694895194,0.40260652694895194,0.1005146728346763,0.0,4.83372069523341,4.788382348911227,5.015410764992168,4.834727785068878,4.789765049068194,5.014911886171944,24790.003489705265,21071.502966249474,0.85,0.990072456920899,0.6795200229178464,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520051130729097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.781430839868,1535.0200669669068,0.40260652694895194,0.1005146728346763,6.112885165565336,3.4621342742306846
2656.0,-30.085157934903805,5.0255151520204215,35.00473690635944,24.094104417040967,4.992519082384859,-26.577402271513126,-40.091669688094385,1.4847634189936625,-0.1826257131843363,-5.017570385451818,40.00931274018691,45083.274543064945,20603.85576293864,20603.85576293864,65687.13030600359,82483.54741083647,82483.54741083647,20603.85576293864,103087.40317377512,103087.40317377512,103087.40317377512,127877.37630232636,97630.56926225133,60230.29639447771,41555.85874197069,24789.97312855123,0.0,66345.83187052191,21071.477159268547,1535.0182158992059,0.0,0.8867955973311576,2.8171009353418532,0.0014959162575277712,354413.17044115305,1554934.8055282503,4.3873505140702225,1554934.8055282503,4.3873505140702225,0.85,0.09560829452463983,4.296143414572793,1.2671132009522994,1.0,0.0,4.296143414571632,1.2847968217173258,1.2850941029628005,3.343830979306398,19316.39050768647,1969.7236576900848,3099.015535412006,3099.015535412006,6.648516449014644,5.0255151520204215,-0.8960212865725525,5.921536438592974,3.462167163953272,3.462167163953272,0.9891906182723634,0.0,0.0,0.00023137181263897563,7.804155798700798e-05,0.00015333025465196767,0.0006587287637778202,0.09560829452481641,0.07650743145408256,0.019100863070733845,0.09560827914894889,0.07650743145394126,0.01910086307069857,0.402605915500351,0.402605915500351,0.10051468618515866,0.0,4.833960296421253,4.788720384610258,5.015255403089043,4.834944672267454,4.790098723115705,5.014660235096926,24789.97312855123,21071.477159268547,0.85,0.9900716963530757,0.6795193197825571,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520053642819328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.777755560248,1535.0182158992059,0.402605915500351,0.10051468618515866,6.112885165565336,3.462167163953272
2657.0,-30.085199012565518,5.025483037621266,35.00473097947923,24.094069736916595,4.992510204966055,-26.57744013499484,-40.091694484557934,1.4847513273947937,-0.18240925069773084,-5.017565250349424,40.00930118011816,45083.19495988562,20603.85372789871,20603.85372789871,65687.04868778434,82483.43583672695,82483.43583672695,20603.85372789871,103087.28956462565,103087.28956462565,103087.28956462565,127877.2340703757,97630.47153971311,60230.23066286933,41555.82319649308,24789.944505750056,0.0,66345.76770224315,21071.45282988755,1535.0166587395704,0.0,0.8867956653281349,2.817098687123067,0.0014959162575277712,354413.24138833984,1554934.306994275,4.387348229155165,1554934.306994275,4.387348229155165,0.85,0.09560813549535449,4.296143414572793,1.2671129031339663,1.0,0.0,4.29614341457337,1.2847968803284002,1.2850941603155588,3.343830826764366,19316.37117309973,1969.721686110928,3099.015535412006,3099.015535412006,6.64851579234161,5.025483037621266,-0.8959965701566048,5.92147960777787,3.462200049799293,3.462200049799293,0.9892000142283693,0.0,0.0,0.00023137082274598235,7.804133882456108e-05,0.00015332948392142128,0.000658725452608859,0.09560813549552975,0.07650727929465859,0.019100856200871163,0.09560811319138031,0.07650727929451834,0.019100856200836153,0.4026053057705353,0.4026053057705353,0.10051469771409909,0.0,4.83419753565903,4.7890426514882165,5.01515143854715,4.835155999651704,4.790341457538204,5.0147453474543795,24789.944505750056,21071.45282988755,0.85,0.9900714237354956,0.679518777478271,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452005612740211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.77408807624,1535.0166587395704,0.4026053057705353,0.10051469771409909,6.112885165565336,3.462200049799293
2658.0,-30.08523970944675,5.025451170195231,35.00472507460886,24.094058491196506,4.992519404400639,-26.577475847902424,-40.09171903654931,1.4847555428557504,-0.18214448163530506,-5.017546468429093,40.00928996743993,45083.11572409857,20603.824091124232,20603.824091124232,65686.93981522281,82483.3473298462,82483.3473298462,20603.824091124232,103087.17142097044,103087.17142097044,103087.17142097044,127877.08457146291,97630.40452689846,60230.172921148245,41555.81289527802,24789.91315049247,0.0,66345.72604577048,21071.426177918598,1535.0146392439217,0.0,0.8867958015262054,2.817097397278097,0.0014959162575277712,354413.50088168686,1554933.8234418125,4.38734365246682,1554933.8234418125,4.38734365246682,0.85,0.09560796306196459,4.296143414572793,1.2671126998262485,1.0,0.0,4.296143414572851,1.2847968626327986,1.2850941413557802,3.343830872819194,19316.35791448917,1969.720334108913,3099.015535412006,3099.015535412006,6.648506229054773,5.025451170195231,-0.8959637581152036,5.921414928310434,3.4622328872089145,3.4622328872089145,0.9892093963454042,0.0,0.0,0.00023136984203291503,7.804112182343183e-05,0.0001533287202094832,0.0006587221715928455,0.09560796306214057,0.07650711619669588,0.01910084686544469,0.09560795831616745,0.07650711619655506,0.01910084686540953,0.4026046966844631,0.4026046966844631,0.10051471080033794,0.0,4.834431347580733,4.789378214980729,5.014976993762559,4.835401986793784,4.790756076723312,5.014314937723782,24789.91315049247,21071.426177918598,0.85,0.9900704043830466,0.6795180098413077,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520058590005216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.770426555919,1535.0146392439217,0.4026046966844631,0.10051471080033794,6.112885165565336,3.4622328872089145
2659.0,-30.08527998254919,5.0254193456371,35.004719214473155,24.094028456043475,4.992514287493571,-26.577512611128125,-40.09174372823907,1.4847469160720057,-0.18192995985742755,-5.0175395598631285,40.00927946068895,45083.0391055141,20603.818946975753,20603.818946975753,65686.85805248986,82483.23959012363,82483.23959012363,20603.818946975753,103087.05853709938,103087.05853709938,103087.05853709938,127876.94837339534,97630.31191615343,60230.11143154182,41555.77831623511,24789.889836295955,0.0,66345.66815253107,21071.40636085156,1535.0133448667275,0.0,0.8867958747354063,2.8170953817448146,0.0014959162575277712,354413.596331331,1554933.3703329246,4.387341192405222,1554933.3703329246,4.387341192405222,0.85,0.09560780582046674,4.296143414572793,1.2671124344272542,1.0,0.0,4.296143414572639,1.2847969049947174,1.2850941824805442,3.3438307625674555,19316.339591280263,1969.7184656615932,3099.015535412006,3099.015535412006,6.648504569124894,5.0254193456371,-0.8959379075187979,5.921357253155898,3.4622657455980965,3.4622657455980965,0.989218784456599,0.0,0.0,0.0002313688715358359,7.804090358815014e-05,0.00015332796794768577,0.0006587189397682785,0.09560780582062706,0.0765069657851824,0.01910084003544466,0.09560781718507763,0.0765069657850541,0.019100840035412632,0.4026040891348915,0.4026040891348915,0.10051472078730446,0.0,4.834664423064055,4.789701940302223,5.0148463316413086,4.835609600005682,4.7910099420366805,5.014336823439464,24789.889836295955,21071.40636085156,0.85,0.9900700359437697,0.6795174479495266,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452006102978135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.766771294648,1535.0133448667275,0.4026040891348915,0.10051472078730446,6.112885165565336,3.4622657455980965
2660.0,-30.08531989716,5.025387518957807,35.00471332527716,24.093988921400182,4.9925026257860745,-26.577549706104573,-40.09176845485342,1.484732434730096,-0.1817330951418512,-5.017535329977303,40.00926689397258,45082.964340308594,20603.819201515176,20603.819201515176,65686.78354182377,82483.1191541563,82483.1191541563,20603.819201515176,103086.93835567147,103086.93835567147,103086.93835567147,127876.79380418338,97630.20362883499,60230.04881498495,41555.727570944495,24789.855448511906,0.0,66345.5830194564,21071.37713123512,1535.0114766987767,0.0,0.8867959417701339,2.8170932856630335,0.0014959162575277712,354413.6547719921,1554932.8283871314,4.387338939825779,1554932.8283871314,4.387338939825779,0.85,0.09560764460262966,4.296143414572793,1.2671122162835675,1.0,0.0,4.296143414572564,1.2847969747276018,1.2850942509937113,3.3438305810796654,19316.318166432022,1969.716280935082,3099.015535412006,3099.015535412006,6.6485046512604695,5.025387518957807,-0.8959136803769008,5.9213011993347076,3.4622985638067187,3.4622985638067187,0.9892281610876339,0.0,0.0,0.00023136790968135497,7.804068504475603e-05,0.00015332722463659893,0.0006587157463972478,0.0956076446028197,0.0765068122104995,0.0191008323923202,0.09560763691635453,0.07650681221034743,0.019100832392282233,0.40260348232004706,0.40260348232004706,0.10051473083470483,0.0,4.8348904265303645,4.790002703559594,5.01477230802999,4.835802234835455,4.791213778738268,5.014484258721154,24789.855448511906,21071.37713123512,0.85,0.9900701833091219,0.6795171929846126,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520063444152735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.763123166513,1535.0114766987767,0.40260348232004706,0.10051473083470483,6.112885165565336,3.4622985638067187
2661.0,-30.085359449271657,5.025355939750396,35.004707445933164,24.093977675680094,4.992511644304625,-26.57758440663715,-40.09179279729722,1.4847366016695793,-0.18146198668239322,-5.017516313507705,40.00925540254256,45082.88968097828,20603.789504889246,20603.789504889246,65686.67918586753,82483.03146968674,82483.03146968674,20603.789504889246,103086.820974576,103086.820974576,103086.820974576,127876.64319503488,97630.136867505,60229.99507879421,41555.713098567554,24789.82222045888,0.0,66345.53531902643,21071.348887390046,1535.0093441473182,0.0,0.8867960801711503,2.817091939825948,0.0014959162575277712,354413.9175061421,1554932.332813712,4.3873342891134195,1554932.332813712,4.3873342891134195,0.85,0.09560747134192754,4.296143414572793,1.267111926157959,1.0,0.0,4.2961434145726125,1.284796957202002,1.285094232239433,3.3438306266920375,19316.30495757817,1969.7149340068393,3099.015535412006,3099.015535412006,6.648495068660576,5.025355939750396,-0.8958806910903894,5.921236630840785,3.4623313283345274,3.4623313283345274,0.9892375223812936,0.0,0.0,0.000231366956565937,7.804046989736317e-05,0.00015332648666857384,0.0006587125759807766,0.0956074713421077,0.07650664845992361,0.0191008228821841,0.09560747333698592,0.07650664845977943,0.0191008228821481,0.4026028749157693,0.4026028749157693,0.1005147442794138,0.0,4.835116038968067,4.790322059149105,5.014621778277217,4.8360543268253195,4.791635533909016,5.014055827923755,24789.82222045888,21071.348887390046,0.85,0.9900693222235565,0.6795165562263465,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520065837033314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.759480877723,1535.0093441473182,0.4026028749157693,0.1005147442794138,6.112885165565336,3.4623313283345274
2662.0,-30.085398596350952,5.02532436544553,35.004701600736574,24.093948129471414,4.992503442018091,-26.577620464833263,-40.09181734928859,1.4847253104998754,-0.18117592598008514,-5.017511457345015,40.009244638468815,45082.81775224284,20603.788916583933,20603.788916583933,65686.60666882677,82482.93908757922,82482.93908757922,20603.788916583933,103086.72800416315,103086.72800416315,103086.72800416315,127876.52592966755,97630.05779722209,60229.93646188326,41555.6903725987,24789.797925504405,0.0,66345.4882981031,21071.328236678743,1535.0080408090168,0.0,0.8867961438658054,2.8170887433704186,0.0014959162575277712,354413.98459957616,1554931.8686079888,4.387332148771672,1554931.8686079888,4.387332148771672,0.85,0.0956073159478916,4.296143414572793,1.2671117036184296,1.0,0.0,4.296143414572447,1.2847970119724095,1.2850942858104348,3.3438304841458106,19316.28931337499,1969.7133387420772,3099.015535412006,3099.015535412006,6.648494878824385,5.02532436544553,-0.8958560264066593,5.9211803918521895,3.462364114471888,3.462364114471888,0.9892468898491108,0.0,0.0,0.0002313660132144374,7.804025289846735e-05,0.00015332576031597007,0.0006587094554658213,0.09560731594805444,0.07650649933910199,0.019100816608952458,0.09560729054374698,0.07650649933897168,0.019100816608919925,0.4026022683683886,0.4026022683683886,0.10051475575124799,0.0,4.83535814110229,4.790648018563047,5.014527379474828,4.8363355313649095,4.791961066319743,5.014159020640989,24789.797925504405,21071.328236678743,0.85,0.9900689308922433,0.6795159536648073,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520068208182817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.755844520516,1535.0080408090168,0.4026022683683886,0.10051475575124799,6.112885165565336,3.462364114471888
2663.0,-30.08543741122866,5.025293037145067,35.00469577883656,24.09393147043886,4.992513254862117,-26.57765442233336,-40.091841586958594,1.4847302659663308,-0.18102039288334026,-5.017492310041225,40.00923362663526,45082.7459811749,20603.75939605555,20603.75939605555,65686.50537723045,82482.82466475804,82482.82466475804,20603.75939605555,103086.58406081359,103086.58406081359,103086.58406081359,127876.3513010648,97629.96432307702,60229.88563949191,41555.64298176122,24789.767240251218,0.0,66345.41022201243,21071.302154213536,1535.0060468157817,0.0,0.8867962811958752,2.8170889334293445,0.0014959162575277712,354414.2491415427,1554931.3937176152,4.387327534047936,1554931.3937176152,4.387327534047936,0.85,0.09560714455352474,4.296143414572793,1.2671114882221448,1.0,0.0,4.296143414571719,1.2847969907212182,1.2850942633525384,3.343830539454456,19316.27081934077,1969.7114528754234,3099.015535412006,3099.015535412006,6.6484853530482,5.025293037145067,-0.8958228897087857,5.921115926853853,3.4623968494561708,3.4623968494561708,0.989256242701763,0.0,0.0,0.00023136507787170507,7.80400386781987e-05,0.00015332503919350638,0.0006587063574202978,0.09560714455369765,0.07650633720136789,0.019100807352329763,0.09560718760485794,0.07650633720122953,0.01910080735229522,0.40260166312006124,0.40260166312006124,0.10051476894970686,0.0,4.8355736786390935,4.790958862471257,5.014360512711619,4.836471917157894,4.792238538607705,5.013729463216578,24789.767240251218,21071.302154213536,0.85,0.9900685692864498,0.6795156715485513,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452007055505135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.752214959051,1535.0060468157817,0.40260166312006124,0.10051476894970686,6.112885165565336,3.4623968494561708
2664.0,-30.08547578046277,5.025261640773064,35.004689973788,24.09390283226969,4.992499084779088,-26.57769037716756,-40.091866173874564,1.484713681483326,-0.1805942556720197,-5.0174915784165375,40.00922247366746,45082.67754063946,20603.76756464028,20603.76756464028,65686.44510527974,82482.7620890116,82482.7620890116,20603.76756464028,103086.52965365187,103086.52965365187,103086.52965365187,127876.27149604884,97629.91214715979,60229.82759878521,41555.649498193976,24789.74184239697,0.0,66345.39134059094,21071.28056603742,1535.004775608401,0.0,0.8867963253058475,2.81708341230422,0.0014959162575277712,354414.2592497804,1554930.9127408764,4.38732605181387,1554930.9127408764,4.38732605181387,0.85,0.09560699241685937,4.296143414572793,1.2671113046957183,1.0,0.0,4.296143414572759,1.2847970702161038,1.2850943416778315,3.3438303325599725,19316.26049623808,1969.7104002119052,3099.015535412006,3099.015535412006,6.648487988912604,5.025261640773064,-0.8958006163936156,5.92106225716668,3.4624296060279405,3.4624296060279405,0.9892656017222687,0.0,0.0,0.00023136415327130623,7.803982137173779e-05,0.00015332433189956844,0.0006587033187841041,0.09560699241702515,0.07650619095491012,0.019100801462115027,0.09560692580641957,0.07650619095477747,0.0191008014620819,0.4026010582112755,0.4026010582112755,0.10051477907014329,0.0,4.835838175082245,4.791307093509886,5.0142890067290296,4.836897322744505,4.792701409847609,5.014004374502122,24789.74184239697,21071.28056603742,0.85,0.990067942595614,0.6795148333544807,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520072882005104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.74859074779,1535.004775608401,0.4026010582112755,0.10051477907014329,6.112885165565336,3.4624296060279405
2665.0,-30.085513807290003,5.025230516930316,35.00468417313682,24.09388596368956,4.992510324743976,-26.577723482564597,-40.09188272813333,1.484720000018076,-0.18046845736199657,-5.017470733249004,40.00921099165258,45082.57536566559,20603.734861129786,20603.734861129786,65686.31022679538,82482.64046787124,82482.64046787124,20603.734861129786,103086.37532900102,103086.37532900102,103086.37532900102,127876.08299230241,97629.81175181692,60229.74664960894,41555.62789134219,24789.707663301397,0.0,66345.33555464359,21071.251513806186,1535.0025419350306,0.0,0.8867964729800144,2.8170841918894856,0.0014959162575277712,354414.547249865,1554930.4175739507,4.387321089497245,1554930.4175739507,4.387321089497245,0.85,0.09560681815170877,4.296143414572793,1.2671109794033693,1.0,0.0,4.296143414573928,1.2847970425489719,1.2850943128269183,3.343830404566828,19316.240632831952,1969.7083747081779,3099.015535412006,3099.015535412006,6.648477436041821,5.025230516930316,-0.8957664503534879,5.920996967283804,3.4624622898509614,3.4624622898509614,0.9892749399574176,0.0,0.0,0.0002313632369253947,7.803967506060072e-05,0.00015332356186479397,0.0006587000106042788,0.09560681815188914,0.07650602661686622,0.019100791535022917,0.09560682906200783,0.07650602661672189,0.019100791534986884,0.4026004560495049,0.4026004560495049,0.10051479240213797,0.0,4.836063132978097,4.791628286093726,5.014127843476217,4.837002275887016,4.7929525761325635,5.013522836970026,24789.707663301397,21071.251513806186,0.85,0.9900667421102208,0.6795138646715339,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520075182243204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.744974170426,1535.0025419350306,0.4026004560495049,0.10051479240213797,6.112885165565336,3.4624622898509614
2666.0,-30.085551382597565,5.025199375403294,35.00467840885934,24.09385124864059,4.992501064823644,-26.577758231722083,-40.09190707057712,1.4847079139477093,-0.1802544403588513,-5.0174668483827025,40.009200449810194,45082.50977283141,20603.736983242587,20603.736983242587,65686.24675607399,82482.53055413908,82482.53055413908,20603.736983242587,103086.26753738167,103086.26753738167,103086.26753738167,127875.95213732914,97629.71401644946,60229.69323513982,41555.5786458996,24789.684599947457,0.0,66345.26324584706,21071.23190995534,1535.001327161347,0.0,0.8867965309261526,2.817081829880796,0.0014959162575277712,354414.60092380404,1554929.96295248,4.387319142324997,1554929.96295248,4.387319142324997,0.85,0.09560666537254955,4.296143414572793,1.2671107695018873,1.0,0.0,4.296143414571067,1.2847971009598516,1.2850943700879172,3.3438302525458785,19316.221295706924,1969.7064028701875,3099.015535412006,3099.015535412006,6.6484781208118,5.025199375403294,-0.8957422600417839,5.920941635445078,3.462495003559687,3.462495003559687,0.9892842867313391,0.0,0.0,0.00023136233146319883,7.803945991578216e-05,0.00015332287154741665,0.0006586970449018243,0.09560666537270827,0.07650587994587564,0.019100785426832634,0.09560667948540132,0.07650587994574863,0.019100785426800923,0.40259985467716747,0.40259985467716747,0.10051480281650085,0.0,4.836291559128483,4.791936391426248,5.014036531043644,4.837212408023845,4.793176181284821,5.013678670286708,24789.684599947457,21071.23190995534,0.85,0.9900668644974542,0.6795136166055289,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520077461954681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.741363173636,1535.001327161347,0.40259985467716747,0.10051480281650085,6.112885165565336,3.462495003559687
2667.0,-30.085588594361774,5.02516841022708,35.0046726436003,24.093835497647547,4.992505036970015,-26.577791330282018,-40.09192739669231,1.484707772889755,-0.17996171204106304,-5.01745150183046,40.00918889266308,45082.42804556139,20603.715821145728,20603.715821145728,65686.14386670712,82482.44524192536,82482.44524192536,20603.715821145728,103086.1610630711,103086.1610630711,103086.1610630711,127875.81270534206,97629.64644054176,60229.62924417572,41555.57466262894,24789.651642270965,0.0,66345.2263048999,21071.20389593032,1534.9992903344946,0.0,0.8867966508857115,2.817079771003841,0.0014959162575277712,354414.8129543052,1554929.4645456749,4.387315111307586,1554929.4645456749,4.387315111307586,0.8500000000000001,0.09560649684641433,4.296143414572793,1.267110501904972,1.0,0.0,4.296143414574176,1.2847971034714363,1.2850943714479472,3.343830246009194,19316.207925687355,1969.7050395076153,3099.015535412006,3099.015535412006,6.648471292160371,5.02516841022708,-0.8957113010776903,5.92087971130477,3.4625276600605863,3.4625276600605863,0.9892936171601675,0.0,0.0,0.00023136143476462195,7.803928026873502e-05,0.00015332215449588693,0.0006586939643456169,0.09560649684659461,0.07650572040282451,0.019100776443770097,0.09560649568129448,0.07650572040268025,0.01910077644373408,0.4025992533565451,0.4025992533565451,0.10051481502693257,0.0,4.836525428429638,4.792261000339522,5.013906316404416,4.837489789789402,4.7935885325865115,5.013414646057242,24789.651642270965,21071.20389593032,0.85,0.9900658649476322,0.6795127631094062,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520079714598182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.737759954734,1534.9992903344946,0.4025992533565451,0.10051481502693257,6.112885165565336,3.4625276600605863
2668.0,-30.085625521617633,5.025137498378673,35.00466690180213,24.093805287871533,4.992500831138005,-26.57782499064143,-40.09195159943772,1.4847003001612973,-0.17976773720062056,-5.017443296954039,40.009178045492014,45082.36470941896,20603.70942180874,20603.70942180874,65686.0741312277,82482.33270093579,82482.33270093579,20603.70942180874,103086.04212274453,103086.04212274453,103086.04212274453,127875.6673175419,97629.54798156467,60229.57999004574,41555.519990576584,24789.625194797372,0.0,66345.14518537396,21071.181415577765,1534.9977836730095,0.0,0.8867967319250948,2.8170781772640487,0.0014959162575277712,354414.92631427455,1554928.9967569944,4.387312388130555,1554928.9967569944,4.387312388130555,0.85,0.09560633866686535,4.296143414572793,1.267110305740498,1.0,0.0,4.29614341457422,1.2847971402679057,1.2850944071096075,3.34383015024221,19316.188445394804,1969.7030530706006,3099.015535412006,3099.015535412006,6.648469227202352,5.025137498378673,-0.8956845300637424,5.920822028442416,3.4625603178581006,3.4625603178581006,0.9893029479594573,0.0,0.0,0.00023136054492505753,7.80390663596056e-05,0.00015332147856545193,0.0006586910604515299,0.09560633866703167,0.07650556933628616,0.0191007693307455,0.09560635648819256,0.07650556933615307,0.019100769330712274,0.4025986532839156,0.4025986532839156,0.1005148262532772,0.0,4.836752386851799,4.792569742385865,5.013805101547348,4.837675559753393,4.79382026853159,5.013415847325291,24789.625194797372,21071.181415577765,0.85,0.9900660243895049,0.67951263929644,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520081945447885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.734162766303,1534.9977836730095,0.4025986532839156,0.1005148262532772,6.112885165565336,3.4625603178581006
2669.0,-30.08566205407912,5.025106643349883,35.00466114918283,24.093780456483387,4.992495477272698,-26.577858410397166,-40.091975732333935,1.4846918335902255,-0.17944672533138828,-5.017434870949562,40.00916624670602,45082.303021837666,20603.70260345484,20603.70260345484,65686.00562529251,82482.24858628395,82482.24858628395,20603.70260345484,103085.95118973879,103085.95118973879,103085.95118973879,127875.54423889247,97629.47728337352,60229.531718924765,41555.49507160972,24789.593049153682,0.0,66345.08812076341,21071.15409178063,1534.9959489577598,0.0,0.8867968175358177,2.817074937986214,0.0014959162575277712,354415.0427294158,1554928.4879296497,4.387309511342571,1554928.4879296497,4.387309511342571,0.8500000000000001,0.09560617719201187,4.296143414572793,1.2671100842999294,1.0,0.0,4.296143414574411,1.2847971816941246,1.2850944474143158,3.3438300424257843,19316.174457625617,1969.7016267150982,3099.015535412006,3099.015535412006,6.648467027034645,5.025106643349883,-0.8956576436466861,5.920764286996569,3.4625929401342095,3.4625929401342095,0.9893122686097742,0.0,0.0,0.000231359664601995,7.803885306835832e-05,0.0001533208115336367,0.0006586881947871897,0.09560617719219258,0.0765054155078068,0.019100761684385775,0.09560614150898222,0.0765054155076622,0.01910076168434967,0.4025980534634963,0.4025980534634963,0.10051483836486251,0.0,4.836996386936505,4.792894626155942,5.013724536535676,4.837988145618169,4.794210138906237,5.0134183020727505,24789.593049153682,21071.15409178063,0.85,0.9900658433933917,0.6795122939587848,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452008415924192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.730570037133,1534.9959489577598,0.4025980534634963,0.10051483836486251,6.112885165565336,3.4625929401342095
2670.0,-30.08569824506223,5.025075956535374,35.004655411065315,24.09375939695167,4.992499752681898,-26.577890559801308,-40.09199591875074,1.48469206742054,-0.17926079619445545,-5.017419799976721,40.009155163863255,45082.22534526766,20603.682417741096,20603.682417741096,65685.90776300876,82482.13897244891,82482.13897244891,20603.682417741096,103085.82139019002,103085.82139019002,103085.82139019002,127875.384146945,97629.38509724455,60229.47147006133,41555.45958575913,24789.562756754985,0.0,66345.02234251412,21071.128343241737,1534.9940671314303,0.0,0.886796934375027,2.817074252055457,0.0014959162575277712,354415.25095266924,1554928.00997776,4.387305585180403,1554928.00997776,4.387305585180403,0.85,0.09560601148812246,4.296143414572793,1.2671098106587309,1.0,0.0,4.296143414573312,1.2847971824010918,1.2850944470009276,3.3438300405858223,19316.156218427794,1969.699766834525,3099.015535412006,3099.015535412006,6.648460513445568,5.025075956535374,-0.8956268076248355,5.920702764160209,3.4626255280311553,3.4626255280311553,0.9893215794374729,0.0,0.0,0.0002313587925105825,7.803867465727948e-05,0.00015332011785330302,0.0006586852146369922,0.09560601148829559,0.07650525805992557,0.019100753428370025,0.09560601361809645,0.07650525805978703,0.019100753428335435,0.4025974550299379,0.4025974550299379,0.10051485236992108,0.0,4.83722323803687,4.793207617641883,5.013605746400458,4.838159003782266,4.794488157833484,5.0131592496861686,24789.562756754985,21071.128343241737,0.85,0.9900653499504062,0.6795117968688785,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520086349368615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.7269839861,1534.9940671314303,0.4025974550299379,0.10051485236992108,6.112885165565336,3.4626255280311553
2671.0,-30.085734056616,5.025045391289928,35.00464971578985,24.09373865174132,4.992501900607175,-26.577922580467046,-40.09201607024295,1.484690424457761,-0.17903375800381127,-5.017407337249787,40.00914493549198,45082.14931949123,20603.667829453487,20603.667829453487,65685.81714894471,82482.0399769754,82482.0399769754,20603.667829453487,103085.7078064289,103085.7078064289,103085.7078064289,127875.24598787136,97629.30244721257,60229.411789726444,41555.43406387347,24789.538181442465,0.0,66344.97224531593,21071.107454226094,1534.992571426172,0.0,0.8867970348447858,2.8170727206402613,0.0014959162575277712,354415.4231400039,1554927.5688753796,4.387302209083435,1554927.5688753796,4.387302209083435,0.85,0.09560585154064775,4.296143414572793,1.2671095672389492,1.0,0.0,4.296143414572088,1.2847971918691934,1.2850944553624524,3.343830015944017,19316.13986596457,1969.698099347338,3099.015535412006,3099.015535412006,6.648455806051415,5.025045391289928,-0.895597460824332,5.92064285211426,3.462658115247695,3.462658115247695,0.98933089007077,0.0,0.0,0.00023135792956523147,7.803849655524752e-05,0.00015331943300998395,0.000658682272451877,0.09560585154080659,0.07650510537184205,0.01910074616896453,0.09560587931763749,0.07650510537171495,0.0191007461689328,0.4025968572009921,0.4025968572009921,0.10051486551705742,0.0,4.837448623161833,4.793520773640523,5.013478956922313,4.8383735792459674,4.794797027552306,5.01299550229254,24789.538181442465,21071.107454226094,0.85,0.9900647317488664,0.6795111640531903,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520088519024252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.72340355827,1534.992571426172,0.4025968572009921,0.10051486551705742,6.112885165565336,3.462658115247695
2672.0,-30.085769500946707,5.025014913594292,35.00464404397467,24.09371315678584,4.992500798129912,-26.577954595624867,-40.09203622173516,1.484685892807584,-0.17881999430755968,-5.017396793477193,40.009134228268444,45082.07496853893,20603.657323476302,20603.657323476302,65685.73229201524,82481.93450967399,82481.93450967399,20603.657323476302,103085.59183315029,103085.59183315029,103085.59183315029,127875.10321946937,97629.21176365989,60229.352222522626,41555.39949015251,24789.51138631908,0.0,66344.9108764716,21071.08467837122,1534.9909910988736,0.0,0.8867971272815227,2.8170711397474975,0.0014959162575277712,354415.5688147625,1554927.1071224185,4.387299102921493,1554927.1071224185,4.387299102921493,0.85,0.09560569195587047,4.296143414572793,1.2671093238191684,1.0,0.0,4.296143414571189,1.2847972148328866,1.2850944772340647,3.343829956178409,19316.12192405427,1969.6962697816555,3099.015535412006,3099.015535412006,6.648452415949924,5.025014913594292,-0.8955692254214265,5.920584139015719,3.462690687992878,3.462690687992878,0.9893401965693938,0.0,0.0,0.00023135707547171453,7.803831845359075e-05,0.00015331875701812378,0.0006586793682938986,0.09560569195603597,0.07650495319090511,0.01910073876513085,0.09560573720141718,0.07650495319077269,0.019100738765097786,0.40259626007437777,0.40259626007437777,0.10051487741336909,0.0,4.837670302786364,4.793826642640909,5.013362825054287,4.83857679916963,4.795070110677102,5.012918351100893,24789.51138631908,21071.08467837122,0.85,0.9900643685288283,0.6795106719259568,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520090665933645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.719829525306,1534.9909910988736,0.40259626007437777,0.10051487741336909,6.112885165565336,3.462690687992878
2673.0,-30.085804558315736,5.024984582415978,35.0046383964507,24.093697440717392,4.992504362031636,-26.577985795789242,-40.09205623352898,1.484685599504687,-0.17852687771329556,-5.017382682063491,40.00912359216917,45082.00185830113,20603.639741397776,20603.639741397776,65685.64159969891,82481.85108426567,82481.85108426567,20603.639741397776,103085.49082566344,103085.49082566344,103085.49082566344,127874.97451382843,97629.14497056746,60229.295744601084,41555.38802885153,24789.483688165,0.0,66344.87171701653,21071.06113494025,1534.9892805104787,0.0,0.8867972376189158,2.8170689315497572,0.0014959162575277712,354415.7637807996,1554926.6484368166,4.38729539524239,1554926.6484368166,4.38729539524239,0.85,0.09560552866914512,4.296143414572793,1.2671091051260013,1.0,0.0,4.296143414571517,1.2847972179494633,1.2850944792659529,3.3438299480671656,19316.108708916163,1969.694922212597,3099.015535412006,3099.015535412006,6.6484467425099805,5.024984582415978,-0.8955388532080697,5.920523435624047,3.4627232362068443,3.4627232362068443,0.9893494960590984,0.0,0.0,0.00023135623070557958,7.803814158697949e-05,0.00015331808911860008,0.0006586764989017583,0.09560552866931077,0.07650479812681293,0.019100730542497828,0.0956055676124861,0.07650479812668039,0.019100730542464733,0.40259566327632146,0.40259566327632146,0.10051488887105638,0.0,4.837902093709317,4.7941499305789534,5.013227509687397,4.838855804350203,4.79546983819273,5.012713087088912,24789.483688165,21071.06113494025,0.85,0.9900635859222177,0.6795099710282239,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520092790828543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.716261655329,1534.9892805104787,0.40259566327632146,0.10051488887105638,6.112885165565336,3.4627232362068443
2674.0,-30.0858393036396,5.0249542187283,35.004632745739386,24.093663005065196,4.992493215053847,-26.57801818624053,-40.09207645487038,1.484672097654289,-0.17826292853158066,-5.01737908227201,40.00911220428155,45081.93094524323,20603.643642521394,20603.643642521394,65685.57458776463,82481.75040841155,82481.75040841155,20603.643642521394,103085.39405093294,103085.39405093294,103085.39405093294,127874.84920413178,97629.05443994244,60229.23497677202,41555.35495907824,24789.455153198833,0.0,66344.81011227707,21071.036880219006,1534.9877573692213,0.0,0.8867972971774547,2.817065879373689,0.0014959162575277712,354415.81351623306,1554926.1573301896,4.387293393890762,1554926.1573301896,4.387293393890762,0.85,0.0956053743533445,4.296143414572793,1.2671088715968657,1.0,0.0,4.2961434145729385,1.2847972828427972,1.2850945430985559,3.3438297791749396,19316.090797262885,1969.693095732272,3099.015535412006,3099.015535412006,6.648448001336718,5.0249542187283,-0.8955146991346545,5.920468917862954,3.4627557778240434,3.4627557778240434,0.9893587936640124,0.0,0.0,0.00023135539346150145,7.803796286873861e-05,0.00015331743059276284,0.0006586736697803193,0.09560537435351606,0.07650465054134499,0.019100723812171067,0.09560537558133193,0.07650465054120771,0.019100723812136792,0.402595068001773,0.402595068001773,0.10051489873662399,0.0,4.838143583645092,4.7944673933671424,5.013164137033243,4.839116153740406,4.795744073143624,5.012917492923918,24789.455153198833,21071.036880219006,0.85,0.9900634951943218,0.6795095331337883,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520094892525592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.712700356004,1534.9877573692213,0.402595068001773,0.10051489873662399,6.112885165565336,3.4627557778240434
