time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2675.0,-30.08587372045448,5.02492407254489,35.00462709551962,24.093646520655625,4.992501263692517,-26.578048361279357,-40.09209255510939,1.484675904516928,-0.17806821319243227,-5.0173607093134205,40.009100917176525,45081.84337178341,20603.61754200921,20603.61754200921,65685.46091379263,82481.64449514971,82481.64449514971,20603.61754200921,103085.26203715891,103085.26203715891,103085.26203715891,127874.68416659342,97628.96682006723,60229.16569669885,41555.33458152042,24789.422129434497,0.0,66344.75671095491,21071.00881001932,1534.9856433156774,0.0,0.8867974315620787,2.8170654635327055,0.0014959162575277712,354416.0673607571,1554925.6705699598,4.387288878151267,1554925.6705699598,4.387288878151267,0.85,0.09560520490471934,4.296143414572793,1.26710858696606,1.0,0.0,4.2961434145728745,1.2847972667460748,1.2850945259325388,3.343829821068475,19316.073461506898,1969.6913279771277,3099.015535412006,3099.015535412006,6.64843957914203,5.02492407254489,-0.895481810872294,5.9204058834171835,3.462788259082287,3.462788259082287,0.9893680740235106,0.0,0.0,0.00023135456413612214,7.80378205734839e-05,0.00015331674356263824,0.0006586707182003739,0.09560520490489621,0.07650449043117535,0.019100714473720862,0.09560524428453444,0.07650449043103381,0.019100714473685523,0.4025944738081638,0.4025944738081638,0.10051491160281019,0.0,4.838366439991546,4.794777674823365,5.01303621413183,4.839292496121004,4.796053635161684,5.012559466108883,24789.422129434497,21071.00881001932,0.85,0.9900625787199033,0.6795087600997933,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520096975516041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.709144139404,1534.9856433156774,0.4025944738081638,0.10051491160281019,6.112885165565336,3.462788259082287
2676.0,-30.085907703504404,5.024894031840562,35.00462149812934,24.093631049059354,4.992503262270464,-26.578078750985465,-40.09211246212942,1.4846743097510895,-0.17774911972549035,-5.017348767329012,40.0090911555066,45081.77464675947,20603.604884519325,20603.604884519325,65685.3795312788,82481.56882475001,82481.56882475001,20603.604884519325,103085.17370926934,103085.17370926934,103085.17370926934,127874.57369822377,97628.90664331798,60229.112465325496,41555.326864436094,24789.399988954443,0.0,66344.72685339054,21070.989990611277,1534.9842988753778,0.0,0.8867975276911222,2.81706266021857,0.0014959162575277712,354416.23235371424,1554925.2495947308,4.387285647918308,1554925.2495947308,4.387285647918308,0.85,0.09560504759679696,4.296143414572793,1.2671083429967984,1.0,0.0,4.296143414572038,1.2847972758976878,1.285094534034132,3.3438297972503697,19316.061555424647,1969.6901138946173,3099.015535412006,3099.015535412006,6.648435494783711,5.024894031840562,-0.8954526554427416,5.9203466872833035,3.4628207553481722,3.4628207553481722,0.9893773586709064,0.0,0.0,0.00023135374526565575,7.803764463391265e-05,0.00015331610063174309,0.0006586679560770427,0.09560504759694868,0.07650434029736167,0.019100707299587023,0.09560507577238188,0.07650434029724025,0.019100707299556707,0.4025938802552804,0.4025938802552804,0.10051492291119449,0.0,4.838608594570189,4.795111314459405,5.012911317420617,4.839599647603507,4.796468516840605,5.012434443239556,24789.399988954443,21070.989990611277,0.85,0.9900617976230608,0.6795080300259849,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520099038812857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.705593345758,1534.9842988753778,0.4025938802552804,0.10051492291119449,6.112885165565336,3.4628207553481722
2677.0,-30.085941397320195,5.024863995182362,35.0046158999588,24.093606566917174,4.9924953868870485,-26.57810986775076,-40.09213624577967,1.484663857317181,-0.17737774251753535,-5.0173427750068536,40.009079937996184,45081.72444149053,20603.60439898399,20603.60439898399,65685.32884047451,82481.49712212304,82481.49712212304,20603.60439898399,103085.10152110702,103085.10152110702,103085.10152110702,127874.47279647854,97628.84604602837,60229.07336539388,41555.30297848276,24789.371275371526,0.0,66344.67425385429,21070.965584065798,1534.9827128767781,0.0,0.8867975988098632,2.8170584741589817,0.0014959162575277712,354416.3151449142,1554924.765836007,4.387283258109117,1554924.765836007,4.387283258109117,0.85,0.0956048920232059,4.296143414572793,1.2671081951865926,1.0,0.0,4.296143414571626,1.284797326472891,1.2850945835778573,3.3438296656227053,19316.04956613769,1969.6888913275882,3099.015535412006,3099.015535412006,6.648435338109652,5.024863995182362,-0.8954270260967281,5.92029102127909,3.4628532331899415,3.4628532331899415,0.989386638054269,0.0,0.0,0.0002313529333673372,7.803743443290638e-05,0.00015331549893443083,0.0006586653710990971,0.09560489202337649,0.07650419180711124,0.019100700216265254,0.0956048425914205,0.07650419180697474,0.01910070021623117,0.40259328883889484,0.40259328883889484,0.10051493307164419,0.0,4.838877651789005,4.795465700189652,5.01283801022754,4.839965032489317,4.796894608570767,5.012556178237901,24789.371275371526,21070.965584065798,0.85,0.9900618185137675,0.679507812021121,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520101076105907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.702050094644,1534.9827128767781,0.40259328883889484,0.10051493307164419,6.112885165565336,3.4628532331899415
2678.0,-30.085974691866486,5.024834157593792,35.004610311099064,24.09359022220599,4.992502820787038,-26.578139094079628,-40.09215220632029,1.4846672229997542,-0.1771755104846875,-5.017325231684886,40.009069012851896,45081.64138284076,20603.580510628442,20603.580510628442,65685.2218934692,82481.39420371699,82481.39420371699,20603.580510628442,103084.97471434543,103084.97471434543,103084.97471434543,127874.31496439101,97628.76067231424,60229.00785143614,41555.280912086775,24789.34025004559,0.0,66344.62116213236,21070.93921253875,1534.9807301696387,0.0,0.8867977276609331,2.8170578625447575,0.0014959162575277712,354416.5575272772,1554924.2946857747,4.387278928316158,1554924.2946857747,4.387278928316158,0.85,0.09560472575513354,4.296143414572793,1.2671079176990316,1.0,0.0,4.296143414573085,1.2847973123842389,1.2850945684551316,3.3438297022900088,19316.03267478887,1969.6871688893627,3099.015535412006,3099.015535412006,6.648427629740567,5.024834157593792,-0.8953945576740461,5.920228715267838,3.462885662184452,3.462885662184452,0.989395903481272,0.0,0.0,0.0002313521310925414,7.80372933731993e-05,0.00015331483771934213,0.0006586625304242481,0.09560472575530478,0.07650403455652319,0.019100691198781588,0.09560471223498067,0.07650403455638616,0.01910069119874738,0.4025927006127303,0.4025927006127303,0.10051494536024586,0.0,4.839125453263648,4.795806871102911,5.01271121009222,4.840149721200191,4.797204817868703,5.012237375087182,24789.34025004559,21070.93921253875,0.85,0.990060998810262,0.6795071038640897,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520103096059829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.698511505083,1534.9807301696387,0.4025927006127303,0.10051494536024586,6.112885165565336,3.462885662184452
2679.0,-30.086007638322382,5.024804282314825,35.00460473487781,24.09356088554489,4.992492524179985,-26.578169780274376,-40.092172113340325,1.4846546661315452,-0.17684976437726618,-5.017321563401647,40.00905820325411,45081.57758759741,20603.58503347593,20603.58503347593,65685.16262107334,82481.31185251869,82481.31185251869,20603.58503347593,103084.89688599462,103084.89688599462,103084.89688599462,127874.21134830455,97628.68805901367,60228.95379409041,41555.26029435918,24789.31446230994,0.0,66344.57475666911,21070.917292963448,1534.979361485813,0.0,0.8867977854738635,2.8170540054058266,0.0014959162575277712,354416.60820909485,1554923.8285186256,4.3872769856238465,1554923.8285186256,4.3872769856238465,0.85,0.09560457522554794,4.296143414572793,1.2671077154902743,1.0,0.0,4.296143414573506,1.2847973727672228,1.285094627832052,3.3438295451365,19316.018308111707,1969.685703896,3099.015535412006,3099.015535412006,6.648429089187106,5.024804282314825,-0.8953702746201619,5.920174556934987,3.4629181011705374,3.4629181011705374,0.9894051717630107,0.0,0.0,0.00023135133720795123,7.803711743472694e-05,0.0001533142197732243,0.0006586598756391035,0.09560457522571053,0.07650389021752484,0.01910068500818569,0.09560450231799156,0.07650389021739473,0.019100685008153206,0.40259211437330084,0.40259211437330084,0.10051495605725913,0.0,4.839393373387566,4.796155246698163,5.012656306970257,4.840471799024385,4.797555708607433,5.012443671150095,24789.31446230994,21070.917292963448,0.85,0.9900607979173235,0.6795066175786393,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520105092077957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.694979791095,1534.979361485813,0.40259211437330084,0.10051495605725913,6.112885165565336,3.4629181011705374
2680.0,-30.086040187064835,5.024774663422792,35.00459917327702,24.093543737567984,4.992504749890221,-26.57819785606085,-40.092187899257965,1.4846624188858177,-0.17676212782424727,-5.017300506958158,40.009047476662595,45081.49719239589,20603.55426704399,20603.55426704399,65685.05145943988,82481.18490202687,82481.18490202687,20603.55426704399,103084.73916907086,103084.73916907086,103084.73916907086,127874.02235233643,97628.58040144005,60228.892691807334,41555.208566258574,24789.28318326556,0.0,66344.49174952414,21070.890705775728,1534.977281293571,0.0,0.8867979314864801,2.817055311758478,0.0014959162575277712,354416.8991297151,1554923.3659312548,4.387272079151506,1554923.3659312548,4.387272079151506,0.8500000000000001,0.09560440684843415,4.296143414572793,1.2671074550366033,1.0,0.0,4.296143414574172,1.2847973381178264,1.2850945921669215,3.3438296353154504,19315.997007859653,1969.683531874764,3099.015535412006,3099.015535412006,6.648419161378873,5.024774663422792,-0.8953357008220868,5.920110364244879,3.462950479057372,3.462950479057372,0.9894144225878206,0.0,0.0,0.00023135055290921119,7.803697791886555e-05,0.00015331357499034562,0.0006586571055593853,0.09560440684860325,0.07650373122554721,0.019100675623056042,0.09560443283154078,0.07650373122541189,0.019100675623022253,0.40259153038779083,0.40259153038779083,0.10051496975822041,0.0,4.83961442923885,4.7964665546523975,5.012515261924818,4.840538379133932,4.797751709161616,5.011991128754744,24789.28318326556,21070.890705775728,0.85,0.990060361113717,0.6795062559616223,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520107067228478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.6914539407,1534.977281293571,0.40259153038779083,0.10051496975822041,6.112885165565336,3.462950479057372
2681.0,-30.08607241838207,5.024744983483605,35.00459363835095,24.09350926699119,4.992493550346731,-26.578227988849473,-40.092207736428804,1.4846491208136845,-0.17651379709133153,-5.017298047885743,40.009037130417276,45081.436307224394,20603.5615927025,20603.5615927025,65684.9978999269,82481.08430712587,82481.08430712587,20603.5615927025,103084.64589982838,103084.64589982838,103084.64589982838,127873.90622782744,97628.48884653448,60228.840846630905,41555.16444433731,24789.26032799906,0.0,66344.42477233637,21070.8712787992,1534.9761047108448,0.0,0.8867979814670031,2.8170523318919503,0.0014959162575277712,354416.9331048325,1554922.9197465195,4.387270399652691,1554922.9197465195,4.387270399652691,0.85,0.09560425965609112,4.296143414572793,1.2671072182105858,1.0,0.0,4.296143414573438,1.2847974019327224,1.2850946549986952,3.3438294692300112,19315.97889355056,1969.681684729297,3099.015535412006,3099.015535412006,6.648421525245213,5.024744983483605,-0.8953120872384268,5.920057070722032,3.4629828844954664,3.4629828844954664,0.9894236812844189,0.0,0.0,0.00023134977626160488,7.803680259837624e-05,0.00015331297366322864,0.0006586545221718517,0.0956042596562458,0.07650358961257642,0.019100670043669388,0.09560426380785601,0.07650358961245264,0.01910067004363849,0.4025909461888965,0.4025909461888965,0.10051498059979466,0.0,4.839847503169494,4.796771529158832,5.0124598134829625,4.8407842507944,4.797996093125448,5.012242696628732,24789.26032799906,21070.8712787992,0.85,0.9900605533219661,0.6795060242352422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520109018536456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.687934959615,1534.9761047108448,0.4025909461888965,0.10051498059979466,6.112885165565336,3.4629828844954664
2682.0,-30.08610435136839,5.02471557614737,35.00458811709906,24.09350766045975,4.992507209630382,-26.57825536700095,-40.09222338264806,1.4846582252625493,-0.1761798318416936,-5.017275877413767,40.00902645885293,45081.35827445487,20603.528880348134,20603.528880348134,65684.887154803,82481.01826898831,82481.01826898831,20603.528880348134,103084.54714933645,103084.54714933645,103084.54714933645,127873.7759143647,97628.44245529633,60228.78246076105,41555.177771705865,24789.22876502826,0.0,66344.40653673412,21070.84445027402,1534.9739886291825,0.0,0.8867981329502164,2.8170505276323636,0.0014959162575277712,354417.2394173494,1554922.4595324136,4.387265309353056,1554922.4595324136,4.387265309353056,0.85,0.09560409012676083,4.296143414572793,1.2671069830330093,1.0,0.0,4.296143414572862,1.2847973609291705,1.2850946129970093,3.3438295759463617,19315.96971495743,1969.6807487732744,3099.015535412006,3099.015535412006,6.648410969520666,5.02471557614737,-0.8952768138357081,5.919992389983078,3.46301522215285,3.46301522215285,0.9894329206150999,0.0,0.0,0.00023134900680496433,7.803666431768365e-05,0.00015331234248728068,0.0006586518105494595,0.09560409012692916,0.07650342968466212,0.019100660442267055,0.0956040871088856,0.0765034296845274,0.01910066044223342,0.4025903616426042,0.4025903616426042,0.10051499425268988,0.0,4.840088843412502,4.797110278344576,5.0123103641586795,4.841096045572101,4.798507310906132,5.011754732545853,24789.22876502826,21070.84445027402,0.85,0.9900591562068468,0.6795050348290304,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520110950815175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.684421252658,1534.9739886291825,0.4025903616426042,0.10051499425268988,6.112885165565336,3.46301522215285
2683.0,-30.086135870500154,5.024686166886664,35.0045826430404,24.093477555457525,4.992501679610886,-26.57828429175123,-40.09223927333949,1.4846501008615818,-0.17597368728297624,-5.017269729841524,40.00901679095013,45081.28313496071,20603.52911128484,20603.52911128484,65684.81224624555,82480.91196253491,82480.91196253491,20603.52911128484,103084.44107381975,103084.44107381975,103084.44107381975,127873.6494798998,97628.3473304869,60228.71850291112,41555.143141750865,24789.20840608005,0.0,66344.35154783091,21070.827145168045,1534.9728699360019,0.0,0.8867981992476137,2.8170485335910236,0.0014959162575277712,354417.3243537078,1554922.0426015712,4.387263081557949,1554922.0426015712,4.387263081557949,0.8500000000000001,0.09560394138601584,4.296143414572793,1.2671067093918102,1.0,0.0,4.296143414573179,1.2847974005051233,1.2850946516062869,3.3438294729454983,19315.950894336187,1969.6788296040124,3099.015535412006,3099.015535412006,6.64841104404004,5.024686166886664,-0.8952509530249113,5.919937119911575,3.463047592578892,3.463047592578892,0.9894421693082549,0.0,0.0,0.00023134824732286998,7.803652387658676e-05,0.00015331172344628324,0.000658649151060555,0.0956039413861629,0.07650328699774919,0.019100654388413716,0.0956039569067238,0.07650328699763151,0.019100654388384333,0.40258977907070703,0.40258977907070703,0.10051500441495603,0.0,4.840327992935215,4.797431499839661,5.012220218990024,4.841296042558554,4.7987280449426635,5.011871330359099,24789.20840608005,21070.827145168045,0.85,0.9900588477210472,0.6795044654624348,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452011286520934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.680912447884,1534.9728699360019,0.40258977907070703,0.10051500441495603,6.112885165565336,3.463047592578892
2684.0,-30.086167090717094,5.024656821504046,35.00457715054694,24.09345230497422,4.992498378833503,-26.578312724415255,-40.09225886603815,1.4846440125312252,-0.17570926576644297,-5.017259725205029,40.0090053058776,45081.22576978987,20603.521445914055,20603.521445914055,65684.74721570392,82480.81718960314,82480.81718960314,20603.521445914055,103084.3386355172,103084.3386355172,103084.3386355172,127873.51473838964,97628.26457354488,60228.67315372989,41555.101577572204,24789.176102872447,0.0,66344.27768044465,21070.79968744158,1534.9709824418023,0.0,0.8867982917562887,2.8170462233512885,0.0014959162575277712,354417.46258024115,1554921.5473049204,4.387259972984208,1554921.5473049204,4.387259972984208,0.85,0.09560378243580062,4.296143414572793,1.2671064912481231,1.0,0.0,4.296143414574181,1.2847974305410421,1.2850946806825807,3.3438293947736493,19315.934520720613,1969.6771599598858,3099.015535412006,3099.015535412006,6.648408570554284,5.024656821504046,-0.8952228453483482,5.9198796668523945,3.463079913412158,3.463079913412158,0.9894514038320451,0.0,0.0,0.0002313474950456633,7.803635071766651e-05,0.00015331114432799682,0.0006586466630853425,0.09560378243597761,0.07650313606204125,0.019100646373936363,0.09560377091558235,0.07650313606189961,0.019100646373901003,0.40258919724081227,0.40258919724081227,0.10051501528287149,0.0,4.840568732588395,4.7977509205906586,5.01214525866709,4.841550459438565,4.799047575017369,5.011864444804189,24789.176102872447,21070.79968744158,0.85,0.9900589698494052,0.6795043573603909,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452011475479325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.677410869568,1534.9709824418023,0.40258919724081227,0.10051501528287149,6.112885165565336,3.463079913412158
2685.0,-30.08619792922255,5.024627575189633,35.00457165948687,24.09342653062197,4.992498628166172,-26.578340458467927,-40.0922745821066,1.4846411574110943,-0.17553218234127144,-5.017247596894621,40.008994362642305,45081.15296983828,20603.509557729514,20603.509557729514,65684.6625275678,82480.70462436913,82480.70462436913,20603.509557729514,103084.21418209864,103084.21418209864,103084.21418209864,127873.36040257523,97628.16539298031,60228.61373844751,41555.05739392534,24789.14622047658,0.0,66344.20361440192,21070.774287405093,1534.9691833837808,0.0,0.8867983931116717,2.8170453101751773,0.0014959162575277712,354417.63014803495,1554921.0753752445,4.38725656713459,1554921.0753752445,4.38725656713459,0.85,0.09560362341361306,4.296143414572793,1.2671062670601532,1.0,0.0,4.296143414571815,1.2847974454323412,1.2850946946225716,3.343829356017374,19315.91489766064,1969.6751589646456,3099.015535412006,3099.015535412006,6.64840473443781,5.024627575189633,-0.8951934772197463,5.91982105240938,3.4631122044998794,3.4631122044998794,0.9894606298571084,0.0,0.0,0.00023134675196832482,7.803621182039264e-05,0.00015331054014793217,0.0006586440674411366,0.09560362341378259,0.07650298487846934,0.019100638535313262,0.0956036387993971,0.07650298487833367,0.019100638535279393,0.40258861610942187,0.40258861610942187,0.1005150275764236,0.0,4.840793509915841,4.798051699317341,5.012065078313469,4.8417154145533345,4.799277811338413,5.011767423213314,24789.14622047658,21070.774287405093,0.85,0.9900587986455088,0.6795040186457543,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452011662645756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.67391422887,1534.9691833837808,0.40258861610942187,0.1005150275764236,6.112885165565336,3.4631122044998794
2686.0,-30.086228460094162,5.024598510195342,35.00456620651444,24.093420488666766,4.992506851160761,-26.578367118223078,-40.09229389540849,1.484645509289265,-0.17517541838589068,-5.01723049839869,40.008984489904726,45081.09760694538,20603.487799314928,20603.487799314928,65684.5854062603,82480.64297752986,82480.64297752986,20603.487799314928,103084.13077684479,103084.13077684479,103084.13077684479,127873.25148227238,97628.12044158812,60228.575071001665,41555.05041176273,24789.12070542758,0.0,66344.1711171903,21070.752599613443,1534.9675263855693,0.0,0.8867985158872099,2.8170426136279776,0.0014959162575277712,354417.8663852701,1554920.6496111373,4.387252441503217,1554920.6496111373,4.387252441503217,0.85,0.09560346267822081,4.296143414572793,1.2671060621039945,1.0,0.0,4.296143414573724,1.2847974265925057,1.2850946748331509,3.3438294050501582,19315.906003943724,1969.6742520579123,3099.015535412006,3099.015535412006,6.648397713364722,5.024598510195342,-0.895161125483952,5.919759635679294,3.4631444765642048,3.4631444765642048,0.9894698504469156,0.0,0.0,0.0002313460163058261,7.80360411313902e-05,0.0001533099751744359,0.0006586416402339712,0.09560346267837608,0.07650283219268326,0.01910063048569282,0.0956034573173179,0.07650283219255902,0.0191006304856618,0.40258803461883275,0.40258803461883275,0.1005150406438296,0.0,4.841039379202812,4.798389988333099,5.0119401693226,4.842055080012813,4.799775565329867,5.011473052460872,24789.12070542758,21070.752599613443,0.85,0.9900581211608642,0.6795035170054979,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520118475238573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.670424194455,1534.9675263855693,0.40258803461883275,0.1005150406438296,6.112885165565336,3.4631444765642048
2687.0,-30.08625860696256,5.024569392589624,35.004560763436686,24.093380639702104,4.992496236221005,-26.578395316232744,-40.092305874545104,1.4846329454908405,-0.17503210961240256,-5.01722712847819,40.00897387216066,45081.011541742904,20603.494112686072,20603.494112686072,65684.50565442897,82480.51659618753,82480.51659618753,20603.494112686072,103084.0107088736,103084.0107088736,103084.0107088736,127873.10621222353,97628.0024553514,60228.49740090516,41555.00561605137,24789.095503349938,0.0,66344.10111940131,21070.731177847447,1534.9661901611662,0.0,0.8867985714865873,2.817041121858581,0.0014959162575277712,354417.9129449771,1554920.1917185497,4.387250573195348,1554920.1917185497,4.387250573195348,0.85,0.09560331449728783,4.296143414572793,1.2671057714289056,1.0,0.0,4.2961434145725805,1.28479748686858,1.2850947341898353,3.3438292481749214,19315.88266014638,1969.67187165305,3099.015535412006,3099.015535412006,6.648399750583016,5.024569392589624,-0.895136882789572,5.9197062753791965,3.4631767545829097,3.4631767545829097,0.9894790727379742,0.0,0.0,0.00023134528989826573,7.803593526116962e-05,0.0001533093546370961,0.0006586389743165653,0.09560331449744744,0.07650268996285084,0.019100624534596593,0.09560332945941576,0.07650268996272312,0.019100624534564705,0.40258745531702794,0.40258745531702794,0.10051505156332784,0.0,4.841269270357884,4.798688901810635,5.0118930878117,4.842195018865766,4.799890948455243,5.011711170876822,24789.095503349938,21070.731177847447,0.85,0.9900579636494697,0.6795029366757017,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520120305577253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.666939295019,1534.9661901611662,0.40258745531702794,0.10051505156332784,6.112885165565336,3.4631767545829097
2688.0,-30.086288420126866,5.024540519771387,35.004555327915035,24.09337400402876,4.9925081597602325,-26.57842095982952,-40.092321241367586,1.484640699462491,-0.17475325357565907,-5.017206191735282,40.00896320609202,45080.94207404479,20603.46473818848,20603.46473818848,65684.40681223327,82480.43637998961,82480.43637998961,20603.46473818848,103083.9011181781,103083.9011181781,103083.9011181781,127872.96505556833,97627.94022384236,60228.445917895835,41554.99367327392,24789.063937390238,0.0,66344.05761066417,21070.704346781702,1534.964098060514,0.0,0.886798716670046,2.817039898569407,0.0014959162575277712,354418.2022126219,1554919.731742056,4.387245694591136,1554919.731742056,4.387245694591136,0.85,0.09560314729872962,4.296143414572793,1.267105511524715,1.0,0.0,4.2961434145732,1.2847974520773282,1.285094698467533,3.343829338723051,19315.87034752607,1969.6706161151944,3099.015535412006,3099.015535412006,6.648390271928502,5.024540519771387,-0.8951022526442305,5.919642772415617,3.4632089682888436,3.4632089682888436,0.9894882766539553,0.0,0.0,0.00023134457153357855,7.803579945116859e-05,0.00015330877208240994,0.0006586364715780867,0.0956031472988976,0.07650253205529917,0.019100615243598438,0.09560317329219209,0.07650253205516475,0.019100615243564878,0.40258687560299394,0.40258687560299394,0.10051506540276098,0.0,4.841498102874311,4.799007061999703,5.011763540894151,4.842452938159624,4.800319400145213,5.011285171951272,24789.063937390238,21070.704346781702,0.85,0.9900571230915357,0.679502335214397,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520122112895206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.663461070752,1534.964098060514,0.40258687560299394,0.10051506540276098,6.112885165565336,3.4632089682888436
2689.0,-30.086317974943018,5.024511591474232,35.00454991709987,24.093339323904388,4.992498158505428,-26.578448563553813,-40.09233695743603,1.4846287471158282,-0.17453556758607647,-5.017202844663012,40.008953054676674,45080.87505674168,20603.471395658642,20603.471395658642,65684.34645240032,82480.32959506604,82480.32959506604,20603.471395658642,103083.80099072467,103083.80099072467,103083.80099072467,127872.84228838401,97627.84184406766,60228.3873057416,41554.949487028956,24789.04129765934,0.0,66343.9907846883,21070.685103010437,1534.9629101486964,0.0,0.886798770464459,2.8170374256426522,0.0014959162575277712,354418.24845668563,1554919.293960193,4.387243886936098,1554919.293960193,4.387243886936098,0.85,0.09560300090554856,4.296143414572793,1.2671052994253116,1.0,0.0,4.296143414572138,1.2847975094634398,1.2850947549519212,3.3438291893692713,19315.850882903866,1969.6686312761103,3099.015535412006,3099.015535412006,6.648392420181741,5.024511591474232,-0.8950779882449762,5.919589579719208,3.463241207309658,3.463241207309658,0.9894974878027594,0.0,0.0,0.00023134385939596263,7.803566055480227e-05,0.00015330819884116036,0.0006586340088514674,0.09560300090570117,0.07650239124609987,0.019100609659601312,0.09560302117932869,0.07650239124597774,0.019100609659570823,0.40258629692608605,0.40258629692608605,0.10051507654385304,0.0,4.841730709447745,4.799309935585825,5.01171418761777,4.8426672770769414,4.800527779509025,5.011523140156612,24789.04129765934,21070.685103010437,0.85,0.9900572105403068,0.679502009504469,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452012390020788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.659988526795,1534.9629101486964,0.40258629692608605,0.10051507654385304,6.112885165565336,3.463241207309658
2690.0,-30.08634711146787,5.024482893703234,35.00454451209736,24.09332755431535,4.992509147649248,-26.578473691525193,-40.09235225440932,1.484635727706182,-0.17432836255198936,-5.017182612119071,40.00894240235038,45080.80834761729,20603.44373251974,20603.44373251974,65684.25208013703,82480.23129538863,82480.23129538863,20603.44373251974,103083.67502790836,103083.67502790836,103083.67502790836,127872.68496190746,97627.7608342529,60228.33788647985,41554.91438641449,24789.009933999096,0.0,66343.92432041359,21070.658443899232,1534.9608430226167,0.0,0.8867989120138371,2.8170370627489905,0.0014959162575277712,354418.52799513383,1554918.8345765418,4.387239130449441,1554918.8345765418,4.387239130449441,0.8500000000000001,0.09560283473317913,4.296143414572793,1.267105051609688,1.0,0.0,4.296143414574821,1.2847974782565483,1.285094722835762,3.343829270588698,19315.834854960685,1969.666996880758,3099.015535412006,3099.015535412006,6.648383493753789,5.024482893703234,-0.8950437445934512,5.919526638296685,3.4632733814729684,3.4632733814729684,0.9895066804208481,0.0,0.0,0.00023134315733925578,7.803552536255876e-05,0.00015330763197669704,0.0006586315735204362,0.09560283473334684,0.07650223421539888,0.019100600517947954,0.09560289537558095,0.07650223421526468,0.019100600517914446,0.4025857183635987,0.4025857183635987,0.10051509030498852,0.0,4.841947783345688,4.799612195214991,5.011589490789618,4.842854249567097,4.8008595959603895,5.0111291827743685,24789.009933999096,21070.658443899232,0.85,0.9900567799231982,0.6795016847344713,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452012567203288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.65652016464,1534.9608430226167,0.4025857183635987,0.10051509030498852,6.112885165565336,3.4632733814729684
2691.0,-30.086375964661826,5.024454234236834,35.00453915153427,24.093312571663432,4.992507373449946,-26.578499840948712,-40.092367691080995,1.4846312497364573,-0.17393231628443573,-5.017173560704547,40.00893288673655,45080.74359506619,20603.439135967972,20603.439135967972,65684.18273103416,82480.1741323673,82480.1741323673,20603.439135967972,103083.61326833528,103083.61326833528,103083.61326833528,127872.60209136076,97627.71532703453,60228.284789731915,41554.922819225125,24788.98882302549,0.0,66343.91164225062,21070.640499571666,1534.9596179545135,0.0,0.8867989925389951,2.817032909603386,0.0014959162575277712,354418.6530520483,1554918.4242139237,4.387236424561366,1554918.4242139237,4.387236424561366,0.85,0.09560268433920836,4.296143414572793,1.267104854346253,1.0,0.0,4.29614341457228,1.284797500641064,1.285094744332183,3.3438292123304914,19315.82585127252,1969.666078760078,3099.015535412006,3099.015535412006,6.648382010524124,5.024454234236834,-0.8950160544976153,5.919470288734449,3.463305576964508,3.463305576964508,0.9895158791327165,0.0,0.0,0.00023134246211145898,7.803538893590277e-05,0.0001533070731755562,0.0006586291728305951,0.0956026843393548,0.07650209020176135,0.019100594137593453,0.09560268680823308,0.07650209020164417,0.019100594137564195,0.40258514005731666,0.40258514005731666,0.10051510155841441,0.0,4.842203082737512,4.799953734939095,5.011498797601121,4.843241244420085,4.801337059296998,5.011153239329133,24788.98882302549,21070.640499571666,0.85,0.990055923823516,0.679500838572154,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520127418781528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.653059197095,1534.9596179545135,0.40258514005731666,0.10051510155841441,6.112885165565336,3.463305576964508
2692.0,-30.086404407713886,5.024425640783474,35.00453378754998,24.093281768169277,4.992505736634253,-26.578525607384655,-40.092383057903476,1.4846269363046163,-0.1738069968378113,-5.017162863458881,40.008922065958124,45080.68046897798,20603.4312144032,20603.4312144032,65684.11168338118,82480.04812172716,82480.04812172716,20603.4312144032,103083.47933613036,103083.47933613036,103083.47933613036,127872.4388887797,97627.60085521833,60228.23320246731,41554.85294750114,24788.959552649336,0.0,66343.81250015047,21070.615619751934,1534.9578819584192,0.0,0.8867990861668857,2.8170325103140565,0.0014959162575277712,354418.8008482766,1554917.9575659402,4.387233278382391,1554917.9575659402,4.387233278382391,0.85,0.09560252817716458,4.296143414572793,1.2671046070801095,1.0,0.0,4.2961434145719535,1.2847975222354266,1.2850947650509683,3.3438291561287476,19315.803202809846,1969.6637692596194,3099.015535412006,3099.015535412006,6.648379454368895,5.024425640783474,-0.8949874061514516,5.919413046934926,3.463337736181649,3.463337736181649,0.9895250674804712,0.0,0.0,0.0002313417767680577,7.803525312678054e-05,0.00015330652364127718,0.0006586268119525211,0.09560252817733184,0.07650194168243878,0.01910058649489306,0.09560257522715426,0.07650194168230494,0.019100586494859646,0.4025845645404978,0.4025845645404978,0.10051511278542886,0.0,4.8424296220689484,4.800255938896555,5.0114217441746405,4.843355866621096,4.801485039464353,5.011133874891016,24788.959552649336,21070.615619751934,0.85,0.9900563324308836,0.6795009024975124,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520129148544743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.649602934394,1534.9578819584192,0.4025845645404978,0.10051511278542886,6.112885165565336,3.463337736181649
2693.0,-30.086432540416673,5.024397099030463,35.00452841744126,24.09326696014034,4.992502933177204,-26.578551211133327,-40.09239842472596,1.4846216038935,-0.17337692143962613,-5.017152983025631,40.008911159602654,45080.61865595258,20603.425010361323,20603.425010361323,65684.0436663139,82479.99605695486,82479.99605695486,20603.425010361323,103083.42106731617,103083.42106731617,103083.42106731617,127872.35099027297,97627.55969185206,60228.18229084831,41554.86377889306,24788.929922956795,0.0,66343.79370184985,21070.590434513277,1534.9561510939325,0.0,0.8867991759473203,2.8170280063446294,0.0014959162575277712,354418.9373592329,1554917.4872275367,4.387230261489948,1554917.4872275367,4.387230261489948,0.8500000000000001,0.09560237277566148,4.296143414572793,1.267104423553683,1.0,0.0,4.296143414572701,1.28479754858134,1.2850947905320143,3.3438290875605645,19315.795058560936,1969.662938777354,3099.015535412006,3099.015535412006,6.648377452429307,5.024397099030463,-0.89495924821414,5.919356347244603,3.4633698675469473,3.4633698675469473,0.9895342478705563,0.0,0.0,0.00023134109890445172,7.803511731787724e-05,0.00015330598158657448,0.0006586244832077798,0.09560237277582943,0.07650179366106204,0.019100579114767396,0.09560232424915585,0.07650179366092764,0.019100579114733843,0.4025839890965727,0.4025839890965727,0.10051512475833096,0.0,4.842695202376149,4.800602493526071,5.0113624459417565,4.843776061586027,4.802007449549137,5.011144043888635,24788.929922956795,21070.590434513277,0.85,0.9900555877389092,0.6795001633241785,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520130853720135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.64615392643,1534.9561510939325,0.4025839890965727,0.10051512475833096,6.112885165565336,3.4633698675469473
2694.0,-30.08646032972929,5.024368716319551,35.0045230654956,24.093250615429156,4.992509405480099,-26.578575578161836,-40.09240984506903,1.4846246539122565,-0.17316750763598066,-5.0171367017840005,40.0089009484231,45080.54088445586,20603.405925309482,20603.405925309482,65683.94680976534,82479.89755167159,82479.89755167159,20603.405925309482,103083.30347698106,103083.30347698106,103083.30347698106,127872.20556525888,97627.47594574181,60228.11927852424,41554.840741352855,24788.902088277817,0.0,66343.74282963068,21070.566775036143,1534.9543729408012,0.0,0.8867992957882128,2.8170271529253643,0.0014959162575277712,354419.1623057205,1554917.0468688107,4.387226234476413,1554917.0468688107,4.387226234476413,0.85,0.0956022135880858,4.296143414572793,1.267104151011445,1.0,0.0,4.296143414575786,1.2847975356954242,1.2850947767827876,3.3438291210976,19315.778489236578,1969.6612491764852,3099.015535412006,3099.015535412006,6.648371294005245,5.024368716319551,-0.8949272864045641,5.919296002724115,3.463401966852761,3.463401966852761,0.9895434191007889,0.0,0.0,0.0002313404293167021,7.803501638731048e-05,0.00015330541292939165,0.0006586220401749686,0.095602213588246,0.07650164247535429,0.0191005711128917,0.09560219745653452,0.0765016424752261,0.019100571112859694,0.4025834166030395,0.4025834166030395,0.10051513835372264,0.0,4.842943864778476,4.8009375852936955,5.011264361441079,4.8439691941480305,4.80230882494368,5.010902987652855,24788.902088277817,21070.566775036143,0.85,0.9900548869912318,0.6794995121125701,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452013254029031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.642710187693,1534.9543729408012,0.4025834166030395,0.10051513835372264,6.112885165565336,3.463401966852761
2695.0,-30.086487758512646,5.024340382125675,35.00451774201806,24.093225015699886,4.99250808203593,-26.578600400312936,-40.09242510711772,1.4846207238358902,-0.1729697751392223,-5.0171268363508394,40.0088910737246,45080.48178240156,20603.400103265223,20603.400103265223,65683.88188566678,82479.79260961761,82479.79260961761,20603.400103265223,103083.19271288282,103083.19271288282,103083.19271288282,127872.07097271454,97627.38224099524,60228.07141377775,41554.789808019435,24788.87825983172,0.0,66343.66806785116,21070.546520856962,1534.9529672563567,0.0,0.886799381756494,2.8170257038543647,0.0014959162575277712,354419.2986095405,1554916.621020972,4.387223345684697,1554916.621020972,4.387223345684697,0.85,0.09560206276758079,4.296143414572793,1.2671039444068448,1.0,0.0,4.296143414572548,1.2847975554458937,1.2850947956886607,3.3438290696947974,19315.759949577427,1969.6593586573833,3099.015535412006,3099.015535412006,6.648369415329844,5.024340382125675,-0.894899086885534,5.919239469011209,3.4634340665666867,3.4634340665666867,0.9895525904476248,0.0,0.0,0.00023133976841771057,7.80348815047545e-05,0.00015330488691295605,0.0006586197803329229,0.0956020627677332,0.07650149822348927,0.01910056454424392,0.0956020699961225,0.07650149822336731,0.019100564544213473,0.4025828460054425,0.4025828460054425,0.10051515085454023,0.0,4.843182801903822,4.80125492078821,5.011188751069881,4.844157061211604,4.802542971156129,5.010905071971649,24788.87825983172,21070.546520856962,0.85,0.9900550240678643,0.6794993869844028,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520134206274433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.63927239045,1534.9529672563567,0.4025828460054425,0.10051515085454023,6.112885165565336,3.4634340665666867
2696.0,-30.086514877484003,5.024312172085522,35.00451243291634,24.09320381646978,4.99251201525675,-26.578624417866244,-40.092436422687,1.4846215556386348,-0.17279586939207547,-5.017112459951266,40.00888084549365,45080.406848305196,20603.385204818343,20603.385204818343,65683.79205312354,82479.684051115,82479.684051115,20603.385204818343,103083.06925593334,103083.06925593334,103083.06925593334,127871.920020955,97627.28705657,60228.00985375858,41554.752447568244,24788.850765021663,0.0,66343.60321258991,21070.523150268415,1534.9512494479316,0.0,0.8867994919640299,2.8170250950987663,0.0014959162575277712,354419.49723831535,1554916.1799270858,4.387219642381988,1554916.1799270858,4.387219642381988,0.85,0.09560190597600852,4.296143414572793,1.2671036608750001,1.0,0.0,4.296143414573335,1.2847975529038902,1.2850947923064973,3.3438290763106453,19315.74111716108,1969.6574382853555,3099.015535412006,3099.015535412006,6.648364607852532,5.024312172085522,-0.8948682125177463,5.919180384603268,3.463466133612067,3.463466133612067,0.9895617524605906,0.0,0.0,0.00023133911498537978,7.803478150043546e-05,0.00015330433348494433,0.0006586174027268148,0.09560190597616819,0.07650134915450746,0.019100556821660723,0.095601954226725,0.0765013491543797,0.019100556821628825,0.40258227607077507,0.40258227607077507,0.1005151637777394,0.0,4.843404145975967,4.8015549523009895,5.01109438992853,4.844316590559174,4.802782338794657,5.010744286823979,24788.850765021663,21070.523150268415,0.85,0.990054637862341,0.6794989217551326,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452013585064499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.6358408895,1534.9512494479316,0.40258227607077507,0.1005151637777394,6.112885165565336,3.463466133612067
2697.0,-30.08654171175118,5.024284058105079,35.00450715259419,24.09318813532593,4.992514553469003,-26.578648318675853,-40.09245151011271,1.484621160393338,-0.17250046196699031,-5.017099642077957,40.00887106555484,45080.34986668748,20603.373677653224,20603.373677653224,65683.7235443407,82479.60516272909,82479.60516272909,20603.373677653224,103082.9788403823,103082.9788403823,103082.9788403823,127871.80514196417,97627.22081717468,60227.96552113159,41554.72810671454,24788.826301581863,0.0,66343.5544082964,21070.502356344583,1534.9497427801546,0.0,0.8867995926158836,2.8170227058935158,0.0014959162575277712,354419.67433408386,1554915.75816595,4.387216260179314,1554915.75816595,4.387216260179314,0.85,0.09560175221888059,4.296143414572793,1.2671034855907788,1.0,0.0,4.296143414572102,1.2847975560881015,1.2850947946606894,3.3438290680233798,19315.728011572977,1969.6561018872885,3099.015535412006,3099.015535412006,6.648360888230933,5.024284058105079,-0.8948382284144287,5.9191222865195074,3.4634981908868303,3.4634981908868303,0.9895709116819515,0.0,0.0,0.00023133846841467533,7.803464816152789e-05,0.00015330382025314745,0.0006586151978094105,0.09560175221903294,0.0765012026312932,0.019100549587739733,0.09560179015430957,0.0765012026311713,0.019100549587709296,0.40258170582823344,0.40258170582823344,0.10051517585089022,0.0,4.843638330127931,4.801871213774575,5.010999282217085,4.844599180110947,4.8031605658133,5.010643228790741,24788.826301581863,21070.502356344583,0.85,0.9900543335393982,0.6794985627277469,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520137476442498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.632414680822,1534.9497427801546,0.40258170582823344,0.10051517585089022,6.112885165565336,3.4634981908868303
2698.0,-30.08656822731377,5.024255913094878,35.004501861210294,24.093163688108348,4.992505798089579,-26.5786730620067,-40.092466737236805,1.4846106327821615,-0.1721234188491394,-5.01709430853177,40.00886018271186,45080.29488741315,20603.3774012241,20603.3774012241,65683.67228863724,82479.53734375676,82479.53734375676,20603.3774012241,103082.91474498087,103082.91474498087,103082.91474498087,127871.71264553466,97627.16063305891,60227.91817671384,41554.71384038341,24788.79790055379,0.0,66343.5117409372,21070.47821547072,1534.9481808760825,0.0,0.8867996591689534,2.817018368614107,0.0014959162575277712,354419.7480240551,1554915.288842028,4.3872140237978305,1554915.288842028,4.3872140237978305,0.85,0.09560160293742648,4.296143414572793,1.2671032509626823,1.0,0.0,4.296143414571907,1.2847976066577569,1.2850948444211572,3.343828936410212,19315.716104033247,1969.6548876561565,3099.015535412006,3099.015535412006,6.648362089764398,5.024255913094878,-0.8948126885718652,5.919068601666743,3.4635302301228723,3.4635302301228723,0.9895800657493921,0.0,0.0,0.00023133782952478314,7.803451358821364e-05,0.0001533033159365695,0.0006586130311930653,0.09560160293759143,0.07650105984506808,0.01910054309252335,0.09560155285361938,0.07650105984493608,0.019100543092490395,0.40258113652403105,0.40258113652403105,0.10051518713580299,0.0,4.843902858580975,4.802210168979059,5.010965191693117,4.844970889682656,4.803576106881849,5.010838972980025,24788.79790055379,21070.47821547072,0.85,0.9900541976904005,0.6794981710260657,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452013908517218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.628993271752,1534.9481808760825,0.40258113652403105,0.10051518713580299,6.112885165565336,3.4635302301228723
2699.0,-30.086594374353208,5.024228036915871,35.0044965904517,24.093151185102784,4.992521244890045,-26.57869505324122,-40.09247400155289,1.4846219237777099,-0.17203056556741103,-5.017071231868609,40.00885020070037,45080.20635612379,20603.34514148078,20603.34514148078,65683.55149760457,82479.41652159647,82479.41652159647,20603.34514148078,103082.76166307725,103082.76166307725,103082.76166307725,127871.53033579786,97627.05773863487,60227.84757316061,41554.67796163807,24788.7686727206,0.0,66343.44663435867,21070.45337181251,1534.946165282703,0.0,0.8867998127657247,2.817019842297956,0.0014959162575277712,354420.06685871765,1554914.8583666692,4.387208862489449,1554914.8583666692,4.387208862489449,0.8500000000000001,0.09560143824356665,4.296143414572793,1.2671029800688847,1.0,0.0,4.296143414571696,1.2847975551371142,1.2850947920791194,3.3438290704984306,19315.69574617924,1969.6528117327775,3099.015535412006,3099.015535412006,6.648351680089794,5.024228036915871,-0.8947766395445038,5.919004676460375,3.4635622131416373,3.4635622131416373,0.9895892037547535,0.0,0.0,0.00023133719951601078,7.803444938817667e-05,0.0001533027501278341,0.0006586106003975929,0.09560143824372451,0.07650090435715971,0.0191005338865648,0.09560149388698358,0.0765009043570334,0.01910053388653326,0.40258056955809407,0.40258056955809407,0.10051520142842957,0.0,4.8441217052723005,4.802516302409458,5.010833863859318,4.845040666301202,4.803784592347995,5.01035244032812,24788.7686727206,21070.45337181251,0.85,0.9900533485938557,0.6794975034169713,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520140674795665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.625577352925,1534.946165282703,0.40258056955809407,0.10051520142842957,6.112885165565336,3.4635622131416373
2700.0,-30.086620183222518,5.02419999482863,35.004491328713314,24.093117692414694,4.992503284910996,-26.578720081007123,-40.09248926360158,1.4846031826952788,-0.1716365802457176,-5.0170737092822915,40.0088399219144,45080.154790985565,20603.365050468983,20603.365050468983,65683.51984145454,82479.34929063145,82479.34929063145,20603.365050468983,103082.71434110044,103082.71434110044,103082.71434110044,127871.46060255522,97626.99386316136,60227.79936351402,41554.66055516371,24788.74626145479,0.0,66343.4068166185,21070.43432223657,1534.9451212091415,0.0,0.8867998373766115,2.8170143698871524,0.0014959162575277712,354420.0326299563,1554914.4150929716,4.387208035490563,1554914.4150929716,4.387208035490563,0.85,0.09560129999879721,4.296143414572793,1.2671027432428672,1.0,0.0,4.296143414575537,1.2847976440959217,1.2850948802595028,3.343828838973219,19315.68310829748,1969.6515230274845,3099.015535412006,3099.015535412006,6.6483581043842115,5.02419999482863,-0.8947556862665147,5.918955681095144,3.4635942303494613,3.4635942303494613,0.9895983515284176,0.0,0.0,0.0002313365776569457,7.803431450652657e-05,0.00015330226315041912,0.0006586085082727784,0.09560129999894686,0.07650077057259816,0.0191005294263487,0.09560124579417481,0.07650077057247841,0.019100529426318805,0.4025800026975519,0.4025800026975519,0.1005152122054367,0.0,4.844385769773567,4.802845685866714,5.0108358253618235,4.845437129036554,4.804158527350182,5.010838959835326,24788.74626145479,21070.43432223657,0.85,0.9900534656444766,0.679497133989407,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520142242326302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.622167932992,1534.9451212091415,0.4025800026975519,0.1005152122054367,6.112885165565336,3.4635942303494613
