time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2701.0,-30.08664571948356,5.024172204520706,35.004486043993765,24.093110917042964,4.992515637512587,-26.578741831846756,-40.09250026484949,1.4846117498754567,-0.17137194356268992,-5.017051614211292,40.008828729062195,45080.08562238485,20603.33483695081,20603.33483695081,65683.42045933567,82479.26661772544,82479.26661772544,20603.33483695081,103082.60145467625,103082.60145467625,103082.60145467625,127871.31159386053,97626.9275190319,60227.74652368984,41554.64555038007,24788.710139184284,0.0,66343.35568956436,21070.403618306642,1534.9427368732934,0.0,0.886799990361786,2.8170134690444866,0.0014959162575277712,354420.3379028102,1554913.9324001833,4.38720289473505,1554913.9324001833,4.38720289473505,0.85,0.09560113288711489,4.296143414572793,1.2671025580679998,1.0,0.0,4.296143414572182,1.2847976052874526,1.2850948406514922,3.3438289399765813,19315.669981987532,1969.6501845163775,3099.015535412006,3099.015535412006,6.648348354991917,5.024172204520706,-0.8947202479254459,5.918892452446152,3.4636261510480035,3.4636261510480035,0.989607471728001,0.0,0.0,0.0002313359623678316,7.803421728075683e-05,0.00015330174508707478,0.0006586062825983533,0.09560113288729113,0.07650061296449027,0.019100519922800863,0.09560108321075932,0.07650061296434923,0.01910051992276565,0.4025794375359162,0.4025794375359162,0.10051522816861613,0.0,4.844636207513986,4.803182424197132,5.0107400429211,4.845679670648622,4.804571273955673,5.010398933762303,24788.710139184284,21070.403618306642,0.85,0.9900527306258569,0.6794966150540352,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520143789583755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.618764416164,1534.9427368732934,0.4025794375359162,0.10051522816861613,6.112885165565336,3.4636261510480035
2702.0,-30.08667086262885,5.02414448759151,35.0044808196433,24.09308465374636,4.992518227762682,-26.578764205242873,-40.09251137087119,1.4846115703763754,-0.1712784199966677,-5.0170398477835265,40.00881991800107,45080.01865373793,20603.32603150355,20603.32603150355,65683.34468524148,82479.1419261151,82479.1419261151,20603.32603150355,103082.46795761865,103082.46795761865,103082.46795761865,127871.15924479516,97626.81477063663,60227.69149825822,41554.58141375379,24788.6912871765,0.0,66343.27270093029,21070.387594100026,1534.941567785693,0.0,0.8868000821535215,2.8170136129482155,0.0014959162575277712,354420.50047177693,1554913.5524224336,4.387199810261127,1554913.5524224336,4.387199810261127,0.85,0.09560098536613848,4.296143414572793,1.267102291020565,1.0,0.0,4.296143414570147,1.284797607378199,1.2850948419643313,3.3438289345351806,19315.64767450691,1969.6479097864112,3099.015535412006,3099.015535412006,6.648345513622728,5.02414448759151,-0.8946908374636076,5.918835325055118,3.4636581009631606,3.4636581009631606,0.9896166002751887,0.0,0.0,0.00023133535655220494,7.803411912914096e-05,0.00015330123742306396,0.0006586041016009564,0.09560098536627562,0.07650047138043607,0.01910051398583954,0.09560102517551267,0.07650047138032634,0.019100513985812143,0.4025788743991902,0.4025788743991902,0.10051524235224185,0.0,4.844856827511876,4.803479724505678,5.010653013641502,4.84576142778684,4.804691238418911,5.010327274104327,24788.6912871765,21070.387594100026,0.85,0.9900528269284558,0.6794964556083136,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520145320498485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.615365500293,1534.941567785693,0.4025788743991902,0.10051524235224185,6.112885165565336,3.4636581009631606
2703.0,-30.086695762868498,5.02411688456628,35.0044756223932,24.093068588431947,4.992522638785614,-26.57878617786124,-40.092522372119106,1.4846130537779818,-0.17103104778141187,-5.0170256248093965,40.008810258651835,45079.95253568798,20603.312363027577,20603.312363027577,65683.26489871556,82479.05352618462,82479.05352618462,20603.312363027577,103082.3658892122,103082.3658892122,103082.3658892122,127871.03241497824,97626.73899580135,60227.63800530311,41554.556656109155,24788.666525766035,0.0,66343.22318187519,21070.36654690113,1534.9400087796441,0.0,0.8868001895197308,2.817012019823891,0.0014959162575277712,354420.69698130095,1554913.13586227,4.3871962024393465,1554913.13586227,4.3871962024393465,0.85,0.095600831943211,4.296143414572793,1.2671020437544214,1.0,0.0,4.296143414572208,1.2847976016774627,1.2850948354914071,3.343828949371982,19315.632682314197,1969.6463810082137,3099.015535412006,3099.015535412006,6.648341103036264,5.02411688456628,-0.894659958455633,5.918776843021913,3.463690026697054,3.463690026697054,0.989625721913444,0.0,0.0,0.00023133475659075197,7.803402190359637e-05,0.0001533007346871556,0.0006586019417753945,0.09560083194336205,0.07650032519830088,0.019100506745061162,0.0956008855843912,0.07650032519818002,0.019100506745030985,0.402578310714311,0.402578310714311,0.10051525557939475,0.0,4.845079020963567,4.803782121798065,5.010553435701297,4.845994577027966,4.805018681442448,5.010182173405383,24788.666525766035,21070.36654690113,0.85,0.9900523632783049,0.6794959661833813,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452014682784598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.611973608633,1534.9400087796441,0.402578310714311,0.10051525557939475,6.112885165565336,3.463690026697054
2704.0,-30.086720336532345,5.024089361385972,35.004470449973994,24.093052942212694,4.9925244970592075,-26.57880811180701,-40.092537145223446,1.4846122723335418,-0.17072388944501427,-5.01701332764571,40.008800587401744,45079.904612048085,20603.30278163696,20603.30278163696,65683.20739368505,82478.97787648744,82478.97787648744,20603.30278163696,103082.2806581244,103082.2806581244,103082.2806581244,127870.92293472444,97626.67472820995,60227.60146376926,41554.52584937855,24788.642276600047,0.0,66343.1681259786,21070.34593511004,1534.938523584736,0.0,0.8868002871273545,2.817009415278151,0.0014959162575277712,354420.8668832312,1554912.7187889677,4.387192922535385,1554912.7187889677,4.387192922535385,0.85,0.09560068031042498,4.296143414572793,1.2671018745144833,1.0,0.0,4.296143414572647,1.2847976065558937,1.2850948396102095,3.343828936675322,19315.619966851184,1969.6450843918346,3099.015535412006,3099.015535412006,6.648338011283253,5.024089361385972,-0.8946301950009437,5.9187195563869155,3.463721940597096,3.463721940597096,0.9896348401705988,0.0,0.0,0.00023133416449941616,7.803389134375547e-05,0.00015330027315566067,0.0006585999589699019,0.09560068031057567,0.07650018069221078,0.019100499618364894,0.09560071521395393,0.07650018069209019,0.01910049961833479,0.40257774709832633,0.40257774709832633,0.10051526722206446,0.0,4.845316478089387,4.804101593834275,5.01046186549388,4.846289438200699,4.8054028017232895,5.010118971551549,24788.642276600047,21070.34593511004,0.85,0.9900523181069624,0.679495807713707,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520148320631425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.608585745078,1534.938523584736,0.40257774709832633,0.10051526722206446,6.112885165565336,3.463721940597096
2705.0,-30.08674463670372,5.024061812467161,35.00446526342675,24.09302304675805,4.992516695378752,-26.57883076559595,-40.092548286169745,1.4846028242706328,-0.17046534449411865,-5.017007255870053,40.008789831053065,45079.84167778476,20603.305870257325,20603.305870257325,65683.14754804209,82478.8824146367,82478.8824146367,20603.305870257325,103082.18828489401,103082.18828489401,103082.18828489401,127870.80211185731,97626.58635927617,60227.54562242267,41554.489707615,24788.6138269633,0.0,66343.1035345783,21070.321752918804,1534.936936692804,0.0,0.88680035697939,2.817006723183786,0.0014959162575277712,354420.95077303884,1554912.2549208119,4.387190575301328,1554912.2549208119,4.387190575301328,0.85,0.09560053188522603,4.296143414572793,1.267101622303017,1.0,0.0,4.296143414572648,1.2847976519649518,1.2850948842774843,3.3438288184931926,19315.60248289256,1969.643301524227,3099.015535412006,3099.015535412006,6.648339007928906,5.024061812467161,-0.8946041354793808,5.9186659479465416,3.4637538325786466,3.4637538325786466,0.9896439521653276,0.0,0.0,0.00023133357899913197,7.803379288386744e-05,0.00015329978611526454,0.0006585978665745114,0.09560053188538942,0.07650003893092816,0.019100492954461264,0.09560053254635673,0.07650003893079742,0.019100492954428616,0.4025771847749233,0.4025771847749233,0.10051527801656476,0.0,4.845559300105094,4.804413311947258,5.010428253269936,4.846541911375937,4.805671700707933,5.01030535161334,24788.6138269633,21070.321752918804,0.85,0.9900523799554805,0.6794955206502957,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452014979383873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.605203593916,1534.936936692804,0.4025771847749233,0.10051527801656476,6.112885165565336,3.4637538325786466
2706.0,-30.066877205639635,4.991032991024198,35.004402654140385,24.085418006312125,4.98130680519949,-26.562068256403457,-40.076954279188044,1.4764978559632607,-0.32076667003514103,-5.030118440809053,40.007106918194125,45102.50059734138,20562.508609909535,20562.508609909535,65665.00920725091,82494.52170191242,82494.52170191242,20562.508609909535,103057.03031182196,103057.03031182196,103057.03031182196,127840.50973239033,97628.8315424348,60236.81043786351,41546.690116190315,24783.479420568376,0.0,66330.1695367587,21065.95750748312,1534.9349616690033,0.0,0.8867397053284554,2.8174536551295986,0.0014959162575277712,354239.83829798375,1554839.6804954929,4.389228743909865,1554839.6804954929,4.389228743909865,0.85,0.09560907112247874,4.296143414572793,1.2671165428915994,1.0,0.0,4.296143414572122,1.284834580327936,1.2851324368463775,3.343732711082747,19316.046696574613,1969.6885987135886,3099.015535412006,3099.015535412006,6.635174420697378,4.991032991024198,-0.9158589231607248,5.906891914184923,3.463785670923782,3.463785670923782,0.9896530488353663,0.0,0.0,0.0002318127306758631,7.817171989144105e-05,0.00015364101078442206,0.0006600638166898023,0.0956090711204325,0.0765068486853746,0.019102222435057898,0.09560903749701476,0.07650684868701202,0.019102222435466724,0.40257662322816234,0.40257662322816234,0.10051529158760043,0.0,4.823286305406214,4.818691723681411,4.841689114489043,4.709351770773935,4.850945682038798,4.1431294481707255,24783.479420568376,21065.95750748312,0.85,0.9899719790533753,0.6799696263756205,45074.98528984821,20600.0,0.0,4000.949963245917,-4000.949963245917,0.07089634084665228,0.3544817042332615,3167.7007996272114,833.2491636187056,4000.949963245917,0.03674387593545625,0.5370934912625174,1.4519653260261955,1.4520151250650257,1.2662325316228766,0.00023133357899913197,0.003506533031934393,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,49075.93525309413,16599.050036754084,,,,,,,,,,,,,,,,,,3.0,15622.6018261026,1534.9349616690033,0.40257662322816234,0.10051529158760043,6.112885165565336,3.463785670923782
2707.0,-30.014388849339444,4.904199779492117,35.004146570323094,24.069167137518548,4.953693109694011,-26.517582682633552,-40.036631492525316,1.4568869429880984,-0.7517718896288557,-5.06372531233114,40.00134661293891,45166.28016406251,20430.983313089873,20430.983313089873,65597.26347715239,82543.78223799806,82543.78223799806,20430.983313089873,102974.76555108794,102974.76555108794,102974.76555108794,127737.22600446804,97643.57031442155,60266.068240485736,41530.55785992868,24762.460453380107,0.0,66293.01831330878,21048.09138537309,1534.4824120185438,0.0,0.8865893508820392,2.8192130046958344,0.0014959162575277712,353775.93857632484,1554591.2907882498,4.394282146615963,1554591.2907882498,4.394282146615963,0.85,0.09562434521756115,4.296143414572793,1.2671804622886702,1.0,0.0,4.296143414572925,1.2849237127385043,1.2852232222273976,3.343500763494046,19318.96279014501,1969.9859575028183,3099.015535412006,3099.015535412006,6.59273342764112,4.904199779492117,-0.9817725500760668,5.885972329568184,3.453862079475934,3.453862079475934,0.9868177369931239,0.0,0.0,0.00023308301805347858,7.852941539767668e-05,0.0001545536026558019,0.0006639844422482235,0.09562434520682127,0.07652063628915887,0.019103708917662398,0.0956243172440221,0.07652063629775316,0.01910370891980799,0.4025769098232734,0.4025769098232734,0.10050507255551176,0.0,4.733677042235797,4.873938405103786,4.172716699725754,4.311953422702288,5.031221810820853,1.4540753476521786,24762.460453380107,21048.09138537309,0.85,0.9895048550532399,0.6813127733994737,45074.98528984821,20600.0,0.0,10589.002070759789,-10589.002070759789,0.18793947224302393,0.9396973612151198,8385.659944434852,2203.3421263249365,10589.002070759789,0.20358387105545336,0.7118919403144847,1.4517395429867848,1.4518960278076887,1.2663890828613384,0.0002318127306758631,0.0034984200519717064,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55663.987360608,10010.997929240211,,,,,,,,,,,,,,,,,,3.0,15622.996945483694,1534.4824120185438,0.4025769098232734,0.10050507255551176,6.112885165565336,3.453862079475934
2708.0,-29.957350250467837,4.810627458328615,35.00363162454926,24.05666437642651,4.925883486189375,-26.469020839404987,-39.99429362649096,1.4375540751271285,-1.2512273734110408,-5.09959937435442,39.993295397094165,45242.21239109384,20253.691796491585,20253.691796491585,65495.904187585424,82610.09195514911,82610.09195514911,20253.691796491585,102863.7837516407,102863.7837516407,102863.7837516407,127594.62969283907,97673.3146780323,60305.43511397973,41519.86618228063,24730.845941198364,0.0,66250.712123479,21021.219050018608,1533.4824120185438,0.0,0.8864355524863028,2.8216333004795326,0.0014959162575277712,353281.26944913156,1554244.1651449252,4.399452503011113,1554244.1651449252,4.399452503011113,0.85,0.09562746300429367,4.296143414572793,1.267288637380116,1.0,0.0,4.296143414575324,1.2850113142459643,1.2853126274293978,3.343272831098565,19324.84776804947,1970.5860582410376,3099.015535412006,3099.015535412006,6.535524448024074,4.810627458328615,-1.068885549669826,5.879513007998441,3.4276524489821294,3.4276524489821294,0.9793292711377513,0.0,0.0,0.00023447069627807146,7.890661429139093e-05,0.00015556408198668054,0.0006683256063711396,0.09562746299426723,0.07653069608949994,0.019096766904767293,0.09562744872499651,0.0765306960975241,0.019096766906769574,0.40258036985918433,0.40258036985918433,0.10045620746275485,0.0,4.5699785496321965,4.97590857642416,2.9504944922500727,3.848372000943357,5.315933812989954,3.979039320256561e-13,24730.845941198364,21021.219050018608,0.85,0.9886067951316999,0.6828939786604976,45074.98528984821,20600.0,0.0,11574.986743128738,-11574.986743128738,0.2063177761464187,1.0315888807320936,9172.077422710161,2402.9093204185783,11574.986743128738,0.4017377652371404,0.7815067278273437,1.451472432965304,1.4515814709841324,1.2668007755565032,0.00023308301805347858,0.0034771705772666246,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56649.97203297695,9025.013256871262,,,,,,,,,,,,,,,,,,3.0,15624.046232981385,1533.4824120185438,0.40258036985918433,0.10045620746275485,6.112885165565336,3.4276524489821294
2709.0,-29.899186920507567,4.716076311001936,35.002859465206505,24.04530089059847,4.898723064104656,-26.419381659353537,-39.951127803046234,1.418917802950745,-1.714882087591036,-5.135075938435071,39.984775027419,45319.74810345262,20068.67055345664,20068.67055345664,65388.418656909256,82678.52368003028,82678.52368003028,20068.67055345664,102747.19423348692,102747.19423348692,102747.19423348692,127446.33586823121,97704.97718277657,60346.20160619938,41509.750640641316,24699.14163474429,0.0,66208.8922753856,20994.270389532645,1532.4824120185438,0.0,0.8862852917506479,2.8236471803272645,0.0014959162575277712,352792.6154659833,1553876.8758854202,4.4045051051677895,1553876.8758854202,4.4045051051677895,0.85,0.09561717909188068,4.296143414572793,1.2674018698884173,1.0,0.0,4.296143414571953,1.2850955950394063,1.2853987566122127,3.3430535682764173,19331.11225376038,1971.224858005576,3099.015535412006,3099.015535412006,6.475821216168431,4.716076311001936,-1.158377621688322,5.874453932690258,3.399265131730293,3.399265131730293,0.971218609065798,0.0,0.0,0.00023589357235013366,7.929291351903022e-05,0.00015660065883110345,0.0006727788891550058,0.09561717909148951,0.07654011638431762,0.01907706270717188,0.0956170856666586,0.07654011638463075,0.019077062707249928,0.4025892400372432,0.4025892400372432,0.10034241571909562,0.0,4.353267273411177,5.11696827289677,1.315342309389564,3.4201938508440435,5.614317270778315,3.979039320256561e-13,24699.14163474429,20994.270389532645,0.85,0.9876078032681213,0.6844963953626073,45074.98528984821,20600.0,0.0,11877.46712574478,-11877.46712574478,0.21269090666308169,1.0634545333154086,9417.917196827832,2459.549928916949,11877.46712574478,0.6116319668296581,0.8056473737237944,1.4511906998707376,1.4512397926138083,1.2672446105784048,0.00023447069627807146,0.0034544006323176685,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56952.452415593,8722.53287425522,,,,,,,,,,,,,,,,,,3.0,15625.188426617135,1532.4824120185438,0.4025892400372432,0.10034241571909562,6.112885165565336,3.399265131730293
2710.0,-29.841146327941296,4.622661030025802,35.00183671576159,24.035761900618695,4.87359935841162,-26.36964926938121,-39.90778938224537,1.4021022998508506,-2.1196236120030676,-5.168440205054503,39.975933659029565,45396.02897866725,19880.628301360244,19880.628301360244,65276.657280027495,82746.0399310695,82746.0399310695,19880.628301360244,102626.66823242974,102626.66823242974,102626.66823242974,127294.65875393583,97736.65665998476,60386.64570757953,41500.012169339134,24667.990521506083,0.0,66168.00269084521,20967.79194328017,1531.4824120185438,0.0,0.8861468160325128,2.8251407513224858,0.0014959162575277712,352333.5404609995,1553495.8186274627,4.409162456105772,1553495.8186274627,4.409162456105772,0.8499999999999999,0.09558993415800165,4.296143414572793,1.2675130698690196,1.0,0.0,4.296143414573115,1.2851713540886873,1.2854763685958597,3.3428564999561328,19337.38009750499,1971.864000194255,3099.015535412006,3099.015535412006,6.415143155685138,4.622661030025802,-1.2465425337329643,5.8692035637587665,3.37042658138396,3.37042658138396,0.9629790232525599,0.0,0.0,0.00023732137170682247,7.968251555963676e-05,0.0001576388561471857,0.0006772391337175197,0.09558993414786938,0.07654806135902807,0.019041872788841317,0.09559029819010573,0.07654806136714197,0.019041872790859688,0.4026048777403273,0.4026048777403273,0.1001508167547362,0.0,4.105299692409744,5.289096445629866,3.979039320256561e-13,3.048816593051413,5.914953848721495,3.979039320256561e-13,24667.990521506083,20967.79194328017,0.85,0.9865290567257663,0.6860722272481121,45074.98528984821,20600.0,0.0,11929.205415775798,-11929.205415775798,0.2146246350884918,1.0731231754424593,9465.149147068563,2464.056268707234,11929.205415775798,0.8254149788131204,0.8129721026079236,1.4509049898498996,1.4508915348740843,1.267693290275261,0.00023589357235013366,0.0034315274290208676,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57004.19070562401,8670.794584224202,,,,,,,,,,,,,,,,,,3.0,15626.355053652323,1531.4824120185438,0.4026048777403273,0.1001508167547362,6.112885165565336,3.37042658138396
2711.0,-29.783652176679098,4.53109309564334,35.000574851804984,24.02736155726018,4.849910183001189,-26.320265306474727,-39.86467989217488,1.3865233127966743,-2.4846836582403853,-5.200164935557644,39.96692577356141,45470.8737048975,19693.430354615033,19693.430354615033,65164.304059512535,82812.27810803874,82812.27810803874,19693.430354615033,102505.70846265377,102505.70846265377,102505.70846265377,127143.02059198784,97767.91278587606,60426.508382733955,41490.44933682456,24637.31212933407,0.0,66127.76146615863,20941.71530993396,1530.4824120185438,0.0,0.8860171811097894,2.8263091587340416,0.0014959162575277712,351897.45963230403,1553107.6572294747,4.413523356640055,1553107.6572294747,4.413523356640055,0.85,0.09555334250927947,4.296143414572793,1.2676219010399654,1.0,0.0,4.296143414571645,1.2852413452239393,1.28554820431094,3.3426744560759807,19343.564180400703,1972.494601153371,3099.015535412006,3099.015535412006,6.354737538286282,4.53109309564334,-1.3326961293521666,5.863789224995506,3.3417730988078285,3.3417730988078285,0.9547923139450939,0.0,0.0,0.00023874357417276275,8.007181458552674e-05,0.000158671759587236,0.0006816766350293814,0.09555334250898687,0.0765554942092541,0.01899784829973276,0.09555340867628413,0.07655549420948853,0.018997848299790933,0.4026279083241223,0.4026279083241223,0.09991528371135197,0.0,3.8403835046901236,5.485385097686276,3.410605131648481e-13,2.7154812773172807,6.211179249274608,3.410605131648481e-13,24637.31212933407,20941.71530993396,0.85,0.9854303641120659,0.6876215479964124,45074.98528984821,20600.0,0.0,11894.721771280503,-11894.721771280503,0.21500787269762514,1.075039363488126,9443.865140719005,2450.856630561499,11894.721771280503,1.0402606496427829,0.8144237602182771,1.4506190991601826,1.4505441710331866,1.268136779858472,0.00023732137170682247,0.003409061522941816,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56969.70706112872,8705.278228719497,,,,,,,,,,,,,,,,,,3.0,15627.521160626051,1530.4824120185438,0.4026279083241223,0.09991528371135197,6.112885165565336,3.3417730988078285
2712.0,-29.726844226361486,4.441563626718325,34.999095295681116,24.018671130202733,4.826004297177668,-26.271520680260345,-39.82217578506095,1.3706807510765149,-2.8739502481950012,-5.232072721196237,39.958063848781066,45545.301701885975,19511.64494749044,19511.64494749044,65056.94664937642,82878.19839485976,82878.19839485976,19511.64494749044,102389.8433423502,102389.8433423502,102389.8433423502,126996.4895430998,97799.05295168348,60466.1562587096,41480.99632552653,24606.646200749597,0.0,66087.64252627613,20915.649270637157,1529.4824120185438,0.0,0.885885932048777,2.8277946657091007,0.0014959162575277712,351459.2900061585,1552725.857000679,4.417939434673845,1552725.857000679,4.417939434673845,0.85,0.09552716808219001,4.296143414572793,1.267730513517745,1.0,0.0,4.296143414573839,1.2853125975211046,1.2856212897790418,3.3424891523342057,19349.725320377205,1973.1228625858173,3099.015535412006,3099.015535412006,6.296078456056019,4.441563626718325,-1.417632942213789,5.859196568932114,3.313521206985829,3.313521206985829,0.946720344853094,0.0,0.0,0.00024015651020085736,8.045736744784198e-05,0.00015969914275301537,0.0006860904204512874,0.09552716808179401,0.07656489109612535,0.018962276985668658,0.09552701229963086,0.07656489109644275,0.018962276985747258,0.4026584337003468,0.4026584337003468,0.09972352394331126,0.0,3.55717509026357,5.699363478195096,3.979039320256561e-13,2.358122473001231,6.495630575735845,3.979039320256561e-13,24606.646200749597,20915.649270637157,0.85,0.9844041058585209,0.6891651746206165,45074.98528984821,20600.0,0.0,11831.891323511389,-11831.891323511389,0.21486212305865093,1.074310615293255,9399.867243585455,2432.024079925934,11831.891323511389,1.2551920596061255,0.8138716782524659,1.450334315573104,1.4502002340058713,1.2685716927439592,0.00023874357417276275,0.0033871670778840486,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56906.8766133596,8768.108676488611,,,,,,,,,,,,,,,,,,3.0,15628.678255245406,1529.4824120185438,0.4026584337003468,0.09972352394331126,6.112885165565336,3.313521206985829
2713.0,-29.670761839202992,4.3541012347774695,34.99741764284961,24.009839083906286,4.802110318775298,-26.2234279672812,-39.780260471720226,1.3547764468536438,-3.2810547000071324,-5.263915411203313,39.94933742502504,45619.05512358302,19334.945216241675,19334.945216241675,64954.00033982469,82943.45443861862,82943.45443861862,19334.945216241675,102278.39965486029,102278.39965486029,102278.39965486029,126854.46826291943,97829.84644084185,60505.44712580676,41471.55479448344,24576.068608059137,0.0,66047.62340254258,20889.658316850266,1528.4824120185438,0.0,0.8857543761287967,2.8295439010907657,0.0014959162575277712,351022.4413640273,1552349.9639152598,4.422366723571948,1552349.9639152598,4.422366723571948,0.85,0.09550938355063954,4.296143414572793,1.2678383396891881,1.0,0.0,4.296143414572164,1.2853841688476961,1.285694681065873,3.342303039583988,19355.817869731083,1973.7441297212692,3099.015535412006,3099.015535412006,6.239060435581567,4.3541012347774695,-1.5011400242706605,5.85524125904813,3.2857316390195215,3.2857316390195215,0.9387804682912918,0.0,0.0,0.0002415589525362875,8.08392594245937e-05,0.00016071969311169383,0.0006904748511539637,0.09550938355030027,0.07657594997085533,0.01893343357944494,0.09550942283635117,0.07657594997112734,0.0189334335795122,0.40269615894647576,0.40269615894647576,0.09956678279554536,0.0,3.2555549143005464,5.925001789385817,3.410605131648481e-13,1.9828607111961674,6.767999571393091,3.410605131648481e-13,24576.068608059137,20889.658316850266,0.85,0.9834419013678577,0.6906994191985849,45074.98528984821,20600.0,0.0,11760.541816660983,-11760.541816660983,0.21453963898623263,1.0726981949311634,9348.867025175387,2411.674791485597,11760.541816660983,1.4698783354131424,0.8126501476751237,1.4500510550488093,1.4498605547058645,1.2689971096274522,0.00024015651020085736,0.0033658811736258835,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56835.527106509195,8839.458183339017,,,,,,,,,,,,,,,,,,3.0,15629.823519444213,1528.4824120185438,0.40269615894647576,0.09956678279554536,6.112885165565336,3.2857316390195215
2714.0,-29.615410520886133,4.268680754548852,34.99555947214938,24.000953218806558,4.778305124017927,-26.175984436208648,-39.73892990089951,1.3388790393407934,-3.6996483519221215,-5.295577939510564,39.94072688797351,45692.088054603395,19163.05832674203,19163.05832674203,64855.146381345425,83008.09339592878,83008.09339592878,19163.05832674203,102171.15172267081,102171.15172267081,102171.15172267081,126716.75859225287,97860.37597304992,60544.37063172601,41462.22815702656,24545.606869582058,0.0,66007.83502660862,20863.765839144748,1527.4824120185438,0.0,0.8856231757594717,2.8314871518795366,0.0014959162575277712,350588.48708441923,1551979.1300983243,4.426782930052745,1551979.1300983243,4.426782930052745,0.85,0.09549835333450113,4.296143414572793,1.2679452625149867,1.0,0.0,4.296143414574501,1.28545573867756,1.2857680570600174,3.342116951449874,19361.858194709253,1974.3600714524587,3099.015535412006,3099.015535412006,6.1835954378958435,4.268680754548852,-1.5831556131453741,5.851836367694226,3.2584164234952273,3.2584164234952273,0.9309761209986364,0.0,0.0,0.00024295050719474995,8.121746391595093e-05,0.000161733043278799,0.0006948283488010288,0.09549835333415134,0.07658840457920198,0.01890994875494936,0.09549833908438334,0.07658840457948249,0.018909948755018637,0.4027404941099099,0.4027404941099099,0.0994380565439993,0.0,2.9367552500808642,6.157837317355131,3.979039320256561e-13,1.5959295875884436,7.029856950720159,3.979039320256561e-13,24545.606869582058,20863.765839144748,0.85,0.9825370935920178,0.6922221890202022,45074.98528984821,20600.0,0.0,11687.399300692066,-11687.399300692066,0.2141609824018871,1.0708049120094358,9296.205159773177,2391.194140918889,11687.399300692066,1.6842105715051598,0.8112158424313907,1.4497694358394393,1.4495253626997837,1.2694128824981594,0.0002415589525362875,0.003345201809280535,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56762.38459054028,8912.600699307934,,,,,,,,,,,,,,,,,,3.0,15630.956141792742,1527.4824120185438,0.4027404941099099,0.0994380565439993,6.112885165565336,3.2584164234952273
2715.0,-29.56078330520359,4.185262710654898,34.99353715066174,23.99219936868178,4.754841975043175,-26.12915847899774,-39.69813028872011,1.323217148837321,-4.126616613686451,-5.326841487910085,39.932232040529904,45764.19212540103,18995.442068580458,18995.442068580458,64759.63419398149,83071.82393696382,83071.82393696382,18995.442068580458,102067.26600554428,102067.26600554428,102067.26600554428,126582.59947252758,97890.4566308429,60582.82481928012,41452.92423506976,24515.3334669833,0.0,65968.25770205306,20838.033446935802,1526.4824120185438,0.0,0.8854934588721,2.833609965958478,0.0014959162575277712,350160.4143883919,1551613.3443521815,4.431150068925721,1551613.3443521815,4.431150068925721,0.85,0.09549263477413476,4.296143414572793,1.2680507792206486,1.0,0.0,4.296143414573531,1.2855262363996798,1.2858403467839978,3.341933671151531,19367.809709045883,1974.966957018542,3099.015535412006,3099.015535412006,6.12950850085205,4.185262710654898,-1.6635751951656816,5.84883790582058,3.231571414017557,3.231571414017557,0.9233061182907305,0.0,0.0,0.00024433109443182155,8.159241342964848e-05,0.00016273868100217306,0.0006991487126837482,0.09549263473402875,0.07660192422522474,0.018890710508803997,0.09549337992263392,0.07660192425739676,0.018890710516738005,0.4027907042638803,0.4027907042638803,0.09933174220942913,0.0,2.6023269898441868,6.394293370305888,3.410605131648481e-13,1.200224874223636,7.281389431370542,3.410605131648481e-13,24515.3334669833,20838.033446935802,0.85,0.9816787110926842,0.6937304958408317,45074.98528984821,20600.0,0.0,11614.72319869398,-11614.72319869398,0.21376732169441923,1.0688366084720964,9243.683829050156,2371.039369643823,11614.72319869398,1.8981557533516393,0.8097247033879518,1.449489475334647,1.4491946850008484,1.2698191191251635,0.00024295050719474995,0.0033251144933039906,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56689.708488542194,8985.27680130602,,,,,,,,,,,,,,,,,,3.0,15632.075987808383,1526.4824120185438,0.4027907042638803,0.09933174220942913,6.112885165565336,3.231571414017557
2716.0,-29.53560050889337,4.151485148828739,34.99144576501049,23.994281887449347,4.747545586259419,-26.10721976134423,-39.68049913002176,1.3191648390586146,-4.347553449498662,-5.339058757959101,39.926176929581494,45802.67141679731,18889.76727907175,18889.76727907175,64692.43869586906,83112.42269283696,83112.42269283696,18889.76727907175,102002.18997190871,102002.18997190871,102002.18997190871,126494.73516524513,97917.06412708086,60607.31285254528,41455.27919392842,24492.54519333642,0.0,65947.82438726485,20818.663414335955,1525.4824120185438,0.0,0.8854527217024918,2.835184712293673,0.0014959162575277712,349993.2423099267,1551352.6527536192,4.432521732462087,1551352.6527536192,4.432521732462087,0.8499999999999999,0.09547890845095365,4.296143414572793,1.2681339205382396,1.0,0.0,4.296143414573545,1.2855438961155632,1.285858832156147,3.3418877624903707,19373.074051880794,1975.5037705924854,3099.015535412006,3099.015535412006,6.0954090301326636,4.151485148828739,-1.712691217578909,5.864176366407648,3.2051881053671294,3.2051881053671294,0.9157680301048942,0.0,0.0,0.00024496996679415357,8.175493884931413e-05,0.00016321502794483945,0.0007011951674645363,0.0954789073520547,0.07660647480629257,0.018872432545762135,0.09547946397226426,0.07660647568798258,0.018872432762971066,0.4028459892791472,0.4028459892791472,0.09924335740843965,0.0,2.2861534768468346,6.611714526291735,3.979039320256561e-13,0.9915053084604324,7.459402311066071,3.979039320256561e-13,24492.54519333642,20818.663414335955,0.85,0.9809639559294057,0.6945289225590018,45074.98528984821,20600.0,0.0,5763.540140068139,-5763.540140068139,0.1065368491958142,0.5326842459790712,4589.510651305954,1174.0294887621858,5763.540140068139,2.004835406132706,0.8070973423925321,1.4493500094198448,1.448868474189399,1.270215995785836,0.00024433109443182155,0.0033056017859234036,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,50838.52542991635,14836.45985993186,,,,,,,,,,,,,,,,,,2.0,15633.183172678528,1525.4824120185438,0.4028459892791472,0.09924335740843965,6.112885165565336,3.2051881053671294
2717.0,-29.539225564870513,4.165874920184831,34.989413864690256,24.004508403036766,4.756805931914325,-26.109557042756613,-39.683689701464004,1.3271374098004858,-4.307151212714928,-5.330252588486767,39.92372580293472,45800.02297150423,18873.227437268917,18873.227437268917,64673.25040877315,83116.58063951727,83116.58063951727,18873.227437268917,101989.80807678618,101989.80807678618,101989.80807678618,126472.97046510488,97926.78049841244,60610.222830399885,41462.84185334728,24483.16238831869,0.0,65946.00424166597,20810.688030070887,1524.7787669282018,0.0,0.8855069773877768,2.8356741307999216,0.0014959162575277712,350113.7331073479,1551247.1334442357,4.4306949049856605,1551247.1334442357,4.4306949049856605,0.85,0.09545796128952315,4.296143414572793,1.2681544035160917,1.0,0.0,4.296143414573299,1.2855067459082055,1.2858215544974636,3.3419843406092626,19374.996454099448,1975.6998010635077,3099.015535412006,3099.015535412006,6.090071902385533,4.165874920184831,-1.7143517140788895,5.880226634263721,3.1936406454006625,3.1936406454006625,0.9124687558287607,0.0,0.0,0.00024487790659593895,8.172550574949622e-05,0.00016315240084644275,0.0007009261124681855,0.0954579612869691,0.07660315644256216,0.018854804844406943,0.09545774617921376,0.07660315644461173,0.01885480484491142,0.4029043370370708,0.4029043370370708,0.09916931623431473,0.0,2.032158775153164,6.783728090243926,3.979039320256561e-13,1.0231013757718301,7.4902675411777295,3.979039320256561e-13,24483.16238831869,20810.688030070887,0.85,0.9807000613982815,0.6945079311199098,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448718140225159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15633.702308587768,1524.7787669282018,0.4029043370370708,0.09916931623431473,6.112885165565336,3.1936406454006625
2718.0,-29.542816048118393,4.180055337970704,34.987530748135285,24.007557739410572,4.761184195485487,-26.112351175656425,-39.685945481155045,1.3307193229756613,-4.202557557466605,-5.325176013648871,39.923993045103394,45793.392824379385,18898.349865695614,18898.349865695614,64691.742690075,83110.82807454652,83110.82807454652,18898.349865695614,102009.17794024214,102009.17794024214,102009.17794024214,126499.23761263503,97924.4642827308,60607.02903235699,41463.816944859784,24490.059672392894,0.0,65953.87661725268,20816.55072153396,1525.0951376281569,0.0,0.8855321100540348,2.834844395107516,0.0014959162575277712,350183.2083592762,1551258.637771553,4.429848721301376,1551258.637771553,4.429848721301376,0.85,0.09545252221990393,4.296143414572793,1.2681437556864692,1.0,0.0,4.29614341457281,1.2854901586514222,1.285804845999072,3.342027463733971,19374.538186500024,1975.6530707734062,3099.015535412006,3099.015535412006,6.098178485956871,4.180055337970704,-1.702607549353742,5.882662887324447,3.1965673683411318,3.1965673683411318,0.9133049623831805,0.0,0.0,0.00024478675580558504,8.170470203763818e-05,0.00016308205376794685,0.000700623891330171,0.09545252179314995,0.07661052193696695,0.018841999856182994,0.0954523241077064,0.07661052227948109,0.018841999940422835,0.4029625252093069,0.4029625252093069,0.09910674996168146,0.0,1.850421395817989,6.908346933206303,3.410605131648481e-13,1.1226184561822379,7.4174278848183235,3.410605131648481e-13,24490.059672392894,20816.55072153396,0.85,0.9808633852638842,0.6943245063535874,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44873977892248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15633.645166616063,1525.0951376281569,0.4029625252093069,0.09910674996168146,6.112885165565336,3.1965673683411318
2719.0,-29.54637066063664,4.1940531922253355,34.985776632433364,24.0117177478038,4.766877119538901,-26.11498151384303,-39.687950257770694,1.3354879727452862,-4.1087076740799375,-5.318710709686371,39.92398233892558,45785.81684853647,18920.25748944422,18920.25748944422,64706.074337980695,83104.19465810877,83104.19465810877,18920.25748944422,102024.45214755299,102024.45214755299,102024.45214755299,126518.63990870753,97921.81964863687,60603.44183906457,41464.864232858105,24494.187761154528,0.0,65959.05199401264,20820.059596981348,1525.2171979922223,0.0,0.8855653922902502,2.83432701439486,0.0014959162575277712,350271.7046733604,1551258.1768873099,4.4287282021078695,1551258.1768873099,4.4287282021078695,0.85,0.09544581591414836,4.296143414572793,1.2681308511411773,1.0,0.0,4.296143414572004,1.2854680121442055,1.2857825781031176,3.342085041390237,19374.01494070422,1975.5997145512708,3099.015535412006,3099.015535412006,6.105247706326462,4.1940531922253355,-1.690113745697733,5.8841669379230686,3.199454919240178,3.199454919240178,0.9141299769257651,0.0,0.0,0.00024469654644552975,8.168621728620131e-05,0.00016301032915932843,0.0007003157521251922,0.09544581591160689,0.07661536054792321,0.018830455363683676,0.09544612857957416,0.07661536054996328,0.018830455364185077,0.4030178251089624,0.4030178251089624,0.09905336361024152,0.0,1.721997742602582,6.994671078102442,3.979039320256561e-13,1.2100030356064053,7.352985450323388,3.979039320256561e-13,24494.187761154528,20820.059596981348,0.85,0.9810037042960278,0.6941551684625884,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448761211855334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15633.588596416168,1525.2171979922223,0.4030178251089624,0.09905336361024152,6.112885165565336,3.199454919240178
2720.0,-29.549889868632985,4.207860607051324,34.984148634004015,24.015312955621653,4.771883891774332,-26.117648616312128,-39.690043149143435,1.339642639453434,-4.0170888288037645,-5.312947667615305,39.92414571699507,45778.79556741963,18943.11022088138,18943.11022088138,64721.90578830101,83098.08527727053,83098.08527727053,18943.11022088138,102041.19549815191,102041.19549815191,102041.19549815191,126540.21353569685,97919.38743099356,60600.09772114244,41465.87745539014,24499.018037544945,0.0,65964.89549293509,20824.165331913202,1525.393109869812,0.0,0.8855944210653393,2.8337580058133076,0.0014959162575277712,350350.6033085382,1551265.2100694731,4.4277509312673935,1551265.2100694731,4.4277509312673935,0.85,0.09544099927584687,4.296143414572793,1.2681191834760832,1.0,0.0,4.296143414573307,1.2854487397948895,1.2857631862659509,3.3421351482738237,19373.53372189998,1975.5506438896036,3099.015535412006,3099.015535412006,6.112621896993149,4.207860607051324,-1.678159117428092,5.886019724479416,3.202311030836943,3.202311030836943,0.9149460088105552,0.0,0.0,0.0002446072657535517,8.166692420985036e-05,0.00016294034154370134,0.0007000150752912141,0.09544099927559195,0.07662042303187357,0.018820576243718388,0.09544110176148103,0.07662042303207822,0.01882057624376865,0.4030685742580993,0.4030685742580993,0.09900732119575623,0.0,1.6365836740327495,7.051583312123682,3.410605131648481e-13,1.2958588388115118,7.290703940802246,3.410605131648481e-13,24499.018037544945,20824.165331913202,0.85,0.981156800214029,0.693987237080101,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487824312577255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15633.532625143784,1525.393109869812,0.4030685742580993,0.09900732119575623,6.112885165565336,3.202311030836943
2721.0,-29.553373616204635,4.221482683717085,34.98263859719427,24.01896921163427,4.7769656624733425,-26.120276298777483,-39.69209210537372,1.3438683450460678,-3.9283077606985444,-5.307102015072535,39.924324019887436,45771.74417129808,18965.350800108732,18965.350800108732,64737.09497140681,83091.91599392156,83091.91599392156,18965.350800108732,102057.26679403029,102057.26679403029,102057.26679403029,126560.72651272372,97916.9124335937,60596.74061096973,41466.857580693286,24503.459718693422,0.0,65970.3172993867,20827.940760889407,1525.5426882907345,0.0,0.8856238133366706,2.8332384028751667,0.0014959162575277712,350430.64717009943,1551272.8857704988,4.426761467062866,1551272.8857704988,4.426761467062866,0.8499999999999999,0.09543623909968839,4.296143414572793,1.2681074476754293,1.0,0.0,4.296143414571189,1.2854291334408399,1.2857434615402628,3.3421861250902767,19373.04403904099,1975.5007101345507,3099.015535412006,3099.015535412006,6.119798556475236,4.221482683717085,-1.6662591621915133,5.887741845908598,3.2051330229631585,3.2051330229631585,0.9157522922751882,0.0,0.0,0.0002445189142321678,8.164804022506666e-05,0.00016287087400710117,0.0006997166327913228,0.09543623909887422,0.07662443204613292,0.018811807052741304,0.09543612600128697,0.07662443204678661,0.018811807052901783,0.4031139560336581,0.4031139560336581,0.09896715393083466,0.0,1.5846606660426232,7.0857582232429195,3.979039320256561e-13,1.378794254373986,7.234011139520533,3.979039320256561e-13,24503.459718693422,20827.940760889407,0.85,0.9813064059949373,0.6938233139546169,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44880343989492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15633.477244654901,1525.5426882907345,0.4031139560336581,0.09896715393083466,6.112885165565336,3.2051330229631585
2722.0,-29.55682263266211,4.234921934396667,34.98124094905416,24.022608843538933,4.78201568327431,-26.12287589839688,-39.69411392519248,1.3480689490089035,-3.8409824667829753,-5.301326049660003,39.92457610710248,45764.73361606696,18987.289918450166,18987.289918450166,64752.023534517124,83085.8122423656,83085.8122423656,18987.289918450166,102073.10216081576,102073.10216081576,102073.10216081576,126581.07798486695,97914.47428281658,60593.39565651721,41467.86514033263,24507.97582405119,0.0,65975.84096438382,20831.77945044351,1525.696395932578,0.0,0.885652571644489,2.8327312719698297,0.0014959162575277712,350509.7509130618,1551283.7378369097,4.42579338747606,1551283.7378369097,4.42579338747606,0.85,0.09543162820086673,4.296143414572793,1.2680957135232167,1.0,0.0,4.29614341457289,1.2854096433559394,1.2857238542851068,3.34223680114648,19372.561646355138,1975.4515197702722,3099.015535412006,3099.015535412006,6.126877939618285,4.234921934396667,-1.6545058945332238,5.8894278289298905,3.2079221171024153,3.2079221171024153,0.9165491763149758,0.0,0.0,0.0002444314724877238,8.162941029674249e-05,0.0001628020621909813,0.0006994210073606545,0.095431628200604,0.07662763160378407,0.01880399659681993,0.09543175640710112,0.07662763160399504,0.018803996596871698,0.4031537024542545,0.4031537024542545,0.09893168678556408,0.0,1.5592930058703018,7.102805013919749,3.979039320256561e-13,1.4603435828770444,7.18237325170071,3.979039320256561e-13,24507.97582405119,20831.77945044351,0.85,0.9814505217064629,0.6936589658746819,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488242374156886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15633.422457249595,1525.696395932578,0.4031537024542545,0.09893168678556408,6.112885165565336,3.2079221171024153
2723.0,-29.56023711063508,4.248180169049787,34.97994958616796,24.026146286074095,4.786943957305035,-26.125456578357408,-39.696132636722155,1.3521634250273264,-3.753887543987389,-5.295659800457914,39.9248753720776,45757.86938979355,19009.011841625485,19009.011841625485,64766.881231419036,83079.79289329413,83079.79289329413,19009.011841625485,102088.80473491961,102088.80473491961,102088.80473491961,126601.27711775246,97912.0531120674,60590.129608566596,41468.80389277867,24512.47238283284,0.0,65981.27627561151,20835.601525407914,1525.8499558053445,0.0,0.8856805878227523,2.832215164828897,0.0014959162575277712,350587.365676243,1551296.6209264465,4.424850330627781,1551296.6209264465,4.424850330627781,0.8500000000000001,0.09542696160226725,4.296143414572793,1.2680842975201085,1.0,0.0,4.296143414572492,1.2853906489571238,1.2857047440026437,3.342286189850831,19372.082613199538,1975.4026719827402,3099.015535412006,3099.015535412006,6.1338872375476114,4.248180169049787,-1.642922941641356,5.891103110691143,3.2106787621969506,3.2106787621969506,0.9173367891991288,0.0,0.0,0.00024434493475995956,8.161081292999516e-05,0.0001627341218299644,0.0006991291258260881,0.09542696160140136,0.07663000494623937,0.018796956655162,0.09542699124334801,0.07663000494693469,0.018796956655332566,0.4031879242681815,0.4031879242681815,0.09889997973601428,0.0,1.5551620245850586,7.107202018294515,3.410605131648481e-13,1.5417722564705514,7.135942977303898,3.410605131648481e-13,24512.47238283284,20835.601525407914,0.85,0.9815948536806138,0.6934977916865017,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488448281567559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15633.368249499357,1525.8499558053445,0.4031879242681815,0.09889997973601428,6.112885165565336,3.2106787621969506
2724.0,-29.563618095084134,4.261260396727324,34.978758555362106,24.02966752359646,4.791837974412219,-26.12801055545752,-39.69812815831972,1.3562304347390752,-3.6668029360961896,-5.290027777952528,39.92521391365362,45751.05794959779,19030.37267869551,19030.37267869551,64781.430628293296,83073.85169876294,83073.85169876294,19030.37267869551,102104.22437745845,102104.22437745845,102104.22437745845,126621.13760434274,97909.68079515848,60586.88704579243,41469.77083262894,24516.913226884295,0.0,65986.68405951324,20839.37624285165,1525.9997409793077,0.0,0.8857082788194491,2.831696006126334,0.0014959162575277712,350664.52498009824,1551311.1949360068,4.423918259265178,1551311.1949360068,4.423918259265178,0.85,0.09542205409604942,4.296143414572793,1.268072968334891,1.0,0.0,4.296143414573148,1.285371781924472,1.285685762247663,3.342335248826267,19371.61324586749,1975.3548098349072,3099.015535412006,3099.015535412006,6.140780019086115,4.261260396727324,-1.6314623746821875,5.892722771409511,3.2134031995413035,3.2134031995413035,0.9181151998689439,0.0,0.0,0.0002442592737129304,8.159243304979347e-05,0.00016266684066313693,0.0006988400762842975,0.09542205357063777,0.07663153093079456,0.018790522639843217,0.09542184818766153,0.07663153135274206,0.01879052274330737,0.4032169703409311,0.4032169703409311,0.0988712807630411,0.0,1.5680090542413723,7.102494127301895,3.979039320256561e-13,1.623224841856313,7.094745923464245,3.979039320256561e-13,24516.913226884295,20839.37624285165,0.85,0.981734899269481,0.693337733236224,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488652132513544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15633.314618702876,1525.9997409793077,0.4032169703409311,0.0988712807630411,6.112885165565336,3.2134031995413035
