time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2725.0,-29.566965167678976,4.274165720742513,34.97766256045578,24.03319445382806,4.796725382599822,-26.130534650523785,-39.70010007089002,1.360294865401048,-3.579819301651696,-5.28442057755271,39.92559904959102,45744.29914583966,19051.361118177534,19051.361118177534,64795.66026401719,83067.96385742405,83067.96385742405,19051.361118177534,102119.32497560159,102119.32497560159,102119.32497560159,126640.68583067882,97907.34445264941,60583.67974087678,41470.738568636254,24521.360855077233,0.0,65992.09942371349,20843.156726815647,1526.149243435687,0.0,0.8857356664237476,2.83117613877168,0.0014959162575277712,350741.3574603759,1551327.7749304003,4.422996438638285,1551327.7749304003,4.422996438638285,0.85,0.09541689748427633,4.296143414572793,1.268061681459658,1.0,0.0,4.296143414572688,1.2853529256956635,1.2856667924418492,3.3423842811480107,19371.15099613766,1975.307673480512,3099.015535412006,3099.015535412006,6.147552634209272,4.274165720742513,-1.6201166699964493,5.894282390738962,3.216096035172443,3.216096035172443,0.9188845814778409,0.0,0.0,0.0002441744991099913,8.157427438090086e-05,0.00016260022472909042,0.000698553884677938,0.09541689696397132,0.07663231394631001,0.018784583017661307,0.09541662694723467,0.07663231436418333,0.018784583120092995,0.4032413263884228,0.4032413263884228,0.09884498825132923,0.0,1.5944353931167825,7.091404629024055,3.410605131648481e-13,1.704601275901041,7.058082136330029,3.410605131648481e-13,24521.360855077233,20843.156726815647,0.85,0.9818699636752825,0.6931784190124126,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488853989217925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15633.26154507739,1526.149243435687,0.4032413263884228,0.09884498825132923,6.112885165565336,3.216096035172443
2726.0,-29.570276209946652,4.2868985900567775,34.976656524373276,24.03666644766929,4.801557449407104,-26.13303184712417,-39.70204502167178,1.3643130865362818,-3.4930197652496986,-5.278874473335102,39.92602649694104,45737.58787251684,19072.055682288297,19072.055682288297,64809.64355480514,83062.0778256959,83062.0778256959,19072.055682288297,102134.1335079842,102134.1335079842,102134.1335079842,126659.95243841925,97904.97051077419,60580.48055738661,41471.65550376398,24525.81893043505,0.0,65997.47443419903,20846.94609086979,1526.299567625991,0.0,0.885762580218169,2.830652407306462,0.0014959162575277712,350817.365771244,1551346.1765760854,4.422090603085097,1551346.1765760854,4.422090603085097,0.85,0.09541152985206414,4.296143414572793,1.268050466016867,1.0,0.0,4.29614341457315,1.285334284447733,1.2856480388798923,3.3424327558637468,19370.681307302995,1975.2597785485357,3099.015535412006,3099.015535412006,6.154230420710916,4.2868985900567775,-1.608906677728994,5.8958052677857715,3.218757908578237,3.218757908578237,0.9196451167366392,0.0,0.0,0.00024409066375038989,8.155636765340661e-05,0.0001625342960969833,0.0006982706458192791,0.09541152934365808,0.07663247821754855,0.01877905112610953,0.09541127185388312,0.07663247862588905,0.018779051226175087,0.40326154012627213,0.40326154012627213,0.0988206209086264,0.0,1.6317305758511225,7.075939936514601,3.410605131648481e-13,1.7858547080854237,7.024997613703874,3.410605131648481e-13,24525.81893043505,20846.94609086979,0.85,0.9820018737144527,0.6930202748609455,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489053826544915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15633.209038119905,1526.299567625991,0.40326154012627213,0.0988206209086264,6.112885165565336,3.218757908578237
2727.0,-29.573555833632472,4.29946189320054,34.97573556786901,24.040141130704455,4.806369190635215,-26.13550278181547,-39.70397065915165,1.3683161388178766,-3.406148129642645,-5.2733596598944175,39.92649188767086,45730.93687798596,19092.40362274847,19092.40362274847,64823.340500734426,83056.29125240742,83056.29125240742,19092.40362274847,102148.6948751559,102148.6948751559,102148.6948751559,126678.95896078437,97902.67378077704,60577.31940635409,41472.61597158106,24530.264085628478,0.0,66002.88005720954,20850.724472784204,1526.4487519537058,0.0,0.8857891893694025,2.830124852846788,0.0014959162575277712,350892.9580680584,1551366.2118751719,4.42119505736639,1551366.2118751719,4.42119505736639,0.85,0.09540593580829826,4.296143414572793,1.26803936211858,1.0,0.0,4.2961434145726285,1.2853157130699195,1.2856293562643704,3.3424810502873608,19370.226894982643,1975.2134413874915,3099.015535412006,3099.015535412006,6.160796357611736,4.29946189320054,-1.5978125326271422,5.897274425827682,3.2213892670226114,3.2213892670226114,0.9203969334350318,0.0,0.0,0.00024400765004668735,8.153864231886272e-05,0.0001624690077278246,0.0006979901576220699,0.09540593580587756,0.07663209141231334,0.01877384439356422,0.09540567984970076,0.07663209141425771,0.018773844394040548,0.40327816719495874,0.40327816719495874,0.0987977937011308,0.0,1.6777470829451886,7.057699751386508,3.979039320256561e-13,1.8672115302517795,6.995593874845497,3.979039320256561e-13,24530.264085628478,20850.724472784204,0.85,0.9821289683805811,0.6928627483883674,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44892515178465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15633.157141400887,1526.4487519537058,0.40327816719495874,0.0987977937011308,6.112885165565336,3.2213892670226114
2728.0,-29.57680256562332,4.311858294975447,34.97489518964334,24.04359314767646,4.81115418542076,-26.137946793196562,-39.705873106699414,1.3722984129940272,-3.319687465684467,-5.26788632231939,39.92699638036355,45724.33573785445,19112.431787011257,19112.431787011257,64836.76752486571,83050.52259102467,83050.52259102467,19112.431787011257,102162.95437803592,102162.95437803592,102162.95437803592,126697.67032626228,97900.36921240936,60574.18235923926,41473.54094796678,24534.715948226356,0.0,66008.25689619314,20854.5085559924,1526.5981925340827,0.0,0.8858154375641112,2.829598821473099,0.0014959162575277712,350967.99449103937,1551387.9307538364,4.4203116953829396,1551387.9307538364,4.4203116953829396,0.85,0.09540017530267958,4.296143414572793,1.2680283241579313,1.0,0.0,4.296143414572751,1.2852972377428413,1.2856107708291598,3.3425290963181493,19369.770931826042,1975.1669460851608,3099.015535412006,3099.015535412006,6.167259108131676,4.311858294975447,-1.5868389607004185,5.898697255675865,3.223990694454408,3.223990694454408,0.9211401984155451,0.0,0.0,0.00024392549451386639,8.152113394284229e-05,0.0001624043605710241,0.0006977124241651106,0.095400175301902,0.0766312681069562,0.0187689071949458,0.09540011235160228,0.0766312681075808,0.018768907195098782,0.40329174623863456,0.40329174623863456,0.098776198601801,0.0,1.7306856183452055,7.037768160123846,3.979039320256561e-13,1.9481988566349173,6.968813765563482,3.979039320256561e-13,24534.715948226356,20854.5085559924,0.85,0.9822523813472342,0.6927063050575949,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448944733831774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15633.105763732716,1526.5981925340827,0.40329174623863456,0.098776198601801,6.112885165565336,3.223990694454408
2729.0,-29.58001738536244,4.324089337270063,34.97413083937437,24.04694821396845,4.81581770560611,-26.140374248394103,-39.70776902334762,1.3761745685929845,-3.233151671531459,-5.262519892850726,39.92752954704149,45717.85363202767,19132.274924646452,19132.274924646452,64850.12855667412,83044.85984905285,83044.85984905285,19132.274924646452,102177.1347736993,102177.1347736993,102177.1347736993,126716.27832835473,97898.10427411296,60571.0980568946,41474.45135246484,24539.14355465543,0.0,66013.59490712028,20858.272021457116,1526.7476265889313,0.0,0.885841027335839,2.8290600091466405,0.0014959162575277712,351041.5774917753,1551410.8843239567,4.419450526085633,1551410.8843239567,4.419450526085633,0.85,0.09539433119816432,4.296143414572793,1.2680175164295364,1.0,0.0,4.296143414572687,1.285279258058619,1.2855926822309067,3.342575854730595,19369.322809553072,1975.1212503304464,3099.015535412006,3099.015535412006,6.173662153682256,4.324089337270063,-1.5760251733211135,5.900114510591177,3.226562712145172,3.226562712145172,0.9218750606129064,0.0,0.0,0.00024384417159774202,8.150368912862277e-05,0.00016234048246911926,0.0006974379946782766,0.09539433072431236,0.07663013105643549,0.018764199667876867,0.09539403860636907,0.07663013143708033,0.01876419976108399,0.4033027720902062,0.4033027720902062,0.09875558918900382,0.0,1.7892352444488893,7.016989927809618,3.979039320256561e-13,2.0293682213192596,6.944436328493566,3.979039320256561e-13,24539.14355465543,20858.272021457116,0.85,0.9823753523485105,0.6925520977361059,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489641199853596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15633.054935674045,1526.7476265889313,0.4033027720902062,0.09875558918900382,6.112885165565336,3.226562712145172
2730.0,-29.583199018165562,4.336158859018347,34.97343845007371,24.05037033548581,4.820552188233065,-26.1427646995791,-39.70962142394853,1.3801178696465886,-3.14766720894022,-5.2571182495710405,39.92809644264505,45711.332488476975,19151.657390205903,19151.657390205903,64862.98987868288,83039.18030046127,83039.18030046127,19151.657390205903,102190.83769066718,102190.83769066718,102190.83769066718,126734.37378990774,97895.83903463696,60567.991222652665,41475.38645776032,24543.53609924056,0.0,66018.92255700089,20862.005684354473,1526.893237997591,0.0,0.8858666695989685,2.828540408114904,0.0014959162575277712,351115.6555634212,1551435.2902529817,4.4185876239652595,1551435.2902529817,4.4185876239652595,0.85,0.09538831183359411,4.296143414572793,1.2680066158389671,1.0,0.0,4.29614341457441,1.2852609627438731,1.2855742790387583,3.342623435322472,19368.874627691155,1975.0755484993506,3099.015535412006,3099.015535412006,6.179916548130416,4.336158859018347,-1.56528210380083,5.901440962819177,3.2291055070623407,3.2291055070623407,0.922601573446383,0.0,0.0,0.0002437637127774343,8.148664804963838e-05,0.00016227706472779594,0.0006971655429665233,0.09538831183272689,0.07662865457711653,0.01875965725561037,0.09538837551173775,0.07662865457781319,0.018759657255780916,0.4033116907374766,0.4033116907374766,0.09873576832543274,0.0,1.8520166039115225,6.995850737620231,3.410605131648481e-13,2.109451040630802,6.921919109184955,3.410605131648481e-13,24543.53609924056,20862.005684354473,0.85,0.9824908884673182,0.6923974327058989,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489833160788594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15633.004638699751,1526.893237997591,0.4033116907374766,0.09873576832543274,6.112885165565336,3.2291055070623407
2731.0,-29.58634900559733,4.348067724440852,34.972814228125515,24.053663375694327,4.825135580624311,-26.145141792130097,-39.711479063238926,1.3839283671570592,-3.0624608959375337,-5.251858370186699,39.92869679779678,45704.981433126355,19170.936149299454,19170.936149299454,64875.91758242581,83033.5959179477,83033.5959179477,19170.936149299454,102204.53206724716,102204.53206724716,102204.53206724716,126752.48954242717,97893.59001637393,60564.975531552576,41476.23831646817,24547.957475180006,0.0,66024.19579164818,20865.763853903005,1527.0427400111655,0.0,0.8858914577401326,2.828008679892779,0.0014959162575277712,351187.8012781063,1551461.1369952885,4.417753496416817,1551461.1369952885,4.417753496416817,0.85,0.09538235395175415,4.296143414572793,1.2679960130667314,1.0,0.0,4.29614341457286,1.2852432879775164,1.2855564976087233,3.3426694033417492,19368.429655226526,1975.0301739356994,3099.015535412006,3099.015535412006,6.186137478252665,4.348067724440852,-1.55471743708061,5.902785161521462,3.23161996168519,3.23161996168519,0.9233199890529115,0.0,0.0,0.0002436840783145212,8.146956208520915e-05,0.00016221451622931205,0.0006968968256466704,0.09538235395094087,0.07662706623363112,0.018755287717309752,0.0953824506187529,0.07662706623428449,0.01875528771746966,0.4033188878710399,0.4033188878710399,0.09871657830124254,0.0,1.9182301148069314,6.974741861183816,3.410605131648481e-13,2.1893974742491764,6.900649213960094,3.410605131648481e-13,24547.957475180006,20865.763853903005,0.85,0.9826082211914254,0.6922459393122645,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449002314486276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15632.95489940975,1527.0427400111655,0.4033188878710399,0.09871657830124254,6.112885165565336,3.23161996168519
2732.0,-29.58946498856909,4.359818080807297,34.97225401594417,24.056909582018875,4.829645504414862,-26.147495639915643,-39.71331784324718,1.387676155720618,-2.977591419920998,-5.246661020028069,39.92931242805158,45698.70442542054,19189.95723602679,19189.95723602679,64888.66166144733,83028.12689801,83028.12689801,19189.95723602679,102218.08413403679,102218.08413403679,102218.08413403679,126770.36739674008,97891.40992112482,60561.987448359134,41477.13608085077,24552.283262703288,0.0,66029.41934355405,20869.440773297792,1527.187216946954,0.0,0.8859158647234191,2.8274749526774086,0.0014959162575277712,351259.10075682105,1551487.6417057335,4.416932225707195,1551487.6417057335,4.416932225707195,0.8499999999999999,0.09537634812233192,4.296143414572793,1.2679855262348432,1.0,0.0,4.29614341457416,1.285225905444163,1.2855390096209236,3.3427146125630594,19367.998319308957,1974.986189912861,3099.015535412006,3099.015535412006,6.192275261851998,4.359818080807297,-1.5442816652511255,5.904099746058423,3.2341060675193423,3.2341060675193423,0.9240303050055264,0.0,0.0,0.00024360532709315636,8.145265284382442e-05,0.00016215267424933195,0.0006966311436316348,0.09537634768025209,0.07662530984047425,0.018751037839777846,0.09537609944132576,0.0766253101956412,0.018751037926690726,0.40332469553987854,0.40332469553987854,0.09869789294855705,0.0,1.987113831744523,6.953944076950279,3.979039320256561e-13,2.269069600107059,6.880968807251804,3.979039320256561e-13,24552.283262703288,20869.440773297792,0.85,0.982723493657103,0.6920961123048518,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490211243982265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15632.905688027593,1527.187216946954,0.40332469553987854,0.09869789294855705,6.112885165565336,3.2341060675193423
2733.0,-29.592552083499903,4.371413199408819,34.971754517684175,24.06019528806212,4.834201788127879,-26.149818816596156,-39.715125400666125,1.3914685212239657,-2.8941789804894142,-5.241455021906839,39.9299601694889,45692.42298058832,19208.585767817312,19208.585767817312,64901.008748405635,83022.62822821761,83022.62822821761,19208.585767817312,102231.21399603493,102231.21399603493,102231.21399603493,126787.80879243647,97889.20789514603,60559.00264751592,41478.00583070012,24556.59479640154,0.0,66034.60062710167,20873.105576941307,1527.3297573440016,0.0,0.885940194302099,2.8269627053877184,0.0014959162575277712,351330.53026254894,1551515.529267405,4.4161135899802355,1551515.529267405,4.4161135899802355,0.85,0.09537030758521396,4.296143414572793,1.267975041051396,1.0,0.0,4.296143414572694,1.2852083131519403,1.285521312793998,3.3427603685791696,19367.562644355552,1974.9417634315034,3099.015535412006,3099.015535412006,6.198286374599791,4.371413199408819,-1.5339294591867145,5.905342658595533,3.2365642045639547,3.2365642045639547,0.9247326298754156,0.0,0.0,0.0002435273290878094,8.143603388442491e-05,0.0001620912952033845,0.0006963674504475948,0.09537030758496673,0.07662342308781547,0.01874688449715126,0.09537033975494219,0.0766234230880141,0.018746884497199853,0.40332939643728005,0.40332939643728005,0.09867961133307532,0.0,2.05782167757809,6.933494742721905,3.979039320256561e-13,2.3472760414174445,6.861925985692494,3.979039320256561e-13,24556.59479640154,20873.105576941307,0.85,0.9828333651156999,0.6919466847178207,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490397317130672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15632.85705286854,1527.3297573440016,0.40332939643728005,0.09867961133307532,6.112885165565336,3.2365642045639547
2734.0,-29.595606122227167,4.382853593142952,34.971312410140605,24.063350061792903,4.8385852577188,-26.152129548983666,-39.71693456461651,1.3951086844336529,-2.8109313161291993,-5.236404712650496,39.93063255086425,45686.301919623766,19227.152751904243,19227.152751904243,64913.45467152801,83017.31061063557,83017.31061063557,19227.152751904243,102244.46336253981,102244.46336253981,102244.46336253981,126805.37359371045,97887.09793703396,60556.089245842115,41478.898545768716,24560.910231170634,0.0,66039.80877693935,20876.773696495038,1527.4751646454395,0.0,0.8859636314685848,2.826435130810444,0.0014959162575277712,351399.8345159324,1551544.4780663834,4.415325010621303,1551544.4780663834,4.415325010621303,0.85,0.0953644158304073,4.296143414572793,1.2679648976447062,1.0,0.0,4.296143414571668,1.2851914320577607,1.2855043284435426,3.3428042760089847,19367.145185201563,1974.8991944447457,3099.015535412006,3099.015535412006,6.204277626942596,4.382853593142952,-1.5237608695475426,5.906614462690495,3.2389950954767595,3.2389950954767595,0.925427170136217,0.0,0.0,0.0002434501889121727,8.14194032929939e-05,0.00016203078561917878,0.0006961074925958909,0.09536441541511567,0.07662157288619982,0.018742842528915844,0.09536414216927523,0.07662157321987022,0.01874284261053709,0.40333321919164267,0.40333321919164267,0.0986616527073566,0.0,2.130052236109009,6.913558444286025,3.410605131648481e-13,2.4254733965212836,6.843732129142609,3.410605131648481e-13,24560.910231170634,20876.773696495038,0.85,0.9829443160682705,0.6917994277351256,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449058166970086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15632.808892567142,1527.4751646454395,0.40333321919164267,0.0986616527073566,6.112885165565336,3.2389950954767595
2735.0,-29.59863201442511,4.39414256341592,34.970924375000976,24.066529527213447,4.8430088652723695,-26.154410902477593,-39.718712645675964,1.3987877533249395,-2.729323031713193,-5.231339516763437,39.93132313185664,45680.173847781836,19245.32356724394,19245.32356724394,64925.49741502578,83011.92639772418,83011.92639772418,19245.32356724394,102257.24996496813,102257.24996496813,102257.24996496813,126822.39317851294,97884.9267241485,60553.17417420642,41479.72505549121,24565.14321354481,0.0,66044.86826903601,20880.371731513085,1527.6146334863474,0.0,0.8859870742173095,2.825932159811099,0.0014959162575277712,351469.353833382,1551574.2108591103,4.414536271616591,1551574.2108591103,4.414536271616591,0.8499999999999999,0.09535848758761323,4.296143414572793,1.2679546240111814,1.0,0.0,4.296143414572341,1.2851743677777692,1.2854871618075514,3.3428486610741968,19366.715606676233,1974.855389626043,3099.015535412006,3099.015535412006,6.2101410423182415,4.39414256341592,-1.513670031625157,5.907812595041077,3.241398636252238,3.241398636252238,0.926113896072068,0.0,0.0,0.00024337378187257104,8.140306148756366e-05,0.0001619707203850074,0.0006958494437356607,0.09535848758732664,0.07661962882847069,0.01873885875885595,0.09535840086461421,0.07661962882870096,0.018738858758912267,0.40333635692285613,0.40333635692285613,0.0986439524734483,0.0,2.2031126769910543,6.8940083436532404,3.410605131648481e-13,2.5020164850502624,6.825751960799096,3.410605131648481e-13,24565.14321354481,20880.371731513085,0.85,0.9830513576096414,0.6916536446359783,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449076405264767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15632.761291588522,1527.6146334863474,0.40333635692285613,0.0986439524734483,6.112885165565336,3.241398636252238
2736.0,-29.601627747642365,4.405281446129796,34.97058765425918,24.069644312281184,4.84733999109533,-26.156674371441657,-39.72048028428105,1.4023866148945876,-2.6484648424906823,-5.226375259577938,39.932041541770126,45674.13912601114,19263.334074334896,19263.334074334896,64937.47320034604,83006.66212705654,83006.66212705654,19263.334074334896,102269.99620139143,102269.99620139143,102269.99620139143,126839.39192813991,97882.82247022826,60550.299469182595,41480.58111227296,24569.395726748484,0.0,66049.97683902144,20883.986367736212,1527.7566908696617,0.0,0.886009894081081,2.8254281474773273,0.0014959162575277712,351537.49825170333,1551605.1422761325,4.4137685168515715,1551605.1422761325,4.4137685168515715,0.85,0.09535270151748948,4.296143414572793,1.2679446086334067,1.0,0.0,4.296143414571859,1.2851576777811127,1.2854703705552974,3.342892073749498,19366.299276107253,1974.8129357229282,3099.015535412006,3099.015535412006,6.21595272892812,4.405281446129796,-1.503726809111071,5.909008255240867,3.243775564939821,3.243775564939821,0.9267930185542346,0.0,0.0,0.0002432981581413205,8.138681866096611e-05,0.00016191133948035438,0.0006955943348531843,0.09535270151726541,0.0766177468618163,0.018734954655449106,0.09535271540556618,0.07661774686199635,0.018734954655493127,0.40333895677401804,0.40333895677401804,0.09862645895298833,0.0,2.276753006793456,6.874887354192197,3.979039320256561e-13,2.577910417087253,6.808145590820004,3.979039320256561e-13,24569.395726748484,20883.986367736212,0.85,0.9831566384741235,0.6915087833767032,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449094475903863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15632.714152677414,1527.7566908696617,0.40333895677401804,0.09862645895298833,6.112885165565336,3.243775564939821
2737.0,-29.604593773922456,4.416272173481646,34.97029924512425,24.072715476527833,4.851610944062639,-26.158917115193734,-39.72223699148742,1.4059342853339294,-2.5685427540371393,-5.221474069006583,39.93277514779104,45668.19383623771,19281.112717777916,19281.112717777916,64949.306554015624,83001.46972074865,83001.46972074865,19281.112717777916,102282.58243852656,102282.58243852656,102282.58243852656,126856.17193131853,97880.75131571274,60547.47543120192,41481.41764945647,24573.58949279198,0.0,66055.00714224845,20887.55106887318,1527.8960114561569,0.0,0.8860323313616394,2.824930031009138,0.0014959162575277712,351604.7871274071,1551636.7284483952,4.413013659811594,1551636.7284483952,4.413013659811594,0.85,0.09534698776652704,4.296143414572793,1.2679347042506564,1.0,0.0,4.296143414574169,1.285141226244384,1.2854538188147044,3.3429348672655785,19365.88949431733,1974.7711496094314,3099.015535412006,3099.015535412006,6.2216895970528086,4.416272173481646,-1.4939070967507582,5.910179270232405,3.2461260321642,3.2461260321642,0.9274645806183429,0.0,0.0,0.00024322330565247348,8.137067925126368e-05,0.0001618526264012098,0.0006953420950448681,0.09534698776586896,0.0766158820210994,0.018731105744769567,0.09534701340374954,0.0766158820216282,0.01873110574489885,0.4033411393204827,0.4033411393204827,0.09860913080328701,0.0,2.3506717176578604,6.856161912182927,3.979039320256561e-13,2.6529313149694644,6.79087495923244,3.979039320256561e-13,24573.58949279198,20887.55106887318,0.85,0.9832609118359231,0.6913661176039533,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491123668566144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15632.667517088148,1527.8960114561569,0.4033411393204827,0.09860913080328701,6.112885165565336,3.2461260321642
2738.0,-29.607530398014294,4.427116693396004,34.97005644493728,24.07574668703603,4.85583224155349,-26.16113836069228,-39.723971381876595,1.409440204231508,-2.4897562365963495,-5.216632696139516,39.933526681773216,45662.28585589208,19298.65761027699,19298.65761027699,64960.94346616907,82996.3192781257,82996.3192781257,19298.65761027699,102294.97688840269,102294.97688840269,102294.97688840269,126872.72433613788,97878.68801389294,60544.6545916592,41482.25935803749,24577.7474477352,0.0,66060.00680577269,20891.08533057492,1528.0338742290853,0.0,0.88605439295259,2.824440844868034,0.0014959162575277712,351671.26468584506,1551669.0870316704,4.4122714672687495,1551669.0870316704,4.4122714672687495,0.85,0.09534136386900309,4.296143414572793,1.267924888334237,1.0,0.0,4.296143414571454,1.2851249689826456,1.2854374623792928,3.3429771565124793,19365.481266197923,1974.7295219262362,3099.015535412006,3099.015535412006,6.227351037693747,4.427116693396004,-1.484207845153246,5.91132453854925,3.2484503706588916,3.2484503706588916,0.9281286773311119,0.0,0.0,0.00024314921607545187,8.135474777548733e-05,0.00016179446829996455,0.0006950922395011992,0.0953413638683015,0.07661405699310898,0.01872730687519252,0.09534147799095186,0.07661405699367276,0.018727306875330335,0.4033429992724087,0.4033429992724087,0.09859193495019263,0.0,2.424599168738496,6.8377634865503865,3.979039320256561e-13,2.7268764595431776,6.77366382543903,3.979039320256561e-13,24577.7474477352,20891.08533057492,0.85,0.983362651735186,0.6912243589399972,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491300808100882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15632.621376770083,1528.0338742290853,0.4033429992724087,0.09859193495019263,6.112885165565336,3.2484503706588916
2739.0,-29.610437964771478,4.43781657735009,34.969856639877406,24.078721459396206,4.859975256286297,-26.16334127894686,-39.72570273382587,1.4128785704616855,-2.411820797889618,-5.211871770674162,39.93429332279122,45656.49935092889,19316.01392550966,19316.01392550966,64972.51327643855,82991.26323627781,82991.26323627781,19316.01392550966,102307.27716178747,102307.27716178747,102307.27716178747,126889.14508983496,97876.67279759354,60541.90891224449,41483.070983721154,24581.867928047493,0.0,66064.93891176865,20894.587738840368,1528.1706888490646,0.0,0.8860759836729005,2.8239543149230273,0.0014959162575277712,351736.64723070647,1551702.0965997754,4.411545139855738,1551702.0965997754,4.411545139855738,0.85,0.09533585133516417,4.296143414572793,1.2679153075953948,1.0,0.0,4.2961434145716515,1.2851090267641008,1.2854214220345566,3.3430186272914635,19365.082551888554,1974.688864381675,3099.015535412006,3099.015535412006,6.23295162763411,4.43781657735009,-1.4746407732797575,5.912457350629848,3.250748921122192,3.250748921122192,0.928785406034912,0.0,0.0,0.0002430758800835362,8.133884708556165e-05,0.00016173703299797454,0.0006948454892067908,0.0953358513345142,0.07661229579665421,0.01872355553785998,0.0953359128247968,0.07661229579717654,0.018723555537987633,0.4033446085040692,0.4033446085040692,0.09857484493438379,0.0,2.4983888489697392,6.819674680581272,3.410605131648481e-13,2.800050972784561,6.756652499855136,3.410605131648481e-13,24581.867928047493,20894.587738840368,0.85,0.9834643662232238,0.6910851671550664,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491476195720112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15632.575726608311,1528.1706888490646,0.4033446085040692,0.09857484493438379,6.112885165565336,3.250748921122192
2740.0,-29.6133145735574,4.448373386543123,34.96969722959312,24.081635113712423,4.864035840699518,-26.165524590238842,-39.72741582021115,1.4162458573388486,-2.33470282410309,-5.207190093594015,39.93507022615824,45650.77523689803,19333.18289683626,19333.18289683626,64983.95813373429,82986.29948942529,82986.29948942529,19333.18289683626,102319.48238626154,102319.48238626154,102319.48238626154,126905.4129206302,97874.70088127552,60539.17662856638,41483.91583634349,24585.930534368654,0.0,66069.84637071214,20898.040954213357,1528.305292828663,0.0,0.8860971275239331,2.8234701107133,0.0014959162575277712,351800.9507491651,1551735.5485793913,4.410833868626416,1551735.5485793913,4.410833868626416,0.8500000000000001,0.09533043940703852,4.296143414572793,1.2679058427968997,1.0,0.0,4.296143414573757,1.2850934159739176,1.2854057142303317,3.3430592369169743,19364.69240456139,1974.6490804261791,3099.015535412006,3099.015535412006,6.238491764858469,4.448373386543123,-1.4652043317256203,5.913577718268743,3.2530219139373346,3.2530219139373346,0.9294348325535242,0.0,0.0,0.00024300334497949142,8.132311697364134e-05,0.00016168022800585008,0.0006946014468139605,0.09533043905514132,0.07661059486196933,0.01871984419317199,0.09533023689013012,0.07661059514476518,0.018719844262273338,0.4033460236774932,0.4033460236774932,0.09855783958840338,0.0,2.5719216759432584,6.801872513105707,3.979039320256561e-13,2.8724872694909322,6.739838422522951,3.979039320256561e-13,24585.930534368654,20898.040954213357,0.85,0.9835645412146863,0.6909471982234606,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491649851899304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15632.53056067434,1528.305292828663,0.4033460236774932,0.09855783958840338,6.112885165565336,3.2530219139373346
2741.0,-29.61616350132969,4.4587893996777686,34.96957591911587,24.084535042662196,4.86808086442429,-26.16768452381116,-39.72911385409532,1.4196018868668012,-2.2589229774476394,-5.20254214368805,39.93586109715899,45645.112789225,19350.07842384199,19350.07842384199,64995.191213066995,82981.34349557597,82981.34349557597,19350.07842384199,102331.42191941796,102331.42191941796,102331.42191941796,126921.37137843705,97872.71815406259,60536.487447543346,41484.70078502138,24589.949459019088,0.0,66074.65024404047,20901.457040166224,1528.4375019475692,0.0,0.886118044262665,2.8230005344862343,0.0014959162575277712,351864.800147569,1551769.6025385677,4.410130259940094,1551769.6025385677,4.410130259940094,0.85,0.0953250955660287,4.296143414572793,1.2678964252537122,1.0,0.0,4.2961434145737885,1.285077856772604,1.2853900589520495,3.3430997133218834,19364.300118278472,1974.6090783578973,3099.015535412006,3099.015535412006,6.24394366621639,4.4587893996777686,-1.4558695585629464,5.9146589582407145,3.25526957900615,3.25526957900615,0.9300770225731857,0.0,0.0,0.00024293152751822783,8.130752785378878e-05,0.00016162399966443904,0.0006943598817952951,0.09532509521991535,0.07660893286699746,0.018716162352917887,0.09532487785001831,0.07660893314515489,0.018716162420873803,0.4033472889345259,0.4033472889345259,0.09854090197828572,0.0,2.6449727217843133,6.784255734591852,3.410605131648481e-13,2.94361916624041,6.722894064291438,3.410605131648481e-13,24589.949459019088,20901.457040166224,0.85,0.9836630382909846,0.690811266054971,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449182166299917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15632.485918012839,1528.4375019475692,0.4033472889345259,0.09854090197828572,6.112885165565336,3.25526957900615
2742.0,-29.618986494017914,4.469066131309169,34.9694906119967,24.08737720632928,4.872055960274014,-26.16982810533282,-39.73079788321627,1.4228975715495245,-2.1841892786493986,-5.197971700282716,39.93666711806361,45639.50855319883,19366.79220423219,19366.79220423219,65006.30075743102,82976.44031889533,82976.44031889533,19366.79220423219,102343.23252312752,102343.23252312752,102343.23252312752,126937.18587817287,97870.74687992006,60533.81511405357,41485.47973985165,24593.953355045353,0.0,66079.433094897,20904.86035178855,1528.569987533099,0.0,0.8861385056333207,2.822536497180879,0.0014959162575277712,351927.5936999233,1551804.3094156594,4.4094419908966564,1551804.3094156594,4.4094419908966564,0.85,0.09531987500801362,4.296143414572793,1.26788717255462,1.0,0.0,4.29614341457341,1.2850625789888275,1.285374686026874,3.3431394585882996,19363.910098006923,1974.5693073584684,3099.015535412006,3099.015535412006,6.249336921009474,4.469066131309169,-1.446662239878783,5.915728371187951,3.2574923652793397,3.2574923652793397,0.9307121043655256,0.0,0.0,0.00024286038313031574,8.129207003567231e-05,0.00016156831309464343,0.0006941206443051874,0.09531987467440568,0.07660735706121334,0.01871251761319234,0.09531967101938606,0.07660735732932974,0.018712517678683867,0.40334843363726436,0.40334843363726436,0.09852401855685826,0.0,2.71746163439542,6.7667764598487,3.979039320256561e-13,3.013782421633323,6.7058101839813276,3.979039320256561e-13,24593.953355045353,20904.86035178855,0.85,0.9837599645274672,0.6906764543160608,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491991824623822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15632.441734007347,1528.569987533099,0.40334843363726436,0.09852401855685826,6.112885165565336,3.2574923652793397
2743.0,-29.621781192838363,4.479205858530352,34.96943929264223,24.090225411951565,4.876022989032414,-26.171947011738748,-39.732459106575675,1.426188807932663,-2.110569016349814,-5.193430578048255,39.937486452522776,45633.93446175264,19383.232733458022,19383.232733458022,65017.167195210655,82971.59819199135,82971.59819199135,19383.232733458022,102354.83092544937,102354.83092544937,102354.83092544937,126952.75341326963,97868.82104813744,60531.157317897974,41486.29303359941,24597.922487820262,0.0,66084.21552141967,20908.23411464722,1528.7005593582599,0.0,0.8861587651043975,2.8220845294182384,0.0014959162575277712,351989.9931183214,1551839.5901693953,4.408760534415944,1551839.5901693953,4.408760534415944,0.8499999999999999,0.09531472043690742,4.296143414572793,1.2678779044700788,1.0,0.0,4.296143414572773,1.2850473208786073,1.2853593337228595,3.3431791536170445,19363.529068591175,1974.5304531711824,3099.015535412006,3099.015535412006,6.254642002264461,4.479205858530352,-1.437551811995832,5.916757670526184,3.259690494987608,3.259690494987608,0.931340141425031,0.0,0.0,0.00024278997070358209,8.12768242148971e-05,0.000161513146488685,0.0006938836406542948,0.09531472043674856,0.07660582408587172,0.01870889635087684,0.09531472773496108,0.07660582408599939,0.01870889635090802,0.40334947849394376,0.40334947849394376,0.09850717848638296,0.0,2.7892670500920076,6.749411978464423,3.979039320256561e-13,3.0828615616984507,6.688844609739419,3.979039320256561e-13,24597.922487820262,20908.23411464722,0.85,0.9838532043122589,0.6905421226792267,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492160440947295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15632.397974603784,1528.7005593582599,0.40334947849394376,0.09850717848638296,6.112885165565336,3.259690494987608
2744.0,-29.62454855933344,4.489209474943232,34.96941994516843,24.092970974184595,4.879871623676768,-26.174053166378343,-39.73411819953469,1.4293762307216915,-2.037747406022163,-5.1890002240425686,39.93831505163238,45628.477523635884,19399.566030454404,19399.566030454404,65028.04355409028,82966.82419497962,82966.82419497962,19399.566030454404,102366.39022543402,102366.39022543402,102366.39022543402,126968.25753694488,97866.90040276216,60528.55373141854,41487.05185704846,24601.86731151086,0.0,66088.91916855931,20911.58721478423,1528.8316900617142,0.0,0.8861784207794227,2.8216308332077933,0.0014959162575277712,352050.878842699,1551875.270477945,4.408099407618134,1551875.270477945,4.408099407618134,0.85,0.09530970884266914,4.296143414572793,1.2678689171699808,1.0,0.0,4.296143414572122,1.285032547521494,1.2853444672005483,3.3432175884252717,19363.149065315807,1974.4917036210948,3099.015535412006,3099.015535412006,6.259912481489152,4.489209474943232,-1.4285873043914368,5.917796779334669,3.2618644229181806,3.2618644229181806,0.9319612636909087,0.0,0.0,0.0002427202654457784,8.126160058384952e-05,0.00016145866486192887,0.0006936495797722913,0.09530970884214529,0.07660439719481324,0.018705311647332048,0.09530969303545878,0.07660439719523428,0.01870531164743486,0.4033504387850565,0.4033504387850565,0.09849037309666939,0.0,2.860418637442706,6.732137513259943,3.979039320256561e-13,3.151252818020396,6.671710846396991,3.979039320256561e-13,24601.86731151086,20911.58721478423,0.85,0.9839477536050594,0.6904104061266425,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492327370972728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15632.354687920946,1528.8316900617142,0.4033504387850565,0.09849037309666939,6.112885165565336,3.2618644229181806
2745.0,-29.627289465817107,4.499078860693178,34.96943045041153,24.09568178644406,4.88367132243346,-26.1761404145298,-39.73576667541636,1.432522271108549,-1.9658226728004706,-5.184619652990294,39.939145876008176,45623.09627110159,19415.673710006333,19415.673710006333,65038.76998110792,82962.1114713292,82962.1114713292,19415.673710006333,102377.78518133554,102377.78518133554,102377.78518133554,126983.51911766603,97865.00843111433,60525.993230724205,41487.794667100134,24605.73393633049,0.0,66093.52860343062,20914.873845880917,1528.95894025275,0.0,0.8861978105104567,2.8211838611513165,0.0014959162575277712,352111.0885344235,1551911.047231227,4.407447245386898,1551911.047231227,4.407447245386898,0.8500000000000001,0.09530475029861715,4.296143414572793,1.2678600122919308,1.0,0.0,4.296143414572537,1.2850179667587236,1.2853297942012145,3.343255523040824,19362.77473519098,1974.4535325713653,3099.015535412006,3099.015535412006,6.265110157773078,4.499078860693178,-1.41973067629506,5.918809536988238,3.2640141903002835,3.2640141903002835,0.9325754829429381,0.0,0.0,0.00024265124484270517,8.124647698448036e-05,0.00016140476785822481,0.0006934180305147629,0.09530474999429539,0.07660300560635513,0.01870174438794026,0.09530461205981189,0.07660300585095962,0.01870174444765753,0.4033513253083766,0.4033513253083766,0.0984735954515652,0.0,2.9308557400626114,6.714940595687835,3.979039320256561e-13,3.218796980189836,6.654724084723796,3.979039320256561e-13,24605.73393633049,20914.873845880917,0.85,0.9840414236520586,0.6902808374000703,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492492672024666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15632.311855639065,1528.95894025275,0.4033513253083766,0.0984735954515652,6.112885165565336,3.2640141903002835
2746.0,-29.63000367127056,4.508815932757995,34.96946909649299,24.098381178360455,4.8874405555190235,-26.178206658752075,-39.73739290433002,1.4356435429627445,-1.8948027709920439,-5.180284377020014,39.93998655329694,45617.740227065544,19431.551352222523,19431.551352222523,65049.29157928807,82957.48115571614,82957.48115571614,19431.551352222523,102389.03250793867,102389.03250793867,102389.03250793867,126998.6042696854,97863.17428420042,60523.43335538656,41488.601032015395,24609.571761746727,0.0,66098.17279376212,20918.13599748472,1529.0850773857803,0.0,0.8862169296425517,2.8207442228879516,0.0014959162575277712,352170.68361554376,1551947.2489027195,4.406804203489416,1551947.2489027195,4.406804203489416,0.85,0.0952998658519256,4.296143414572793,1.2678511964296924,1.0,0.0,4.296143414572058,1.285003500816197,1.2853152369389398,3.343293159780504,19362.411845797775,1974.4165281515886,3099.015535412006,3099.015535412006,6.270233604891931,4.508815932757995,-1.4109781218912691,5.919794054649264,3.266140137459756,3.266140137459756,0.9331828964170732,0.0,0.0,0.00024258291443323682,8.123156003476578e-05,0.00016135135439847103,0.0006931885586313921,0.09529986555459628,0.07660166788025605,0.018698197674340236,0.09529967756185234,0.07660166811924811,0.01869819773267749,0.4033521460057088,0.4033521460057088,0.09845684000214852,0.0,3.000548082181467,6.697837485430057,3.979039320256561e-13,3.285481606027986,6.637904990042841,3.979039320256561e-13,24609.571761746727,20918.13599748472,0.85,0.9841314643031549,0.6901513052320052,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492656396103736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15632.269461193866,1529.0850773857803,0.4033521460057088,0.09845684000214852,6.112885165565336,3.266140137459756
2747.0,-29.63269405198979,4.518422203617836,34.96953423139671,24.10102147785949,4.891148837032852,-26.180257552771945,-39.73901284681631,1.4387123377755502,-1.824894112743209,-5.176016698786121,39.94083539960438,45612.4668270895,19447.247496818716,19447.247496818716,65059.714323908214,82952.85889105673,82952.85889105673,19447.247496818716,102400.10638787545,102400.10638787545,102400.10638787545,127013.49078093174,97861.31160949786,60520.9195453603,41489.324515708395,24613.384393056287,0.0,66102.70890876467,20921.376734097845,1529.2108334993184,0.0,0.8862356703609044,2.820312032816163,0.0014959162575277712,352229.35719357815,1551983.803000233,4.406173907154746,1551983.803000233,4.406173907154746,0.85,0.0952950749817987,4.296143414572793,1.2678425069479275,1.0,0.0,4.296143414573387,1.2849892795038038,1.285300925161348,3.3433301608802064,19362.0433121283,1974.3789481758092,3099.015535412006,3099.015535412006,6.275298485792602,4.518422203617836,-1.4023423410369125,5.920764544654748,3.2682426189671308,3.2682426189671308,0.9337836054191803,0.0,0.0,0.00024251520130693792,8.121670326581185e-05,0.00016129849804112607,0.0006929614801398663,0.09529507469449662,0.07660040038706996,0.01869467430742666,0.09529492754344178,0.07660040061801003,0.018694674363788674,0.4033529082686161,0.4033529082686161,0.09844010230928184,0.0,3.069444529185205,6.680758316756737,3.979039320256561e-13,3.351122586042891,6.620786981931872,3.979039320256561e-13,24613.384393056287,20921.376734097845,0.85,0.9842216060116991,0.6900241696606425,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492818528710587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15632.227510295754,1529.2108334993184,0.4033529082686161,0.09844010230928184,6.112885165565336,3.2682426189671308
2748.0,-29.635355314527533,4.527899708588617,34.96962429698128,24.103658634144836,4.894840312758948,-26.18228390365657,-39.74061379032207,1.4417689018881226,-1.7559563143563537,-5.171783055328817,39.94169184404467,45607.244147265716,19462.6994035063,19462.6994035063,65069.94355077202,82948.29592378314,82948.29592378314,19462.6994035063,102410.99532728943,102410.99532728943,102410.99532728943,127028.15835748808,97859.48849585597,60518.43671933904,41490.05752946325,24617.163030198648,0.0,66107.2205596619,20924.58857566885,1529.3349756125456,0.0,0.8862542065241644,2.8198893280550834,0.0014959162575277712,352287.57043011225,1552020.6849576875,4.405550508247584,1552020.6849576875,4.405550508247584,0.85,0.09529033848085879,4.296143414572793,1.267833880656399,1.0,0.0,4.296143414572464,1.2849751141949632,1.285286670366588,3.3433670170836938,19361.682605688577,1974.3421663553383,3099.015535412006,3099.015535412006,6.280284555243052,4.527899708588617,-1.3938018301952764,5.921701538783893,3.2703218705644463,3.2703218705644463,0.9343776773041276,0.0,0.0,0.00024244823817473095,8.120202320756784e-05,0.0001612462149671631,0.0006927368645559666,0.09529033848072047,0.0765991724456108,0.018691166035109664,0.09529037280774495,0.076599172445722,0.018691166035136795,0.403353613834366,0.403353613834366,0.09842337882165517,0.0,3.1375047630754693,6.663708899840344,3.979039320256561e-13,3.415826740972477,6.6037875661660905,3.979039320256561e-13,24617.163030198648,20924.58857566885,0.85,0.9843091722793921,0.6898980740856452,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492979241563837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15632.18594621297,1529.3349756125456,0.403353613834366,0.09842337882165517,6.112885165565336,3.2703218705644463
2749.0,-29.63799133246357,4.537249213933033,34.96973766701025,24.10620404351505,4.898411498917311,-26.184299586318886,-39.74220914589239,1.4447197527344973,-1.6874433772303519,-5.167658131815581,39.94255078620767,45602.11363955576,19478.059358670896,19478.059358670896,65080.172998226655,82943.85613164758,82943.85613164758,19478.059358670896,102421.91549031848,102421.91549031848,102421.91549031848,127042.82393468908,97857.72563069948,60515.98313844295,41490.82499139615,24620.9084443706,0.0,66111.73343576674,20927.77217771501,1529.4592658222025,0.0,0.886272174927719,2.819460058235416,0.0014959162575277712,352344.2960138207,1552057.6751425187,4.404946220788656,1552057.6751425187,4.404946220788656,0.85,0.09528572111789646,4.296143414572793,1.267825478003361,1.0,0.0,4.296143414573837,1.2849614425382618,1.285272910183361,3.343402589642193,19361.33381952424,1974.3066000646745,3099.015535412006,3099.015535412006,6.285240953489231,4.537249213933033,-1.3854014956097633,5.922650709542797,3.272378288236662,3.272378288236662,0.9349652252104749,0.0,0.0,0.00024238192704277944,8.118739682867544e-05,0.000161194530214104,0.000692514819444478,0.09528572085094457,0.07659803595843735,0.018687684892507214,0.09528554179346481,0.07659803617303403,0.018687684944862434,0.4033542644612175,0.4033542644612175,0.09840666669822049,0.0,3.2048605767633376,6.6467485920152285,3.979039320256561e-13,3.4802147545852335,6.586968919890182,3.979039320256561e-13,24620.9084443706,20927.77217771501,0.85,0.9843967116889721,0.6897733771246848,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493138218353498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15632.144875785065,1529.4592658222025,0.4033542644612175,0.09840666669822049,6.112885165565336,3.272378288236662
2750.0,-29.640601151305816,4.5464729955012295,34.969872759163714,24.10874948780986,4.9019794671042085,-26.186291995008627,-39.74378948388619,1.4476703107711775,-1.6200183721445,-5.1635493836223985,39.94341025153729,45597.03802889865,19493.14621181639,19493.14621181639,65090.18424071504,82939.43056338083,82939.43056338083,19493.14621181639,102432.57677519722,102432.57677519722,102432.57677519722,127057.16092828254,97855.9643758519,60513.571841215096,41491.54726070755,24624.58415308532,0.0,66116.13141379287,20930.89653012252,1529.5795380460743,0.0,0.8862900560613717,2.819043888882521,0.0014959162575277712,352400.8062828218,1552094.6885243526,4.40434488472398,1552094.6885243526,4.40434488472398,0.85,0.09528111477741644,4.296143414572793,1.2678171682124963,1.0,0.0,4.2961434145730255,1.2849477711505048,1.2852591511390081,3.343438162257872,19360.985351962525,1974.2710662624368,3099.015535412006,3099.015535412006,6.290109226323976,4.5464729955012295,-1.377083980588392,5.923556976089621,3.274411888529875,3.274411888529875,0.9355462538656786,0.0,0.0,0.00024231629142917096,8.117291053356142e-05,0.00016114338089560953,0.000692295074636668,0.09528111451268657,0.07659690521730718,0.018684209295379395,0.09528089125982345,0.07659690543012462,0.018684209347291814,0.4033548651766239,0.4033548651766239,0.09838996366613942,0.0,3.2714045152335984,6.629833944968311,3.410605131648481e-13,3.54353101147791,6.570202886483401,3.410605131648481e-13,24624.58415308532,20930.89653012252,0.85,0.9844826496780814,0.6896507259858581,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493295690375205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15632.10422238193,1529.5795380460743,0.4033548651766239,0.09838996366613942,6.112885165565336,3.274411888529875
