time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2751.0,-29.643185277512508,4.555573175378107,34.970028524519165,24.111298529338114,4.9055549798018445,-26.18826052179169,-39.745339612103976,1.4506302240455937,-1.5539313982566227,-5.159463372518798,39.94428261158517,45591.94764081129,19507.978414775305,19507.978414775305,65099.92605558659,82934.9881003688,82934.9881003688,19507.978414775305,102442.96651514411,102442.96651514411,102442.96651514411,127071.23535189914,97854.17842474407,60511.137965033755,41492.2671774559,24628.268836755036,0.0,66120.53601421093,20934.02851124178,1529.7004744329065,0.0,0.8863077714716004,2.8186433482568716,0.0014959162575277712,352457.0108884825,1552132.257907073,4.403749138070538,1552132.257907073,4.403749138070538,0.85,0.09527656914467025,4.296143414572793,1.267808754569851,1.0,0.0,4.296143414571364,1.2849340549130137,1.2852453480868924,3.3434738523321568,19360.631998199588,1974.2350342063385,3099.015535412006,3099.015535412006,6.294895327842161,4.555573175378107,-1.3688520098839683,5.924425185262075,3.2764231446595025,3.2764231446595025,0.9361208984741436,0.0,0.0,0.00024225131810459645,8.115870348013386e-05,0.0001610926146244626,0.0006920769754551978,0.095276568883635,0.07659582028374576,0.018680748599889243,0.09527679008865636,0.0765958204936002,0.018680748651070056,0.4033554174260895,0.4033554174260895,0.09837326790714122,0.0,3.3370386255976427,6.612897616183432,3.979039320256561e-13,3.605531974262192,6.553133112153489,3.979039320256561e-13,24628.268836755036,20934.02851124178,0.85,0.984564402829327,0.6895277986102905,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493451600513592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15632.064005966708,1529.7004744329065,0.4033554174260895,0.09837326790714122,6.112885165565336,3.2764231446595025
2752.0,-29.64574362713152,4.564549502472959,34.9702033919287,24.113684193603717,4.908931275948009,-26.19022576893694,-39.746904094330944,1.453413417719926,-1.4878471103299375,-5.1555416757604355,39.94515055639891,45587.04032818362,19522.840748618266,19522.840748618266,65109.88107680189,82930.70037957058,82930.70037957058,19522.840748618266,102453.54112818885,102453.54112818885,102453.54112818885,127085.45481301582,97852.45008634555,60508.790034813625,41492.955612813246,24631.913684826977,0.0,66124.86929764022,20937.12663210293,1529.8225071585457,0.0,0.886324660604024,2.818224072157319,0.0014959162575277712,352510.96190595336,1552169.637823786,4.403181193094047,1552169.637823786,4.403181193094047,0.85,0.0952721788647726,4.296143414572793,1.267800766224973,1.0,0.0,4.296143414572511,1.2849211645039509,1.2852323719181273,3.343507394269855,19360.29004321881,1974.2001645025377,3099.015535412006,3099.015535412006,6.299691152087998,4.564549502472959,-1.3607915774669985,5.925341079939957,3.278412487248196,3.278412487248196,0.9366892820709131,0.0,0.0,0.0002421870086967428,8.114436720165228e-05,0.00016104264149509052,0.0006918622837245403,0.09527217862538606,0.076594857381565,0.018677321243821054,0.0952720326293689,0.07659485757402172,0.018677321290750885,0.40335591831101236,0.40335591831101236,0.09835657796660933,0.0,3.402029725151124,6.596036987318712,3.979039320256561e-13,3.6676945654305086,6.53625243995026,3.979039320256561e-13,24631.913684826977,20937.12663210293,0.85,0.984650431348761,0.6894083997805417,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493605978929143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15632.024217266657,1529.8225071585457,0.40335591831101236,0.09835657796660933,6.112885165565336,3.278412487248196
2753.0,-29.64827962981973,4.57340508327779,34.97039588094474,24.11613844977694,4.912369738042005,-26.192164682131104,-39.748441824316956,1.4562547903169434,-1.4228380860608922,-5.151580909267092,39.946013584831086,45582.11805186088,19537.330303420327,19537.330303420327,65119.44835528121,82926.44062555154,82926.44062555154,19537.330303420327,102463.77092897186,102463.77092897186,102463.77092897186,127099.2244900738,97850.76694698115,60506.44437313327,41493.691748719866,24635.453561101946,0.0,66129.14530982182,20940.135526936654,1529.9373215101587,0.0,0.8863417648461318,2.8178241338185868,0.0014959162575277712,352565.45698693756,1552206.8066805298,4.402606029376379,1552206.8066805298,4.402606029376379,0.85,0.0952677205388103,4.296143414572793,1.2677926954580476,1.0,0.0,4.2961434145705395,1.2849080009394822,1.2852191232712353,3.3435416476756274,19359.957030951373,1974.166206701715,3099.015535412006,3099.015535412006,6.304366686830078,4.57340508327779,-1.3527778043398988,5.9261828876176885,3.28037963454744,3.28037963454744,0.9372513241564114,0.0,0.0,0.00024212327654659163,8.113027835113899e-05,0.00016099299819545264,0.0006916490089897234,0.09526772029404877,0.0765938371892575,0.01867388310479127,0.09526750009016502,0.07659383738604197,0.01867388315276833,0.40335637140587693,0.40335637140587693,0.0983398926808505,0.0,3.466208218394854,6.579244516222047,3.410605131648481e-13,3.7287428232061757,6.5198064020574975,3.410605131648481e-13,24635.453561101946,20940.135526936654,0.85,0.9847314380095179,0.6892893872785439,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493758820512919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.984858820037,1529.9373215101587,0.40335637140587693,0.0983398926808505,6.112885165565336,3.28037963454744
2754.0,-29.65079085797239,4.58214124905551,34.97060522048487,24.118546849954896,4.915763196556221,-26.194085781920368,-39.749969146773196,1.459058120504303,-1.3589505822039882,-5.1476849811279655,39.946889395820286,45577.2644039685,19551.660106673713,19551.660106673713,65128.92451064221,82922.17719027709,82922.17719027709,19551.660106673713,102473.8372969508,102473.8372969508,102473.8372969508,127112.86708227849,97849.05008338692,60504.13729707892,41494.34754034221,24639.029785327682,0.0,66133.37732566989,20943.17531752853,1530.055386602372,0.0,0.8863584889582588,2.817431951229638,0.0014959162575277712,352619.06642560964,1552244.5267434025,4.4020436628059425,1552244.5267434025,4.4020436628059425,0.85,0.0952633682516838,4.296143414572793,1.2677847406314688,1.0,0.0,4.296143414572908,1.2848950143305475,1.285206052443981,3.343575441306508,19359.61734628206,1974.131568505255,3099.015535412006,3099.015535412006,6.308990672444103,4.58214124905551,-1.3448727685795463,5.927014017635056,3.2823253172610185,3.2823253172610185,0.9378072335031481,0.0,0.0,0.00024206018222822434,8.111628709396049e-05,0.00016094389513426384,0.0006914380551967617,0.09526336825124138,0.07659290012434135,0.018670468126900024,0.0952633890540132,0.07659290012469706,0.018670468126986733,0.4033567791631803,0.4033567791631803,0.09832321111891008,0.0,3.5295641668838016,6.562462694264639,3.979039320256561e-13,3.788734398923964,6.502938537900718,3.979039320256561e-13,24639.029785327682,20943.17531752853,0.85,0.9848117114890215,0.6891718863763144,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493910330073754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15631.945862778613,1530.055386602372,0.4033567791631803,0.09832321111891008,6.112885165565336,3.2823253172610185
2755.0,-29.653277939885285,4.590758748014836,34.97083007981227,24.120867729093902,4.91904259789499,-26.195996581566195,-39.751490916218586,1.4617612395432014,-1.2953652785478766,-5.143887730599269,39.947760152171526,45572.49810701554,19565.900124881653,19565.900124881653,65138.3982318972,82918.02853004806,82918.02853004806,19565.900124881653,102483.92865492971,102483.92865492971,102483.92865492971,127126.48231846176,97847.38822099227,60501.857797818615,41495.03380352629,24642.553663532046,0.0,66137.58746705833,20946.17061400224,1530.1724056532864,0.0,0.886374725013063,2.8170326713703386,0.0014959162575277712,352671.3241799813,1552282.029796268,4.401497721442418,1552282.029796268,4.401497721442418,0.85,0.09525909829163534,4.296143414572793,1.2677769671333956,1.0,0.0,4.29614341457354,1.2848824955814413,1.285193450390145,3.343608018123619,19359.28854370283,1974.0980399731643,3099.015535412006,3099.015535412006,6.31358568593959,4.590758748014836,-1.337096593286645,5.9278553413014805,3.2842497357427605,3.2842497357427605,0.9383570673550744,0.0,0.0,0.00024199770950978508,8.110234892426827e-05,0.0001608953605855168,0.0006912295438147829,0.09525909806830346,0.07659202661310097,0.018667071455202498,0.0952589181798355,0.07659202679266848,0.018667071498966868,0.40335714010150175,0.40335714010150175,0.09830653253602442,0.0,3.592234000954136,6.545757274059042,3.979039320256561e-13,3.848522452051384,6.486344170688255,3.979039320256561e-13,24642.553663532046,20946.17061400224,0.85,0.9848922636366377,0.689055949156207,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494060362494132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.907278520293,1530.1724056532864,0.40335714010150175,0.09830653253602442,6.112885165565336,3.2842497357427605
2756.0,-29.65574201374389,4.599259873974735,34.971069311099136,24.12320194942879,4.922334930429257,-26.19788536250828,-39.75299029899759,1.4644782791580715,-1.2328299096287196,-5.14009456389867,39.948628512441374,45567.73939728227,19579.86488481205,19579.86488481205,65147.60428209432,82913.88164551675,82913.88164551675,19579.86488481205,102493.7465303288,102493.7465303288,102493.7465303288,127139.7601653767,97845.72387771487,60499.58162932673,41495.71360932016,24646.013635047908,0.0,66141.72724436807,20949.111589790722,1530.2855911730364,0.0,0.8863909467002266,2.8166472741580324,0.0014959162575277712,352723.53180122684,1552319.4303330714,4.400952276719271,1552319.4303330714,4.400952276719271,0.85,0.09525481612114761,4.296143414572793,1.2677691507758575,1.0,0.0,4.296143414571649,1.2848699107232937,1.2851807829742703,3.343640767612309,19358.959250276315,1974.0644613885797,3099.015535412006,3099.015535412006,6.318091878235442,4.599259873974735,-1.3293907748827625,5.928650648857498,3.2861529166772496,3.2861529166772496,0.938900833336357,0.0,0.0,0.00024193582937558655,8.108861796357683e-05,0.00016084721141200974,0.0006910226880601034,0.09525481589819731,0.0765911413992355,0.018663674498961825,0.09525467433647405,0.0765911415785023,0.018663674542645312,0.40335745703179593,0.40335745703179593,0.09828985633638257,0.0,3.654110738379586,6.52909087622146,3.410605131648481e-13,3.907264654269966,6.469823696968092,3.410605131648481e-13,24646.013635047908,20949.111589790722,0.85,0.984969806449099,0.6889408743277465,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494208955224936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.86909428404,1530.2855911730364,0.40335745703179593,0.09828985633638257,6.112885165565336,3.2861529166772496
2757.0,-29.65818269391931,4.607645772539466,34.971322059434776,24.1254934569821,4.925562384303398,-26.19975957427615,-39.75447979811577,1.4671392646263883,-1.1708377298514847,-5.136372328125182,39.9495007154576,45563.045078892785,19593.692172231982,19593.692172231982,65156.73725112477,82909.83062511936,82909.83062511936,19593.692172231982,102503.52279735134,102503.52279735134,102503.52279735134,127152.9943755652,97844.11730830444,60497.33176193158,41496.42838485874,24649.47157821387,0.0,66145.8999630726,20952.05084148179,1530.400025570058,0.0,0.8864067899844345,2.816261199513956,0.0014959162575277712,352774.7690543618,1552356.9970637118,4.400419568624243,1552356.9970637118,4.400419568624243,0.85,0.09525061627708535,4.296143414572793,1.2677615190437068,1.0,0.0,4.296143414573591,1.2848575871331147,1.2851683776644554,3.3436728378268903,19358.641387517302,1974.032048407693,3099.015535412006,3099.015535412006,6.322553710472786,4.607645772539466,-1.321795068605359,5.9294408411448245,3.2880353542551775,3.2880353542551775,0.9394386726443364,0.0,0.0,0.00024187455109501142,8.10749796427012e-05,0.0001607995714523102,0.0006908180199609698,0.09525061606317217,0.07659032040027826,0.018660295662893917,0.09525044250093719,0.07659032057228424,0.018660295704801117,0.4033577299860785,0.4033577299860785,0.09827318204333574,0.0,3.7152835543344054,6.512517459771232,3.979039320256561e-13,3.9655345982736776,6.453481843955046,3.979039320256561e-13,24649.47157821387,20952.05084148179,0.85,0.9850457441428712,0.6888264443348621,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494356176185474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.831288073075,1530.400025570058,0.4033577299860785,0.09827318204333574,6.112885165565336,3.2880353542551775
2758.0,-29.660600786184858,4.615918053047127,34.971587312247294,24.127748049236857,4.928754922790617,-26.201616945489462,-39.75595902940256,1.4697710820601901,-1.1098058374968787,-5.132691573925081,39.95037045856572,45558.40998527997,19607.326339080875,19607.326339080875,65165.73632436084,82905.77101005874,82905.77101005874,19607.326339080875,102513.09734913961,102513.09734913961,102513.09734913961,127165.98180738307,97842.47734132051,60495.116316390275,41497.06780547804,24652.88445824345,0.0,66149.95226372148,20954.951789506933,1530.5125820326464,0.0,0.8864224282720398,2.8158834053578965,0.0014959162575277712,352825.4410502579,1552394.4585276553,4.399893765899171,1552394.4585276553,4.399893765899171,0.85,0.0952464456024202,4.296143414572793,1.2677539532491942,1.0,0.0,4.296143414572209,1.2848453990480904,1.2851561086408856,3.343704556015609,19358.316916985987,1973.9989616215514,3099.015535412006,3099.015535412006,6.326953225961846,4.615918053047127,-1.3142907848328589,5.930208837879986,3.2898972001121622,3.2898972001121622,0.9399706286034749,0.0,0.0,0.0002418138540302877,8.106143743589593e-05,0.00016075241659439175,0.0006906154359286583,0.09524644539347679,0.07658952105062516,0.01865692434285163,0.09524634969176254,0.07658952121864064,0.018656924383779555,0.4033579622894907,0.4033579622894907,0.09825650927556495,0.0,3.7756986729490905,6.4959774275690165,3.979039320256561e-13,4.022885736428179,6.436992472826489,3.979039320256561e-13,24652.88445824345,20954.951789506933,0.85,0.9851214414269439,0.6887141778069809,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494502002255172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.793868379771,1530.5125820326464,0.4033579622894907,0.09825650927556495,6.112885165565336,3.2898972001121622
2759.0,-29.662995026211245,4.624078389117982,34.971864253446,24.129995167627953,4.931925640421729,-26.2034550136837,-39.75742383683098,1.4723856278941279,-1.049493482451794,-5.129046473282382,39.951241436059576,45553.82157086126,19620.759671497453,19620.759671497453,65174.58124235872,82901.77345792447,82901.77345792447,19620.759671497453,102522.53312942192,102522.53312942192,102522.53312942192,127178.80808956188,97840.87980889536,60492.92792183177,41497.72431895955,24656.274960139963,0.0,66153.99927909952,20957.833716118967,1530.6244513327556,0.0,0.8864378779850265,2.8155113665288187,0.0014959162575277712,352875.62784250313,1552431.9738436176,4.399374315917633,1552431.9738436176,4.399374315917633,0.85,0.09524230993620088,4.296143414572793,1.2677464852621787,1.0,0.0,4.296143414572865,1.2848332907377324,1.2851439201998076,3.3437360671951537,19358.000842211393,1973.9667309643348,3099.015535412006,3099.015535412006,6.3312879355698115,4.624078389117982,-1.3068734415708176,5.9309518306888,3.291738747686206,3.291738747686206,0.9404967850532017,0.0,0.0,0.00024175376951047578,8.10480293385437e-05,0.00016070574017193207,0.0006904149073236923,0.09524230993580295,0.0765887482290496,0.018653561706753353,0.09524238646956804,0.07658874822936959,0.018653561706831284,0.4033581530485734,0.4033581530485734,0.09823983772801499,0.0,3.8353687814959017,6.479500460095323,3.979039320256561e-13,4.079552990830564,6.420696246044031,3.979039320256561e-13,24656.274960139963,20957.833716118967,0.85,0.9851948778998425,0.6886026856618689,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449464648149851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15631.756819841588,1530.6244513327556,0.4033581530485734,0.09823983772801499,6.112885165565336,3.291738747686206
2760.0,-29.66536705278794,4.6321273875269515,34.97215188673614,24.132154520507925,4.934984181885748,-26.20528433327791,-39.75889094928277,1.4749014623430574,-0.9894487361383426,-5.12549969952213,39.95210677710407,45549.34611485803,19634.12019092383,19634.12019092383,65183.46630578186,82897.88140736596,82897.88140736596,19634.12019092383,102532.00159828979,102532.00159828979,102532.00159828979,127191.62873808588,97839.32964921491,60490.79435656585,41498.372547387844,24659.627139796103,0.0,66157.99968718394,20960.683068826685,1530.736152402538,0.0,0.8864528441834796,2.8151317650441876,0.0014959162575277712,352924.46622006624,1552469.2470612894,4.398871134349882,1552469.2470612894,4.398871134349882,0.85,0.0952382550811786,4.296143414572793,1.267739221132361,1.0,0.0,4.296143414572706,1.2848216432959023,1.285132193473803,3.3437663795513792,19357.694140222837,1973.9354560653064,3099.015535412006,3099.015535412006,6.335599149654963,4.6321273875269515,-1.2995805963336147,5.931707983860566,3.293560312489326,3.293560312489326,0.9410172321398074,0.0,0.0,0.00024169425600949884,8.103460219719414e-05,0.0001606596538123047,0.0006902169137132776,0.09523825488809146,0.07658803836448029,0.018650216523611172,0.09523810294665765,0.0765880385197556,0.018650216561423006,0.4033583033714312,0.4033583033714312,0.09822316715664169,0.0,3.894432497300784,6.463143947827859,3.979039320256561e-13,4.136050963383809,6.404628107949122,3.979039320256561e-13,24659.627139796103,20960.683068826685,0.85,0.9852696063059648,0.6884933995923369,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494789538293749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.720168540185,1530.736152402538,0.4033583033714312,0.09822316715664169,6.112885165565336,3.293560312489326
2761.0,-29.66771633988572,4.640067474306214,34.972449365700655,24.134350125119113,4.938076887015247,-26.207089738977256,-39.760327817033954,1.477450286106844,-0.9303966069987837,-5.121940345531672,39.952968839949435,45544.8422925081,19647.189586488552,19647.189586488552,65192.031878996655,82893.99846609897,82893.99846609897,19647.189586488552,102541.18805258753,102541.18805258753,102541.18805258753,127204.10911855745,97837.79368557542,60488.63751198467,41499.06241510084,24662.921065969913,0.0,66161.98348107075,20963.482906074427,1530.844046101518,0.0,0.8864678846063181,2.8147671450642786,0.0014959162575277712,352973.48315812746,1552506.3797481775,4.398365468866326,1552506.3797481775,4.398365468866326,0.8500000000000001,0.09523416787556302,4.296143414572793,1.2677319174399604,1.0,0.0,4.29614341457222,1.2848098405255313,1.285120312133259,3.3437970967092863,19357.3902469475,1973.904467575319,3099.015535412006,3099.015535412006,6.339816422984311,4.640067474306214,-1.2923439030478834,5.932411377354097,3.295361890991228,3.295361890991228,0.9415319688546366,0.0,0.0,0.00024163532633882432,8.102145385117352e-05,0.0001606138724876508,0.0006900202305768552,0.09523416787521785,0.07658730128574033,0.01864686658947752,0.09523409534882646,0.07658730128601791,0.018646866589545105,0.4033584176682799,0.4033584176682799,0.0982064973662097,0.0,3.952768745973003,6.44687831931094,3.979039320256561e-13,4.191543738532914,6.388748404484318,3.979039320256561e-13,24662.921065969913,20963.482906074427,0.85,0.9853397441999059,0.6883838708605023,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494931270481601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15631.683882440226,1530.844046101518,0.4033584176682799,0.0982064973662097,6.112885165565336,3.295361890991228
2762.0,-29.670041897840495,4.6478992304861375,34.97275602218256,24.136455973517172,4.941069667791907,-26.208883805962323,-39.761766605637945,1.4799115758800705,-0.8719222136655276,-5.118477228370948,39.953831139598705,45540.45668629733,19660.189258409348,19660.189258409348,65200.64594470667,82890.15960821755,82890.15960821755,19660.189258409348,102550.3488666269,102550.3488666269,102550.3488666269,127216.56475040375,97836.24831715506,60486.545395089386,41499.6699134063,24666.21588377685,0.0,66165.88579718315,20966.283501210324,1530.9539936149233,0.0,0.8864824310840667,2.814399286663997,0.0014959162575277712,353021.17991805996,1552543.523306753,4.397876421089282,1552543.523306753,4.397876421089282,0.85,0.09523018040309619,4.296143414572793,1.2677247665030884,1.0,0.0,4.296143414571647,1.2847984462275126,1.285108840146673,3.3438267513377973,19357.084492918697,1973.8732893412835,3099.015535412006,3099.015535412006,6.3440111976707385,4.6478992304861375,-1.2852287119482906,5.933127942434428,3.297144029482184,3.297144029482184,0.942041151280624,0.0,0.0,0.00024157700492784346,8.100828990411446e-05,0.000160568715023729,0.0006898262276356089,0.09523018021959315,0.07658664269511,0.01864353752448316,0.09523005093552799,0.07658664284268789,0.018643537560408298,0.40335849775359406,0.40335849775359406,0.0981898282005308,0.0,4.0104675832147905,6.4306951659065135,3.410605131648481e-13,4.246555014705393,6.372705999846403,3.410605131648481e-13,24666.21588377685,20966.283501210324,0.85,0.9854118199908152,0.6882769895334206,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495071646556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.647972820274,1530.9539936149233,0.40335849775359406,0.0981898282005308,6.112885165565336,3.297144029482184
2763.0,-29.672346962781,4.655624518029212,34.97307099729142,24.138557770662032,4.944052789040071,-26.210660377901323,-39.7631875128485,1.4823662041271912,-0.8142256803620853,-5.115032137729543,39.95468677179517,45536.08678898856,19672.965494830863,19672.965494830863,65209.05228381943,82886.34490980896,82886.34490980896,19672.965494830863,102559.31040463982,102559.31040463982,102559.31040463982,127228.7586355693,97834.71417620973,60484.45605524586,41500.28680107097,24669.448230929487,0.0,66169.73503200046,20969.030996290065,1531.0606092166104,0.0,0.8864969079753191,2.8140399613816287,0.0014959162575277712,353068.63342162524,1552580.3803286648,4.397389723585596,1552580.3803286648,4.397389723585596,0.85,0.09522618315463244,4.296143414572793,1.2677176815038549,1.0,0.0,4.29614341457478,1.284787082210075,1.285097399126082,3.3438563276824196,19356.78096026681,1973.8423376246537,3099.015535412006,3099.015535412006,6.3481338734932775,4.655624518029212,-1.2781868006490735,5.933811318678286,3.2989067217203045,3.2989067217203045,0.9425447776343727,0.0,0.0,0.00024151921024671448,8.099529150022143e-05,0.00016052391874649304,0.0006896337764041641,0.09522618297286702,0.07658597503535823,0.018640207937508785,0.09522607860162084,0.07658597518154343,0.01864020797308901,0.4033585446294184,0.4033585446294184,0.09817315953465432,0.0,4.067475336538848,6.414582017373675,3.979039320256561e-13,4.300806457367457,6.356835859137334,3.979039320256561e-13,24669.448230929487,20969.030996290065,0.85,0.9854815385354583,0.6881709102653468,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449521060730511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.612460264583,1531.0606092166104,0.4033585446294184,0.09817315953465432,6.112885165565336,3.2989067217203045
2764.0,-29.674629740576915,4.663244463490091,34.97339366487277,24.140620661806338,4.946980133864158,-26.212422466931436,-39.764598466549046,1.4847728601857777,-0.7570399650463742,-5.111647354959105,39.95554080205338,45531.77624337748,19685.606544694554,19685.606544694554,65217.382788072035,82882.60331685732,82882.60331685732,19685.606544694554,102568.20986155188,102568.20986155188,102568.20986155188,127240.87398669864,97833.21945553608,60482.39238191422,41500.918970690946,24672.66412514677,0.0,66173.58309583772,20971.764506374755,1531.16750135299,0.0,0.8865110811768322,2.813680690647916,0.0014959162575277712,353115.26110567886,1552617.1690052901,4.396913246240664,1552617.1690052901,4.396913246240664,0.85,0.09522223987832344,4.296143414572793,1.267710738820024,1.0,0.0,4.296143414571335,1.284775941635863,1.2850861823380892,3.3438853229946495,19356.485226989305,1973.8121812228749,3099.015535412006,3099.015535412006,6.352212926895639,4.663244463490091,-1.271243026383218,5.934487489873309,3.300650348846609,3.300650348846609,0.9430429568133168,0.0,0.0,0.0002414619869224052,8.098238605849712e-05,0.0001604796008639081,0.0006894433804247491,0.0952222397033218,0.0765853494519308,0.018636890251391015,0.09522209081727093,0.07658534959268108,0.018636890285642364,0.40335855839584417,0.40335855839584417,0.09815649126861982,0.0,4.1238560570113805,6.398575090101929,3.979039320256561e-13,4.354607389912758,6.3411346390069525,3.979039320256561e-13,24672.66412514677,20971.764506374755,0.85,0.9855501204101214,0.6880657524232113,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495348346027275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.57728073368,1531.16750135299,0.40335855839584417,0.09815649126861982,6.112885165565336,3.300650348846609
2765.0,-29.676892395362223,4.670760298878566,34.97372326787631,24.142644472327106,4.949853432897429,-26.214171834968575,-39.76599981598554,1.4871328725037993,-0.7003454214456042,-5.108315182646944,39.95638816048179,45527.51627411971,19698.09975338304,19698.09975338304,65225.61602750275,82878.92633534555,82878.92633534555,19698.09975338304,102577.02608872858,102577.02608872858,102577.02608872858,127252.86009443442,97831.75739635409,60480.34733512839,41501.566734695225,24675.834005705838,0.0,66177.40074040106,20974.458904849962,1531.272812953479,0.0,0.8865250084621903,2.8133221064971172,0.0014959162575277712,353161.1687656481,1552653.6709336457,4.396445046210505,1552653.6709336457,4.396445046210505,0.85,0.09521832509647549,4.296143414572793,1.2677038335008546,1.0,0.0,4.296143414570885,1.284765018391368,1.2850751835975014,3.343913753156137,19356.195955848947,1973.782683775698,3099.015535412006,3099.015535412006,6.356244274446411,4.670760298878566,-1.2643920754895723,5.935152374368139,3.3023750732573562,3.3023750732573562,0.9435357352163875,0.0,0.0,0.00024140528035499251,8.096957034474081e-05,0.00016043571001025171,0.0006892548190228532,0.09521832509558892,0.07658474568691724,0.018633579408671684,0.09521799970263604,0.07658474568763032,0.018633579408845167,0.4033585413767419,0.4033585413767419,0.09813982332245888,0.0,4.179644635990087,6.382695118492961,3.410605131648481e-13,4.407969761201343,6.325658320585717,3.410605131648481e-13,24675.834005705838,20974.458904849962,0.85,0.985617677602178,0.6879616872943354,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495484755445205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15631.542470853077,1531.272812953479,0.4033585413767419,0.09813982332245888,6.112885165565336,3.3023750732573562
2766.0,-29.679133536024175,4.678175928434631,34.97405980259516,24.14482230031865,4.952913716439783,-26.21588316062356,-39.76735757952554,1.489663341008212,-0.6457016285496024,-5.104872336039629,39.95724929114547,45523.16294333197,19710.12445327189,19710.12445327189,65233.28739660386,82875.10697271906,82875.10697271906,19710.12445327189,102585.23142599095,102585.23142599095,102585.23142599095,127264.25485560951,97830.2243439746,60478.28031445382,41502.16003280086,24679.023429618566,0.0,66181.18346241943,20977.169915175782,1531.3766012332314,0.0,0.8865394487415849,2.813003815844414,0.0014959162575277712,353208.6061161361,1552690.7667974513,4.3959596111509285,1552690.7667974513,4.3959596111509285,0.85,0.0952143312477247,4.296143414572793,1.2676966919051487,1.0,0.0,4.296143414571938,1.2847532968086073,1.2850633870354948,3.3439442617073896,19355.892638571837,1973.7517540211834,3099.015535412006,3099.015535412006,6.360124442116254,4.678175928434631,-1.2575331514062174,5.935709079840848,3.304081091038696,3.304081091038696,0.9440231688681989,0.0,0.0,0.00024134912506747474,8.095715502389745e-05,0.00016039197004357727,0.0006890669058530712,0.09521433106645094,0.076584076936348,0.018630254130102934,0.09521523098947555,0.07658407708215256,0.018630254165572138,0.40335849675990915,0.40335849675990915,0.0981231556321968,0.0,4.234466210213952,6.3667739028987285,3.410605131648481e-13,4.4591707074900455,6.309785312839665,3.410605131648481e-13,24679.023429618566,20977.169915175782,0.85,0.9856772572470871,0.6878565864447258,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44956199648105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.507988010859,1531.3766012332314,0.40335849675990915,0.0981231556321968,6.112885165565336,3.304081091038696
2767.0,-29.681353464770403,4.685487283639068,34.97440219407493,24.14661218589174,4.955500113226216,-26.21762277319134,-39.76877216538412,1.4917694216163564,-0.5892294569093224,-5.101796591207985,39.95809296774137,45519.15954268359,19722.637375467264,19722.637375467264,65241.79691815085,82871.65891614497,82871.65891614497,19722.637375467264,102594.29629161223,102594.29629161223,102594.29629161223,127276.50848063517,97828.84886469091,60476.349491096604,41502.77708177145,24682.212189022932,0.0,66184.98927079438,20979.880360669493,1531.4885489563567,0.0,0.8865520780145839,2.8126189073656946,0.0014959162575277712,353250.9895747486,1552727.1114229916,4.395535065003495,1552727.1114229916,4.395535065003495,0.85,0.09521067212750438,4.296143414572793,1.267690333318897,1.0,0.0,4.296143414572474,1.2847435595560568,1.2850535759819606,3.343969605932351,19355.62049742609,1973.72400334733,3099.015535412006,3099.015535412006,6.364162150882921,4.685487283639068,-1.2509566689102671,5.936443952549335,3.3057694064529066,3.3057694064529066,0.9445055447008305,0.0,0.0,0.00024129351314104564,8.09442219944708e-05,0.00016034929114657485,0.000688883551190773,0.09521067198516003,0.07658367622309302,0.018626995762067014,0.09521051836023395,0.07658367633758902,0.018626995789915363,0.40335841697610925,0.40335841697610925,0.09810648814665379,0.0,4.289132595851811,6.351117924275741,3.979039320256561e-13,4.512567134298649,6.294475437024062,3.979039320256561e-13,24682.212189022932,20979.880360669493,0.85,0.9857491500257789,0.6877565448631107,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449575389092821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.473860746419,1531.4885489563567,0.40335841697610925,0.09810648814665379,6.112885165565336,3.3057694064529066
2768.0,-29.683554319438198,4.692700071907157,34.97474920153075,24.14862709064039,4.958356328015475,-26.219318230511004,-39.770131011586614,1.4941202390596238,-0.5348228265295347,-5.0985016567020685,39.958912214035465,45514.99742368804,19734.465407829117,19734.465407829117,65249.46283151716,82868.017539252,82868.017539252,19734.465407829117,102602.48294708112,102602.48294708112,102602.48294708112,127287.651526089,97827.38838448153,60474.36826879374,41503.35568409754,24685.16857900787,0.0,66188.52426310541,20982.39329215669,1531.5821159640864,0.0,0.8865659125036423,2.812287123052486,0.0014959162575277712,353296.39787360386,1552762.4042343164,4.395070013676834,1552762.4042343164,4.395070013676834,0.85,0.09520668525065716,4.296143414572793,1.2676836181199183,1.0,0.0,4.296143414572719,1.2847326766090132,1.2850426195875033,3.3439979326378197,19355.331538688413,1973.6945377563607,3099.015535412006,3099.015535412006,6.367978857261671,4.692700071907157,-1.2443062382182593,5.937006310125416,3.3074386251536363,3.3074386251536363,0.9449824643296104,0.0,0.0,0.00024123839069651394,8.093180037039354e-05,0.0001603065903261204,0.0006887001023421807,0.09520668508400196,0.07658301092374831,0.018623674160253643,0.09520658896764223,0.07658301105780359,0.018623674192853577,0.4033583145356348,0.4033583145356348,0.09808982082488606,0.0,4.342997637236124,6.335511220109311,3.410605131648481e-13,4.563678830172535,6.279489582409383,3.410605131648481e-13,24685.16857900787,20982.39329215669,0.85,0.9858123225733905,0.6876569304183574,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495886551790265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.44008372267,1531.5821159640864,0.4033583145356348,0.09808982082488606,6.112885165565336,3.3074386251536363
2769.0,-29.68573313832752,4.69981555980763,34.97510161623567,24.150664905924373,4.961231395708704,-26.22099196903172,-39.77146373419089,1.4964902263814701,-0.4815808525817147,-5.095248972234568,39.95976374233212,45510.82184953517,19746.141451943087,19746.141451943087,65256.96330147826,82864.39378297831,82864.39378297831,19746.141451943087,102610.5352349214,102610.5352349214,102610.5352349214,127298.84476342826,97825.94417127297,60472.3722376941,41503.96881508764,24688.30952850687,0.0,66192.27834359452,20985.06309923084,1531.687110406327,0.0,0.8865794128142229,2.8119660460305007,0.0014959162575277712,353341.2284075556,1552799.0883843396,4.394616205367603,1552799.0883843396,4.394616205367603,0.85,0.09520284985745461,4.296143414572793,1.2676768221473322,1.0,0.0,4.2961434145737645,1.284721703013601,1.285031573247777,3.344026495773545,19355.04579840723,1973.6654003566184,3099.015535412006,3099.015535412006,6.371746519598484,4.69981555980763,-1.2377383266492292,5.937553886456859,3.3090902950872416,3.3090902950872416,0.9454543700249262,0.0,0.0,0.00024118383158526832,8.091961926168249e-05,0.00016026421232358582,0.0006885180403656691,0.09520284969685805,0.07658246649180395,0.01862038320505411,0.0952036949437498,0.07658246662099011,0.018620383236464512,0.4033581865218187,0.4033581865218187,0.09807315363413853,0.0,4.396095752996928,6.319946312865852,3.979039320256561e-13,4.613668119652857,6.264008100675369,3.979039320256561e-13,24688.30952850687,20985.06309923084,0.85,0.985869725812108,0.6875548476107001,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449601807508886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.406614818665,1531.687110406327,0.4033581865218187,0.09807315363413853,6.112885165565336,3.3090902950872416
2770.0,-29.687893703726104,4.706831134616905,34.97545812771743,24.152398493047826,4.963735409354818,-26.22268638360384,-39.77284842459483,1.4985280892040647,-0.42695065055153236,-5.092271782935789,39.960587911129025,45506.96097518148,19758.13102288705,19758.13102288705,65265.09199806853,82861.05845833,82861.05845833,19758.13102288705,102619.18948121704,102619.18948121704,102619.18948121704,127310.55693742346,97824.62029547965,60470.522812208175,41504.55275919052,24691.367456206426,0.0,66195.92021539694,20987.662337775462,1531.793497868658,0.0,0.8865916059706279,2.811594878180067,0.0014959162575277712,353382.2658079289,1552834.594500912,4.394206344652598,1552834.594500912,4.394206344652598,0.85,0.0951992166856316,4.296143414572793,1.267670709728264,1.0,0.0,4.296143414573047,1.2847122822040464,1.285022080671216,3.3440510175572924,19354.78386710845,1973.6386907974131,3099.015535412006,3099.015535412006,6.375615351750812,4.706831134616905,-1.2313950957770876,5.938226230393993,3.310724634057063,3.310724634057063,0.9459213240163037,0.0,0.0,0.00024112974077857767,8.090696496158542e-05,0.00016022277581699226,0.0006883400231907442,0.09519921655228235,0.0765820836496291,0.018617132902653256,0.09519904946550957,0.07658208375690048,0.018617132928731118,0.4033580301805398,0.4033580301805398,0.09805648654820719,0.0,4.449000754501128,6.30463819244261,3.979039320256561e-13,4.665321132384236,6.249190720364936,3.979039320256561e-13,24691.367456206426,20987.662337775462,0.85,0.9859382841978848,0.6874586957489975,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449614828376884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.373514002935,1531.793497868658,0.4033580301805398,0.09805648654820719,6.112885165565336,3.310724634057063
2771.0,-29.690033337710044,4.713752020704367,34.97581790066106,24.154333560168766,4.9664914848541155,-26.224336735286215,-39.7741659899242,1.5007948824302257,-0.3744942784447858,-5.089099523512372,39.96139593612344,45502.899728272605,19769.493669504704,19769.493669504704,65272.39339777731,82857.50498774245,82857.50498774245,19769.493669504704,102626.99865724715,102626.99865724715,102626.99865724715,127321.25320921838,97823.17817506865,60468.57291559866,41505.11695496665,24694.254551971233,0.0,66199.37150693788,20990.116369175546,1531.8855996165817,0.0,0.8866048510240274,2.811275360531125,0.0014959162575277712,353425.99615949334,1552869.4057200595,4.393761134139335,1552869.4057200595,4.393761134139335,0.85,0.09519531125760886,4.296143414572793,1.267664096183144,1.0,0.0,4.296143414573194,1.2847017895877741,1.285011516717961,3.3440783296108805,19354.498540891174,1973.6095956204388,3099.015535412006,3099.015535412006,6.379281886005908,4.713752020704367,-1.2249903401748976,5.938742360879264,3.312340691724207,3.312340691724207,0.9463830547783448,0.0,0.0,0.00024107618501354635,8.089492579732516e-05,0.0001601812592162212,0.0006881616619197462,0.09519531125729011,0.07658148118701608,0.018613830070274034,0.0951953762628758,0.0765814811872725,0.018613830070336356,0.4033578563790862,0.4033578563790862,0.09803981954612878,0.0,4.501100383736571,6.289348008280228,3.979039320256561e-13,4.71460524506756,6.234349043052191,3.979039320256561e-13,24694.254551971233,20990.116369175546,0.85,0.9859971765885509,0.6873615064986497,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496277403802178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15631.34070623817,1531.8855996165817,0.4033578563790862,0.09803981954612878,6.112885165565336,3.312340691724207
2772.0,-29.692154099063234,4.7205757832088135,34.976180758423716,24.156022793054603,4.968938936694674,-26.226000990204685,-39.775523194670654,1.5027858278082273,-0.32111712211451504,-5.08618879198537,39.962205347842,45499.101409135954,19781.14849946611,19781.14849946611,65280.24990860207,82854.22271464042,82854.22271464042,19781.14849946611,102635.37121410653,102635.37121410653,102635.37121410653,127332.5973314539,97821.86573165095,60466.74442602609,41505.690339583176,24697.22611734737,0.0,66202.91645693054,20992.642199745263,1531.9883962998545,0.0,0.8866167562249274,2.8109135448038582,0.0014959162575277712,353466.12502298795,1552904.2772731974,4.393360968246117,1552904.2772731974,4.393360968246117,0.85,0.09519169238240963,4.296143414572793,1.26765811344143,1.0,0.0,4.2961434145733755,1.284692586428215,1.2850022431541455,3.3441022856037543,19354.238871509267,1973.5831167125643,3099.015535412006,3099.015535412006,6.3830427028937935,4.7205757832088135,-1.2188001718200656,5.939375955028879,3.3139398775849527,3.3139398775849527,0.9468399650242721,0.0,0.0,0.00024102311245016323,8.088252616211436e-05,0.0001601405862880489,0.0006879869251872273,0.0951916922548899,0.07658110814005596,0.01861058411483393,0.095190789885995,0.07658110824264472,0.018610584139764907,0.4033576594922125,0.4033576594922125,0.09802315261113272,0.0,4.552964372826125,6.2742987592345685,3.410605131648481e-13,4.765071669870849,6.2197545818670505,3.410605131648481e-13,24697.22611734737,20992.642199745263,0.85,0.9860630528425628,0.6872673266401517,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449640527509081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.308245780569,1531.9883962998545,0.4033576594922125,0.09802315261113272,6.112885165565336,3.3139398775849527
2773.0,-29.69425345148859,4.7273083686285435,34.97654637772157,24.157995648589008,4.971717462462543,-26.227612849862236,-39.77680824520064,1.5050768608088443,-0.2701367193207602,-5.083036044757651,39.9630115072925,45495.08276499563,19792.08974963203,19792.08974963203,65287.17251462766,82850.73567077296,82850.73567077296,19792.08974963203,102642.82542040499,102642.82542040499,102642.82542040499,127342.91389642545,97820.48233816333,60464.82943226794,41506.28100655043,24700.088476020468,0.0,66206.3694825709,20995.0752046174,1532.0793919149644,0.0,0.8866299057426115,2.810611723372776,0.0014959162575277712,353509.5944754013,1552939.0092984934,4.392918985983996,1552939.0092984934,4.392918985983996,0.85,0.09518779459102587,4.296143414572793,1.2676516020996496,1.0,0.0,4.296143414574941,1.2846819786313148,1.2849915653174138,3.3441298983191574,19353.96516452349,1973.5552063674643,3099.015535412006,3099.015535412006,6.386573259627342,4.7273083686285435,-1.212518241905816,5.939826610534359,3.3155212993083016,3.3155212993083016,0.9472917998023719,0.0,0.0,0.00024097058625132704,8.08707873584899e-05,0.00016009979889283714,0.0006878116966878907,0.09518779443898708,0.0765805102302702,0.018607284208716882,0.09518763395340911,0.07658051035258844,0.018607284238437438,0.4033574485602769,0.4033574485602769,0.09800648572980253,0.0,4.603922278107973,6.259262037045744,3.979039320256561e-13,4.812899325436888,6.205235592409167,3.979039320256561e-13,24700.088476020468,20995.0752046174,0.85,0.98611618526847,0.687170783121893,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496532020614195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.276092083537,1532.0793919149644,0.4033574485602769,0.09800648572980253,6.112885165565336,3.3155212993083016
2774.0,-29.696333300757573,4.733949228263614,34.976915452671086,24.159871728066378,4.974374854470283,-26.229219270244982,-39.778099896479375,1.5072608239290226,-0.21953140660900772,-5.080026362550601,39.96384340966745,45491.183498854174,19803.096843791387,19803.096843791387,65294.280342645565,82847.35374623003,82847.35374623003,19803.096843791387,102650.45059002141,102650.45059002141,102650.45059002141,127353.58814500779,97819.14334635653,60462.97309885683,41506.85583055522,24703.137554986366,0.0,66209.99338554159,20997.66692173841,1532.1842479373374,0.0,0.8866422312261912,2.810298419190416,0.0014959162575277712,353551.0952899649,1552974.8510299623,4.392504709273465,1552974.8510299623,4.392504709273465,0.85,0.09518413721233948,4.296143414572793,1.267645289669745,1.0,0.0,4.296143414572452,1.284671870786943,1.2849813881950558,3.344156210053181,19353.700242493207,1973.5281918385185,3099.015535412006,3099.015535412006,6.390125063106089,4.733949228263614,-1.2063762489086454,5.94032547717226,3.3170865888819345,3.3170865888819345,0.9477390253948385,0.0,0.0,0.00024091855842395377,8.085898984480247e-05,0.0001600595685791513,0.0006876388614906832,0.09518413707608277,0.07658010497162529,0.01860403210445748,0.0951848603493713,0.07658010508125017,0.018604032131089306,0.4033572171194218,0.4033572171194218,0.09798981889140505,0.0,4.654254513771036,6.244302880170153,3.979039320256561e-13,4.86049495594159,6.190307781758179,3.979039320256561e-13,24703.137554986366,20997.66692173841,0.85,0.9861695645011801,0.687074279466522,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496657488732556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.244296586647,1532.1842479373374,0.4033572171194218,0.09798981889140505,6.112885165565336,3.3170865888819345
2775.0,-29.698395010307987,4.740498257491394,34.97728686465189,24.161605385039024,4.976867274412214,-26.230825859086917,-39.77939891684798,1.5092981231614706,-0.16873305204109101,-5.07713376991415,39.964649637707375,45487.40099506723,19814.11649266661,19814.11649266661,65301.51748773384,82844.06930603822,82844.06930603822,19814.11649266661,102658.18579870483,102658.18579870483,102658.18579870483,127364.2529659534,97817.82279248016,60461.15448138106,41507.40923455456,24706.067167248584,0.0,66213.47640180314,21000.157092161295,1532.2848491408627,0.0,0.8866540517154432,2.8099692103919884,0.0014959162575277712,353590.9851478776,1553009.5872034184,4.39210741346792,1553009.5872034184,4.39210741346792,0.85,0.09518051585727913,4.296143414572793,1.2676392332976687,1.0,0.0,4.296143414573413,1.2846624481351672,1.2849718970274857,3.3441807385349596,19353.4389684419,1973.5015492999037,3099.015535412006,3099.015535412006,6.393680917779709,4.740498257491394,-1.200358827158623,5.940857084650017,3.318635428819562,3.318635428819562,0.9481815510913034,0.0,0.0,0.00024086699457848905,8.084712662890278e-05,0.00016001986794958627,0.000687468301892423,0.09518051573135053,0.07657972785696399,0.018600787874386536,0.09518122793692246,0.07657972795828283,0.018600787898996295,0.40335696395257864,0.40335696395257864,0.09797315208735374,0.0,4.7041383820293845,6.229466013341835,3.410605131648481e-13,4.908400717873064,6.175731594569584,3.410605131648481e-13,24706.067167248584,21000.157092161295,0.85,0.9862269893739567,0.6869810115245438,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496781793284124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.212821824574,1532.2848491408627,0.40335696395257864,0.09797315208735374,6.112885165565336,3.318635428819562
2776.0,-29.70043836631722,4.746954502461946,34.977659135135916,24.16313103111463,4.979110891962911,-26.23244080849267,-39.78072542287407,1.5111133341102974,-0.11711093843859999,-5.074409889191401,39.96541746994867,45483.82522454553,19825.250603533772,19825.250603533772,65309.0758280793,82840.96116727927,82840.96116727927,19825.250603533772,102666.21177081304,102666.21177081304,102666.21177081304,127375.03693495801,97816.56319506928,60459.42725221427,41507.92882539445,24708.825164144968,0.0,66216.75398953941,21002.501389523222,1532.3794053328536,0.0,0.8866651503973633,2.809609826685979,0.0014959162575277712,353628.55163894524,1553042.6696475248,4.391734384708793,1553042.6696475248,4.391734384708793,0.85,0.09517694388422202,4.296143414572793,1.267633660468273,1.0,0.0,4.296143414571432,1.2846540634125525,1.2849634446426192,3.34420256544437,19353.18975474116,1973.4761365747897,3099.015535412006,3099.015535412006,6.397273707405941,4.746954502461946,-1.1944977633460714,5.941452265808017,3.320167634683715,3.320167634683715,0.9486193241953471,0.0,0.0,0.00024081589979090402,8.083501406248502e-05,0.000159980885728419,0.0006873008286796698,0.09517694377240025,0.0765793897125896,0.018597554059810662,0.09517611880725624,0.07657938980256135,0.01859755408166067,0.40335669085110326,0.40335669085110326,0.09795648531077936,0.0,4.753881492969015,6.214886119606149,3.979039320256561e-13,4.957298950752829,6.1618511170804595,0.06492126340077675,24708.825164144968,21002.501389523222,0.85,0.9862923186841278,0.6868930064395913,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496905015701167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.181641133222,1532.3794053328536,0.40335669085110326,0.09795648531077936,6.112885165565336,3.320167634683715
