time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2777.0,-29.702464512127705,4.753323113636128,34.97803210243952,24.16490170815962,4.981631306856355,-26.234012584084844,-39.78199252216143,1.5131793787842533,-0.06745867701636143,-5.071487203794322,39.96618230938209,45480.066076020674,19835.766659097477,19835.766659097477,65315.83273511815,82837.715758474,82837.715758474,19835.766659097477,102673.48241757147,102673.48241757147,102673.48241757147,127384.97957459108,97815.27845625677,60457.628773677156,41508.49964731068,24711.497157019603,0.0,66219.99680433028,21004.772583466663,1532.4645080108733,0.0,0.886677271936427,2.8092997068024115,0.0014959162575277712,353668.86343479453,1553075.6236744965,4.391326984770982,1553075.6236744965,4.391326984770982,0.8500000000000001,0.0951731419960343,4.296143414572793,1.2676275920076296,1.0,0.0,4.2961434145750275,1.2846445047005455,1.2849538185520846,3.3442274488024504,19352.935566767148,1973.4502166149653,3099.015535412006,3099.015535412006,6.4006670610189,4.753323113636128,-1.1885691876892994,5.941892301325428,3.321682765678984,3.321682765678984,0.9490522187654239,0.0,0.0,0.00024076524520902788,8.082344551630002e-05,0.00015994179969272787,0.0006871329094648335,0.09517314186545357,0.07657886614339192,0.018594275722061657,0.09517219965220583,0.07657886624846073,0.018594275747573562,0.4033564075003786,0.4033564075003786,0.09793981855618651,0.0,4.802939364945416,6.200414067606687,3.410605131648481e-13,5.004028526777972,6.148193949811116,0.3527711037986023,24711.497157019603,21004.772583466663,0.85,0.9863460568884684,0.6868026014922222,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497027143151164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.150759400827,1532.4645080108733,0.4033564075003786,0.09793981855618651,6.112885165565336,3.321682765678984
2778.0,-29.704469477624013,4.759606839106817,34.978407212705704,24.166808451432757,4.98431903125079,-26.23554856340052,-39.783212647866435,1.5153981170000623,-0.01994098814748213,-5.068504239031271,39.96699066904791,45476.19672283509,19845.952943516942,19845.952943516942,65322.14966635204,82834.33562140493,82834.33562140493,19845.952943516942,102680.28856492187,102680.28856492187,102680.28856492187,127394.68565715618,97813.92211878157,60455.78322009416,41509.043220763786,24714.397092234314,0.0,66223.44031299811,21007.237528399168,1532.5612426748014,0.0,0.8866895416237452,2.8090248209221276,0.0014959162575277712,353710.01036610757,1553110.4533974815,4.390914613329531,1553110.4533974815,4.390914613329531,0.85,0.09516942054192776,4.296143414572793,1.2676213043043392,1.0,0.0,4.296143414572162,1.2846342308575804,1.2849434778520938,3.3442541942112394,19352.667212863966,1973.4228521323762,3099.015535412006,3099.015535412006,6.403954003050351,4.759606839106817,-1.1826543872271023,5.942261226333919,3.3231822208872988,3.3231822208872988,0.9494806345392283,0.0,0.0,0.00024071512980703308,8.081230728275066e-05,0.00015990282252428242,0.000686965457959298,0.09516942040725705,0.07657840685182896,0.0185910135554281,0.09517021114523205,0.0765784069601923,0.018591013581735455,0.403356112772724,0.403356112772724,0.0979231518191789,0.0,4.8510629010232265,6.1858839093168285,3.979039320256561e-13,5.048563250883774,6.1335467016740495,0.6340395347215235,24714.397092234314,21007.237528399168,0.85,0.9863901566818907,0.6867084601448769,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497148243918314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.120154334214,1532.5612426748014,0.403356112772724,0.0979231518191789,6.112885165565336,3.3231822208872988
2779.0,-29.706458749021014,4.765799667976758,34.97878309583112,24.16819391017782,4.986379615355179,-26.237133134310366,-39.78452658103777,1.517054000618222,0.03041508363247658,-5.065986696157299,39.96776340305651,45472.81577497199,19856.86053560699,19856.86053560699,65329.67631057898,82831.41275184925,82831.41275184925,19856.86053560699,102688.27328745624,102688.27328745624,102688.27328745624,127405.514144026,97812.74545942312,60454.14848243209,41509.55219665671,24717.24085656977,0.0,66226.79305322649,21009.654728084304,1532.6652669908567,0.0,0.8866995679154851,2.808658819715376,0.0014959162575277712,353744.74020447314,1553143.7486727526,4.390577645832974,1553143.7486727526,4.390577645832974,0.85,0.09516608226299407,4.296143414572793,1.2676160996267574,1.0,0.0,4.296143414571504,1.2846265888346033,1.2849357701227067,3.3442740886051556,19352.434408611836,1973.3991127053416,3099.015535412006,3099.015535412006,6.4074736988909855,4.765799667976758,-1.1770728263292658,5.942872494306023,3.32466668326035,3.32466668326035,0.9499047666458144,0.0,0.0,0.00024066541618639341,8.080031429022541e-05,0.00015986510189616802,0.0006868034047312308,0.09516608216929637,0.07657825507513077,0.0185878270941656,0.09516534598432963,0.07657825515052746,0.018587827112466603,0.4033557957703758,0.4033557957703758,0.09790648509623949,0.0,4.899298732085413,6.171670017415579,3.979039320256561e-13,5.096401779789801,6.119695317981268,0.9291300710094674,24717.24085656977,21009.654728084304,0.85,0.9864538700835703,0.6866226443793749,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497268080657941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.0899060417,1532.6652669908567,0.4033557957703758,0.09790648509623949,6.112885165565336,3.32466668326035
2780.0,-29.708428928968054,4.771909598944489,34.979158766622675,24.169978871382796,4.988903153801371,-26.23865421870633,-39.78574789417905,1.5191284435114354,0.07808692083483493,-5.063096387685173,39.96850898386197,45469.11300139672,19866.808283872397,19866.808283872397,65335.92128526911,82828.21580730674,82828.21580730674,19866.808283872397,102695.02409117913,102695.02409117913,102695.02409117913,127414.82624010267,97811.48644616496,60452.38364013319,41510.11422892419,24719.802148923543,0.0,66229.91637784774,21011.83182658501,1532.744663602889,0.0,0.8867115907461744,2.808371621162351,0.0014959162575277712,353784.61569368705,1553175.8744922825,4.390173584701743,1553175.8744922825,4.390173584701743,0.85,0.09516224143598362,4.296143414572793,1.2676101190829652,1.0,0.0,4.296143414573386,1.2846169883107765,1.2849261040468736,3.344299081878141,19352.185310486802,1973.3737117656697,3099.015535412006,3099.015535412006,6.410683669332155,4.771909598944489,-1.1713167607570334,5.943226359701522,3.3261341980346266,3.3261341980346266,0.9503240565813219,0.0,0.0,0.0002406161890002478,8.078916816722377e-05,0.00015982702083302403,0.0006866398030225847,0.09516224130774426,0.0765776985175814,0.018584542790162854,0.0951618345137097,0.07657769862077633,0.01858454281520729,0.40335547044832804,0.40335547044832804,0.09788981838455463,0.0,4.946695225033011,6.157505957111198,0.025999595026235056,5.141183308519999,6.106450617832081,1.20686427992257,24719.802148923543,21011.83182658501,0.85,0.986501642437863,0.6865343561962431,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497386981228864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.059905322125,1532.744663602889,0.40335547044832804,0.09788981838455463,6.112885165565336,3.3261341980346266
2781.0,-29.7103816251586,4.777935685603324,34.97953587536892,24.171674146223836,4.991327189797526,-26.24016951854302,-39.786968229431636,1.5211150831552245,0.12362150683844675,-5.060363151719015,39.969302213497436,45465.48663908698,19876.869600940343,19876.869600940343,65342.35624002732,82825.06130417658,82825.06130417658,19876.869600940343,102701.93090511693,102701.93090511693,102701.93090511693,127424.57109111393,97810.21936654844,60450.644701343466,41510.63851689441,24722.64018599701,0.0,66233.27870289142,21014.24415809746,1532.843139174915,0.0,0.886722639577756,2.8080943200440185,0.0014959162575277712,353822.32741270773,1553210.0539709358,4.389802264115544,1553210.0539709358,4.389802264115544,0.85,0.09515903217475497,4.296143414572793,1.2676043418468912,1.0,0.0,4.296143414572215,1.2846077976575225,1.2849168485141358,3.344323008475267,19351.9346164177,1973.3481480849935,3099.015535412006,3099.015535412006,6.413930286508795,4.777935685603324,-1.1657044187700372,5.943640104373361,3.3275870266565204,3.3275870266565204,0.9507391504732915,0.0,0.0,0.00024056740781855566,8.0778032388433e-05,0.00015978937543012267,0.0006864780729728212,0.09515903206311664,0.07657740874272576,0.01858162332039089,0.09515973720932619,0.07657740883256456,0.018581623342190403,0.40335513201770967,0.40335513201770967,0.0978747289906383,0.0,4.993213294450584,6.143368602999658,0.31490522585767167,5.183984658557449,6.09211484016663,1.4795033359993681,24722.64018599701,21014.24415809746,0.85,0.9865487187058852,0.6864447529924588,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449750474251963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.030220758885,1532.843139174915,0.40335513201770967,0.0978747289906383,6.112885165565336,3.3275870266565204
2782.0,-29.712319194857624,4.783869634399479,34.97991498393663,24.172831198107474,4.9930980966507805,-26.241736519175195,-39.78829036988316,1.5225154209426586,0.15731912562142725,-5.058232034311954,39.970114686331954,45462.38156072803,19887.926144461235,19887.926144461235,65350.30770518926,82822.4033173336,82822.4033173336,19887.926144461235,102710.32946179484,102710.32946179484,102710.32946179484,127435.56327706993,97809.1602383474,60449.138481631,41511.13528524044,24725.23381527509,0.0,66236.36910051553,21016.448742983826,1532.938173323605,0.0,0.8867305507554646,2.8079018627757275,0.0014959162575277712,353851.73361270654,1553245.0632092902,4.389536395233064,1553245.0632092902,4.389536395233064,0.85,0.09515981511510142,4.296143414572793,1.2675996685167776,1.0,0.0,4.296143414573301,1.2846013483767091,1.2849103355111418,3.3443397984920606,19351.725065924617,1973.32677988147,3099.015535412006,3099.015535412006,6.417498046461772,4.783869634399479,-1.1605082994793534,5.944377933878832,3.3290247454635096,3.3290247454635096,0.9511499272752885,0.0,0.0,0.00024051901352353003,8.076596922030107e-05,0.00015975304430322895,0.0006863219892412726,0.09515981505284332,0.07657769875259249,0.01858211630025084,0.09515996364307365,0.07657769880269319,0.01858211631240823,0.40335477527770364,0.40335477527770364,0.09787686841683903,0.0,5.036835924750335,6.129356930757865,0.589998229824289,5.215551159933398,6.077440004422499,1.6978810800492852,24725.23381527509,21016.448742983826,0.85,0.9866227360080435,0.6863658467108547,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497621460574281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.000820780902,1532.938173323605,0.40335477527770364,0.09787686841683903,6.112885165565336,3.3290247454635096
2783.0,-29.714240662699773,4.789712414999491,34.980295828491634,24.17398776104676,4.9948707108013295,-26.243288851224367,-39.78959134602917,1.523918899299367,0.17921894675248495,-5.056154851949727,39.97092347323252,45459.257116499306,19898.866327998323,19898.866327998323,65358.12344449763,82819.73562822728,82819.73562822728,19898.866327998323,102718.60195622561,102718.60195622561,102718.60195622561,127445.99997592061,97808.08522980634,60447.60671796374,41511.642790936225,24727.398019695,0.0,66239.04081063122,21018.28831674075,1533.0074758414353,0.0,0.886738200025256,2.8078574123977553,0.0014959162575277712,353880.3974363819,1553279.914214077,4.389279331283996,1553279.914214077,4.389279331283996,0.85,0.0951631355577,4.296143414572793,1.2675949907908217,1.0,0.0,4.296143414571047,1.2845948836252246,1.2849038075624146,3.3443566289542965,19351.512373476595,1973.3050912877075,3099.015535412006,3099.015535412006,6.421028259012203,4.789712414999491,-1.1553996346853563,5.945112049684848,3.3304447128263552,3.3304447128263552,0.9515556322361015,0.0,0.0,0.00024047103025837135,8.075410078019595e-05,0.0001597169294781754,0.0006861668347734504,0.0951631354990323,0.07657802293492515,0.01858511256410715,0.09516358014015314,0.07657802298213533,0.01858511257556467,0.4033544020899848,0.4033544020899848,0.09789214553685749,0.0,5.075628701518781,6.115189862232455,0.8423470923022478,5.235373798702199,6.062546280315928,1.8585601299751033,24727.398019695,21018.28831674075,0.85,0.9867009341416639,0.6862909933503022,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497737276248213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.971658747094,1533.0074758414353,0.4033544020899848,0.09789214553685749,6.112885165565336,3.3304447128263552
2784.0,-29.716147768697585,4.79546062191617,34.98067894365055,24.174878757353895,4.996326902194317,-26.244859900258966,-39.79094020379705,1.5250390337296582,0.1939325607834803,-5.0543945875763026,39.97175130572207,45456.41149577492,19910.215169998515,19910.215169998515,65366.62666577344,82817.2876666601,82817.2876666601,19910.215169998515,102727.5028366586,102727.5028366586,102727.5028366586,127456.97753746905,97807.08711690076,60446.21094590327,41512.08463444165,24729.47470081045,0.0,66241.5593352521,21020.05349568888,1533.0772405654131,0.0,0.8867441657270824,2.8078700152010616,0.0014959162575277712,353904.68941547244,1553315.5865142227,4.389078847979551,1553315.5865142227,4.389078847979551,0.85,0.09516863025633435,4.296143414572793,1.267590882875957,1.0,0.0,4.296143414572832,1.2845897433120377,1.2848986048429878,3.344370011468497,19351.314894973697,1973.2849540845955,3099.015535412006,3099.015535412006,6.424690338750271,4.79546062191617,-1.1505383902234811,5.9459990121396515,3.3318470676980247,3.3318470676980247,0.9519563050565785,0.0,0.0,0.00024042341435986705,8.07417972318432e-05,0.00015968161712802387,0.0006860151278528939,0.09516863021861247,0.07657867262103348,0.018589957597578994,0.0951689782983299,0.07657867265138678,0.01858995760494757,0.40335399697560637,0.40335399697560637,0.09791673639601581,0.0,5.109319010505374,6.100902945573694,1.07012940844254,5.248327148359806,6.047166547108304,1.98692967982646,24729.47470081045,21020.05349568888,0.85,0.9867917863308353,0.6862219421151844,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497852131197648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.942754701495,1533.0772405654131,0.40335399697560637,0.09791673639601581,6.112885165565336,3.3318470676980247
2785.0,-29.718041427158752,4.801114863647067,34.981063866085776,24.175716773048066,4.997717714868237,-26.246425381515444,-39.79228815352542,1.5261016691996294,0.20313552833073345,-5.052713624174236,39.972570182525715,45453.62393020813,19921.49099229215,19921.49099229215,65375.11492250028,82814.8933681536,82814.8933681536,19921.49099229215,102736.38436044575,102736.38436044575,102736.38436044575,127467.70872127861,97806.10864979059,60444.839211735896,41512.52159783855,24731.32436083287,0.0,66243.84595867142,21021.62570670794,1533.1346719771757,0.0,0.8867497596867219,2.8079454071047536,0.0014959162575277712,353927.88824780344,1553350.873512227,4.388890859102476,1553350.873512227,4.388890859102476,0.85,0.09517533680732314,4.296143414572793,1.267586940354668,1.0,0.0,4.296143414573338,1.2845848712366679,1.2848936708687149,3.344382695739599,19351.12130342812,1973.2652132408234,3099.015535412006,3099.015535412006,6.428328856261652,4.801114863647067,-1.1457820937932182,5.946896957440285,3.3332306308095556,3.3332306308095556,0.9523516088027302,0.0,0.0,0.0002403761428084567,8.072950369726956e-05,0.00015964663911118715,0.0006858648572762059,0.09517533677370406,0.07657935947658422,0.01859597729711984,0.09517569928136722,0.07657935950363451,0.018595977303688633,0.4033535496044011,0.4033535496044011,0.09794745610858317,0.0,5.137776342533016,6.08644650840597,1.2726514688621933,5.255849152504993,6.031878179555065,2.0877396351062316,24731.32436083287,21021.62570670794,0.85,0.9868858605112825,0.686156174545874,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497966129389888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.914074322582,1533.1346719771757,0.4033535496044011,0.09794745610858317,6.112885165565336,3.3332306308095556
2786.0,-29.719921803657535,4.806674426399337,34.98145030803724,24.176423891354375,4.998938003667012,-26.247995959820106,-39.793651819322235,1.5270121598035569,0.20968339330795516,-5.051191113658218,39.97338429136382,45450.96751652136,19932.85246972747,19932.85246972747,65383.81998624883,82812.67010641303,82812.67010641303,19932.85246972747,102745.5225761405,102745.5225761405,102745.5225761405,127478.6052133887,97805.22186396307,60443.519273958984,41513.002877782325,24733.082637248197,0.0,66246.08551503051,21023.120241660967,1533.1897973096588,0.0,0.8867545637078902,2.80803705470143,0.0014959162575277712,353948.9013153821,1553385.9556498765,4.388729417938635,1553385.9556498765,4.388729417938635,0.85,0.0951828592616082,4.296143414572793,1.2675832967506726,1.0,0.0,4.296143414571931,1.2845807100317685,1.2848894483730446,3.344393529361457,19350.94585119558,1973.247322092211,3099.015535412006,3099.015535412006,6.431995013241343,4.806674426399337,-1.141178762127241,5.947853188526578,3.3345954281015695,3.3345954281015695,0.9527415508861627,0.0,0.0,0.0002403292112881763,8.071706859014183e-05,0.0001596121426980345,0.0006857166557380138,0.09518285923614431,0.07658016262560086,0.018602696610543454,0.09518274359047943,0.07658016264608807,0.018602696615520133,0.40335304861887916,0.40335304861887916,0.09798169830324148,0.0,5.161596380483616,6.071945179982606,1.452230013810322,5.260874506966161,6.016890430668525,2.1748362652025435,24733.082637248197,21023.120241660967,0.85,0.9869839021871557,0.6860928787438925,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498079325440765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.885599772453,1533.1897973096588,0.40335304861887916,0.09798169830324148,6.112885165565336,3.3345954281015695
2787.0,-29.721788271427297,4.812141599206636,34.98183792462823,24.177159647829853,5.000208060537097,-26.249549040338287,-39.79499386679379,1.5279688294225018,0.21367031099975975,-5.049646977178512,39.97419139286585,45448.27985235976,19943.939263124048,19943.939263124048,65392.21911548381,82810.35577347047,82810.35577347047,19943.939263124048,102754.29503659451,102754.29503659451,102754.29503659451,127489.03570691103,97804.25951491049,60442.18359368932,41513.41769024575,24734.74067031651,0.0,66248.15836056226,21024.529569769034,1533.2383728624247,0.0,0.8867595030162205,2.8081646864002594,0.0014959162575277712,353970.213855707,1553420.7364137056,4.388563431630844,1553420.7364137056,4.388563431630844,0.85,0.09519062009214822,4.296143414572793,1.2675794932479039,1.0,0.0,4.296143414572267,1.2845763321567853,1.2848850096122943,3.3444049271557335,19350.75544863781,1973.227906434696,3099.015535412006,3099.015535412006,6.435572534318565,4.812141599206636,-1.1366192342024508,5.948760833409087,3.335941087637916,3.335941087637916,0.9531260250394046,0.0,0.0,0.00024028263525775718,8.070483234676659e-05,0.0001595778029109906,0.0006855691270880472,0.09519062006528056,0.07658091692003824,0.01860970314524232,0.09519061586247533,0.07658091694165327,0.01860970315049495,0.40335249238087617,0.40335249238087617,0.09801750159167423,0.0,5.18113350777611,6.057294649856601,1.6109478290765082,5.263317288178257,6.001684366909728,2.2498128947906935,24734.74067031651,21024.529569769034,0.85,0.987079803178529,0.6860308418688853,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498191729212075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.857328182356,1533.2383728624247,0.40335249238087617,0.09801750159167423,6.112885165565336,3.335941087637916
2788.0,-29.723641834844212,4.817516998460115,34.98222657474591,24.17784382067623,5.001404156349888,-26.251097902211786,-39.79633895270524,1.5288602236920383,0.21732819895873945,-5.048179257866909,39.97499673299909,45445.665361207,19954.952089582293,19954.952089582293,65400.617450789294,82808.13808773938,82808.13808773938,19954.952089582293,102763.09017732168,102763.09017732168,102763.09017732168,127499.49924926009,97803.35631517853,60440.88358853631,41513.85858515803,24736.40907193842,0.0,66250.26765709644,21025.947711147655,1533.289221372903,0.0,0.8867640593498435,2.808287727086368,0.0014959162575277712,353990.47260162904,1553455.4418607752,4.388410316367442,1553455.4418607752,4.388410316367442,0.85,0.09519846634481494,4.296143414572793,1.2675758881075305,1.0,0.0,4.296143414573875,1.2845722588992705,1.284880875966851,3.344415531948424,19350.576748883617,1973.2096841310354,3099.015535412006,3099.015535412006,6.439126187513393,4.817516998460115,-1.132161863188883,5.949678861648998,3.33726814214545,3.33726814214545,0.9535051834701286,0.0,0.0,0.00024023638947330455,8.069257012072508e-05,0.0001595438193525795,0.0006854231288473757,0.09519846632166079,0.07658172173814344,0.018616744583517354,0.09519843286798352,0.07658172175676962,0.018616744588045315,0.40335187322176613,0.40335187322176613,0.09805340792322245,0.0,5.197238818138715,6.042612677197269,1.752532489872067,5.265507456825674,5.986728388047538,2.3224829810108645,24736.40907193842,21025.947711147655,0.85,0.9871751430393484,0.68596953594857,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498303303201419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.829272551246,1533.289221372903,0.40335187322176613,0.09805340792322245,6.112885165565336,3.33726814214545
2789.0,-29.725482205792957,4.8228025476033665,34.982615750866806,24.178542277682595,5.002608104093448,-26.25263410314912,-39.79767069742081,1.529760001424384,0.22110529531420298,-5.04670845885944,39.97578935582445,45443.05294374939,19965.734102810035,19965.734102810035,65408.787046559424,82805.94829077255,82805.94829077255,19965.734102810035,102771.68239358258,102771.68239358258,102771.68239358258,127509.71185266963,97802.47871807126,60439.58337093924,41514.32816348002,24738.02945908704,0.0,66252.35762256707,21027.325040223983,1533.3373772401592,0.0,0.8867686772306081,2.8084095724926774,0.0014959162575277712,354010.774769011,1553489.5998384987,4.388255133906976,1553489.5998384987,4.388255133906976,0.85,0.09520609248178839,4.296143414572793,1.2675722829671576,1.0,0.0,4.296143414574587,1.284568145765771,1.2848767028694772,3.3444262406271394,19350.403114656543,1973.191978367388,3099.015535412006,3099.015535412006,6.44260536117501,4.8228025476033665,-1.1277579253840702,5.950560472987437,3.338576623585594,3.338576623585594,0.9538790353101697,0.0,0.0,0.00024019048094870717,8.068043121399857e-05,0.00015951004973470862,0.0006852780497259471,0.09520609245793522,0.07658247705329545,0.018623615404639773,0.09520604912466299,0.07658247707248259,0.018623615409305804,0.40335119205123665,0.40335119205123665,0.09808846308976868,0.0,5.21059575600691,6.027953267492251,1.8801586778523642,5.2678137541736305,5.972164494511901,2.394104437611304,24738.02945908704,21027.325040223983,0.85,0.9872673123451187,0.6859084653656227,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498414107413296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.801413221745,1533.3373772401592,0.40335119205123665,0.09808846308976868,6.112885165565336,3.338576623585594
2790.0,-29.72731022692073,4.8279996623518615,34.983005067210954,24.179218557570152,5.003784903882114,-26.254161902522217,-39.79900108007712,1.5306365794591332,0.22552627279014814,-5.045262814799123,39.97657179274865,45440.49170990008,19976.346230180716,19976.346230180716,65416.8379400808,82803.77989989582,82803.77989989582,19976.346230180716,102780.12613007653,102780.12613007653,102780.12613007653,127519.77215467572,97801.60548615127,60438.31729605013,41514.764655667925,24739.646024599188,0.0,66254.41068026712,21028.69912090931,1533.3861147285888,0.0,0.8867732037212872,2.8085200793953153,0.0014959162575277712,354030.73060067266,1553523.3194128938,4.388103023647355,1553523.3194128938,4.388103023647355,0.8500000000000001,0.09521342829416929,4.296143414572793,1.2675687822280453,1.0,0.0,4.2961434145752175,1.2845641405017512,1.2848726380739,3.3444366685300104,19350.230344089927,1973.1743606725975,3099.015535412006,3099.015535412006,6.446029715538328,4.8279996623518615,-1.1234234528913518,5.951423115243213,3.3398669592412418,3.3398669592412418,0.9542477026403547,0.0,0.0,0.00024014488849432442,8.066830640801607e-05,0.00015947658208630833,0.0006851342679086709,0.09521342827109174,0.0765832154695801,0.018630212801511642,0.09521330762400765,0.07658321548814213,0.018630212806027155,0.4033504528524091,0.4033504528524091,0.09812208490006971,0.0,5.221900480862928,6.013362200665938,1.9971206580360104,5.2707890875892645,5.9577975050047485,2.4682428157696563,24739.646024599188,21028.69912090931,0.85,0.9873582342430256,0.6858485532259644,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498524124590393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.773756395913,1533.3861147285888,0.4033504528524091,0.09812208490006971,6.112885165565336,3.3398669592412418
2791.0,-29.729124721200577,4.833110784350793,34.983394229827965,24.17993297511714,5.00501789330087,-26.255671906393214,-39.800306072551734,1.5315650784693389,0.2302219787624722,-5.0437787426061025,39.977345947239584,45437.88054107672,19986.66536012805,19986.66536012805,65424.54590120477,82801.53375201167,82801.53375201167,19986.66536012805,102788.19911213973,102788.19911213973,102788.19911213973,127529.4576123531,97800.67293958525,60437.01972854585,41515.170234488214,24741.25850021337,0.0,66256.42873470159,21030.069725181365,1533.4340278098873,0.0,0.8867779556683373,2.80863147290588,0.0014959162575277712,354051.2178168974,1553556.6825954255,4.387943338183543,1553556.6825954255,4.387943338183543,0.85,0.09522035949123436,4.296143414572793,1.2675651171943172,1.0,0.0,4.296143414572764,1.2845598917398244,1.2848683301658392,3.3444477304627975,19350.045838009795,1973.1555462884671,3099.015535412006,3099.015535412006,6.449359524579108,4.833110784350793,-1.1191188821822387,5.952229666533031,3.341139426436377,3.341139426436377,0.9546112646961077,0.0,0.0,0.00024009964129571385,8.065641463892379e-05,0.00015944322665679007,0.0006849909681998058,0.09522035946595656,0.076583887318856,0.018636472147100562,0.09522056950564675,0.07658388733918645,0.018636472152047917,0.40334966160413793,0.40334966160413793,0.09815399814756025,0.0,5.2315867385569845,5.9987886868698865,2.1057970499577436,5.274000721368566,5.943367704425498,2.54376111933675,24741.25850021337,21030.069725181365,0.85,0.987444496339702,0.6857882534390022,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498633405072958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.74628563246,1533.4340278098873,0.40334966160413793,0.09815399814756025,6.112885165565336,3.341139426436377
2792.0,-29.730926663487487,4.8381357679899635,34.98378262414285,24.18052990632134,5.006095324065846,-26.257186168514547,-39.80163048310203,1.5323548290676259,0.23683761531754044,-5.042409155057408,39.97810189145883,45435.4133636408,19997.00196329968,19997.00196329968,65432.41532694048,82799.45193764717,82799.45193764717,19997.00196329968,102796.45390094686,102796.45390094686,102796.45390094686,127539.3181503097,97799.83214487787,60435.7935707624,41515.59841568386,24742.86424936284,0.0,66258.4626650467,21031.43461195841,1533.4844624740376,0.0,0.8867821904901776,2.8087044526617486,0.0014959162575277712,354070.1254290142,1553589.2615054639,4.387801031287333,1553589.2615054639,4.387801031287333,0.8499999999999999,0.09522700423506307,4.296143414572793,1.267561758221127,1.0,0.0,4.296143414573171,1.2845562912031372,1.2848646710510956,3.3444571047555667,19349.879485206293,1973.1385830233867,3099.015535412006,3099.015535412006,6.45269497193441,4.8381357679899635,-1.114935813072377,5.953071581062341,3.3423946143433074,3.3423946143433074,0.9549698898123735,0.0,0.0,0.0002400547148727661,8.064434757914973e-05,0.00015941036729361636,0.0006848497996631,0.09522700421442445,0.07658460039277776,0.018642403821646697,0.09522663036743172,0.07658460040937606,0.018642403825687003,0.4033488200538178,0.4033488200538178,0.09818411986043461,0.0,5.240442834617511,5.984415111008786,2.2094204307294945,5.279246770374925,5.929572094277717,2.6269159676936624,24742.86424936284,21031.43461195841,0.85,0.9875329534540803,0.6857299661981039,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498741878464125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.71902492282,1533.4844624740376,0.4033488200538178,0.09818411986043461,6.112885165565336,3.3423946143433074
2793.0,-29.732716314032853,4.843078709702502,34.98416991758477,24.18128151856365,5.007356436083495,-26.258670996446053,-39.802912634890504,1.5333111184729216,0.2432617504260861,-5.040898666437761,39.97884661118973,45432.81610606751,20006.846994495252,20006.846994495252,65439.663100562764,82797.24495506767,82797.24495506767,20006.846994495252,102804.09194956292,102804.09194956292,102804.09194956292,127548.50803600022,97798.94021533754,60434.51136623453,41516.0320545589,24744.416086437293,0.0,66260.44814099619,21032.7536734717,1533.5289142210959,0.0,0.8867871831252561,2.808796340565232,0.0014959162575277712,354090.97914623166,1553621.3571789037,4.387633260030871,1553621.3571789037,4.387633260030871,0.85,0.09523313248259538,4.296143414572793,1.2675580964842812,1.0,0.0,4.2961434145727635,1.284551911222211,1.2848602327088845,3.3444685084662296,19349.703015280564,1973.1205880989496,3099.015535412006,3099.015535412006,6.455871797311074,4.843078709702502,-1.1107189700374915,5.953797679739994,3.343632335715042,3.343632335715042,0.955323524490012,0.0,0.0,0.00024001010257544198,8.063266714019756e-05,0.00015937743543524444,0.0006847083196766259,0.0952331324548236,0.07658515117693197,0.018647981277891613,0.09523304237367382,0.07658515119926562,0.01864798128332975,0.4033479406757507,0.4033479406757507,0.0982125742472009,0.0,5.248469441486975,5.970136686472074,2.3084232105163665,5.28416041686387,5.915945372921101,2.7076522096908775,24744.416086437293,21032.7536734717,0.85,0.987612745409043,0.6856702207837566,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449884960300896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.6919551883,1533.5289142210959,0.4033479406757507,0.0982125742472009,6.112885165565336,3.343632335715042
2794.0,-29.734492903858957,4.847939074025871,34.9845560485858,24.181894899252825,5.008460098008223,-26.26015981469247,-39.804206556268014,1.5341270088168726,0.25095488380526376,-5.039521191553345,39.97958733570952,45430.33151871553,20016.75628119587,20016.75628119587,65447.0877999114,82795.1208912508,82795.1208912508,20016.75628119587,102811.87717244666,102811.87717244666,102811.87717244666,127557.92109100783,97798.05758347521,60433.26821083242,41516.43263626976,24746.04391856117,0.0,66262.47655483094,21034.137330776994,1533.5809934653757,0.0,0.8867915128451418,2.8088561644712873,0.0014959162575277712,354109.9973239346,1553653.2811652285,4.387487766248998,1553653.2811652285,4.387487766248998,0.85,0.09523909307333532,4.296143414572793,1.2675547193782406,1.0,0.0,4.2961434145735184,1.2845481871536935,1.2848564508648226,3.344478204505666,19349.528384917798,1973.1027807577307,3099.015535412006,3099.015535412006,6.459069356854545,4.847939074025871,-1.106632431387625,5.954571505413496,3.3448536827449744,3.3448536827449744,0.9556724807842784,0.0,0.0,0.0002399658234092909,8.062088106549579e-05,0.0001593449423437951,0.0006845687246957767,0.09523909305173683,0.07658580171849663,0.018653291333240205,0.09523876993974184,0.07658580173586495,0.018653291337470377,0.4033470272256158,0.4033470272256158,0.09823948353887482,0.0,5.2562161227360775,5.95602609445649,2.405287052780693,5.290476075358583,5.9022487288568755,2.7957002973163867,24746.04391856117,21034.137330776994,0.85,0.9876945626346335,0.6856117350386504,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498956594234402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.665071633592,1533.5809934653757,0.4033470272256158,0.09823948353887482,6.112885165565336,3.3448536827449744
2795.0,-29.736257055706634,4.852719629874663,34.98494044499643,24.182585393451177,5.009639488905599,-26.26162986318103,-39.8054825264029,1.5350122963558661,0.2590271912579851,-5.038078435363987,39.98030906841557,45427.82484762774,20026.33329814502,20026.33329814502,65454.15814577276,82793.00305764937,82793.00305764937,20026.33329814502,102819.3363557944,102819.3363557944,102819.3363557944,127566.92390630007,97797.20853244868,60432.03032232297,41516.86467791746,24747.58755050567,0.0,66264.45222842312,21035.449417929816,1533.6270199641447,0.0,0.886796243490823,2.8089186369981527,0.0014959162575277712,354129.91767083714,1553684.3871130599,4.387328801056582,1553684.3871130599,4.387328801056582,0.85,0.09524466533590324,4.296143414572793,1.2675512598501517,1.0,0.0,4.296143414572483,1.2845441379209905,1.284852344186683,3.344488747211144,19349.360398586126,1973.0856509191342,3099.015535412006,3099.015535412006,6.462159698558132,4.852719629874663,-1.1025560025653895,5.955275632440053,3.3460583571653615,3.3460583571653615,0.9560166734758175,0.0,0.0,0.00023992186169010434,8.060926006472006e-05,0.00015931260162538427,0.0006844297843313534,0.09524466531054324,0.07658633737879322,0.018658327931750013,0.09524425466560364,0.07658633739918523,0.018658327936718015,0.4033460871807166,0.4033460871807166,0.09826509299411834,0.0,5.263724264506152,5.9420933234581526,2.5001898743800552,5.297105626621999,5.889152325535974,2.8828636080682486,24747.58755050567,21035.449417929816,0.85,0.9877718134625612,0.6855534652430457,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499062806136471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.638390073607,1533.6270199641447,0.4033460871807166,0.09826509299411834,6.112885165565336,3.3460583571653615
2796.0,-29.73800895580108,4.857421897494496,34.985323271167175,24.183289158996217,5.010833431933213,-26.263087428259343,-39.8067451902665,1.5359119043681468,0.26721231902013187,-5.0366421169523905,39.98103211960511,45425.31604759285,20035.727885620126,20035.727885620126,65461.043933212975,82790.8796518139,82790.8796518139,20035.727885620126,102826.60753743403,102826.60753743403,102826.60753743403,127575.79024081652,97796.35491800908,60430.79131368726,41517.29289369091,24749.182703382496,0.0,66266.47559707341,21036.805297875122,1533.6763377086852,0.0,0.88680093637713,2.80897888996999,0.0014959162575277712,354149.7500039537,1553715.5503581706,4.387171105841032,1553715.5503581706,4.387171105841032,0.85,0.09525003766468372,4.296143414572793,1.2675477459235118,1.0,0.0,4.296143414572203,1.284540021100713,1.2848481703067427,3.344499465957829,19349.191509374654,1973.0684290124207,3099.015535412006,3099.015535412006,6.465191173349969,4.857421897494496,-1.0985315502370603,5.955953447731556,3.347247056636457,3.347247056636457,0.9563563018961306,0.0,0.0,0.00023987821262033498,8.05977617762583e-05,0.00015928045084407668,0.0006842916599639655,0.09525003763967872,0.07658687853555879,0.01866315910411993,0.09524986465789474,0.07658687855566441,0.01866315910901931,0.40334512724075294,0.40334512724075294,0.09828960818752537,0.0,5.271091455501789,5.928320042475377,2.593705519756327,5.303854435972539,5.876003802477442,2.9708092875378043,24749.182703382496,21036.805297875122,0.85,0.987845563588476,0.6854946734121924,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499168275913275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.61189846813,1533.6763377086852,0.40334512724075294,0.09828960818752537,6.112885165565336,3.347247056636457
2797.0,-29.739748507840414,4.862047371520215,34.9857044718459,24.18399170218038,5.012033495958432,-26.264533265846744,-39.8079946526326,1.5368182539408397,0.275328313691773,-5.035211903216919,39.98175042080839,45422.80604797719,20044.94311691374,20044.94311691374,65467.74916489093,82788.7247254207,82788.7247254207,20044.94311691374,102833.66784233444,102833.66784233444,102833.66784233444,127584.455300792,97795.46711182412,60429.54843427739,41517.68741949637,24750.78745845756,0.0,66268.47487795392,21038.169339688924,1533.7265028591082,0.0,0.8868056151815962,2.8090393397476867,0.0014959162575277712,354169.4989112781,1553746.5093483569,4.3870138849466,1553746.5093483569,4.3870138849466,0.85,0.09525522734516247,4.296143414572793,1.2675442160619426,1.0,0.0,4.296143414572298,1.2845358721312987,1.2848439646748275,3.3445102684790284,19349.015855262493,1973.050517277816,3099.015535412006,3099.015535412006,6.4681647729296765,4.862047371520215,-1.0945579515509731,5.956605323071188,3.348420106751564,3.348420106751564,0.9566914590718755,0.0,0.0,0.0002398348784441614,8.058638519806682e-05,0.0001592484932460946,0.0006841543655398491,0.09525522732026592,0.0765874090258709,0.01866781829439503,0.09525553262683907,0.07658740904588827,0.01866781829927419,0.4033441517719514,0.4033441517719514,0.0983132270846534,0.0,5.2783319487407425,5.914652731594856,2.6861293624056657,5.3105402169086915,5.862747884076441,3.0588479748931263,24750.78745845756,21038.169339688924,0.85,0.9879169436970191,0.6854361162171301,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499273014667606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.58559350105,1533.7265028591082,0.4033441517719514,0.0983132270846534,6.112885165565336,3.348420106751564
2798.0,-29.74147562824531,4.866595749852544,34.98608353137237,24.184575920831435,5.013083346368791,-26.265982935949268,-39.809259691368766,1.5375906540496065,0.28441257969558364,-5.03389418859257,39.98245044968435,45420.42246580857,20054.194600120718,20054.194600120718,65474.61706592929,82786.7073937892,82786.7073937892,20054.194600120718,102840.90199390991,102840.90199390991,102840.90199390991,127593.2561160806,97794.64667682762,60428.3617487472,41518.09436453379,24752.354122170695,0.0,66270.44848670448,21039.50100384509,1533.7771795303302,0.0,0.886809787327931,2.8090740459538788,0.0014959162575277712,354187.69515524636,1553776.6812445268,4.386873690130541,1553776.6812445268,4.386873690130541,0.85,0.09526033812234841,4.296143414572793,1.2675410021515567,1.0,0.0,4.296143414573074,1.284532348928009,1.284840385366445,3.3445194417704527,19348.853530665816,1973.0339647755163,3099.015535412006,3099.015535412006,6.471150070389875,4.866595749852544,-1.090699023656943,5.957294773509487,3.349577827911814,3.349577827911814,0.9570222365462325,0.0,0.0,0.00023979186108843598,8.057486830660258e-05,0.00015921699278183341,0.0006840190350277575,0.09526033810187168,0.0765879855089018,0.018672352592969864,0.09526030512242324,0.07658798552536486,0.01867235259698355,0.403343161126745,0.403343161126745,0.09833612505248973,0.0,5.285726830070985,5.901205114865888,2.7784253289740377,5.318306768288153,5.849961428981999,3.150427062394499,24752.354122170695,21039.50100384509,0.85,0.9879911568587791,0.685379735658814,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499377016611614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.55947751,1533.7771795303302,0.403343161126745,0.09833612505248973,6.112885165565336,3.349577827911814
2799.0,-29.743191257291695,4.8710689583677835,34.986459926660636,24.18517767162996,5.014153887015904,-26.267420192027533,-39.81051145875824,1.5383828217286863,0.29331089045217595,-5.03255530388033,39.98313095866067,45418.033313548294,20063.214978171385,20063.214978171385,65481.248291719676,82784.676540862,82784.676540862,20063.214978171385,102847.89151903338,102847.89151903338,102847.89151903338,127601.71773514512,97793.81671276502,60427.173485351916,41518.492474903454,24753.826216111753,0.0,66272.31869101521,21040.75228369499,1533.8220809570485,0.0,0.8868141377463181,2.809113651303385,0.0014959162575277712,354206.18448715925,1553806.0122393216,4.386727505870668,1553806.0122393216,4.386727505870668,0.85,0.09526525814102069,4.296143414572793,1.267537697576918,1.0,0.0,4.296143414572854,1.2845287326997685,1.2848367133878218,3.3445288573213454,19348.689320725614,1973.0172200216807,3099.015535412006,3099.015535412006,6.474060794117327,4.8710689583677835,-1.0868738068601287,5.957942765227912,3.3507200009945994,3.3507200009945994,0.9573485717127427,0.0,0.0,0.00023974913698493545,8.056347373494181e-05,0.00015918566324999364,0.0006838844388658624,0.09526525811892922,0.07658848808384142,0.018676770035087806,0.09526490433396656,0.07658848810160192,0.018676770039418776,0.40334216255698613,0.40334216255698613,0.0983585001349722,0.0,5.293151752001563,5.887940225596708,2.8701219764076313,5.325866194332491,5.837467498883825,3.2397627330841487,24753.826216111753,21040.75228369499,0.85,0.9880633360214272,0.6853243437173685,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449948027671802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.533552580962,1533.8220809570485,0.40334216255698613,0.0983585001349722,6.112885165565336,3.3507200009945994
2800.0,-29.744894094796454,4.875469088758363,34.98683395765791,24.185846791975223,5.015295661721379,-26.268838810434207,-39.81174143319947,1.5392403773363883,0.3015797239374933,-5.031182843816382,39.983814876824674,45415.6070389911,20071.98435313048,20071.98435313048,65487.591392121576,82782.6289635451,82782.6289635451,20071.98435313048,102854.61331667558,102854.61331667558,102854.61331667558,127609.94196528816,97792.99527802934,60425.973353377136,41518.91324961356,24755.32864861258,0.0,66274.24189822614,21042.029351320693,1533.8680478911588,0.0,0.8868186465242908,2.809165393938113,0.0014959162575277712,354225.1382641606,1553835.4905970225,4.386576001385486,1553835.4905970225,4.386576001385486,0.85,0.09527007759853984,4.296143414572793,1.2675343232182787,1.0,0.0,4.296143414574224,1.2845248100478546,1.284832735330488,3.3445390707655864,19348.526798328672,1973.0006473493675,3099.015535412006,3099.015535412006,6.476890523384214,4.875469088758363,-1.083073549623712,5.958542638382076,3.3518470784797847,3.3518470784797847,0.9576705938513671,0.0,0.0,0.00023970673836205703,8.05522789907792e-05,0.00015915445937127783,0.0006837503825278084,0.09527007757506512,0.07658896961010343,0.018681107964961675,0.09526999848012756,0.07658896962897514,0.01868110796956469,0.40334115976797325,0.40334115976797325,0.09838048208112181,0.0,5.300462707275244,5.874821187482269,2.960645580565597,5.332762567753889,5.824995838828045,3.3256486917761663,24755.32864861258,21042.029351320693,0.85,0.9881303733762419,0.6852678467259339,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499582851174388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.507800291456,1533.8680478911588,0.40334115976797325,0.09838048208112181,6.112885165565336,3.3518470784797847
2801.0,-29.74658506577492,4.879795641702817,34.98720546827478,24.186386202368908,5.016292395972632,-26.270261252147126,-39.812983212154336,1.5399685823214466,0.3101197453559621,-5.029930194649914,39.984489519498275,45413.28784684146,20080.81364666572,20080.81364666572,65494.10149350717,82780.64771434064,82780.64771434064,20080.81364666572,102861.46136100635,102861.46136100635,102861.46136100635,127618.29800402604,97792.17242749494,60424.81255989464,41519.2887417781,24756.836643019687,0.0,66276.1253847978,21043.311146566735,1533.917117915316,0.0,0.886822578925721,2.809199650405971,0.0014959162575277712,354242.4381383802,1553864.5695750653,4.386443865226753,1553864.5695750653,4.386443865226753,0.8500000000000001,0.09527493448820412,4.296143414572793,1.2675311950268227,1.0,0.0,4.296143414571081,1.2845214916730947,1.2848293620838005,3.344547710896645,19348.363995813314,1972.984046112925,3099.015535412006,3099.015535412006,6.479739587364161,4.879795641702817,-1.0793901782832327,5.9591858199860495,3.3529595660782223,3.3529595660782223,0.9579884474509207,0.0,0.0,0.00023966464203692018,8.054097826536277e-05,0.00015912366377155741,0.0006836180802148716,0.09527493446958434,0.07658953058770221,0.018685403881882123,0.09527463054884759,0.07658953060267028,0.018685403885533844,0.40334015360860104,0.40334015360860104,0.098402139484678,0.0,5.307818875867667,5.861866067013068,3.0507281860967623,5.340049940005883,5.812464942608187,3.413744807476121,24756.836643019687,21043.311146566735,0.85,0.9882005188633131,0.6852133793756479,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499684662215713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.482247071535,1533.917117915316,0.40334015360860104,0.098402139484678,6.112885165565336,3.3529595660782223
2802.0,-29.74826492684496,4.884051971287189,34.98757443141256,24.18707397244873,5.017446583075958,-26.27165794692122,-39.81419090470297,1.5408396031287375,0.3177146643240576,-5.028566124197463,39.985158332086435,45410.869015495344,20089.240449875382,20089.240449875382,65500.109465370726,82778.62720898773,82778.62720898773,20089.240449875382,102867.8676588631,102867.8676588631,102867.8676588631,127626.15765046369,97791.37353438567,60423.61534079189,41519.73132621531,24758.289991600588,0.0,66278.0213178159,21044.5464928605,1533.9606078178044,0.0,0.8868270993401639,2.809259228551992,0.0014959162575277712,354261.27756490884,1553893.3976661682,4.386291971697243,1553893.3976661682,4.386291971697243,0.85,0.09527960605385272,4.296143414572793,1.26752783165779,1.0,0.0,4.296143414570982,1.284517504891055,1.28482532063389,3.344558091434624,19348.205933319266,1972.9679282241405,3099.015535412006,3099.015535412006,6.482458774510328,4.884051971287189,-1.075683608488081,5.95973557977527,3.3540571913643964,3.3540571913643964,0.9583020546755419,0.0,0.0,0.000239622829033861,8.052998914677705e-05,0.00015909283988708395,0.0006834856563865795,0.09527960603023589,0.07658997696730406,0.018689629062931826,0.095279838125105,0.0765899769862883,0.018689629067564415,0.40333914595125314,0.40333914595125314,0.09842357084931223,0.0,5.314911133304008,5.849026756645742,3.139006402372729,5.34628078852154,5.800302781933738,3.4949990422585415,24758.289991600588,21044.5464928605,0.85,0.9882628986656837,0.6851572831020628,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499785765118187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.45687481644,1533.9606078178044,0.40333914595125314,0.09842357084931223,6.112885165565336,3.3540571913643964
