time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2803.0,-29.74993323975463,4.888235962423144,34.98794067149798,24.187525233160727,5.0183336276340755,-26.27307096294125,-39.81543484898282,1.541471350797766,0.3260751905370398,-5.027415580187207,39.985816935279765,45408.66432021164,20097.921063685597,20097.921063685597,65506.58538389724,82776.73900670685,82776.73900670685,20097.921063685597,102874.66007039245,102874.66007039245,102874.66007039245,127634.43248714127,97790.58660616868,60422.51191957443,41520.08298510473,24759.772416748823,0.0,66279.85540185355,21045.8065542365,1534.0106523203988,0.0,0.8868305698756801,2.8092839518489923,0.0014959162575277712,354277.1685499803,1553921.7860927358,4.386175356579642,1553921.7860927358,4.386175356579642,0.85,0.09528443268127292,4.296143414572793,1.267524911719375,1.0,0.0,4.296143414572891,1.2845146364172941,1.284822398138318,3.344565560230117,19348.050238101514,1972.9520517303579,3099.015535412006,3099.015535412006,6.485259862052817,4.888235962423144,-1.0721491120945825,5.960385074517726,3.355140843525187,3.355140843525187,0.9586116695786249,0.0,0.0,0.00023958131012434823,8.051867161306336e-05,0.00015906263851128488,0.0006833559069448292,0.09528443266614418,0.07659058298159582,0.01869384968454836,0.09528415800796802,0.07659058299375648,0.01869384968751643,0.4033381354845906,0.4033381354845906,0.09844477197159776,0.0,5.322112122112742,5.836380879801652,3.2270468785359867,5.35349077072425,5.788018876475292,3.5816935601775413,24759.772416748823,21045.8065542365,0.85,0.9883332573182607,0.6851050601257311,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499886205092511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.431668764144,1534.0106523203988,0.4033381354845906,0.09844477197159776,6.112885165565336,3.355140843525187
2804.0,-29.751590368932426,4.892351454903789,34.98830380895323,24.188142141234152,5.019401614002493,-26.274455815674365,-39.81664055082945,1.542267060721745,0.3333733437590922,-5.0261230230326195,39.986459035255315,45406.34201990682,20106.140902322564,20106.140902322564,65512.482922229385,82774.78484573516,82774.78484573516,20106.140902322564,102880.92574805772,102880.92574805772,102880.92574805772,127642.05234673753,97789.80704841501,60421.36422248872,41520.492028806984,24761.126598679817,0.0,66281.61862748681,21046.957608877845,1534.0502082421976,0.0,0.8868348227411654,2.809339088802114,0.0014959162575277712,354295.02164725057,1553949.4635421059,4.386032454865472,1553949.4635421059,4.386032454865472,0.85,0.09528902071455761,4.296143414572793,1.2675217269314456,1.0,0.0,4.296143414573654,1.2845110006507998,1.2848187085324045,3.344575026913856,19347.896001143694,1972.936323937705,3099.015535412006,3099.015535412006,6.487912265225063,4.892351454903789,-1.0685722467308634,5.960923701634652,3.3562097674700118,3.3562097674700118,0.9589170764200033,0.0,0.0,0.0002395400761025007,8.050770341621176e-05,0.00015903237268628895,0.0006832258806200864,0.09528902069319076,0.07659101850676237,0.01869800218642839,0.09528894212500878,0.07659101852393656,0.01869800219062105,0.40333712594590304,0.40333712594590304,0.09846583332924834,0.0,5.329023016613462,5.823853960858742,3.313139017329547,5.359496366791689,5.7762405418249045,3.6602422398553927,24761.126598679817,21046.957608877845,0.85,0.9883959426280747,0.6850517980723684,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499985955908505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.406638064627,1534.0502082421976,0.40333712594590304,0.09846583332924834,6.112885165565336,3.3562097674700118
2805.0,-29.753235234825535,4.8963983379202975,34.9886643395389,24.18868242474275,5.020387787799757,-26.275837812056107,-39.817841922026105,1.5429903650077268,0.34036429260459045,-5.0249212714214035,39.98710937169664,45404.05734046816,20114.37403801904,20114.37403801904,65518.43137848721,82772.85311440857,82772.85311440857,20114.37403801904,102887.22715242761,102887.22715242761,102887.22715242761,127649.80183594409,97789.00930760849,60420.21353357049,41520.884193375554,24762.57468351648,0.0,66283.45887689204,21048.188480989007,1534.0972391667128,0.0,0.8868385835275813,2.8093876708194396,0.0014959162575277712,354311.62115080736,1553977.4964006487,4.385906088412555,1553977.4964006487,4.385906088412555,0.85,0.09529370398699824,4.296143414572793,1.2675185899483044,1.0,0.0,4.296143414573332,1.2845077028421399,1.2848153573658565,3.34458361368096,19347.738166634903,1972.920229296947,3099.015535412006,3099.015535412006,6.490568959133949,4.8963983379202975,-1.065091898803718,5.961490236724016,3.3572650009723786,3.3572650009723786,0.9592185717063939,0.0,0.0,0.00023949915369094452,8.049677598877013e-05,0.00015900237770217438,0.0006830970178666123,0.09529370396961837,0.07659155666456681,0.01870214730505156,0.09529391549005164,0.07659155667853572,0.018702147308462518,0.4033361159357904,0.4033361159357904,0.09848672336970797,0.0,5.33574753606581,5.811433446051581,3.3978561109693715,5.36528556402601,5.764070313959962,3.7392820806999794,24762.57468351648,21048.188480989007,0.85,0.98845824416276,0.6849983104351406,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500085039329143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.381775802105,1534.0972391667128,0.4033361159357904,0.09848672336970797,6.112885165565336,3.3572650009723786
2806.0,-29.754869805037526,4.900376506112747,34.98902163450438,24.18912212541329,5.021244404855984,-26.27722349697106,-39.81906641330568,1.5435980967672986,0.34788225317271326,-5.023810262396582,39.9877361787909,45401.92266535938,20122.619816906186,20122.619816906186,65524.54248226556,82771.04660663172,82771.04660663172,20122.619816906186,102893.6664235379,102893.6664235379,102893.6664235379,127657.59874737581,97788.27641060813,60419.15246923996,41521.24882374241,24763.932323837915,0.0,66285.18114758033,21049.342475262227,1534.1412167381143,0.0,0.8868419676159642,2.8094188085623513,0.0014959162575277712,354326.9677919723,1554004.5153845549,4.385792380039561,1554004.5153845549,4.385792380039561,0.85,0.09529837491730098,4.296143414572793,1.2675157886976378,1.0,0.0,4.29614341457289,1.2845049449416321,1.2848125465742553,3.3445907946800544,19347.59316159429,1972.9054428978593,3099.015535412006,3099.015535412006,6.49322973278704,4.900376506112747,-1.0617082225842887,5.962084728697036,3.3583063964405313,3.3583063964405313,0.9595161132687232,0.0,0.0,0.00023945849380443184,8.04856396767228e-05,0.00015897285412770905,0.0006829701803565984,0.0952983749026254,0.0765921096449487,0.018706265257676703,0.09529806711967755,0.07659210965674351,0.01870626526055746,0.4033351036524425,0.4033351036524425,0.09850745033176804,0.0,5.342446355747427,5.799209505996714,3.481644249667852,5.371692515569293,5.752457451222995,3.8191805934807803,24763.932323837915,21049.342475262227,0.85,0.988524755425783,0.6849483078921439,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500183390778199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.357103976416,1534.1412167381143,0.4033351036524425,0.09850745033176804,6.112885165565336,3.3583063964405313
2807.0,-29.756493346242163,4.904288405849992,34.98937556887977,24.189631814975314,5.022189045981939,-26.278590450777603,-39.82026156792415,1.5442861504957506,0.3544542352761937,-5.022636703400975,39.98835287439575,45399.70925623144,20130.57203153062,20130.57203153062,65530.28128776206,82769.16219484816,82769.16219484816,20130.57203153062,102899.73422637879,102899.73422637879,102899.73422637879,127664.96067311196,97787.49887657577,60418.045937865645,41521.61437634459,24765.226446733166,0.0,66286.84082307776,21050.44247972319,1534.1802023992204,0.0,0.886845706481195,2.809469587012531,0.0014959162575277712,354343.17901781894,1554031.0988517285,4.385666751535185,1554031.0988517285,4.385666751535185,0.85,0.09530291824129153,4.296143414572793,1.2675128577696162,1.0,0.0,4.296143414571931,1.284501810879157,1.2848093598913493,3.3445989551640767,19347.439325033512,1972.8897559343418,3099.015535412006,3099.015535412006,6.495795778208098,4.904288405849992,-1.058328314676547,5.962616720526539,3.3593338077417876,3.3593338077417876,0.9598096593547965,0.0,0.0,0.000239418114559097,8.047477154462049e-05,0.0001589433430144765,0.0006828433963818278,0.09530291822396142,0.07659257996510542,0.018710338258856006,0.09530261312124065,0.07659257997903329,0.01871033826225823,0.40333409319569824,0.40333409319569824,0.09852804695257111,0.0,5.348864175209599,5.787085747039498,3.563604311483118,5.377090938677156,5.7408542183647455,3.893932922686872,24765.226446733166,21050.44247972319,0.85,0.9885865802937421,0.6848977669248877,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500281127878423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.332583578675,1534.1802023992204,0.40333409319569824,0.09852804695257111,6.112885165565336,3.3593338077417876
2808.0,-29.758106386599167,4.908134968192628,34.98972654605484,24.190141853783302,5.023130437182042,-26.279948277685506,-39.821447781845905,1.54497232824636,0.3605616301049963,-5.021488642001463,39.988974599726255,45397.50459668762,20138.41251888361,20138.41251888361,65535.91711557123,82767.29328774521,82767.29328774521,20138.41251888361,102905.70580662883,102905.70580662883,102905.70580662883,127672.28049113014,97786.73092148539,60416.94223033293,41521.987434613846,24766.5746845013,0.0,66288.56211911514,21051.588481826107,1534.2229189433656,0.0,0.8868492972631226,2.8095234678357537,0.0014959162575277712,354359.0385900147,1554057.8994796854,4.385546099411605,1554057.8994796854,4.385546099411605,0.8500000000000001,0.09530747644369615,4.296143414572793,1.2675098691461613,1.0,0.0,4.296143414572072,1.284498685052631,1.2848061817900835,3.3446070942429675,19347.2873836843,1972.8742622286204,3099.015535412006,3099.015535412006,6.498325771124689,4.908134968192628,-1.0550040449591265,5.963139013151754,3.3603478583393778,3.3603478583393778,0.960099388096965,0.0,0.0,0.0002393780026933413,8.046398605616401e-05,0.00015891401663717728,0.0006827174060591204,0.09530747642748806,0.07659308648119476,0.01871438994629331,0.09530748033899547,0.07659308649422022,0.018714389949475926,0.40333308212859675,0.40333308212859675,0.0985484842557968,0.0,5.355003032948105,5.775056439723812,3.643768566838901,5.382050272106483,5.729153158138843,3.9668552220737183,24766.5746845013,21051.588481826107,0.85,0.988645929561853,0.6848467238603245,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500378206756919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.308229643042,1534.2229189433656,0.40333308212859675,0.0985484842557968,6.112885165565336,3.3603478583393778
2809.0,-29.759708421927094,4.911917395085366,34.99007463891719,24.190666595846437,5.024077150417405,-26.281295666241466,-39.8226285475306,1.5456643947101012,0.36640572551192463,-5.020348660889709,39.989592533919186,45395.32688083586,20146.108772871437,20146.108772871437,65541.4356537073,82765.46508616235,82765.46508616235,20146.108772871437,102911.57385903379,102911.57385903379,102911.57385903379,127679.4938218372,97786.00123249138,60415.86302707137,41522.37578380002,24767.919962803408,0.0,66290.29574660343,21052.731968382897,1534.2657146885215,0.0,0.8868528605311301,2.8095798492716093,0.0014959162575277712,354374.78709053376,1554084.5370297318,4.385426372426159,1554084.5370297318,4.385426372426159,0.8500000000000001,0.09531199552665588,4.296143414572793,1.2675069206347693,1.0,0.0,4.296143414573991,1.2844955311280801,1.2848029759437294,3.3446153065241098,19347.143013353736,1972.8595405519457,3099.015535412006,3099.015535412006,6.500809222369084,4.911917395085366,-1.0517243016939157,5.963641696779282,3.361348718655823,3.361348718655823,0.960385348187378,0.0,0.0,0.00023933817062009161,8.045325143214943e-05,0.00015888491918794218,0.0006825923992442082,0.09531199551063549,0.0765935891340659,0.01871840637656958,0.09531243448899389,0.07659358914694013,0.018718406379715755,0.4033320682207698,0.4033320682207698,0.09856873979940994,0.0,5.360860989872606,5.763141362437466,3.7220460002338314,5.386754386401606,5.717678934092021,4.037558695287373,24767.919962803408,21052.731968382897,0.85,0.9887033224929533,0.6847959625095175,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450047465897011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.284031956347,1534.2657146885215,0.4033320682207698,0.09856873979940994,6.112885165565336,3.361348718655823
2810.0,-29.761300120229617,4.915634994201719,34.990419456153504,24.1910534556024,5.024864281539619,-26.282649709029194,-39.823825273755915,1.5462138703177293,0.3727295163126314,-5.019329227599692,39.990193300561884,45393.267801364615,20153.88810603779,20153.88810603779,65547.1559074024,82763.73066914716,82763.73066914716,20153.88810603779,102917.61877518495,102917.61877518495,102917.61877518495,127686.84248320703,97785.29196331014,60414.82909543482,41522.736519861464,24769.22370802208,0.0,66291.96022788354,21053.840151818767,1534.3089336958064,0.0,0.8868558724844753,2.8096159343090283,0.0014959162575277712,354388.8707238994,1554110.434861778,4.385325170305839,1554110.434861778,4.385325170305839,0.85,0.09531654833373113,4.296143414572793,1.2675042507098988,1.0,0.0,4.296143414573365,1.2844930434378756,1.2848004368293273,3.3446217840731927,19347.002683121274,1972.8452308506244,3099.015535412006,3099.015535412006,6.5033194818619675,4.915634994201719,-1.0485566198183243,5.964191614020043,3.36233664238212,3.36233664238212,0.9606676121091772,0.0,0.0,0.00023929860160760083,8.044237305787841e-05,0.0001588562285497224,0.0006824691401477604,0.09531654832147379,0.07659415020950334,0.018722398111970448,0.09531666726451246,0.07659415021935304,0.0187223981143781,0.4033310509507793,0.4033310509507793,0.09858878891097096,0.0,5.366657224965479,5.75139736975575,3.799313182701667,5.392058743912344,5.706386966592277,4.110554414017258,24769.22370802208,21053.840151818767,0.85,0.9887647865906994,0.6847477076454201,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450057045434589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.260000969058,1534.3089336958064,0.4033310509507793,0.09858878891097096,6.112885165565336,3.36233664238212
2811.0,-29.762881252431093,4.919290100553254,34.990760728524684,24.191506741940998,5.025728990871901,-26.28398648203983,-39.82499671457333,1.546834220458977,0.37836824103203526,-5.018249283732255,39.990779673129516,45391.14554758078,20161.387237815652,20161.387237815652,65552.53278539644,82761.94794255933,82761.94794255933,20161.387237815652,102923.33518037498,102923.33518037498,102923.33518037498,127693.77676564033,97784.56333978935,60413.76094471727,41523.11377230231,24770.44158526535,0.0,66293.55535756766,21054.875347475547,1534.3459443365925,0.0,0.8868592443226877,2.809668013152682,0.0014959162575277712,354403.7907996653,1554135.7125089725,4.3852118765498265,1554135.7125089725,4.3852118765498265,0.85,0.09532095234729852,4.296143414572793,1.26750142748002,1.0,0.0,4.296143414572448,1.284490223791614,1.2847975660247157,3.3446291260133143,19346.85852359658,1972.830530670166,3099.015535412006,3099.015535412006,6.505739325096752,4.919290100553254,-1.045391713620353,5.964681814173607,3.363311313774029,3.363311313774029,0.9609460896497225,0.0,0.0,0.00023925930123104417,8.04317258477434e-05,0.00015882757538330077,0.0006823460420355314,0.09532095233255151,0.07659461823728791,0.018726334095263603,0.09532109573209485,0.07659461824913782,0.018726334098160696,0.4033300334268059,0.4033300334268059,0.09860866377328965,0.0,5.372185599063755,5.739762786068809,3.8747782546047347,5.396617524764281,5.69530585561688,4.178913477317451,24770.44158526535,21054.875347475547,0.85,0.9888221024174316,0.684699218540241,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450066563280413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.236123665667,1534.3459443365925,0.4033300334268059,0.09860866377328965,6.112885165565336,3.363311313774029
2812.0,-29.764451322695294,4.922882717035293,34.99109859014716,24.191893985867523,5.02651145418828,-26.285321522959222,-39.826175349857635,1.5473816544307764,0.3840885184360445,-5.0172460996217625,39.991362862913604,45389.10634213518,20168.886022155126,20168.886022155126,65557.9923642903,82760.23532259504,82760.23532259504,20168.886022155126,102929.12134475017,102929.12134475017,102929.12134475017,127700.80674788952,97783.86454226689,60412.73556171438,41523.47664505835,24771.685403139367,0.0,66295.16204819772,21055.93259266846,1534.386250263411,0.0,0.8868622370435725,2.809710092921717,0.0014959162575277712,354417.650834738,1554160.8532593225,4.385111321625499,1554160.8532593225,4.385111321625499,0.85,0.09532539204825305,4.296143414572793,1.2674987905239687,1.0,0.0,4.296143414574201,1.2844877445349725,1.2847950360521292,3.344635581656048,19346.72026520137,1972.816432237448,3099.015535412006,3099.015535412006,6.508159056219032,4.922882717035293,-1.0423113507475388,5.965194067782832,3.3642733291804117,3.3642733291804117,0.9612209511944033,0.0,0.0,0.000239220281692036,8.042101456198043e-05,0.00015879926713005557,0.0006822244257197739,0.09532539203603695,0.07659514493303496,0.018730247103001984,0.09532534905003047,0.07659514494285079,0.018730247105402262,0.4033290145077966,0.4033290145077966,0.09862834141962853,0.0,5.3775837909153665,5.728281670547176,3.948957886257972,5.401334618057831,5.684290581494736,4.247800687001131,24771.685403139367,21055.93259266846,0.85,0.9888804905043979,0.6846518650808414,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45007601806234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.21240497989,1534.386250263411,0.4033290145077966,0.09862834141962853,6.112885165565336,3.3642733291804117
2813.0,-29.766011596602212,4.926414430042326,34.99143291563898,24.19230277827012,5.027322696813719,-26.286644867172917,-39.827340783644445,1.5479559673631744,0.3892926879638594,-5.016224556337689,39.991935578911864,45387.05425452458,20176.194439156,20176.194439156,65563.24869368058,82758.49153552577,82758.49153552577,20176.194439156,102934.68597468176,102934.68597468176,102934.68597468176,127707.56670931244,97783.14279053507,60411.705509442065,41523.81920121445,24772.880734630664,0.0,66296.69993584511,21056.948624436063,1534.4234402303302,0.0,0.8868653609931333,2.809761052186937,0.0014959162575277712,354431.76495806983,1554185.5427939857,4.385006357931405,1554185.5427939857,4.385006357931405,0.85,0.0953297406426651,4.296143414572793,1.2674960777396338,1.0,0.0,4.296143414572435,1.2844851390878278,1.284792380179246,3.344642365908322,19346.577465272956,1972.8018706972266,3099.015535412006,3099.015535412006,6.510517359014668,4.926414430042326,-1.039257929913851,5.9656723599561765,3.365222585320082,3.365222585320082,0.9614921672343091,0.0,0.0,0.00023918151142059835,8.041042454631989e-05,0.00015877108687427846,0.0006821033592994962,0.09532974062955611,0.07659562667974976,0.018734113949806355,0.09532972425352239,0.0765956266902826,0.0187341139523825,0.4033279960267716,0.4033279960267716,0.09864783361985634,0.0,5.382734472928121,5.71689888017886,4.021482298530998,5.4055172443015636,5.6733359262858585,4.31372932432572,24772.880734630664,21056.948624436063,0.85,0.9889368363300995,0.684605030091171,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500854068129803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.188855197182,1534.4234402303302,0.4033279960267716,0.09864783361985634,6.112885165565336,3.365222585320082
2814.0,-29.767561447554716,4.929885422266888,34.99176368801575,24.192654608655744,5.028060917570973,-26.28796613229949,-39.828509640041716,1.548465602294933,0.39461525644520634,-5.0152670590017525,39.99250072801211,45385.06532641527,20183.480933052564,20183.480933052564,65568.54625946784,82756.81716394195,82756.81716394195,20183.480933052564,102940.2980969945,102940.2980969945,102940.2980969945,127714.37072282149,97782.45443089698,60410.70259328035,41524.168708462916,24774.072625826982,0.0,66298.2413342899,21057.961731952935,1534.4619616457508,0.0,0.8868681864106062,2.8098030109726575,0.0014959162575277712,354444.994592886,1554209.9064135884,4.384911425251603,1554209.9064135884,4.384911425251603,0.85,0.0953340955734639,4.296143414572793,1.2674935116665438,1.0,0.0,4.2961434145726525,1.284482835537639,1.2847900266157726,3.344648364082327,19346.44127203267,1972.7879828517048,3099.015535412006,3099.015535412006,6.512868587594616,4.929885422266888,-1.0362804305174627,5.96616585278435,3.3661594566055957,3.3661594566055957,0.9617598447444559,0.0,0.0,0.00023914300587334232,8.039980472505389e-05,0.00015874320114828844,0.0006819835582214236,0.09533409556222747,0.07659614382963131,0.018737951732596157,0.0953338448223094,0.07659614383865926,0.01873795173480464,0.4033269762071163,0.4033269762071163,0.09866712649964064,0.0,5.387755085405274,5.705661649435115,4.092753315104062,5.409882315446964,5.662557417664004,4.379860082699906,24774.072625826982,21057.961731952935,0.85,0.9889937491532728,0.6845591136810716,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500947370979773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.16544933249,1534.4619616457508,0.4033269762071163,0.09866712649964064,6.112885165565336,3.3661594566055957
2815.0,-29.769102053224582,4.9332977648845375,34.9920909624188,24.193073145020776,5.028875069464526,-26.289271481209614,-39.82965719243509,1.5490444974280895,0.3992512987438772,-5.014259931263911,39.993060377255226,45383.02478616391,20190.518885881866,20190.518885881866,65573.54367204578,82755.1028202829,82755.1028202829,20190.518885881866,102945.62170616476,102945.62170616476,102945.62170616476,127720.85633917137,97781.75491210961,60409.67687789793,41524.53114912409,24775.234633006603,0.0,66299.7657821307,21058.949438055613,1534.4977262355012,0.0,0.8868712841398791,2.809859714871841,0.0014959162575277712,354458.9103836564,1554234.0332183982,4.384807343497555,1554234.0332183982,4.384807343497555,0.8500000000000001,0.09533834172090948,4.296143414572793,1.26749081811402,1.0,0.0,4.296143414572364,1.2844802076524962,1.2847873489422938,3.3446552068127104,19346.302870933847,1972.7738698672683,3099.015535412006,3099.015535412006,6.515139616167683,4.9332977648845375,-1.0333098872721247,5.966607652156663,3.367083896643409,3.367083896643409,0.9620239704695454,0.0,0.0,0.00023910473568189032,8.038937972588412e-05,0.00015871535595600618,0.0006818639312819727,0.09533834170793298,0.07659660208370035,0.018741739624232638,0.09533832378012769,0.07659660209412589,0.018741739626783594,0.403325956558647,0.403325956558647,0.09868623223333921,0.0,5.392480845477166,5.694514615832304,4.162161891168296,5.413511230007771,5.6518660880634,4.4419018945695825,24775.234633006603,21058.949438055613,0.85,0.9890463849831481,0.6845125959463898,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501040051681184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.142200265189,1534.4977262355012,0.403325956558647,0.09868623223333921,6.112885165565336,3.367083896643409
2816.0,-29.77063259703163,4.936651007316104,34.99241476011453,24.193389107845746,5.029571951921527,-26.29057950103748,-39.83082011165095,1.5495188559068378,0.404102300754289,-5.013352126209018,39.9936136501388,45381.099034691826,20197.610908212006,20197.610908212006,65578.70994290384,82753.45223000094,82753.45223000094,20197.610908212006,102951.06313821295,102951.06313821295,102951.06313821295,127727.47540386216,97781.06417079119,60408.71097539346,41524.83688377526,24776.412265649218,0.0,66301.24914942448,21059.950425801835,1534.5367089933466,0.0,0.8868738995875844,2.809902050139705,0.0014959162575277712,354471.45417006896,1554257.8854128793,4.3847194664853735,1554257.8854128793,4.3847194664853735,0.85,0.09534263390271848,4.296143414572793,1.2674883701791986,1.0,0.0,4.296143414571664,1.2844780680576844,1.284785160004332,3.3446607781082474,19346.166206473656,1972.759933970689,3099.015535412006,3099.015535412006,6.517428092055947,4.936651007316104,-1.0304352723894303,5.9670862797055335,3.367996429036845,3.367996429036845,0.9622846940105271,0.0,0.0,0.00023906672102409966,8.037881640084516e-05,0.0001586879046232545,0.0006817459964195503,0.09534263389268839,0.07659713003710839,0.018745503855580006,0.095342463418243,0.07659713004516644,0.01874550385755204,0.4033249350275993,0.4033249350275993,0.09870512277612269,0.0,5.397090504502216,5.683492374695163,4.2304713370361355,5.417454426963332,5.641151834456366,4.505622815969161,24776.412265649218,21059.950425801835,0.85,0.9891021780767322,0.6844682357705738,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450113218063702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.119084750017,1534.5367089933466,0.4033249350275993,0.09870512277612269,6.112885165565336,3.367996429036845
2817.0,-29.772153614607344,4.939947195574836,34.99273494654032,24.1937730339356,5.030336702568555,-26.291872158237577,-39.83195802485568,1.550055246177879,0.40852387518896194,-5.012394274641241,39.99415604991627,45379.10657826341,20204.457408952178,20204.457408952178,65583.56398721559,82751.80199451743,82751.80199451743,20204.457408952178,102956.25940346961,102956.25940346961,102956.25940346961,127733.78833287467,97780.39899367877,60407.70357733442,41525.2171292715,24777.52892940506,0.0,66302.74605867657,21060.8995899943,1534.571155836498,0.0,0.8868768089107447,2.8099558211472333,0.0014959162575277712,354484.6898623513,1554281.2691245081,4.384621715899905,1554281.2691245081,4.384621715899905,0.85,0.09534679710820518,4.296143414572793,1.2674857771815735,1.0,0.0,4.29614341457457,1.28447563791462,1.2847826807598437,3.3446671059855166,19346.034599939376,1972.746513839015,3099.015535412006,3099.015535412006,6.519637342271679,4.939947195574836,-1.0275664428164424,5.967513638391279,3.3688968201118414,3.3688968201118414,0.9625419486033833,0.0,0.0,0.00023902894848865214,8.036848145886957e-05,0.00015866046702978255,0.0006816281205830441,0.09534679709637756,0.0765975836456042,0.018749213450773343,0.09534674095433794,0.07659758365510601,0.018749213453099177,0.40332391212987606,0.40332391212987606,0.09872382075799291,0.0,5.401454147519644,5.672586168107614,4.2970598991710744,5.420918149830186,5.630805449479169,4.56541306199631,24777.52892940506,21060.8995899943,0.85,0.9891530575396603,0.6844227317237183,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501223708994437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.096119453974,1534.571155836498,0.40332391212987606,0.09872382075799291,6.112885165565336,3.3688968201118414
2818.0,-29.7736645178297,4.943186486784419,34.9930516819607,24.194103630166524,5.031038879718419,-26.293161969004863,-39.833102957904316,1.5505363308730569,0.4129174759800094,-5.011497291390963,39.99469589575904,45377.192103001034,20211.28505485029,20211.28505485029,65588.47715785133,82750.1916232958,82750.1916232958,20211.28505485029,102961.4766781461,102961.4766781461,102961.4766781461,127740.147263887,97779.74230339662,60406.74278301312,41525.55502264833,24778.670585740907,0.0,66304.22560838924,21061.86999787977,1534.6084873518387,0.0,0.8868794177639581,2.8100028725752946,0.0014959162575277712,354497.0848215622,1554304.542995988,4.3845340611992745,1554304.542995988,4.3845340611992745,0.85,0.09535097775087144,4.296143414572793,1.2674833138613035,1.0,0.0,4.2961434145721284,1.2844734658548105,1.2847804599901158,3.3446727618571175,19345.904672540324,1972.7332649314828,3099.015535412006,3099.015535412006,6.5218405083481645,4.943186486784419,-1.0247692982965648,5.967955785080983,3.369785588582086,3.369785588582086,0.9627958824520245,0.0,0.0,0.00023899143257359907,8.035808399994568e-05,0.00015863334857365338,0.0006815116158063313,0.09535097774082439,0.07659808364618717,0.01875289409463722,0.09535093751644641,0.07659808365425821,0.018752894096613227,0.40332288783008097,0.40332288783008097,0.0987423058304833,0.0,5.405669929098224,5.661809896038449,4.362367382284447,5.42441476737099,5.620431639092885,4.625475443465405,24778.670585740907,21061.86999787977,0.85,0.9892050854380637,0.6843785850242947,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450131466876371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.073293981975,1534.6084873518387,0.40332288783008097,0.0987423058304833,6.112885165565336,3.369785588582086
2819.0,-29.775166015830006,4.946369590012286,34.99336471841749,24.194397904817038,5.0317037105580384,-26.294447048277704,-39.8342433507554,1.5509847429852237,0.41719037431062134,-5.010627896577318,39.99522161670096,45375.30093256546,20218.02761265597,20218.02761265597,65593.32854522142,82748.5857720193,82748.5857720193,20218.02761265597,102966.61338467526,102966.61338467526,102966.61338467526,127746.37227555628,97779.06995742432,60405.785117882,41525.87204393591,24779.75889088101,0.0,66305.63093481692,21062.79505724886,1534.6434719666597,0.0,0.8868819373379104,2.810048289662946,0.0014959162575277712,354509.09887466853,1554327.2081669075,4.384449406519795,1554327.2081669075,4.384449406519795,0.85,0.09535510157650318,4.296143414572793,1.2674809269187972,1.0,0.0,4.296143414573822,1.2844714460827749,1.2847783918516011,3.3446780212005875,19345.771647633723,1972.7197001660836,3099.015535412006,3099.015535412006,6.524016217933556,4.946369590012286,-1.0220236549263886,5.9683932449386745,3.370662686756268,3.370662686756268,0.9630464819303624,0.0,0.0,0.0002389541555652637,8.03477290079524e-05,0.0001586064265573113,0.0006813959549631163,0.09535510156691272,0.07659856900361561,0.018756532563297106,0.09535492329671179,0.07659856901131962,0.018756532565183563,0.4033218630205181,0.4033218630205181,0.0987605872490506,0.0,5.40973597767487,5.651142887541312,4.426468245363594,5.42781827088794,5.610148347018651,4.684692157978077,24779.75889088101,21062.79505724886,0.85,0.9892572866051793,0.6843355578227218,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501405024752956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.050620433598,1534.6434719666597,0.4033218630205181,0.0987605872490506,6.112885165565336,3.370662686756268
2820.0,-29.776657616819477,4.949497756731546,34.99367407283866,24.19471568372103,5.032385013521897,-26.29572157126564,-39.835374523512996,1.5514489679479162,0.4212573969411437,-5.009752653334974,39.995740432963565,45373.41480877029,20224.61999368884,20224.61999368884,65598.03480245914,82747.01033171534,82747.01033171534,20224.61999368884,102971.63032540418,102971.63032540418,102971.63032540418,127752.45482047954,97778.43087616177,60404.83535312983,41526.21724781327,24780.82449507536,0.0,66307.04174288863,21063.700820814058,1534.6771104692573,0.0,0.8868845115878689,2.81009707732284,0.0014959162575277712,354521.19406920084,1554349.5759043782,4.384362915129347,1554349.5759043782,4.384362915129347,0.85,0.0953591586138395,4.296143414572793,1.267478508106433,1.0,0.0,4.296143414573918,1.2844693518602397,1.2847762495673836,3.344683474425357,19345.64520421209,1972.7068065253775,3099.015535412006,3099.015535412006,6.526143468009439,4.949497756731546,-1.0193088492828455,5.968806606014391,3.3715282337079824,3.3715282337079824,0.9632937810594235,0.0,0.0,0.00023891712956907604,8.033745895483558e-05,0.00015857967061424046,0.0006812810075944918,0.09535915860392255,0.0765990300057836,0.018760128598138952,0.09535894578336758,0.0765990300137496,0.01876012860008991,0.4033208372476163,0.4033208372476163,0.0987786760811861,0.0,5.413627016804696,5.640605311556101,4.489152578764276,5.431010050276143,5.600139333421964,4.741714693271376,24780.82449507536,21063.700820814058,0.85,0.989307215013773,0.6842925519842928,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501494819349303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.028084939731,1534.6771104692573,0.4033208372476163,0.0987786760811861,6.112885165565336,3.3715282337079824
2821.0,-29.778140426070593,4.952571685648571,34.993979848212604,24.195015581231587,5.033045595948747,-26.296990252757446,-39.83650094652546,1.5518954226155417,0.4251150362667886,-5.008903210551234,39.996254885295755,45371.54846042124,20231.128529956986,20231.128529956986,65602.67699037823,82745.44710120768,82745.44710120768,20231.128529956986,102976.57563116467,102976.57563116467,102976.57563116467,127758.46831810869,97777.79127101366,60403.89263014057,41526.55404541454,24781.892686944015,0.0,66308.44673235856,21064.60878390241,1534.7115592574833,0.0,0.8868869703307699,2.81014559664856,0.0014959162575277712,354532.9330307252,1554371.7557398323,4.384280304941726,1554371.7557398323,4.384280304941726,0.85,0.09536319161274284,4.296143414572793,1.267476153033786,1.0,0.0,4.296143414572234,1.2844673402748268,1.2847741902272471,3.344688712484961,19345.51865713872,1972.6939023151353,3099.015535412006,3099.015535412006,6.528243662795098,4.952571685648571,-1.016643274312543,5.969214959961114,3.3723825133183123,3.3723825133183123,0.9635378609480892,0.0,0.0,0.00023888032704882006,8.032723323112436e-05,0.00015855309381769572,0.0006811668298650356,0.09536319160345201,0.07659950174546329,0.018763689857988725,0.09536299718745743,0.07659950175292603,0.01876368985981681,0.4033198114449435,0.4033198114449435,0.09879656764195104,0.0,5.417353373495587,5.630184964670661,4.550522024091947,5.434018246818027,5.5901380216288885,4.797769854995408,24781.892686944015,21064.60878390241,0.85,0.9893562618827578,0.6842499062533447,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501584023121716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.005697666049,1534.7115592574833,0.4033198114449435,0.09879656764195104,6.112885165565336,3.3723825133183123
2822.0,-29.779614188239865,4.95559279159319,34.99428217839167,24.195346247311704,5.033742968168496,-26.298247111202905,-39.837610500957794,1.5523758911109622,0.4284754213278461,-5.008035710817747,39.99676607871509,45369.64897407446,20237.467286645755,20237.467286645755,65607.11626072021,82743.85809354609,82743.85809354609,20237.467286645755,102981.32538019185,102981.32538019185,102981.32538019185,127764.28013976163,97777.13788218089,60402.928762620366,41526.899021733916,24782.954759569777,0.0,66309.8537813037,21065.51154563431,1534.7453260203238,0.0,0.8868895326529527,2.8102027127254567,0.0014959162575277712,354544.9218469489,1554393.7953091138,4.384194214972058,1554393.7953091138,4.384194214972058,0.8499999999999999,0.09536715648607808,4.296143414572793,1.2674737001536416,1.0,0.0,4.296143414573266,1.2844651691783824,1.2847719716332078,3.3446943659210726,19345.38938293759,1972.6807200152539,3099.015535412006,3099.015535412006,6.5302890725764735,4.95559279159319,-1.0139999632886942,5.969592754881885,3.3732256448028344,3.3732256448028344,0.9637787556579527,0.0,0.0,0.00023884375424706043,8.031716181755646e-05,0.00015852659242950398,0.0006810529761006787,0.09536715647620721,0.07659994858788792,0.018767207888319287,0.0953673091843526,0.07659994859581629,0.018767207890261782,0.4033187857053019,0.4033187857053019,0.09881426340529871,0.0,5.420828075968245,5.619839840605209,4.610306763455014,5.436511132145597,5.580128098929379,4.85124261834801,24782.954759569777,21065.51154563431,0.85,0.9894022158018749,0.6842067413345224,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501672702150297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.983436800158,1534.7453260203238,0.4033187857053019,0.09881426340529871,6.112885165565336,3.3732256448028344
2823.0,-29.781078412573457,4.958560860453637,34.99458100896277,24.195602419227384,5.034345531044218,-26.299504865961147,-39.838735142815835,1.5527719844116574,0.4321724277995713,-5.007246226711689,39.9972687967968,45367.86071985012,20243.831736746422,20243.831736746422,65611.69245659655,82742.35674877182,82742.35674877182,20243.831736746422,102986.18848551824,102986.18848551824,102986.18848551824,127770.20143135461,97776.52710597379,60402.03107696469,41527.21781001011,24784.012945836363,0.0,66311.23075584647,21066.411003960908,1534.7807193464844,0.0,0.8868917287712046,2.8102463511741256,0.0014959162575277712,354555.8327664273,1554415.4697034222,4.3841204291439,1554415.4697034222,4.3841204291439,0.85,0.09537113737936018,4.296143414572793,1.2674714835500347,1.0,0.0,4.296143414572409,1.2844633921142858,1.2847701474763757,3.3446989933291467,19345.268539724053,1972.6683974368468,3099.015535412006,3099.015535412006,6.53234277318815,4.958560860453637,-1.0114362076081447,5.969997068061781,3.374057964572209,3.374057964572209,0.9640165613063454,0.0,0.0,0.0002388074232440861,8.030695464684716e-05,0.00015850046859723895,0.0006809407443707299,0.09537113737140718,0.07660044048495102,0.018770696886456155,0.09537122559556704,0.07660044049133873,0.01877069688802145,0.4033177576327051,0.4033177576327051,0.0988317473048476,0.0,5.424221076059155,5.609635929514923,4.669098964257046,5.4394186545112575,5.5703390106911,4.9059129987859365,24784.012945836363,21066.411003960908,0.85,0.9894506814113347,0.6841655659641058,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450176084114565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.961307750496,1534.7807193464844,0.4033177576327051,0.0988317473048476,6.112885165565336,3.374057964572209
2824.0,-29.782533856678096,4.961476640796787,34.99487599028176,24.195821780618303,5.03491419305444,-26.30075810713456,-39.839851507544495,1.5531384434912436,0.4357253411420743,-5.006477307959656,39.99775433075509,45366.07631007315,20250.106358821875,20250.106358821875,65616.18266889502,82740.84272796319,82740.84272796319,20250.106358821875,102990.94908678505,102990.94908678505,102990.94908678505,127775.94669978206,97775.88523554317,60401.11881756846,41527.51824219413,24784.997612997,0.0,66312.51585519113,21067.247971047447,1534.8124542017451,0.0,0.886893882432708,2.8102894778808847,0.0014959162575277712,354566.45971952134,1554436.4034311993,4.384048070031303,1554436.4034311993,4.384048070031303,0.85,0.09537504593365609,4.296143414572793,1.2674692938709637,1.0,0.0,4.296143414572767,1.2844617531593456,1.2847684617481345,3.344703261117522,19345.141544460304,1972.6554475239052,3099.015535412006,3099.015535412006,6.53436748781244,4.961476640796787,-1.0089174534815615,5.970394094278349,3.3748793199977656,3.3748793199977656,0.9642512342850759,0.0,0.0,0.000238771315145604,8.02968237847533e-05,0.00015847449136085072,0.0006808291424376917,0.09537504592586075,0.07660090318505208,0.01877414274080867,0.09537489281886552,0.07660090319131296,0.018774142742343125,0.40331672936391527,0.40331672936391527,0.09884904135584435,0.0,5.42750194023165,5.5995376535048536,4.726889261574968,5.442202649101716,5.560623506109607,4.9596526301474455,24784.997612997,21067.247971047447,0.85,0.9894992193054971,0.6841253981245498,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501848410738722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.939320650074,1534.8124542017451,0.40331672936391527,0.09884904135584435,6.112885165565336,3.3748793199977656
2825.0,-29.78398008515152,4.9643421405984425,34.99516738178417,24.196126567572378,5.035572799089793,-26.301994057714268,-39.84095013057811,1.5535867716330196,0.43866074821966095,-5.005652407841103,39.99823972362928,45364.25598999569,20256.140023801447,20256.140023801447,65620.39601379714,82739.30945768049,82739.30945768049,20256.140023801447,102995.44948148193,102995.44948148193,102995.44948148193,127781.4310009206,97775.25899141387,60400.20552364488,41527.83718640998,24785.981519438657,0.0,66313.81870584864,21068.084291522857,1534.842959391722,0.0,0.8868963212851321,2.8103471868409726,0.0014959162575277712,354577.8606491266,1554457.3312891338,4.383966129310456,1554457.3312891338,4.383966129310456,0.8499999999999999,0.09537885950144165,4.296143414572793,1.267466955282726,1.0,0.0,4.29614341457382,1.2844597309228247,1.2847663929470048,3.3447085269743826,19345.017640889466,1972.6428128759023,3099.015535412006,3099.015535412006,6.536314449649391,4.9643421405984425,-1.0063969119559761,5.970739052554419,3.375689848502039,3.375689848502039,0.9644828138577254,0.0,0.0,0.00023873544065958297,8.028685507964062e-05,0.00015844858557994234,0.0006807178474876428,0.09537885949219108,0.07660131599109266,0.01877754350109842,0.09537900927528901,0.07660131599852203,0.01877754350291962,0.40331570054409177,0.40331570054409177,0.0988661619406552,0.0,5.430529039906276,5.5895246085735835,4.783043307523485,5.444313156060787,5.5510584256390985,5.009360622248664,24785.981519438657,21068.084291522857,0.85,0.9895433153212404,0.6840845072008307,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501935456220125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.917460639423,1534.842959391722,0.40331570054409177,0.0988661619406552,6.112885165565336,3.375689848502039
2826.0,-29.78541720980774,4.967156624806069,34.99545523722794,24.196325183752947,5.036104125154504,-26.30323454290794,-39.84206062797455,1.5539214582352787,0.442003301487091,-5.0049336896031855,39.99871950290335,45362.53053288678,20262.261895084914,20262.261895084914,65624.7924279717,82737.86739226709,82737.86739226709,20262.261895084914,103000.129287352,103000.129287352,103000.129287352,127787.11677063088,97774.6650648379,60399.32820537363,41528.15206607141,24786.98748327888,0.0,66315.1395493503,21068.939360787048,1534.8772086996005,0.0,0.8868982403510894,2.810387217580405,0.0014959162575277712,354587.7942754047,1554478.0173242958,4.383901652624141,1554478.0173242958,4.383901652624141,0.85,0.09538273225703356,4.296143414572793,1.2674648744007575,1.0,0.0,4.296143414572802,1.2844582395804733,1.2847648554633166,3.3447124104057977,19344.900131406925,1972.6308302434497,3099.015535412006,3099.015535412006,6.538289874171635,4.967156624806069,-1.0039714436604967,5.971128068466566,3.376490068676866,3.376490068676866,0.9647114481933903,0.0,0.0,0.00023869979691743424,8.027677979142767e-05,0.00015842301712600657,0.0006806080017426459,0.09538273225033378,0.07660180664923853,0.01878092560109525,0.09538270261635537,0.0766018066546191,0.018780925602414452,0.4033146697219428,0.4033146697219428,0.09888308301346581,0.0,5.433517791076724,5.579657335733771,4.838405824177869,5.446936991090297,5.541570304381651,5.061352755156804,24786.98748327888,21068.939360787048,0.85,0.989589901701634,0.6840448627741931,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502021951531379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.895736733784,1534.8772086996005,0.4033146697219428,0.09888308301346581,6.112885165565336,3.376490068676866
2827.0,-29.786846209683215,4.969921585716649,34.995739280946026,24.196555895637744,5.036664618126524,-26.304464797011505,-39.84315823819486,1.5542832054349898,0.44514768952865325,-5.004188460124984,39.99918418009847,45360.78547832288,20268.204690730516,20268.204690730516,65628.9901690534,82736.43776195007,82736.43776195007,20268.204690730516,103004.6424526806,103004.6424526806,103004.6424526806,127792.55794192263,97774.09267447726,60398.44039076454,41528.502537458575,24787.91548924204,0.0,66316.41802670062,21069.728165855733,1534.906484881112,0.0,0.8869003488677593,2.8104329234997754,0.0014959162575277712,354598.0945523322,1554498.0524205866,4.383830811000512,1554498.0524205866,4.383830811000512,0.85,0.09538649195893745,4.296143414572793,1.2674627198884263,1.0,0.0,4.296143414573251,1.2844566212863253,1.2847631912627289,3.344716624427845,19344.786882904817,1972.6192821100801,3099.015535412006,3099.015535412006,6.540207514008449,4.969921585716649,-1.0015613213332708,5.97148290704992,3.377279674980498,3.377279674980498,0.964937049994428,0.0,0.0,0.00023866435954817477,8.026682257416993e-05,0.00015839753697400482,0.0006804985353554213,0.09538649195131138,0.07660223244799091,0.018784259503320466,0.09538629997184127,0.07660223245411518,0.01878425950482227,0.40331363946607707,0.40331363946607707,0.09889983389326301,0.0,5.436380075985596,5.569931777669467,4.8925471063145665,5.449336149653618,5.532462098853671,5.1106544881076275,24787.91548924204,21069.728165855733,0.85,0.9896341226184677,0.6840053613881787,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502107903341113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.874147000332,1534.906484881112,0.40331363946607707,0.09889983389326301,6.112885165565336,3.377279674980498
2828.0,-29.788267089178653,4.972638230533613,34.99601984009292,24.196807213034504,5.037259894910898,-26.30568426318492,-39.84424282154066,1.554677068898099,0.44762665008244085,-5.003431943767151,39.99965076385148,45359.02044494344,20274.002621964202,20274.002621964202,65633.02306690764,82734.94703816855,82734.94703816855,20274.002621964202,103008.94966013276,103008.94966013276,103008.94966013276,127797.8189827837,97773.47071531403,60397.54412200657,41528.80732589718,24788.869322650957,0.0,66317.67664854813,21070.538924253313,1534.9370522929098,0.0,0.8869025078421201,2.810488633721618,0.0014959162575277712,354608.55107236106,1554518.1699166934,4.383758274344264,1554518.1699166934,4.383758274344264,0.85,0.09539021338575321,4.296143414572793,1.2674604928446938,1.0,0.0,4.296143414573553,1.284454852402645,1.2847613767016297,3.3447212305957,19344.66382712252,1972.6067339124493,3099.015535412006,3099.015535412006,6.542078408544933,4.972638230533613,-0.9991747966564013,5.971813027190015,3.378059032563199,3.378059032563199,0.9651597235894854,0.0,0.0,0.00023862912835941763,8.025698465461975e-05,0.0001583721437047979,0.0006803894422291435,0.09539021337788742,0.07660265399894237,0.01878755937894505,0.09539032262842231,0.07660265400525894,0.018787559380494274,0.4033126116824191,0.4033126116824191,0.09891641143876652,0.0,5.439011621071927,5.560267472005592,4.945265938060459,5.451058593849609,5.52306416929099,5.157699254367117,24788.869322650957,21070.538924253313,0.85,0.9896761524793936,0.6839657650451852,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502193370186258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.852672129166,1534.9370522929098,0.4033126116824191,0.09891641143876652,6.112885165565336,3.378059032563199
