time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2829.0,-29.78967895816148,4.975306003253008,34.99629679051667,24.19696671366694,5.0377366685204645,-26.306907469743265,-39.84534301618112,1.5549651800830462,0.4506503964585704,-5.002768488942382,40.000106762049356,45357.3660654633,20279.86727367269,20279.86727367269,65637.23333913599,82733.57173829604,82733.57173829604,20279.86727367269,103013.43901196873,103013.43901196873,103013.43901196873,127803.25051776004,97772.90912525135,60396.703452335874,41529.11741435053,24789.81150579131,0.0,66318.92892014183,21071.33977992261,1534.9691433409316,0.0,0.8869042317905128,2.8105263955297572,0.0014959162575277712,354617.72150107473,1554537.8311899789,4.38370035374915,1554537.8311899789,4.38370035374915,0.85,0.09539396480987299,4.296143414572793,1.267458536145278,1.0,0.0,4.296143414571859,1.2844535775247476,1.2847600565573931,3.344724550381829,19344.552715479535,1972.595403678069,3099.015535412006,3099.015535412006,6.543970832652354,4.975306003253008,-0.9968742571890576,5.972180260442066,3.378828423059178,3.378828423059178,0.9653795494454794,0.0,0.0,0.00023859412533507217,8.02470062687154e-05,0.00015834711906635677,0.0006802819327935025,0.09539396480395052,0.07660312837567182,0.018790836428278692,0.09539378407999104,0.07660312838042764,0.018790836429445346,0.4033115831088009,0.4033115831088009,0.09893280011569945,0.0,5.441626016894304,5.550756720768334,4.99726900256934,5.453418885400936,5.513988960660754,5.206659929136379,24789.81150579131,21071.33977992261,0.85,0.9897209500800788,0.6839279042048543,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502278352313651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.831312302951,1534.9691433409316,0.4033115831088009,0.09893280011569945,6.112885165565336,3.378828423059178
2830.0,-29.7910823254816,4.977926683826781,34.996569984861665,24.197174480091803,5.038272977188747,-26.3081170692296,-39.84642222113905,1.5553077209177308,0.45313275381965923,-5.002058675886296,40.00055125053029,45355.658154090735,20285.518331147232,20285.518331147232,65641.17648523797,82732.1477245131,82732.1477245131,20285.518331147232,103017.66605566033,103017.66605566033,103017.66605566033,127808.35568718631,97772.32087339446,60395.83130288989,41529.43285611619,24790.68963152598,0.0,66320.12248764216,21072.08618679708,1534.9966002116523,0.0,0.8869062331217125,2.8105766252198516,0.0014959162575277712,354627.5329102385,1554556.9963797093,4.383633113938705,1554556.9963797093,4.383633113938705,0.85,0.09539759604349794,4.296143414572793,1.2674564217450102,1.0,0.0,4.296143414573527,1.2844520477055017,1.2847584816878383,3.3447285340447444,19344.436328750762,1972.5835355346385,3099.015535412006,3099.015535412006,6.545794333506081,4.977926683826781,-0.9945758087979781,5.972502492624759,3.3795875982137513,3.3795875982137513,0.9655964566325004,0.0,0.0,0.00023855933777114095,8.023721936626316e-05,0.00015832211840487777,0.0006801745263663296,0.09539759603633712,0.07660353058439744,0.018794065451939682,0.0953974106172697,0.07660353059014756,0.01879406545335038,0.40331055677597927,0.40331055677597927,0.09894902942045138,0.0,5.444055728832041,5.541336427827048,5.047964162780545,5.4551914297059625,5.505019066467241,5.252206634395236,24790.68963152598,21072.08618679708,0.85,0.9897625942634424,0.6838898429740105,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450236279646773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.81008562469,1534.9966002116523,0.40331055677597927,0.09894902942045138,6.112885165565336,3.3795875982137513
2831.0,-29.792477515448713,4.980500831549759,34.99683971724451,24.19736321261155,5.038795938172995,-26.309320642971727,-39.84749667635185,1.5556390656770687,0.4552360211148425,-5.00137350150406,40.00099679444269,45353.9670779848,20291.102273242643,20291.102273242643,65645.06935122744,82730.69907069055,82730.69907069055,20291.102273242643,103021.80134393318,103021.80134393318,103021.80134393318,127813.40185228662,97771.69869606482,60394.96670327721,41529.70221420845,24791.60050835344,0.0,66321.3027225619,21072.860432100424,1535.0265576644254,0.0,0.8869081052906581,2.810628937208702,0.0014959162575277712,354637.00395276636,1554576.2072561174,4.383570213849341,1554576.2072561174,4.383570213849341,0.85,0.0954012254893742,4.296143414572793,1.267454306245782,1.0,0.0,4.296143414573363,1.284450569811918,1.2847569590227668,3.344732382501786,19344.313229803833,1972.57098293544,3099.015535412006,3099.015535412006,6.547596177359915,4.980500831549759,-0.9923212376339805,5.9728220691837395,3.3803370135255943,3.3803370135255943,0.9658105752930269,0.0,0.0,0.00023852475754454274,8.022747663360752e-05,0.00015829728091093523,0.0006800678209302938,0.09540122548278837,0.07660395761420613,0.018797267868582247,0.09540124942700692,0.07660395761949433,0.01879726786987987,0.4033095313830974,0.4033095313830974,0.09896508654997412,0.0,5.446293927069519,5.531966039900908,5.0974816272794214,5.456609522618919,5.495800858345547,5.296962099437849,24791.60050835344,21072.860432100424,0.85,0.9898036777992238,0.6838521744319687,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502446733065462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.788982200771,1535.0265576644254,0.4033095313830974,0.09896508654997412,6.112885165565336,3.3803370135255943
2832.0,-29.79386432070731,4.983028682298564,34.99710587858963,24.197523621283494,5.0392643297810675,-26.310522126550424,-39.84857451925052,1.555922135604953,0.45773777906129,-5.000731718360584,40.001432237196695,45352.32980542429,20296.657910143298,20296.657910143298,65648.9877155676,82729.3639054545,82729.3639054545,20296.657910143298,103026.02181559781,103026.02181559781,103026.02181559781,127818.50720306589,97771.16283196922,60394.128731855824,41530.037889014886,24792.48538746809,0.0,66322.52327648297,21073.612579347875,1535.0560974233895,0.0,0.886909793311394,2.8106709940117867,0.0014959162575277712,354645.87538602814,1554594.982766096,4.383513500823706,1554594.982766096,4.383513500823706,0.85,0.09540483425134594,4.296143414572793,1.2674523847131058,1.0,0.0,4.296143414571898,1.2844493172032276,1.2847556619692453,3.3447356443205227,19344.2072080915,1972.5601717295406,3099.015535412006,3099.015535412006,6.549388887605208,4.983028682298564,-0.990121574482135,5.973150256780699,3.381076759228404,3.381076759228404,0.9660219312081154,0.0,0.0,0.00023849038971186489,8.021770428156211e-05,0.00015827268543030279,0.0006799621552181465,0.09540483424551645,0.07660439465108945,0.018800439594426996,0.09540469445312827,0.07660439465577018,0.018800439595575758,0.4033085034895429,0.4033085034895429,0.09898096828921375,0.0,5.448474411349139,5.52274797558357,5.146082817713591,5.458469497421902,5.487108665373967,5.341812386735739,24792.48538746809,21073.612579347875,0.85,0.9898445425831046,0.6838149027647985,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450253018148759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.767995817581,1535.0560974233895,0.4033085034895429,0.09898096828921375,6.112885165565336,3.381076759228404
2833.0,-29.795243016455323,4.985511760667991,34.997368533497244,24.19771762741732,5.039785127964981,-26.311711069216514,-39.849639125727094,1.556253180707276,0.45954671186723317,-5.000055742929755,40.00186241975899,45350.671365282265,20302.03059566894,20302.03059566894,65652.7019609512,82727.94759420566,82727.94759420566,20302.03059566894,103029.9781898746,103029.9781898746,103029.9781898746,127823.3244085776,97770.56496319432,60393.28873418931,41530.30692111668,24793.346218702998,0.0,66323.65313981968,21074.344285897547,1535.0835584943302,0.0,0.8869116742186246,2.810726079917645,0.0014959162575277712,354655.2196510553,1554613.5316343394,4.383450307495604,1554613.5316343394,4.383450307495604,0.85,0.09540835669605514,4.296143414572793,1.267450320865028,1.0,0.0,4.296143414571763,1.2844478398546768,1.2847541403863136,3.3447394913746447,19344.08891863753,1972.5481095621371,3099.015535412006,3099.015535412006,6.551122562530117,4.985511760667991,-0.9879298018583516,5.973441562526342,3.3818068289235432,3.3818068289235432,0.9662305225495837,0.0,0.0,0.00023845622737119385,8.020805301886363e-05,0.0001582481743523302,0.0006798568521119306,0.09540835668940904,0.07660478721939033,0.018803569470018707,0.09540847336748615,0.07660478722472658,0.018803569471328562,0.4033074765894906,0.4033074765894906,0.09899668714057666,0.0,5.450433581419134,5.51358300243686,5.193342306844272,5.459602454796993,5.4782213256865475,5.383765425954493,24793.346218702998,21074.344285897547,0.85,0.9898836818072428,0.6837782483072308,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450261312931557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.747130901718,1535.0835584943302,0.4033074765894906,0.09899668714057666,6.112885165565336,3.3818068289235432
2834.0,-29.796612963087156,4.987949614828611,34.997627678942806,24.19783811727541,5.040205217734836,-26.312902207954096,-39.850707713607676,1.5564944625831254,0.4618604506482029,-4.99946224767717,40.00228550144164,45349.0711714568,20307.457500725526,20307.457500725526,65656.52867218232,82726.64852188545,82726.64852188545,20307.457500725526,103034.10602261097,103034.10602261097,103034.10602261097,127828.31766161969,97770.03707580443,60392.4597252955,41530.64150056548,24794.211639008714,0.0,66324.85313957419,21075.079893157406,1535.1132315612344,0.0,0.8869131613468356,2.8107649707267983,0.0014959162575277712,354663.423920549,1554631.7744857685,4.383400344192341,1554631.7744857685,4.383400344192341,0.85,0.09541191103009296,4.296143414572793,1.2674484460381792,1.0,0.0,4.296143414573208,1.284446781759239,1.2847530384407686,3.3447422466881744,19343.98447513132,1972.5374592884748,3099.015535412006,3099.015535412006,6.552873733182399,4.987949614828611,-0.9858154896406592,5.97376510446927,3.382527605368818,3.382527605368818,0.966436458676805,0.0,0.0,0.00023842228628792497,8.019836674194863e-05,0.00015822391954597634,0.0006797526499853416,0.09541191102502146,0.076605232620858,0.018806678404163456,0.09541179774010275,0.07660523262492985,0.0188066784051631,0.40330644755972833,0.40330644755972833,0.09901222668588605,0.0,5.452377756492524,5.504571902498412,5.239895715729631,5.461322698325375,5.469667474269556,5.427335000082621,24794.211639008714,21075.079893157406,0.85,0.9899234685678769,0.6837417502610086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502695592993453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.726382219544,1535.1132315612344,0.40330644755972833,0.09901222668588605,6.112885165565336,3.382527605368818
2835.0,-29.79797514600163,4.9903440816809175,34.997883271279306,24.198015150055312,5.040698538386719,-26.314079034358976,-39.851766627375014,1.5568024267255691,0.4635068414610828,-4.998814560431588,40.0027002928969,45347.46381361541,20312.663977723125,20312.663977723125,65660.12779133854,82725.27767535984,82725.27767535984,20312.663977723125,103037.94165308296,103037.94165308296,103037.94165308296,127832.97006138688,97769.46569787354,60391.651836049336,41530.90429091579,24795.02840830392,0.0,66325.9326992197,21075.77414705833,1535.1389696448587,0.0,0.8869149540301922,2.8108188867898556,0.0014959162575277712,354672.3774910403,1554649.6600281016,4.383340115251505,1554649.6600281016,4.383340115251505,0.85,0.09541534831217027,4.296143414572793,1.267446526703425,1.0,0.0,4.296143414573013,1.2844454114734054,1.284751624483217,3.3447458149619815,19343.871426940328,1972.5259315811545,3099.015535412006,3099.015535412006,6.554553775421009,4.9903440816809175,-0.9836963804196124,5.97404046210053,3.3832388776417184,3.3832388776417184,0.9666396793262052,0.0,0.0,0.0002383885419673131,8.018876922333307e-05,0.00015819977274398,0.0006796489118609621,0.09541534830588266,0.0766056076628841,0.01880974064299857,0.09541542051549158,0.07660560766793217,0.018809740644238092,0.4033054200511905,0.4033054200511905,0.09902761145714384,0.0,5.454113275487998,5.49562753846601,5.285116047939141,5.462321401892666,5.4610936053485375,5.467321861646099,24795.02840830392,21075.77414705833,0.85,0.9899616201267684,0.6837063870516653,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502777534248248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.705762854805,1535.1389696448587,0.4033054200511905,0.09902761145714384,6.112885165565336,3.3832388776417184
2836.0,-29.799329360322126,4.9926953908281515,34.99813558415158,24.198165989387803,5.041157342925621,-26.315252139957057,-39.852817298937566,1.5570801225419646,0.4651074348284965,-4.998206766582961,40.003115949327935,45345.85708946636,20317.842902331853,20317.842902331853,65663.6999917982,82723.94271043758,82723.94271043758,20317.842902331853,103041.78561276942,103041.78561276942,103041.78561276942,127837.66685990359,97768.91186423687,60390.82624318541,41531.20624561273,24795.881247134166,0.0,66327.0874927469,21076.49906006404,1535.1677465905757,0.0,0.8869165406855952,2.8108687564707844,0.0014959162575277712,354680.7797401142,1554667.5830236366,4.3832868083880685,1554667.5830236366,4.3832868083880685,0.85,0.09541879932381972,4.296143414572793,1.2674446035223088,1.0,0.0,4.296143414573427,1.284444182299321,1.2847503519303078,3.344749015782174,19343.761849920724,1972.5147578348085,3099.015535412006,3099.015535412006,6.556224926968832,4.9926953908281515,-0.9816281458390996,5.974323536667251,3.383941124500212,3.383941124500212,0.9668403212857749,0.0,0.0,0.00023835499940786156,8.017924745777293e-05,0.00015817575195008863,0.0006795457150854729,0.09541879931835334,0.07660602014792126,0.018812779170432094,0.0954190727223578,0.07660602015230983,0.018812779171509895,0.4033043918008773,0.4033043918008773,0.09904282257144793,0.0,5.455716650607087,5.486772193740137,5.329300407779613,5.4633142014114355,5.452517727524992,5.507282802079942,24795.881247134166,21076.49906006404,0.85,0.9899982416532124,0.6836702590691185,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450285901200411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.685253358315,1535.1677465905757,0.4033043918008773,0.09904282257144793,6.112885165565336,3.383941124500212
2837.0,-29.80067636314436,4.995003303788386,34.9983843040866,24.198237165715568,5.041520890047197,-26.316428280332616,-39.85387970516456,1.5572728072171689,0.46708922240100037,-4.997666723467076,40.003515915655335,45344.33558428787,20323.050444771758,20323.050444771758,65667.38602905962,82722.67510828207,82722.67510828207,20323.050444771758,103045.72555305382,103045.72555305382,103045.72555305382,127842.40905924648,97768.38115281722,60390.04162874398,41531.48836008138,24796.683506192658,0.0,66328.17186627403,21077.180980263758,1535.1952448483376,0.0,0.8869178395702215,2.8109057597959346,0.0014959162575277712,354688.24552219844,1554684.8296134805,4.3832431698562715,1554684.8296134805,4.3832431698562715,0.85,0.09542223823799606,4.296143414572793,1.2674428385915237,1.0,0.0,4.296143414571556,1.2844433502348602,1.2847494768167316,3.3447511825159464,19343.65684767495,1972.504050585567,3099.015535412006,3099.015535412006,6.557905313007687,4.995003303788386,-0.9796275403119887,5.974630844100375,3.384634342895762,3.384634342895762,0.9670383836845035,0.0,0.0,0.00023832163978341074,8.016962040899238e-05,0.00015815201937441836,0.0006794437565367962,0.09542223823354591,0.0766064490123376,0.018815789221208315,0.09542217778934399,0.07660644901591024,0.018815789222085825,0.403303362394739,0.403303362394739,0.09905786205808682,0.0,5.457314711409481,5.478049954226947,5.372912379332263,5.464755945868092,5.444197967521063,5.548474152912149,24796.683506192658,21077.180980263758,0.85,0.9900376292814668,0.6836361429606076,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502940013991417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.664858093227,1535.1952448483376,0.403303362394739,0.09905786205808682,6.112885165565336,3.384634342895762
2838.0,-29.802015355506335,4.997269487247357,34.998629380212485,24.19836149727928,5.041946373452393,-26.317591015672168,-39.85492492849005,1.557522033599754,0.46857771362238054,-4.997080517681194,40.00390721438715,45342.77515997894,20328.057984923562,20328.057984923562,65670.8331449025,82721.36952226133,82721.36952226133,20328.057984923562,103049.4275071849,103049.4275071849,103049.4275071849,127846.86498308214,97767.83575798135,60389.24139561917,41531.77151373575,24797.437475897237,0.0,66329.20898963299,21077.82185451265,1535.2190135976552,0.0,0.8869194045387858,2.810954580821153,0.0014959162575277712,354696.349615943,1554701.7025956288,4.383190591837282,1554701.7025956288,4.383190591837282,0.85,0.09542556988439012,4.296143414572793,1.267440970358439,1.0,0.0,4.296143414572576,1.2844422533826947,1.2847483371127109,3.3447540387732584,19343.548940287845,1972.4930470943539,3099.015535412006,3099.015535412006,6.559521161684335,4.997269487247357,-0.9776259418103734,5.974895429057731,3.3853183889568133,3.3853183889568133,0.9672338254162324,0.0,0.0,0.00023828848280750564,8.016015010675396e-05,0.00015812833270075166,0.0006793419951897098,0.09542556987898233,0.07660681351075696,0.01881875636822537,0.09542548090617764,0.0766068135150983,0.018818756369291822,0.40330233423542705,0.40330233423542705,0.09907275897394399,0.0,5.45875699326092,5.469415078270913,5.4153753972873915,5.465658231303564,5.436000693967571,5.586425961774921,24797.437475897237,21077.82185451265,0.85,0.990074118857148,0.6836019281801755,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503020585481157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.644562158011,1535.2190135976552,0.40330233423542705,0.09907275897394399,6.112885165565336,3.3853183889568133
2839.0,-29.80334646375801,4.999494395381728,34.998871113300645,24.198477377090626,5.042357752352679,-26.31874806504085,-39.8559654719196,1.557759353617297,0.46992189988043265,-4.99651875033958,40.00429998685229,45341.23044286457,20333.011023875613,20333.011023875613,65674.24146674019,82720.08852526943,82720.08852526943,20333.011023875613,103053.09954914504,103053.09954914504,103053.09954914504,127851.32504324854,97767.3054656117,60388.44738312818,41532.0645360928,24798.225494103488,0.0,66330.2900301963,21078.491669987965,1535.2453543501858,0.0,0.8869208398801998,2.811002441262333,0.0014959162575277712,354704.11599293404,1554718.639265022,4.383142368993522,1554718.639265022,4.383142368993522,0.85,0.09542890419795966,4.296143414572793,1.2674391592713077,1.0,0.0,4.296143414573717,1.2844412117909547,1.284747252938542,3.344756751134203,19343.444020951894,1972.4823482995616,3099.015535412006,3099.015535412006,6.561119423743833,4.999494395381728,-0.9756649222627365,5.975159317644464,3.3859936931399166,3.3859936931399166,0.9674267694685476,0.0,0.0,0.00023825552527521497,8.015072323421882e-05,0.00015810480204099615,0.0006792409041007606,0.09542890419302337,0.07660720372306401,0.01882170046995936,0.09542889740034094,0.07660720372702673,0.01882170047093293,0.40330130655880564,0.40330130655880564,0.09908750120463855,0.0,5.460077657766533,5.460876869080266,5.456824773455878,5.466440650220022,5.42780216646139,5.623770925280496,24798.225494103488,21078.491669987965,0.85,0.9901093668796346,0.6835674986830808,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503100678668657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.624381798922,1535.2453543501858,0.40330130655880564,0.09908750120463855,6.112885165565336,3.3859936931399166
2840.0,-29.804670395159633,5.001679056455025,34.99910962328084,24.19861574834215,5.042792618089414,-26.31989630531542,-39.85699707465244,1.558018528226976,0.4709723495749927,-4.995946451390985,40.00468956676509,45339.6794369085,20337.840671204456,20337.840671204456,65677.52010811295,82718.80303354365,82718.80303354365,20337.840671204456,103056.6437047481,103056.6437047481,103056.6437047481,127855.65186446546,97766.777731849,60387.65413513506,41532.359551904374,24799.00815971736,0.0,66331.36771162173,21079.156935759755,1535.2712223400533,0.0,0.8869223403034436,2.8110553646866427,0.0014959162575277712,354712.02810555714,1554735.4384067005,4.383091959723547,1554735.4384067005,4.383091959723547,0.85,0.0954321863094631,4.296143414572793,1.2674373119184748,1.0,0.0,4.296143414572969,1.2844400676410348,1.28474606641543,3.344759730567238,19343.33960784111,1972.4717011253701,3099.015535412006,3099.015535412006,6.562677869409453,5.001679056455025,-0.9737230963417263,5.975402152796751,3.3866603229058643,3.3866603229058643,0.9676172351159612,0.0,0.0,0.0002382227496033727,8.014137837219863e-05,0.00015808137123117408,0.0006791402419814455,0.09543218630429026,0.07660757594314815,0.0188246103611421,0.09543246345982258,0.07660757594730064,0.01882461036216245,0.4033002793762031,0.4033002793762031,0.09910208650161328,0.0,5.461226749860828,5.452415691000226,5.497087159061664,5.466918800965971,5.419669067246616,5.65930190885399,24799.00815971736,21079.156935759755,0.85,0.9901427088560663,0.683533010114077,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503180301096659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.604314751761,1535.2712223400533,0.4033002793762031,0.09910208650161328,6.112885165565336,3.3866603229058643
2841.0,-29.80598645200704,5.003822688998034,34.9993447104175,24.198642814904474,5.043099224700618,-26.321050284172298,-39.858044603001304,1.5581630568477007,0.4724926998010801,-4.99547088132218,40.00506688241105,45338.23516812171,20342.764094838894,20342.764094838894,65680.9992629606,82717.5910248605,82717.5910248605,20342.764094838894,103060.35511969941,103060.35511969941,103060.35511969941,127860.1244684755,97766.26470224634,60386.90884542923,41532.617618685676,24799.76934877608,0.0,66332.38696746176,21079.80394645967,1535.2981264402094,0.0,0.8869233932295355,2.8110908883372856,0.0014959162575277712,354718.6030333178,1554751.7088296202,4.3830565849504834,1554751.7088296202,4.3830565849504834,0.8500000000000001,0.09543550035638987,4.296143414572793,1.2674356502899897,1.0,0.0,4.296143414574442,1.2844394591267296,1.2847454159112934,3.3447613151760955,19343.238103975855,1972.461350611662,3099.015535412006,3099.015535412006,6.564266575105883,5.003822688998034,-0.9718646270363847,5.975687316034419,3.3873185196552784,3.3873185196552784,0.9678052913300795,0.0,0.0,0.00023819017299326703,8.013189027727151e-05,0.0001580582827159955,0.0006790410504090088,0.0954355003526784,0.07660799965291991,0.018827500699758498,0.0954354551294293,0.07660799965589916,0.01882750070049071,0.403299251569897,0.403299251569897,0.09911650187376879,0.0,5.462392915186342,5.444080038093489,5.536921705733903,5.467963581123286,5.41165022846252,5.697238813745173,24799.76934877608,21079.80394645967,0.85,0.9901799447557844,0.683500733817428,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450325949505696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.584347110558,1535.2981264402094,0.403299251569897,0.09911650187376879,6.112885165565336,3.3873185196552784
2842.0,-29.807295351883546,5.005927320328124,34.999576284778925,24.198749928642087,5.043497157723656,-26.322188686883297,-39.859067055489845,1.558390492705592,0.47343443168375643,-4.99492467930803,40.005434732854766,45336.71319500379,20347.44424038932,20347.44424038932,65684.1574353931,82716.33028762786,82716.33028762786,20347.44424038932,103063.77452801718,103063.77452801718,103063.77452801718,127864.24317059843,97765.73930478904,60386.12221208803,41532.9078807789,24800.46864258125,0.0,66333.37652336014,21080.398346194062,1535.3199683101468,0.0,0.8869248395390639,2.811142193849529,0.0014959162575277712,354726.154591205,1554767.5712225512,4.383007993910973,1554767.5712225512,4.383007993910973,0.85,0.09543867895198026,4.296143414572793,1.2674338639294729,1.0,0.0,4.296143414572681,1.2844384625941525,1.2847443775292993,3.3447639102117552,19343.134153107458,1972.4507505730762,3099.015535412006,3099.015535412006,6.565776779071287,5.005927320328124,-0.9699890078808906,5.975916328209014,3.3879679805665113,3.3879679805665113,0.9679908515904317,0.0,0.0,0.00023815777761161574,8.012263031096532e-05,0.0001580351473006504,0.0006789416573467305,0.09543867894699751,0.07660833524576706,0.01883034370123045,0.09543871029812734,0.0766083352497667,0.018830343702213568,0.4032982252390364,0.4032982252390364,0.09913078219209735,0.0,5.463378807773438,5.435817800674386,5.575539920795393,5.468359110991798,5.403816596976299,5.731123491793994,24800.46864258125,21080.398346194062,0.85,0.9902127839408505,0.6834675931058309,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503338218800745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.564493091875,1535.3199683101468,0.4032982252390364,0.09913078219209735,6.112885165565336,3.3879679805665113
2843.0,-29.808596990113536,5.0079926989834345,34.99980459289327,24.198809719551377,5.043828078299748,-26.323327255185166,-39.86009705169124,1.5585583433535233,0.47463468509880613,-4.994441890911412,40.00580273900413,45335.258072332006,20352.154561362702,20352.154561362702,65687.41263369471,82715.15454333248,82715.15454333248,20352.154561362702,103067.30910469519,103067.30910469519,103067.30910469519,127868.51608371333,97765.26683295952,60385.37036188195,41533.218301197296,24801.206979018138,0.0,66334.42528021544,21081.025932165416,1535.345551666118,0.0,0.8869259628231133,2.8111827392868687,0.0014959162575277712,354732.8295242936,1554783.440452186,4.3829702554939525,1554783.440452186,4.3829702554939525,0.85,0.09544189836198017,4.296143414572793,1.2674322308739647,1.0,0.0,4.296143414571124,1.2844377442827,1.284743617670779,3.3447657807440043,19343.040673673382,1972.4412183236257,3099.015535412006,3099.015535412006,6.567296720136299,5.0079926989834345,-0.9681758628042916,5.976168561787726,3.388609248832752,3.388609248832752,0.968174071095072,0.0,0.0,0.00023812556598161525,8.011330302430076e-05,0.0001580122629573145,0.0006788433429258112,0.0954418983580423,0.07660872724890377,0.01883317110913853,0.09544179803619587,0.07660872725206457,0.018833171109915593,0.40329719898530325,0.40329719898530325,0.09914490723294442,0.0,5.464336129006824,5.427696370137028,5.613436743357909,5.469076576010195,5.396136876344315,5.766011235378073,24801.206979018138,21081.025932165416,0.85,0.9902462010669789,0.6834348512227703,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450341651523838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.544738582616,1535.345551666118,0.40329719898530325,0.09914490723294442,6.112885165565336,3.388609248832752
2844.0,-29.80989139690162,5.01001960058863,35.00002947504324,24.198854492884152,5.044153535286613,-26.324459860213366,-39.861126070003934,1.5587219985809397,0.4755372311664132,-4.9939613235918365,40.0061595603109,45333.83222131627,20356.771807376437,20356.771807376437,65690.6040286927,82713.93748578809,82713.93748578809,20356.771807376437,103070.70929316453,103070.70929316453,103070.70929316453,127872.60694449079,97764.74757667902,60384.64231213185,41533.45029394129,24801.897651326264,0.0,66335.34794526755,21081.613003627324,1535.368528062117,0.0,0.8869271152693721,2.811226914550518,0.0014959162575277712,354739.4738471147,1554798.8274838496,4.382931537396189,1554798.8274838496,4.382931537396189,0.85,0.09544505546318503,4.296143414572793,1.2674306181492283,1.0,0.0,4.296143414572134,1.2844370452107212,1.2847428772913427,3.344767601177354,19342.937937848288,1972.4307421849753,3099.015535412006,3099.015535412006,6.5687866274829965,5.01001960058863,-0.9663884689630242,5.976408069551654,3.3892421835943174,3.3892421835943174,0.9683549095983764,0.0,0.0,0.0002380935372882971,8.010398559540642e-05,0.00015798955169289068,0.0006787457720767201,0.09544505545915088,0.07660909100878527,0.018835964450365617,0.09544485014407132,0.07660909101202326,0.01883596445116177,0.4032961758273979,0.4032961758273979,0.09915889003280473,0.0,5.465188043915475,5.419649088105814,5.650493948332155,5.469498554758275,5.388381775256221,5.799703453503753,24801.897651326264,21081.613003627324,0.85,0.9902805376538188,0.6834038506697913,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503494378095019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.525085918347,1535.368528062117,0.4032961758273979,0.09915889003280473,6.112885165565336,3.3892421835943174
2845.0,-29.811178141526312,5.012009096058639,35.00025111904323,24.198930628504627,5.044512141207321,-26.32558225296537,-39.862134657427646,1.5589162526288833,0.47610535625778994,-4.993464306002172,40.006515000656115,45332.35118633821,20361.260543598906,20361.260543598906,65693.61172993711,82712.7129698426,82712.7129698426,20361.260543598906,103073.97351344151,103073.97351344151,103073.97351344151,127876.56457067309,97764.23187921764,60383.87009563778,41533.73531508873,24802.591057231573,0.0,66336.3263723203,21082.202398646838,1535.391358238322,0.0,0.8869283563404962,2.811277373605269,0.0014959162575277712,354746.34571407415,1554814.1550794025,4.382889841894478,1554814.1550794025,4.382889841894478,0.85,0.09544816357913932,4.296143414572793,1.2674288746481759,1.0,0.0,4.296143414573524,1.2844362026714053,1.2847419936590425,3.3447697952125273,19342.835906142205,1972.4203378464824,3099.015535412006,3099.015535412006,6.5702350668893725,5.012009096058639,-0.9646150659952681,5.976624162053907,3.38986695341019,3.38986695341019,0.9685334152600543,0.0,0.0,0.0002380617021204578,8.009485413376092e-05,0.00015796684798669686,0.0006786482336988692,0.09544816357483352,0.07660943674217952,0.018838726832654,0.09544811609858028,0.07660943674563547,0.018838726833503856,0.4032951542302105,0.4032951542302105,0.09917273336762365,0.0,5.465878281359267,5.411664201661779,5.686474054587222,5.469569662259971,5.380677771276908,5.831403825037114,24802.591057231573,21082.202398646838,0.85,0.9903112717038945,0.6833714446577152,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503571809164169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.505534736021,1535.391358238322,0.4032951542302105,0.09917273336762365,6.112885165565336,3.38986695341019
2846.0,-29.812458115439803,5.013961244788177,35.00046960414076,24.19897218877452,5.044822964051885,-26.32670333003371,-39.86315428102387,1.5590681786284664,0.47682999692017347,-4.993010134284652,40.006866273175895,45330.950527897636,20365.742152455452,20365.742152455452,65696.6926803531,82711.54538931673,82711.54538931673,20365.742152455452,103077.28754177218,103077.28754177218,103077.28754177218,127880.578374103,97763.74956593782,60383.154704443965,41533.994290548726,24803.290832330822,0.0,66337.28512287955,21082.7972074812,1535.4155940620853,0.0,0.8869293946231097,2.8113207996074987,0.0014959162575277712,354752.62527657766,1554829.3030587027,4.382854959414333,1554829.3030587027,4.382854959414333,0.85,0.09545127557587,4.296143414572793,1.2674273168714718,1.0,0.0,4.296143414571741,1.2844355576893338,1.2847413078512355,3.3447714747958575,19342.740479558805,1972.410607043058,3099.015535412006,3099.015535412006,6.571681206415084,5.013961244788177,-0.9628907753645644,5.976852020152742,3.3904838172112908,3.3904838172112908,0.9687096620603688,0.0,0.0,0.00023803003835636683,8.008562373192021e-05,0.00015794441462444662,0.0006785518567573711,0.09545127557216661,0.07660980875492565,0.018841466817240957,0.09545120888360542,0.07660980875789802,0.018841466817971986,0.403294132302075,0.403294132302075,0.09918642449122382,0.0,5.466501703141262,5.403783619012643,5.721687580100877,5.469840131204819,5.3731322987825365,5.863466810655666,24803.290832330822,21082.7972074812,0.85,0.9903434027886451,0.6833404539231455,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450364878266659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.486093905476,1535.4155940620853,0.403294132302075,0.09918642449122382,6.112885165565336,3.3904838172112908
2847.0,-29.813730664112477,5.015876842609474,35.00068486037426,24.199013190250867,5.045136443239544,-26.327817457278666,-39.864161506388314,1.5592232363882814,0.4773450100781247,-4.99255463915119,40.007209190057985,45329.52918287007,20370.12826144433,20370.12826144433,65699.6574443144,82710.36398048168,82710.36398048168,20370.12826144433,103080.49224192601,103080.49224192601,103080.49224192601,127884.44994153778,97763.25137654346,60382.41657885662,41534.26088631871,24803.957699611765,0.0,66338.21858593047,21083.36404467,1535.4379876345458,0.0,0.8869304698545165,2.8113671180920368,0.0014959162575277712,354758.92322477966,1554844.0908241363,4.382818835649041,1554844.0908241363,4.382818835649041,0.8500000000000001,0.09545433022653803,4.296143414572793,1.2674256667820738,1.0,0.0,4.296143414573208,1.284434897677935,1.2847406072514482,3.344773193518468,19342.64191185648,1972.4005559346444,3099.015535412006,3099.015535412006,6.57309652974559,5.015876842609474,-0.9611889441848351,5.977065786794309,3.391092730571466,3.391092730571466,0.9688836373061331,0.0,0.0,0.00023799856212268687,8.007650653373914e-05,0.00015792205558894773,0.0006784557991342563,0.09545433022272687,0.07661015673656488,0.01884417348616199,0.09545428937911775,0.07661015673962367,0.01884417348691436,0.40329311111368704,0.40329311111368704,0.09919997132668817,0.0,5.467012547068691,5.395978664142376,5.756019237979274,5.469899649229319,5.365632230237225,5.894271314764524,24803.957699611765,21083.36404467,0.85,0.9903741590409318,0.683309412720406,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503725351916148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.46674582336,1535.4379876345458,0.40329311111368704,0.09919997132668817,6.112885165565336,3.391092730571466
2848.0,-29.814996257447927,5.017756556169052,35.000897002784896,24.19905908117073,5.04545158689283,-26.32892515737618,-39.86516394708303,1.559380486803718,0.47772323083904666,-4.992104572060075,40.00754900033662,45328.11880808472,20374.43437285067,20374.43437285067,65702.55318093539,82709.1964507565,82709.1964507565,20374.43437285067,103083.63082360716,103083.63082360716,103083.63082360716,127888.25510209533,97762.7647902453,60381.68714749841,41534.530714163215,24804.62427848816,0.0,66339.15499265137,21083.930636714937,1535.4605571227723,0.0,0.8869315287144736,2.811414591655762,0.0014959162575277712,354765.1462078001,1554858.744726906,4.3827832619616,1554858.744726906,4.3827832619616,0.85,0.09545735258088744,4.296143414572793,1.2674240694427867,1.0,0.0,4.296143414573604,1.284434227052275,1.2847398962607846,3.344774939883274,19342.545639848424,1972.3907389218973,3099.015535412006,3099.015535412006,6.574486039206621,5.017756556169052,-0.9595131494276217,5.977269705596673,3.391693871322204,3.391693871322204,0.9690553918063439,0.0,0.0,0.0002379672617310133,8.00674335980991e-05,0.0001578998281329142,0.0006783603067953952,0.0954573525771227,0.07661050094158812,0.01884685163553458,0.09545741832112238,0.07661050094460956,0.01884685163627789,0.40329208985146053,0.40329208985146053,0.09921337270735768,0.0,5.467409606925571,5.3882545040531795,5.789441927879636,5.469827802899147,5.358220716630285,5.924045451687505,24804.62427848816,21083.930636714937,0.85,0.990403829958544,0.6832785074381168,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503801477745457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.447503827767,1535.4605571227723,0.40329208985146053,0.09921337270735768,6.112885165565336,3.391693871322204
2849.0,-29.816255189184993,5.01960083259136,35.00110608218108,24.1990917705931,5.0457497375524945,-26.330028560472567,-39.86616568928582,1.5595231088229156,0.4780411709386385,-4.991672270364936,40.00788406303607,45326.73617297901,20378.686829323004,20378.686829323004,65705.423002302,82708.04534220905,82708.04534220905,20378.686829323004,103086.73217153206,103086.73217153206,103086.73217153206,127892.01718748358,97762.2844189254,60380.97524962133,41534.7879658934,24805.285015951526,0.0,66340.07298184493,21084.492263558797,1535.4832632215466,0.0,0.8869325144128407,2.811460784244505,0.0014959162575277712,354771.1236330852,1554873.1939983307,4.382750146278609,1554873.1939983307,4.382750146278609,0.85,0.09546034992251536,4.296143414572793,1.2674225270515311,1.0,0.0,4.296143414572651,1.2844336244761259,1.2847392535523245,3.3447765090430694,19342.45059748542,1972.3810472980497,3099.015535412006,3099.015535412006,6.5758582351261765,5.01960083259136,-0.957870430404804,5.977471262996164,3.392287379650359,3.392287379650359,0.9692249656143883,0.0,0.0,0.00023793612985502642,8.005836793373801e-05,0.0001578777619212884,0.0006782655071856345,0.09546034991895251,0.07661084768795756,0.018849502230994946,0.09546050444206886,0.0766108476908169,0.018849502231698456,0.40329106822841,0.40329106822841,0.0992266254679059,0.0,5.467711824128685,5.380613582822207,5.822041833838057,5.469713441303554,5.350878640817257,5.953318096604164,24805.285015951526,21084.492263558797,0.85,0.990433384363074,0.6832482108571606,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503877188251957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.428358752479,1535.4832632215466,0.40329106822841,0.0992266254679059,6.112885165565336,3.392287379650359
2850.0,-29.817507627790935,5.021410186269086,35.00131208872772,24.199121246952586,5.046034160483731,-26.33112749156671,-39.86716289129106,1.5596540242422547,0.478429845826156,-4.991253169431531,40.00821271329622,45325.36365782013,20382.87755867289,20382.87755867289,65708.24121649303,82706.93974847943,82706.93974847943,20382.87755867289,103089.81730715232,103089.81730715232,103089.81730715232,127895.74583988388,97761.84083927714,60380.26474854347,41535.084545259626,24805.92853273156,0.0,66341.01307799119,21085.039252821825,1535.5053558562781,0.0,0.8869334561836222,2.8115045161852015,0.0014959162575277712,354776.9186072012,1554887.3668377844,4.3827185064406935,1554887.3668377844,4.3827185064406935,0.85,0.09546331191191118,4.296143414572793,1.2674209972983226,1.0,0.0,4.296143414572205,1.2844330762968508,1.284738665464749,3.344777936550034,19342.362834423384,1972.372097956324,3099.015535412006,3099.015535412006,6.577210512745313,5.021410186269086,-0.9562577757295418,5.977667961998628,3.3928733306313705,3.3928733306313705,0.9693923801803915,0.0,0.0,0.00023790516226950508,8.004934430017358e-05,0.0001578558179693315,0.000678171232820945,0.09546331190846513,0.07661118835839621,0.018852123550068912,0.09546346419814421,0.07661118836116174,0.018852123550749438,0.40329004621708425,0.40329004621708425,0.0992397316985912,0.0,5.467953176914023,5.373089493326972,5.853854562523452,5.469683015257715,5.343796480057563,5.981954895429851,24805.92853273156,21085.039252821825,0.85,0.9904618299881212,0.6832178399888944,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503952500995585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.409304944764,1535.5053558562781,0.40329004621708425,0.0992397316985912,6.112885165565336,3.3928733306313705
2851.0,-29.818752999192224,5.023184618644429,35.00151489567866,24.199091421347134,5.046260897461841,-26.332225829960734,-39.86815995359791,1.5597337282133836,0.4788045059185606,-4.990877394867587,40.00853152596418,45324.02313701501,20387.068114958834,20387.068114958834,65711.09125197385,82705.82707111098,82705.82707111098,20387.068114958834,103092.89518606981,103092.89518606981,103092.89518606981,127899.44045031402,97761.36222265303,60379.55828848366,41535.33770463263,24806.545264244207,0.0,66341.88296887683,21085.563474607574,1535.5269625869685,0.0,0.8869342132528282,2.8115433858370364,0.0014959162575277712,354782.11456399556,1554901.1155304501,4.382693071890966,1554901.1155304501,4.382693071890966,0.8499999999999999,0.09546626095126587,4.296143414572793,1.2674195263395087,1.0,0.0,4.296143414571569,1.2844327671939566,1.2847383167396473,3.344778741481648,19342.268139230222,1972.3624417339481,3099.015535412006,3099.015535412006,6.578562734519634,5.023184618644429,-0.9546930673041167,5.977877685948545,3.39345182037847,3.39345182037847,0.9695576629652771,0.0,0.0,0.0002378743731081943,8.004032287077815e-05,0.00015783405023741615,0.0006780777155228268,0.09546626094827561,0.07661154050902476,0.018854720439250846,0.09546620881345369,0.07661154051142444,0.018854720439841426,0.40328902588898285,0.40328902588898285,0.09925269468323558,0.0,5.468163202322387,5.365650906066662,5.885157569452588,5.469681900786156,5.336616966770237,6.011134538875524,24806.545264244207,21085.563474607574,0.85,0.9904918026339574,0.6831886752186097,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504027426042834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.390339251719,1535.5269625869685,0.40328902588898285,0.09925269468323558,6.112885165565336,3.39345182037847
2852.0,-29.81999161833272,5.024925367848896,35.00171452453523,24.199101828876906,5.046531335422168,-26.333313719849738,-39.86914790058506,1.5598534369225392,0.4788551709538069,-4.9904708798542385,40.00884456584784,45322.67331531066,20391.110095463904,20391.110095463904,65713.78341077457,82704.69961915181,82704.69961915181,20391.110095463904,103095.80971461572,103095.80971461572,103095.80971461572,127902.94320221899,97760.88479725334,60378.85849334028,41535.58478212562,24807.13348760326,0.0,66342.71826972888,21086.06346446277,1535.546312265529,0.0,0.8869351474937496,2.811590067982718,0.0014959162575277712,354787.73564620176,1554914.6153630647,4.3826616851086495,1554914.6153630647,4.3826616851086495,0.8500000000000001,0.09546913308191746,4.296143414572793,1.267418042193167,1.0,0.0,4.296143414572229,1.2844322706930933,1.284737780791127,3.3447800344151646,19342.17367972304,1972.352809544854,3099.015535412006,3099.015535412006,6.579867013397516,5.024925367848896,-0.9531316562829284,5.978057024131824,3.3940227911221466,3.3940227911221466,0.9697207974634704,0.0,0.0,0.00023784375452326427,8.003138484392437e-05,0.0001578123696793399,0.0006779845727360232,0.09546913307849983,0.07661184992035175,0.018857283158148073,0.09546909749193526,0.07661184992309432,0.018857283158823145,0.4032880070785368,0.4032880070785368,0.09926553335641314,0.0,5.468248857823255,5.358279308153158,5.915554306330137,5.469326050808036,5.329571935846104,6.037963334533231,24807.13348760326,21086.06346446277,0.85,0.9905199112222497,0.6831597272068768,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504101929038729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.371473390387,1535.546312265529,0.4032880070785368,0.09926553335641314,6.112885165565336,3.3940227911221466
2853.0,-29.8212235600706,5.02663277447488,35.00191119154632,24.199104064051085,5.046786539883989,-26.334397122678457,-39.87013507923109,1.5599601024750156,0.47885962981740704,-4.990085831458679,40.0091575487032,45321.35118019472,20395.111204881905,20395.111204881905,65716.46238507662,82703.60249295291,82703.60249295291,20395.111204881905,103098.71369783481,103098.71369783481,103098.71369783481,127906.45739478653,97760.42824389813,60378.176931067166,41535.8347920344,24807.74369695172,0.0,66343.57848898612,21086.58214240896,1535.5674700807024,0.0,0.8869359727900741,2.8116348542188354,0.0014959162575277712,354793.05996341957,1554928.112824898,4.3826339584692455,1554928.112824898,4.3826339584692455,0.85,0.09547200334886916,4.296143414572793,1.2674165871692824,1.0,0.0,4.296143414571021,1.2844318348289574,1.2847373057104374,3.344781169445939,19342.083349788845,1972.3435984550124,3099.015535412006,3099.015535412006,6.581158103865531,5.02663277447488,-0.9516042338378083,5.978237008312688,3.394586558163235,3.394586558163235,0.9698818737609243,0.0,0.0,0.00023781330460478188,8.002245468992743e-05,0.00015779084991485444,0.0006778921207415458,0.09547200334571863,0.07661217818279037,0.018859825162928265,0.09547202253031856,0.07661217818531854,0.01885982516355061,0.40328698858717726,0.40328698858717726,0.09927823846870538,0.0,5.468250016982552,5.350993519824101,5.9451704749466785,5.468945461276064,5.322588235673209,6.064414175006334,24807.74369695172,21086.58214240896,0.85,0.9905474483259354,0.6831309406639655,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504176028812308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.352701286965,1535.5674700807024,0.40328698858717726,0.09927823846870538,6.112885165565336,3.394586558163235
2854.0,-29.822448652564688,5.028307190045872,35.00210485974895,24.199083737935894,5.04701718592133,-26.33547681613972,-39.87111785737795,1.560045349479652,0.47882223987892303,-4.98972120048015,40.00946353123564,45320.04128675978,20399.070131480934,20399.070131480934,65719.1114182407,82702.51421110795,82702.51421110795,20399.070131480934,103101.58434258887,103101.58434258887,103101.58434258887,127909.91936994377,97759.96698101576,60377.494056595315,41536.081027133834,24808.335027354904,0.0,66344.41605448874,21087.084773251667,1535.5880752680382,0.0,0.8869367195996433,2.811677809758066,0.0014959162575277712,354798.1020133971,1554941.3084816982,4.382608868699596,1554941.3084816982,4.382608868699596,0.85,0.0954748467512785,4.296143414572793,1.2674151618173348,1.0,0.0,4.296143414573201,1.2844314987526637,1.2847369306633767,3.3447820446204104,19341.992088065905,1972.3342923491616,3099.015535412006,3099.015535412006,6.582435582649939,5.028307190045872,-0.9501099827672803,5.9784171728131525,3.3951431681084885,3.3951431681084885,0.9700409051738539,0.0,0.0,0.00023778302754060964,8.001356525847674e-05,0.00015776946228213292,0.000677800236404076,0.09547484674831312,0.07661250529922435,0.018862341449088774,0.09547484264346374,0.07661250530160386,0.018862341449674636,0.4032859706424698,0.4032859706424698,0.09929080964230615,0.0,5.468178863602702,5.343785566006488,5.97410042420222,5.468543440359099,5.315652489588558,6.090558458628777,24808.335027354904,21087.084773251667,0.85,0.9905748716555969,0.6831025726345737,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504249729830185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.334021666873,1535.5880752680382,0.4032859706424698,0.09929080964230615,6.112885165565336,3.3951431681084885
