time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2855.0,-29.823667556575483,5.029949306017622,35.00229554614469,24.199067917093657,5.04725216182605,-26.336550505919693,-39.87209218377245,1.5601351111537956,0.47863035378139784,-4.989356206022462,40.00976401146537,45318.72238965906,20402.946083389936,20402.946083389936,65721.668473049,82701.4265261809,82701.4265261809,20402.946083389936,103104.37260957084,103104.37260957084,103104.37260957084,127913.28168904116,97759.5055213279,60376.80138473488,41536.3379295478,24808.909079470322,0.0,66345.24700901812,21087.572717549774,1535.60774937307,0.0,0.8869374881575636,2.8117228263143774,0.0014959162575277712,354803.1491458125,1554954.2669311846,4.382583048303636,1554954.2669311846,4.382583048303636,0.85,0.0954776464523395,4.296143414572793,1.2674137100903318,1.0,0.0,4.296143414574225,1.2844311412448441,1.2847365343806965,3.344782975605107,19341.90078740463,1972.3249822727057,3099.015535412006,3099.015535412006,6.583686286902533,5.029949306017622,-0.9486361707406896,5.978585476758312,3.3956926714298628,3.3956926714298628,0.970197906122818,0.0,0.0,0.00023775290694356166,8.000475317602474e-05,0.00015774815376753693,0.0006777086919694201,0.09547764644932964,0.07661281700361676,0.018864829445712883,0.09547767723674298,0.07661281700603191,0.018864829446307595,0.40328495299985206,0.40328495299985206,0.09930325177842489,0.0,5.4680109132947905,5.336647418742359,6.002252695798745,5.467986559803876,5.30879414397441,6.115599102722683,24808.909079470322,21087.572717549774,0.85,0.9906010066420529,0.6830741376770971,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504323021800196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.315438195237,1535.60774937307,0.40328495299985206,0.09930325177842489,6.112885165565336,3.3956926714298628
2856.0,-29.824879623912356,5.031559458698853,35.002483298306835,24.19904472716155,5.047466378660905,-26.337620117785775,-39.873069583531446,1.5602068725176494,0.478573525441675,-4.989011267321878,40.010059913905884,45317.448905960446,20406.78167825228,20406.78167825228,65724.23058421272,82700.39680564267,82700.39680564267,20406.78167825228,103107.17848389494,103107.17848389494,103107.17848389494,127916.65641818733,97759.09011788058,60376.14221812647,41536.60877750457,24809.477934292387,0.0,66346.08671179696,21088.056244148527,1535.6276488896644,0.0,0.886938171305071,2.811763743399466,0.0014959162575277712,354807.9189996043,1554967.0280396198,4.382560097373007,1554967.0280396198,4.382560097373007,0.85,0.09548042756913624,4.296143414572793,1.2674123259494081,1.0,0.0,4.296143414572782,1.2844308675432763,1.2847362221456964,3.344783688350625,19341.81859905658,1972.3166013936034,3099.015535412006,3099.015535412006,6.584923968617424,5.031559458698853,-0.9471946839233221,5.978754142622175,3.396235221731417,3.396235221731417,0.9703529204946906,0.0,0.0,0.0002377229587745075,7.999591419862505e-05,0.00015772704457588246,0.0006776180038547068,0.09548042756631629,0.07661313374589625,0.01886729382042004,0.09548037748709666,0.07661313374815897,0.01886729382097728,0.40328393502853455,0.40328393502853455,0.09931556279207954,0.0,5.467804336323468,5.32962670723839,6.029728466329118,5.467584792763546,5.302204727909157,6.140328831949432,24809.477934292387,21088.056244148527,0.85,0.9906270865637405,0.6830462978595326,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504395944241502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.296937863137,1535.6276488896644,0.40328393502853455,0.09931556279207954,6.112885165565336,3.396235221731417
2857.0,-29.826085786835627,5.033137939131151,35.00266804698382,24.198989231977635,5.047651779134932,-26.33868729647235,-39.874042792338855,1.5602532887552492,0.47840027469936786,-4.988688706016076,40.01034793073778,45316.18416463641,20410.582348124197,20410.582348124197,65726.7665127606,82699.3518838028,82699.3518838028,20410.582348124197,103109.93423192699,103109.93423192699,103109.93423192699,127919.957404407,97758.64452773187,60375.47680849454,41536.85302137481,24810.023172480018,0.0,66346.87619385483,21088.519696608015,1535.6467656472055,0.0,0.8869387692081029,2.811803575508681,0.0014959162575277712,354812.37946162256,1554979.4491487867,4.3825400103239,1554979.4491487867,4.3825400103239,0.85,0.09548318251968263,4.296143414572793,1.2674109879648312,1.0,0.0,4.296143414573647,1.2844307120368064,1.284736028325731,3.3447840933047415,19341.73043821327,1972.3076114894764,3099.015535412006,3099.015535412006,6.58615038062746,5.033137939131151,-0.9457867395416804,5.978924678672831,3.3967708666336174,3.3967708666336174,0.9705059618953192,0.0,0.0,0.00023769315994366113,7.9987114018471e-05,0.00015770604592519013,0.00067752779063982,0.09548318251704263,0.07661344893121246,0.018869733585830172,0.09548298308685116,0.07661344893333072,0.018869733586351908,0.4032829191599284,0.4032829191599284,0.0993277466348793,0.0,5.467548915978568,5.322686177162154,6.056627689765719,5.4670889807154595,5.295542074900311,6.164877580590883,24810.023172480018,21088.519696608015,0.85,0.9906535210597954,0.6830191075195441,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45044684583641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.278533862269,1535.6467656472055,0.4032829191599284,0.0993277466348793,6.112885165565336,3.3967708666336174
2858.0,-29.827285465261113,5.034685953336095,35.002849934919595,24.19897805610674,5.047888316635919,-26.339743524080582,-39.87500300919635,1.5603463754391587,0.4778134194395989,-4.9883333674241515,40.01063409862803,45314.89183409977,20414.238295406663,20414.238295406663,65729.13012950643,82698.27770687941,82698.27770687941,20414.238295406663,103112.51600228608,103112.51600228608,103112.51600228608,127923.07687635452,97758.1889745913,60374.80310174169,41537.095414277355,24810.56087406844,0.0,66347.6562883458,21088.976742958173,1535.6647709504189,0.0,0.8869395404367298,2.8118526288542376,0.0014959162575277712,354817.29322745703,1554991.7905941508,4.382514100284614,1554991.7905941508,4.382514100284614,0.85,0.09548587295801886,4.296143414572793,1.2674095290945848,1.0,0.0,4.296143414571609,1.2844303379811608,1.2847356161148198,3.3447850673827713,19341.640306173413,1972.298420579241,3099.015535412006,3099.015535412006,6.587330093100886,5.034685953336095,-0.9443789126777116,5.979064866013807,3.397299640661859,3.397299640661859,0.9706570401891026,0.0,0.0,0.00023766352472890488,7.997843219432862e-05,0.00015768509253457627,0.0006774377718687213,0.09548587295502078,0.07661373044621916,0.01887214250880162,0.09548585141267098,0.07661373044862467,0.01887214250939418,0.40328190515735707,0.40328190515735707,0.09933981208098515,0.0,5.467144021193633,5.31579216712953,6.082577003298411,5.46614678686376,5.288896636419338,6.187088646166956,24810.56087406844,21088.976742958173,0.85,0.9906774979940323,0.6829915986355571,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504540619931252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.26020774424,1535.6647709504189,0.40328190515735707,0.09933981208098515,6.112885165565336,3.397299640661859
2859.0,-29.82847897347511,5.036203353842614,35.00302908287262,24.198922456149035,5.048072660851907,-26.340799417502552,-39.87596685821188,1.5603931048628106,0.47732714496765993,-4.988024793804203,40.01091806262729,45313.64428996268,20417.91193921769,20417.91193921769,65731.55622918037,82697.2371566273,82697.2371566273,20417.91193921769,103115.149095845,103115.149095845,103115.149095845,127926.26480013099,97757.74185126288,60374.14898452669,41537.325407484655,24811.11570428598,0.0,66348.44111177063,21089.448348643084,1535.6848742985999,0.0,0.8869400818787345,2.811894922157167,0.0014959162575277712,354821.5603516587,1555004.0370663877,4.382495910128022,1555004.0370663877,4.382495910128022,0.85,0.0954885817187025,4.296143414572793,1.2674082323210318,1.0,0.0,4.296143414570631,1.2844301803511482,1.2847354205811188,3.3447854778671404,19341.55184198763,1972.2893997427902,3099.015535412006,3099.015535412006,6.588515515945352,5.036203353842614,-0.9430183816365627,5.979221735479177,3.397821854845569,3.397821854845569,0.9708062442415911,0.0,0.0,0.00023763404531231864,7.996971840602707e-05,0.00015766432690629157,0.0006773485597515165,0.09548858171617407,0.07661404711551555,0.018874534600658518,0.09548859593675413,0.07661404711754419,0.018874534601158316,0.40328089084280944,0.40328089084280944,0.09935174311468399,0.0,5.466679418897172,5.308965010041334,6.107949126715937,5.465351938771846,5.2822474991694435,6.210060652409993,24811.11570428598,21089.448348643084,0.85,0.9907023454921712,0.6829647167388195,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504612394227503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.24197132689,1535.6848742985999,0.40328089084280944,0.09935174311468399,6.112885165565336,3.397821854845569
2860.0,-29.82966624813591,5.037690854317363,35.00320539768205,24.198881803918653,5.04826178810244,-26.341849221256755,-39.87692602733148,1.5604447612069416,0.47690828266382823,-4.987711644461639,40.01119383306373,45312.404624822026,20421.4999430302,20421.4999430302,65733.90456785222,82696.24035325619,82696.24035325619,20421.4999430302,103117.74029628639,103117.74029628639,103117.74029628639,127929.37564714297,97757.33785780596,60373.50212930135,41537.59525389402,24811.635350856584,0.0,66349.2306047506,21089.890048228095,1535.702930880762,0.0,0.8869406762229035,2.811936868395943,0.0014959162575277712,354825.89079261787,1555015.930245853,4.382475942700304,1555015.930245853,4.382475942700304,0.85,0.09549123341647509,4.296143414572793,1.267406944888644,1.0,0.0,4.296143414572645,1.2844299993602457,1.28473520188305,3.3447859491857352,19341.4719111275,1972.2812490633908,3099.015535412006,3099.015535412006,6.58967330420795,5.037690854317363,-0.9416743369051881,5.979365191222551,3.3983374139205957,3.3983374139205957,0.9709535468344559,0.0,0.0,0.0002376047232055624,7.996104779814446e-05,0.00015764367540741794,0.0006772598379506295,0.09549123341385529,0.07661433703785615,0.018876896375999132,0.09549120714180882,0.07661433703995808,0.018876896376517002,0.40327987573841945,0.40327987573841945,0.09936354890179926,0.0,5.466159956418949,5.302242253510315,6.132615743547831,5.4646199271254545,5.2759509590453035,6.231912792351693,24811.635350856584,21089.890048228095,0.85,0.9907259506811174,0.6829379061643205,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504683800045244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.223818530161,1535.702930880762,0.40327987573841945,0.09936354890179926,6.112885165565336,3.3983374139205957
2861.0,-29.83084733724299,5.0391487453031845,35.00337892294306,24.198812792915874,5.048429859214857,-26.34289556287816,-39.87788079595191,1.5604780848340412,0.47627434690912196,-4.987418370722173,40.01146520715652,45311.174320475555,20425.053081701433,20425.053081701433,65736.22740217698,82695.21220612897,82695.21220612897,20425.053081701433,103120.2652878304,103120.2652878304,103120.2652878304,127932.41551853776,97756.8907645981,60372.85287887547,41537.81987302514,24812.15023070735,0.0,66349.97010373248,21090.327696101245,1535.7212208125839,0.0,0.8869411854214994,2.8119793099472092,0.0014959162575277712,354829.94641790044,1555027.6338908754,4.3824588358149565,1555027.6338908754,4.3824588358149565,0.8499999999999999,0.09549386819057219,4.296143414572793,1.2674056415213273,1.0,0.0,4.296143414573916,1.284429903763242,1.284735068799653,3.344786198130044,19341.38345290113,1972.2722288346306,3099.015535412006,3099.015535412006,6.5908198420780035,5.0391487453031845,-0.9403610704250358,5.97950981572822,3.3988464821535493,3.3988464821535493,0.9710989949010141,0.0,0.0,0.0002375755571705453,7.995241783259137e-05,0.00015762313933795395,0.0006771716120510406,0.0954938681881152,0.07661463262023216,0.018879235567883044,0.09549384054718185,0.0766146326222034,0.018879235568368794,0.40327886178435124,0.40327886178435124,0.09937522860566375,0.0,5.465566900094586,5.295574394497294,6.156683525908363,5.463692717631318,5.269464659951893,6.253545780471654,24812.15023070735,21090.327696101245,0.85,0.990749917436346,0.6829117518762318,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504754833584386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.205750828674,1535.7212208125839,0.40327886178435124,0.09937522860566375,6.112885165565336,3.3988464821535493
2862.0,-29.83202234182607,5.040577627831797,35.00354967499838,24.198748636432015,5.048600021742816,-26.34393621826228,-39.8788309545256,1.5605138981629572,0.47555750602265334,-4.987126038913887,40.011731478256124,45309.95147347327,20428.534096566375,20428.534096566375,65738.48557003964,82694.19586463946,82694.19586463946,20428.534096566375,103122.72996120584,103122.72996120584,103122.72996120584,127935.37953267449,97756.45376136333,60372.20937012792,41538.049323594896,24812.649571468646,0.0,66350.69889506354,21090.75213574835,1535.738705848017,0.0,0.8869417082896993,2.8120227255799506,0.0014959162575277712,354833.9890536032,1555039.1175220413,4.38244126970353,1555039.1175220413,4.38244126970353,0.85,0.09549646353407909,4.296143414572793,1.2674043398024515,1.0,0.0,4.296143414572641,1.2844297962085414,1.2847349239529267,3.344786478213455,19341.296990994786,1972.2634121738604,3099.015535412006,3099.015535412006,6.5919431068132575,5.040577627831797,-0.9390670089520281,5.979644636783825,3.399349097358135,3.399349097358135,0.9712425992451814,0.0,0.0,0.00023754654466068203,7.994383039116066e-05,0.00015760271426952136,0.0006770838630278018,0.09549646353160568,0.07661491494087908,0.01888154859072661,0.09549645849085425,0.07661491494286345,0.018881548591215644,0.40327784759915225,0.40327784759915225,0.09938678755804758,0.0,5.4648913158331425,5.288968034632319,6.180080301747751,5.462683544936567,5.263102407772578,6.274255545232961,24812.649571468646,21090.75213574835,0.85,0.9907730689319167,0.6828858207678097,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504825497706297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.187767468624,1535.738705848017,0.40327784759915225,0.09938678755804758,6.112885165565336,3.399349097358135
2863.0,-29.83319066112349,5.041977917651737,35.0037177210594,24.198680533468746,5.048761049957505,-26.344971769432586,-39.87978023998437,1.5605421582507761,0.47481784763874657,-4.986844999015142,40.01199416078016,45308.755944072036,20431.965221607203,20431.965221607203,65740.72116567924,82693.20203822502,82693.20203822502,20431.965221607203,103125.16725983222,103125.16725983222,103125.16725983222,127938.31275688321,97756.03245044556,60371.58635622434,41538.273438023585,24813.145497051,0.0,66351.41893507459,21091.173672493347,1535.7563123539671,0.0,0.8869421867303285,2.8120651247482398,0.0014959162575277712,354837.87556837255,1555050.446449388,4.382425196178784,1555050.446449388,4.382425196178784,0.85,0.09549903580637148,4.296143414572793,1.2674030716018754,1.0,0.0,4.296143414573355,1.2844297236221696,1.2847348142990287,3.3447866672357973,19341.213633842675,1972.2549121099128,3099.015535412006,3099.015535412006,6.593050272944445,5.041977917651737,-0.9377980169216098,5.979775934573347,3.399845391496438,3.399845391496438,0.9713843975704108,0.0,0.0,0.0002375177004560792,7.993525169235419e-05,0.00015758244876372502,0.0006769967995085318,0.09549903580398077,0.0766151971787673,0.018883838625213464,0.09549904472138741,0.07661519718068527,0.018883838625686208,0.40327683251475754,0.40327683251475754,0.09939822524670618,0.0,5.464151344485572,5.282437619349139,6.202839339631282,5.461662846653894,5.256854123389928,6.2944407234320465,24813.145497051,21091.173672493347,0.85,0.9907960104064553,0.6828603920046838,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504895798445316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.169866632235,1535.7563123539671,0.40327683251475754,0.09939822524670618,6.112885165565336,3.399845391496438
2864.0,-29.83435370713564,5.043350009022457,35.003883074756914,24.19860380413013,5.048909625176806,-26.346003819226112,-39.88072519479317,1.5605597372514672,0.4740547207263148,-4.98657603549907,40.01225182841747,45307.56557350546,20435.34903551365,20435.34903551365,65742.9146090191,82692.22472537837,82692.22472537837,20435.34903551365,103127.57376089202,103127.57376089202,103127.57376089202,127941.2035840993,97755.62000529707,60370.96085335602,41538.51016882339,24813.629823207295,0.0,66352.13999203069,21091.5853497262,1535.7735892714343,0.0,0.8869426219160635,2.812106424544958,0.0014959162575277712,354841.59510952735,1555061.559156154,4.3824105758406375,1555061.559156154,4.3824105758406375,0.85,0.0955015812691281,4.296143414572793,1.2674018413154409,1.0,0.0,4.296143414572983,1.284429700700656,1.2847347544931342,3.3447867269257694,19341.132030799577,1972.2465909153052,3099.015535412006,3099.015535412006,6.594142172571208,5.043350009022457,-0.9365543214025962,5.979904330425053,3.4003354416385063,3.4003354416385063,0.9715244118967161,0.0,0.0,0.00023748898964649155,7.992671297487205e-05,0.00015756227667161951,0.0006769101373078746,0.09550158126681699,0.07661547617252037,0.018886105094296616,0.09550156849922747,0.07661547617437445,0.01888610509475365,0.40327581691407105,0.40327581691407105,0.09940954283279915,0.0,5.463357866686863,5.275987933091869,6.224996417701959,5.460630756225385,5.250704211710001,6.314165620525785,24813.629823207295,21091.5853497262,0.85,0.9908183009156185,0.6828350310773276,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504965699847174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.152060557582,1535.7735892714343,0.40327581691407105,0.09940954283279915,6.112885165565336,3.4003354416385063
2865.0,-29.835510831517613,5.044694409703404,35.004045767403014,24.198532627802365,5.049055777541684,-26.347030780922285,-39.881665574479825,1.5605757269304723,0.47331483023032206,-4.98631187560115,40.01250502346341,45306.3823008564,20438.67191828628,20438.67191828628,65745.05421914268,82691.28181940457,82691.28181940457,20438.67191828628,103129.95373769084,103129.95373769084,103129.95373769084,127944.05676615133,97755.23837176309,60370.33885314631,41538.77724290753,24814.1030284605,0.0,66352.88027136802,21091.987574191426,1535.790401085801,0.0,0.8869430488592192,2.8121468618759287,0.0014959162575277712,354845.248250431,1555072.479027172,4.382396232426605,1555072.479027172,4.382396232426605,0.85,0.09550409441075462,4.296143414572793,1.2674006368545818,1.0,0.0,4.296143414573703,1.2844296849018175,1.2847347020034516,3.3447867680675665,19341.056523891966,1972.238891353517,3099.015535412006,3099.015535412006,6.595214410749642,5.044694409703404,-0.9353313062650042,5.9800257159684085,3.4008193190647598,3.4008193190647598,0.9716626625899314,0.0,0.0,0.00023746042819039695,7.991821643579721e-05,0.00015754221175459974,0.0006768239355467561,0.0955040944084645,0.07661574711783853,0.018888347290625964,0.09550403321037426,0.07661574711967571,0.018888347291078907,0.40327480144430183,0.40327480144430183,0.09942074299063623,0.0,5.462524392613034,5.269642779507194,6.246523176583537,5.459626705831454,5.244767916809792,6.333160799231962,24814.1030284605,21091.987574191426,0.85,0.9908394925775721,0.6828095798639594,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505035286383041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.134321180436,1535.790401085801,0.40327480144430183,0.09942074299063623,6.112885165565336,3.4008193190647598
2866.0,-29.836662086955595,5.04601158053781,35.004205861752865,24.198451393190794,5.049198018886748,-26.348052850851072,-39.88260141396893,1.5605887827666745,0.47234636703905153,-4.986054702341634,40.01275472442867,45305.206011755254,20441.939499871267,20441.939499871267,65747.14551162653,82690.31263958999,82690.31263958999,20441.939499871267,103132.25213946126,103132.25213946126,103132.25213946126,127946.82354124257,97754.82624880865,60369.71962090679,41539.0073643354,24814.571401781315,0.0,66353.57876611671,21092.38569151412,1535.8071484642944,0.0,0.8869434529218512,2.812189472496142,0.0014959162575277712,354848.80479951645,1555083.2482612003,4.382382657706276,1555083.2482612003,4.382382657706276,0.85,0.0955065813767952,4.296143414572793,1.2673993911826988,1.0,0.0,4.296143414574025,1.2844296825148462,1.2847346631189327,3.3447867742834845,19340.974984595563,1972.2305766592633,3099.015535412006,3099.015535412006,6.596268804168344,5.04601158053781,-0.9341299746392204,5.98014155517703,3.4012971299518826,3.4012971299518826,0.9717991799862522,0.0,0.0,0.0002374320147386477,7.990976174736051e-05,0.0001575222529912872,0.0006767381898371879,0.0955065813745476,0.07661601501871033,0.018890566355837267,0.09550656529155377,0.07661601502051336,0.01889056635628183,0.40327378812112435,0.40327378812112435,0.09943182573788985,0.0,5.4616154193975035,5.263357997251148,6.267419461218367,5.45840106938067,5.238711209802716,6.351520681759894,24814.571401781315,21092.38569151412,0.85,0.9908605795532485,0.6827846644330545,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505104519252414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.116661665079,1535.8071484642944,0.40327378812112435,0.09943182573788985,6.112885165565336,3.4012971299518826
2867.0,-29.83780753685574,5.047301844761377,35.004363377386404,24.198356817383342,5.049324583210575,-26.349071262718883,-39.883532852958865,1.560588309058159,0.471339873334216,-4.985812191548022,40.01299979918727,45304.037214720025,20445.16829317188,20445.16829317188,65749.20550789191,82689.35335751629,82689.35335751629,20445.16829317188,103134.52165068817,103134.52165068817,103134.52165068817,127949.55244160398,97754.4147543843,60369.09861152076,41539.24015873726,24815.03079091581,0.0,66354.27094965307,21092.776172278438,1535.823771011183,0.0,0.8869437991777391,2.8122308727969187,0.0014959162575277712,354852.1586012819,1555093.8180285734,4.382371025043994,1555093.8180285734,4.382371025043994,0.85,0.09550904645992846,4.296143414572793,1.2673981823259965,1.0,0.0,4.296143414574174,1.2844297430840579,1.284734687393583,3.3447866165550457,19340.89356965501,1972.2222746457774,3099.015535412006,3099.015535412006,6.597310681262444,5.047301844761377,-0.9329546730430884,5.980256517804466,3.4017689671697675,3.4017689671697675,0.9719339906199336,0.0,0.0,0.0002374037476783947,7.990134763555613e-05,0.00015750240004283855,0.0006766528987234504,0.09550904645777594,0.07661628334511332,0.01889276311266263,0.09550904231387455,0.07661628334684004,0.018892763113088417,0.40327277594764516,0.40327277594764516,0.09944279065907831,0.0,5.460644292241682,5.257133720738466,6.287752502883677,5.457152064882223,5.232700906648915,6.369571518843372,24815.03079091581,21092.776172278438,0.85,0.9908812886781581,0.6827599273767153,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505173401597982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.099081153421,1535.823771011183,0.40327277594764516,0.09944279065907831,6.112885165565336,3.4017689671697675
2868.0,-29.838947187716933,5.048565642397199,35.004518316053115,24.19825798077511,5.049444122380884,-26.350085157116045,-39.88446359345687,1.560582091764456,0.4702906131723239,-4.985576966920427,40.01323976752758,45302.89205700022,20448.344283701317,20448.344283701317,65751.23634070154,82688.40610032188,82688.40610032188,20448.344283701317,103136.7503840232,103136.7503840232,103136.7503840232,127952.2261928763,97754.00975478893,60368.49571140025,41539.46004820965,24815.475808853105,0.0,66354.93585706275,21093.15443752514,1535.839794602627,0.0,0.8869441268643343,2.8122719838888677,0.0014959162575277712,354855.4116628171,1555104.1676151343,4.3823600162332905,1555104.1676151343,4.3823600162332905,0.85,0.09551148038374066,4.296143414572793,1.2673970196256419,1.0,0.0,4.296143414574902,1.284429830206055,1.2847347384150911,3.344786389680457,19340.813439728507,1972.2141036672572,3099.015535412006,3099.015535412006,6.598335519793631,5.048565642397199,-0.9318007720905364,5.980366414487736,3.4022348828447733,3.4022348828447733,0.9720671093842209,0.0,0.0,0.00023737562680183245,7.989294065166217e-05,0.00015748268615017029,0.000676568205013288,0.09551148038162505,0.07661654412095363,0.018894936260671413,0.09551147029855532,0.0766165441226507,0.018894936261089953,0.4032717641747516,0.4032717641747516,0.09945364108019758,0.0,5.459613510583438,5.25097437178988,6.30751701916023,5.455867580092729,5.226787292215192,6.387046988979648,24815.475808853105,21093.15443752514,0.85,0.9909019651882165,0.6827358277399077,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505241937203999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.081578570855,1535.839794602627,0.4032717641747516,0.09945364108019758,6.112885165565336,3.4022348828447733
2869.0,-29.840081221416746,5.049803464470972,35.00467073165146,24.198164382856362,5.049563422280489,-26.351094019138223,-39.88538972390813,1.5605762199864672,0.4692183124661824,-4.985345435473819,40.013476151969115,45301.75263819399,20451.461351147314,20451.461351147314,65753.21398934131,82687.48234524296,82687.48234524296,20451.461351147314,103138.94369639027,103138.94369639027,103138.94369639027,127954.85759429538,97753.62573597729,60367.8960288613,41539.69967457331,24815.9138979051,0.0,66355.61357247841,21093.526813219334,1535.8555637521908,0.0,0.8869444487396662,2.812312966575484,0.0014959162575277712,354858.6136720056,1555114.362682741,4.3823492026605475,1555114.362682741,4.3823492026605475,0.85,0.09551388473649475,4.296143414572793,1.2673958981363103,1.0,0.0,4.296143414573384,1.2844299154201562,1.2847347877101938,3.3447861677742536,19340.737460889253,1972.2063559818341,3099.015535412006,3099.015535412006,6.5993413448404485,5.049803464470972,-0.9306658392098193,5.980469303680791,3.4026949648728486,3.4026949648728486,0.9721985613922425,0.0,0.0,0.00023734764757471613,7.988457612003327e-05,0.00015746307145468288,0.000676483937468441,0.09551388473439537,0.07661679831073938,0.018897086423655993,0.09551387750375387,0.0766167983124234,0.018897086424071344,0.40327075251174765,0.40327075251174765,0.09946437896608237,0.0,5.45852974705366,5.244895817531699,6.326682291592533,5.454563747940028,5.221024789116996,6.40380727089763,24815.9138979051,21093.526813219334,0.85,0.9909216485131418,0.6827116832958244,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505310126449933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.064153980707,1535.8555637521908,0.40327075251174765,0.09946437896608237,6.112885165565336,3.4026949648728486
2870.0,-29.84120922821383,5.051015601228422,35.0048206540764,24.198046896513574,5.049666713145176,-26.35209905707235,-39.88631152370942,1.5605565419884282,0.4679329703348003,-4.985129011960238,40.013708361116315,45300.62161572481,20454.54358910592,20454.54358910592,65755.16520483073,82686.52471241099,82686.52471241099,20454.54358910592,103141.0683015169,103141.0683015169,103141.0683015169,127957.41372519435,97753.19833139253,60367.295234640456,41539.89232972453,24816.34542367745,0.0,66356.23775340198,21093.89361012583,1535.8713498420152,0.0,0.8869447089137593,2.812354973898817,0.0014959162575277712,354861.60676359874,1555124.3777224987,4.382340461977589,1555124.3777224987,4.382340461977589,0.85,0.09551627006958519,4.296143414572793,1.2673947293916723,1.0,0.0,4.296143414573961,1.2844300648731004,1.284734901454254,3.3447857785836277,19340.652898093744,1972.1977329764745,3099.015535412006,3099.015535412006,6.600335930999632,5.051015601228422,-0.9295564493053501,5.980572050533772,3.4031493172690985,3.4031493172690985,0.9723283763625996,0.0,0.0,0.00023731982005921562,7.987625150544583e-05,0.0001574435685537698,0.0006764001502091181,0.0955162700675764,0.07661705451022437,0.018899215557352037,0.0955163139479328,0.07661705451183569,0.018899215557749496,0.40326974173196733,0.40326974173196733,0.0994750036459972,0.0,5.457368360700286,5.238849360901952,6.345321744800174,5.453061982295026,5.215077853231321,6.420313447256888,24816.34542367745,21093.89361012583,0.85,0.990941732549621,0.6826882166537889,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505377980208967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.046803932664,1535.8713498420152,0.40326974173196733,0.0994750036459972,6.112885165565336,3.4031493172690985
2871.0,-29.842332251925875,5.052202750247798,35.00496815380961,24.197952809650474,5.049787511627516,-26.35309785861186,-39.88722850391639,1.5605531182980403,0.4665936490287663,-4.98490296628637,40.01393763698613,45299.49264970264,20457.54211767491,20457.54211767491,65757.03476737755,82685.59266329622,82685.59266329622,20457.54211767491,103143.13478097113,103143.13478097113,103143.13478097113,127959.90372455804,97752.80192602318,60366.7019123628,41540.11112628932,24816.76894358691,0.0,66356.88006987624,21094.253602048873,1535.8865185239683,0.0,0.8869450286148135,2.812398808388171,0.0014959162575277712,354864.7329487926,1555134.2662996103,4.382329721460425,1555134.2662996103,4.382329721460425,0.85,0.0955186136631318,4.296143414572793,1.2673935683397581,1.0,0.0,4.296143414572081,1.28443013806787,1.2847349390837741,3.3447855879770567,19340.574468550913,1972.1897353888344,3099.015535412006,3099.015535412006,6.601303505551845,5.052202750247798,-0.9284575377988844,5.980660288046683,3.4035979842983815,3.4035979842983815,0.9724565669423947,0.0,0.0,0.00023729211846041423,7.986797121146103e-05,0.00015742414724895319,0.0006763167134983279,0.09551861366105305,0.0766172938733942,0.018901319787658848,0.09551878049305314,0.07661729387506161,0.0189013197880702,0.40326872955365256,0.40326872955365256,0.09948551863828473,0.0,5.4561226832926195,5.232861755658632,6.363292623999428,5.451496615315136,5.2093439348366815,6.435627762285435,24816.76894358691,21094.253602048873,0.85,0.9909603148631005,0.6826645948694484,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505445473955323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.029536822449,1535.8865185239683,0.40326872955365256,0.09948551863828473,6.112885165565336,3.4035979842983815
2872.0,-29.843448838351684,5.05336465086586,35.00511319042721,24.197810317296558,5.04984840781034,-26.35409685629018,-39.88814929090438,1.5604964257336122,0.46551082386366716,-4.98472378635281,40.014160890033644,45298.41002920985,20460.57192583266,20460.57192583266,65758.98195504252,82684.7100872484,82684.7100872484,20460.57192583266,103145.28201308106,103145.28201308106,103145.28201308106,127962.46765281557,97752.42635372431,60366.12629562021,41540.33339789344,24817.18563973452,0.0,66357.51903762796,21094.60779377434,1535.9024143547347,0.0,0.886945131851705,2.812433832216265,0.0014959162575277712,354867.21100164315,1555143.8951604527,4.382326253166433,1555143.8951604527,4.382326253166433,0.85,0.09552096587070666,4.296143414572793,1.2673925045458603,1.0,0.0,4.29614341457263,1.2844304599914957,1.284735225708921,3.344784749655686,19340.500160869993,1972.1821581141362,3099.015535412006,3099.015535412006,6.602281173499338,5.05336465086586,-0.9274026890974358,5.980767339963296,3.40404113358794,3.40404113358794,0.9725831810251258,0.0,0.0,0.00023726457860334506,7.985965734087181e-05,0.00015740492126247325,0.0006762341159031234,0.09552096586889638,0.07661755772816785,0.01890340814072853,0.09552096973622974,0.07661755772961987,0.018903408141086785,0.40326771579585663,0.40326771579585663,0.09949591774661604,0.0,5.454891836471518,5.226968451807352,6.38095350630573,5.450234610216455,5.203738387532667,6.451957424185082,24817.18563973452,21094.60779377434,0.85,0.9909801166278376,0.6826417064134576,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450551267013656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.012331939812,1535.9024143547347,0.40326771579585663,0.09949591774661604,6.112885165565336,3.40404113358794
2873.0,-29.844560709458896,5.054502907611687,35.005255890223445,24.197742773126834,5.0499996036593915,-26.355082578736617,-39.88904915805904,1.5605214729218437,0.46381584702356804,-4.984480195779837,40.01438289564976,45297.256744050006,20463.40919050075,20463.40919050075,65760.66593455075,82683.76138612123,82683.76138612123,20463.40919050075,103147.17057662198,103147.17057662198,103147.17057662198,127964.75584801097,97752.02162302745,60365.516980890316,41540.560713485705,24817.585271388987,0.0,66358.14598487469,21094.94748068064,1535.9159276260054,0.0,0.8869455670447044,2.812484360155701,0.0014959162575277712,354870.57987339125,1555153.4702645042,4.382311632650255,1555153.4702645042,4.382311632650255,0.85,0.09552322410505074,4.296143414572793,1.2673912885459142,1.0,0.0,4.296143414572639,1.2844303994884474,1.2847351299697911,3.344784907211653,19340.42008414556,1972.1739925607176,3099.015535412006,3099.015535412006,6.603196710912967,5.054502907611687,-0.926325086516127,5.980827994127814,3.4044786448581354,3.4044786448581354,0.9727081842451816,0.0,0.0,0.0002372371579723985,7.985153313038406e-05,0.00015738562484201443,0.0006761512157134444,0.09552322410283444,0.07661776137393138,0.018905462728903064,0.09552357316122936,0.07661776137570904,0.018905462729341696,0.40326670250369,0.40326670250369,0.09950621732189033,0.0,5.453494970047075,5.221100391784489,6.397668163278297,5.448296042803406,5.1980940659004204,6.465010824903516,24817.585271388987,21094.94748068064,0.85,0.9909961310483248,0.6826178771536928,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505579481731439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.99521858335,1535.9159276260054,0.40326670250369,0.09950621732189033,6.112885165565336,3.4044786448581354
2874.0,-29.845667102584816,5.055616243605436,35.005396254010094,24.197565006930404,5.050016390431732,-26.356076812294422,-39.88996910685671,1.5604261001263102,0.4627730263085823,-4.984342600293326,40.01460025130468,45296.217734845464,20466.399680750234,20466.399680750234,65762.6174155957,82682.91711518432,82682.91711518432,20466.399680750234,103149.31679593454,103149.31679593454,103149.31679593454,127967.32253723597,97751.66091863204,60364.9615382285,41540.77708933727,24818.005741301426,0.0,66358.7828306387,21095.30488010621,1535.9330864830029,0.0,0.8869454802135566,2.8125140180557713,0.0014959162575277712,354872.4828380405,1555162.8448588555,4.382314549783261,1555162.8448588555,4.382314549783261,0.85,0.09552555888103514,4.296143414572793,1.26739035113249,1.0,0.0,4.2961434145736686,1.2844309017337046,1.2847355972897199,3.344783599315406,19340.348718107114,1972.1667152500715,3099.015535412006,3099.015535412006,6.604161691635174,5.055616243605436,-0.925326293699607,5.980942537305043,3.4049109600612364,3.4049109600612364,0.9728317028746389,0.0,0.0,0.00023720987533570808,7.984322840795722e-05,0.00015736664692775085,0.0006760696838720587,0.09552555887940292,0.07661804540700239,0.018907513472400543,0.09552563829001177,0.07661804540831153,0.018907513472723615,0.40326568718661654,0.40326568718661654,0.09951639164030364,0.0,5.452182069274784,5.215343881709373,6.414353516971573,5.447115626601885,5.192581585870926,6.481373406490491,24818.005741301426,21095.30488010621,0.85,0.9910160284801406,0.682595668616327,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450564601176609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.97816247089,1535.9330864830029,0.40326568718661654,0.09951639164030364,6.112885165565336,3.4049109600612364
2875.0,-29.84676802790917,5.056706058936769,35.00553403825534,24.197435611300193,5.05009236159636,-26.357060204663952,-39.89087232677264,1.560384538336149,0.46136507426854223,-4.984152491329159,40.01480584131158,45295.129814500084,20469.22216023993,20469.22216023993,65764.35197474001,82682.02610412714,82682.02610412714,20469.22216023993,103151.24826436708,103151.24826436708,103151.24826436708,127969.60030958688,97751.27668125801,60364.380391566396,41540.995877435125,24818.35204521979,0.0,66359.34792265491,21095.599238436822,1535.9448727073259,0.0,0.8869457029079995,2.812554566203242,0.0014959162575277712,354875.1120845391,1555171.7120376779,4.38230706826012,1555171.7120376779,4.38230706826012,0.85,0.0955277784690218,4.296143414572793,1.2673892664583404,1.0,0.0,4.296143414574727,1.2844311520971872,1.2847358128449768,3.3447829473445556,19340.272696024884,1972.1589631550921,3099.015535412006,3099.015535412006,6.605072458121317,5.056706058936769,-0.9243117724564431,5.9810178313932125,3.405337654598703,3.405337654598703,0.9729536155996295,0.0,0.0,0.00023718273039907684,7.983507548022787e-05,0.00015734765491884898,0.0006759880914780854,0.0955277784671345,0.07661825092207641,0.018909527545058098,0.09552777251436856,0.07661825092359012,0.018909527545431674,0.403264673104941,0.403264673104941,0.09952647511860054,0.0,5.450792201361935,5.209645390399032,6.430410968595538,5.445517565597697,5.187215224273416,6.495020345170701,24818.35204521979,21095.599238436822,0.85,0.991033728230597,0.6825734615007638,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450571221459775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.961179038286,1535.9448727073259,0.403264673104941,0.09952647511860054,6.112885165565336,3.405337654598703
2876.0,-29.84786365630325,5.0577722641429,35.00566944033296,24.197285330761247,5.050133502390145,-26.358042312514975,-39.89177903914822,1.5603121585868267,0.4601357959847405,-4.983997212010216,40.015012021475876,45294.0820601436,20472.05537526429,20472.05537526429,65766.13743540789,82681.1954503225,82681.1954503225,20472.05537526429,103153.25082558679,103153.25082558679,103153.25082558679,127971.97614875482,97750.93547841838,60363.82208817441,41541.23710027108,24818.725323168033,0.0,66359.96242343911,21095.916524692828,1535.9590431898212,0.0,0.8869457464049044,2.8125887222780075,0.0014959162575277712,354877.2596411458,1555180.6047086003,4.382305606961711,1555180.6047086003,4.382305606961711,0.85,0.09553001963615813,4.296143414572793,1.2673882746463647,1.0,0.0,4.296143414572585,1.2844315462772535,1.2847361724223223,3.3447819208618537,19340.20518840568,1972.152079293712,3099.015535412006,3099.015535412006,6.605986688783278,5.0577722641429,-0.9233331810115937,5.981105445154494,3.4057591092963313,3.4057591092963313,0.9730740312275232,0.0,0.0,0.00023715571890717195,7.982689180184871e-05,0.00015732882710532323,0.0006759072044909959,0.09553001963444413,0.07661848893727825,0.018911530697165883,0.09552981864345474,0.07661848893865295,0.018911530697505185,0.4032636596937156,0.4032636596937156,0.09953645895564789,0.0,5.449416853704918,5.2040559769693004,6.4460968039215345,5.444133007994935,5.181995649583143,6.509151704810165,24818.725323168033,21095.916524692828,0.85,0.9910514568371505,0.6825513518396027,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505778090827002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.9442682642,1535.9590431898212,0.4032636596937156,0.09953645895564789,6.112885165565336,3.4057591092963313
2877.0,-29.848953852420365,5.058816031525324,35.00580258526517,24.19717290848496,5.050233956161748,-26.359013598770446,-39.89266905756665,1.560293702497082,0.45825820968940434,-4.9838013964203975,40.01521707902004,45292.9852443182,20474.747914109153,20474.747914109153,65767.73315842735,82680.27199432741,82680.27199432741,20474.747914109153,103155.01990843657,103155.01990843657,103155.01990843657,127974.10960718579,97750.52474929542,60363.237999222394,41541.429722303365,24819.089698749223,0.0,66360.5194210526,21096.22624393684,1535.9718295998816,0.0,0.8869460000349413,2.8126360748402286,0.0014959162575277712,354879.96784030646,1555189.4489983786,4.382297086146613,1555189.4489983786,4.382297086146613,0.85,0.09553219559349174,4.296143414572793,1.2673871328262614,1.0,0.0,4.296143414573545,1.2844316880504731,1.2847362797085853,3.344781551670945,19340.123924881438,1972.1437927203926,3099.015535412006,3099.015535412006,6.606855525616812,5.058816031525324,-0.9223452281560816,5.981161259681405,3.4061752579650753,3.4061752579650753,0.9731929308471644,0.0,0.0,0.00023712884415491006,7.981885955169622e-05,0.00015730998460321386,0.0006758262543996446,0.09553219559157182,0.07661868871223859,0.01891350687933323,0.09553224956681135,0.0766186887137784,0.018913506879713337,0.40326264963724745,0.40326264963724745,0.09954635123994127,0.0,5.447886514104084,5.198468282228077,6.460988391090666,5.442059606109808,5.176492064448382,6.520944037187007,24819.089698749223,21096.22624393684,0.85,0.991067184708666,0.6825290947006842,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505843650669923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.927426907776,1535.9718295998816,0.40326264963724745,0.09954635123994127,6.112885165565336,3.4061752579650753
2878.0,-29.850038541600593,5.0598368014403405,35.005933536484044,24.197009147051745,5.050259638363114,-26.359987405809687,-39.893570670951135,1.5602085025575436,0.45686725630662295,-4.983667189527969,40.01541946997217,45291.965487058515,20477.507610198005,20477.507610198005,65769.47309725652,82679.4497742719,82679.4497742719,20477.507610198005,103156.9573844699,103156.9573844699,103156.9573844699,127976.42799562674,97750.18059464019,60362.69630736347,41541.64920808524,24819.47061115684,0.0,66361.11981924209,21096.550019483315,1535.987010852115,0.0,0.8869459501150817,2.8126698904342833,0.0014959162575277712,354881.8239786662,1555198.1783132646,4.382298763226475,1555198.1783132646,4.382298763226475,0.85,0.09553440897079701,4.296143414572793,1.2673862129962075,1.0,0.0,4.296143414573541,1.2844321416044813,1.2847366990275086,3.3447803705738437,19340.05583324,1972.1368493053185,3099.015535412006,3099.015535412006,6.607746032959326,5.0598368014403405,-0.921408639382455,5.9812454408227955,3.4065864148990115,3.4065864148990115,0.9733104042568604,0.0,0.0,0.00023710210794026252,7.981072342096056e-05,0.00015729138451930197,0.0006757463457716361,0.09553440896916678,0.07661893535685785,0.018915473612308924,0.09553433698318753,0.0766189353581653,0.018915473612631704,0.40326163864257664,0.40326163864257664,0.09955613255486685,0.0,5.446380868937695,5.192977424779485,6.475610074180281,5.440534445834601,5.171271065318308,6.534366230134708,24819.47061115684,21096.550019483315,0.85,0.9910844373392563,0.6825075527722733,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505908886019392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.910657857019,1535.987010852115,0.40326163864257664,0.09955613255486685,6.112885165565336,3.4065864148990115
2879.0,-29.85111811393689,5.060836232463892,35.006062371674396,24.19692469937729,5.050381150944787,-26.360947023097435,-39.8944512597285,1.5602100600905824,0.45485666705286576,-4.983462610954939,40.015619736356065,45290.87630890174,20480.068277173876,20480.068277173876,65770.94458607561,82678.5564346398,82678.5564346398,20480.068277173876,103158.62471181368,103158.62471181368,103158.62471181368,127978.45105512149,97749.80450256288,60362.124376761276,41541.866806446225,24819.826343307817,0.0,66361.69314975405,21096.852391811644,1535.9992069486948,0.0,0.8869462656243945,2.8127200045542784,0.0014959162575277712,354884.6534019349,1555206.8160299447,4.382288163553103,1555206.8160299447,4.382288163553103,0.85,0.09553651978495419,4.296143414572793,1.267385060186498,1.0,0.0,4.296143414572584,1.2844321892502524,1.2847367125074824,3.3447802464998437,19339.981422719946,1972.129261543947,3099.015535412006,3099.015535412006,6.608572316966815,5.060836232463892,-0.920444367539277,5.981280600003169,3.4069923738759167,3.4069923738759167,0.9734263925359762,0.0,0.0,0.00023707550060685957,7.980277775569465e-05,0.0001572727228511649,0.0006756661725689641,0.09553651978298164,0.07661911429135375,0.018917405491627896,0.09553683170838362,0.0766191142929357,0.01891740549201848,0.40326062904700954,0.40326062904700954,0.09956581864784216,0.0,5.444706493502281,5.187508216005881,6.489286841709259,5.438319278007782,5.16602252353141,6.544398928573855,24819.826343307817,21096.852391811644,0.85,0.9910980486536813,0.6824852435078292,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505973792399474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.893962788696,1535.9992069486948,0.40326062904700954,0.09956581864784216,6.112885165565336,3.4069923738759167
2880.0,-29.85219242197712,5.061812766387484,35.00618904305194,24.19670697944241,5.050347947780327,-26.361917374576542,-39.89535231431944,1.5600729003650424,0.4535230576102549,-4.983378014518047,40.015814378842684,45289.90186543047,20482.81592916893,20482.81592916893,65772.71779459939,82677.75560364166,82677.75560364166,20482.81592916893,103160.5715328106,103160.5715328106,103160.5715328106,127980.7727582005,97749.4518381382,60361.59809986343,41542.059709194175,24820.201225389897,0.0,66362.26093458408,21097.171041581412,1536.0152632632828,0.0,0.8869459915352869,2.8127472920949734,0.0014959162575277712,354885.8234178449,1555215.2112162884,4.3822973716962705,1555215.2112162884,4.3822973716962705,0.85,0.09553871964211733,4.296143414572793,1.2673842161847282,1.0,0.0,4.296143414571405,1.2844328852078586,1.2847373746231432,3.3447784341628344,19339.911647404726,1972.1221464419273,3099.015535412006,3099.015535412006,6.609458937883574,5.061812766387484,-0.9195659011157966,5.9813786675032805,3.407393596903755,3.407393596903755,0.9735410276867872,0.0,0.0,0.00023704902574889886,7.979464818174876e-05,0.0001572543775671501,0.0006755873585978555,0.09553871964062875,0.07661938343272999,0.01891933620789876,0.0955387277211287,0.07661938343392379,0.018919336208193544,0.4032596182235068,0.4032596182235068,0.0995753809861686,0.0,5.443129294276844,5.18213324579915,6.503072223635968,5.4369010721283075,5.160795807386023,6.558385925189555,24820.201225389897,21097.171041581412,0.85,0.9911162891124848,0.6824647205747635,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450603839314469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.877334071503,1536.0152632632828,0.4032596182235068,0.0995753809861686,6.112885165565336,3.407393596903755
