time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2881.0,-29.853261971228147,5.0627682101409786,35.00631333147072,24.19657412627714,5.050409189533551,-26.36287399672493,-39.89623234430326,1.5600212150158417,0.4517704000259073,-4.983214121776555,40.01599831041677,45288.85666025404,20485.346749580684,20485.346749580684,65774.20340983472,82676.91332257954,82676.91332257954,20485.346749580684,103162.26007216022,103162.26007216022,103162.26007216022,127982.75822117981,97749.09646351669,60361.03980112873,41542.28518043106,24820.49814901959,0.0,66362.78332945066,21097.42342666665,1536.0251235695443,0.0,0.8869461593064454,2.81278929655495,0.0014959162575277712,354888.0901544931,1555223.1444583703,4.382291735350534,1555223.1444583703,4.382291735350534,0.85,0.09554077983788056,4.296143414572793,1.267383160083555,1.0,0.0,4.296143414573751,1.284433181274669,1.284737636907297,3.3447776631784834,19339.841335872003,1972.1149766609396,3099.015535412006,3099.015535412006,6.61027559090865,5.0627682101409786,-0.9186543903100288,5.981422600451007,3.4077895783581456,3.4077895783581456,0.9736541652451844,0.0,0.0,0.00023702267087047024,7.978670903688164e-05,0.0001572359618335886,0.0006755082419653907,0.0955407798361354,0.07661955328623886,0.01892122654989655,0.09554078584204279,0.07661955328763839,0.018921226550242167,0.4032586084886561,0.4032586084886561,0.09958486002789445,0.0,5.441453985673206,5.176813020180759,6.51613614706406,5.434984521802448,5.155845608645961,6.568717282969942,24820.49814901959,21097.42342666665,0.85,0.9911308735094188,0.6824435984763109,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506102679423711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.860774829967,1536.0251235695443,0.4032586084886561,0.09958486002789445,6.112885165565336,3.4077895783581456
2882.0,-29.854326471682516,5.063702334795466,35.00643554905783,24.196404951531463,5.050433384669575,-26.363829779558213,-39.89711604136971,1.5599366925308429,0.4499546838443962,-4.9830903986539665,40.01618656783749,45287.85077150987,20487.90504146152,20487.90504146152,65775.75581297139,82676.07437542683,82676.07437542683,20487.90504146152,103163.97941688835,103163.97941688835,103163.97941688835,127984.82417099841,97748.72624893289,60360.50264495368,41542.470671088005,24820.84475411007,0.0,66363.31542519807,21097.718040993557,1536.038775281792,0.0,0.8869461072215824,2.812827445993261,0.0014959162575277712,354889.8013283192,1555231.2643123174,4.38229348516422,1555231.2643123174,4.38229348516422,0.85,0.09554288000739723,4.296143414572793,1.2673822292638945,1.0,0.0,4.296143414571734,1.2844336306125104,1.2847380526620376,3.3447764930633923,19339.768088225013,1972.10750747962,3099.015535412006,3099.015535412006,6.611101108513064,5.063702334795466,-0.9177805181954355,5.981482852990902,3.4081808251677623,3.4081808251677623,0.9737659500479321,0.0,0.0,0.0002369964430803006,7.97787375444216e-05,0.00015721770553587898,0.000675429810292211,0.0955428800058085,0.07661977062783719,0.018923109377971318,0.09554292518493493,0.07661977062911125,0.018923109378285976,0.4032575993625852,0.4032575993625852,0.09959423785411219,0.0,5.439741272164497,5.171538804773377,6.528822349240272,5.433045082498381,5.150678857768298,6.579814202393493,24820.84475411007,21097.718040993557,0.85,0.9911463191906233,0.6824229693972481,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506166681478316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.844275112573,1536.038775281792,0.4032575993625852,0.09959423785411219,6.112885165565336,3.4081808251677623
2883.0,-29.85538594441506,5.064615646020218,35.00655563263104,24.196240386832528,5.050461060749418,-26.36478068843289,-39.897991391457595,1.559855804752792,0.44808874747712935,-4.982963228188285,40.01636884322303,45286.831288145986,20490.402653029803,20490.402653029803,65777.23394117579,82675.24035694466,82675.24035694466,20490.402653029803,103165.64300997446,103165.64300997446,103165.64300997446,127986.80904479577,97748.36030252381,60359.95123366266,41542.67674317906,24821.166034821308,0.0,66363.84277800037,21097.99112959811,1536.0509505060484,0.0,0.8869460943025489,2.8128666545127854,0.0014959162575277712,354891.5601879627,1555239.1261817187,4.382293919184809,1555239.1261817187,4.382293919184809,0.85,0.09554493772821915,4.296143414572793,1.2673812396498403,1.0,0.0,4.296143414573096,1.2844340626949782,1.2847384513198208,3.3447753678835768,19339.69568504437,1972.1001244099027,3099.015535412006,3099.015535412006,6.611907045604939,5.064615646020218,-0.9169182234462454,5.981533869466463,3.408567233122101,3.408567233122101,0.9738763523206002,0.0,0.0,0.0002369703418209186,7.977084207272683e-05,0.0001571994997481918,0.0006753515956173315,0.09554493772662502,0.07661996840497758,0.01892496932164744,0.0955450129035862,0.07661996840625596,0.0189249693219632,0.40325658996800723,0.40325658996800723,0.09960352050211645,0.0,5.4379712157518725,5.166308711746183,6.5410373898398575,5.431051975665412,5.145631783289787,6.590150848674455,24821.166034821308,21097.99112959811,0.85,0.991160716253474,0.6824021845696763,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506230381947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.827840887761,1536.0509505060484,0.40325658996800723,0.09960352050211645,6.112885165565336,3.408567233122101
2884.0,-29.856440645880635,5.065508699209731,35.00667370759806,24.196094297245168,5.050504680070702,-26.365725708062755,-39.89886206164954,1.559789742238589,0.44612185562374407,-4.982828998122849,40.01655050351944,45285.8131123146,20492.833617258348,20492.833617258348,65778.64672957295,82674.41705512557,82674.41705512557,20492.833617258348,103167.25067238392,103167.25067238392,103167.25067238392,127988.74249182365,97748.00990373158,60359.40596085901,41542.89326985841,24821.491819439725,0.0,66364.38508929813,21098.268046523764,1536.0632711182973,0.0,0.8869461194969265,2.8129080063212424,0.0014959162575277712,354893.4166944043,1555246.9615510935,4.382293072768671,1555246.9615510935,4.382293072768671,0.85,0.09554696709130304,4.296143414572793,1.267380280806683,1.0,0.0,4.296143414573029,1.2844344252125335,1.2847387805505508,3.344774423857346,19339.626357988767,1972.0930550176429,3099.015535412006,3099.015535412006,6.6126914767253275,5.065508699209731,-0.91606500701673,5.981573706226461,3.408948919232893,3.408948919232893,0.9739854054951123,0.0,0.0,0.00023694436073729212,7.976298952928174e-05,0.00015718137120801037,0.0006752737128088153,0.09554696708968458,0.07662015805541071,0.018926809034273857,0.09554718659456596,0.07662015805670859,0.01892680903459446,0.4032555795192377,0.4032555795192377,0.09961270688121572,0.0,5.4361322878392,5.1611315213859825,6.552687120914413,5.428950853746585,5.14067960897097,6.599552542248546,24821.491819439725,21098.268046523764,0.85,0.9911739051158687,0.6823812659663648,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450629378208332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.81147190163,1536.0632711182973,0.4032555795192377,0.09961270688121572,6.112885165565336,3.408948919232893
2885.0,-29.85748947087098,5.066381127431533,35.0067897060898,24.19589484287428,5.050485984305905,-26.3666716699602,-39.899740380328126,1.5596681833808788,0.4444057050266679,-4.982742194290457,40.016726169727214,45284.85592676195,20495.30861338379,20495.30861338379,65780.16454014574,82673.6326300153,82673.6326300153,20495.30861338379,103168.9412433991,103168.9412433991,103168.9412433991,127990.7505584579,97747.6689410444,60358.89223772957,41543.085225905364,24821.80931505881,0.0,66364.89454096417,21098.53791779999,1536.0762391533867,0.0,0.8869459252800702,2.812940555234529,0.0014959162575277712,354894.61726313055,1555254.5384118932,4.382299597569766,1555254.5384118932,4.382299597569766,0.85,0.09554900828996488,4.296143414572793,1.2673794082319367,1.0,0.0,4.29614341457283,1.2844350469052164,1.2847393692070819,3.3447728049185055,19339.55889788417,1972.0861760014043,3099.015535412006,3099.015535412006,6.6134901161955595,5.066381127431533,-0.9152533088277917,5.981634436259324,3.409326016355097,3.409326016355097,0.9740931475300277,0.0,0.0,0.0002369185270147015,7.97550687284547e-05,0.00015716345828624677,0.0006751967563279449,0.0955490082884921,0.0766203728593669,0.01892863542912519,0.09554907792938637,0.07662037286054793,0.018928635429416953,0.40325456794981474,0.40325456794981474,0.0996217900931069,0.0,5.434318716925588,5.156031604195505,6.564150372097913,5.427147899317106,5.135798396021187,6.610177543008092,24821.80931505881,21098.53791779999,0.85,0.9911891670308086,0.6823616045801078,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506356897226518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.795163184124,1536.0762391533867,0.40325456794981474,0.0996217900931069,6.112885165565336,3.409326016355097
2886.0,-29.85853416191414,5.067233588013656,35.00690350345017,24.19570900909605,5.050480585738804,-26.367612580624186,-39.90061408895997,1.5595590044346002,0.4426189501975273,-4.982642056061787,40.016894052028384,45283.89767434639,20497.704730145157,20497.704730145157,65781.60240449155,82672.84949832664,82672.84949832664,20497.704730145157,103170.5542284718,103170.5542284718,103170.5542284718,127992.64176851632,97747.33323567074,60358.3814116291,41543.2798044907,24822.087540044526,0.0,66365.36734453523,21098.774409037847,1536.0867104304186,0.0,0.8869458270092444,2.812975581641507,0.0014959162575277712,354896.0022615344,1555261.7795621534,4.382302899022318,1555261.7795621534,4.382302899022318,0.85,0.09555099180990462,4.296143414572793,1.2673785592848437,1.0,0.0,4.296143414573488,1.2844356104992445,1.2847398998852684,3.3447713372746914,19339.492477948876,1972.0794030529157,3099.015535412006,3099.015535412006,6.614263302626535,5.067233588013656,-0.9144468500793472,5.9816804380930035,3.4096983800340235,3.4096983800340235,0.9741995371525781,0.0,0.0,0.00023689279769533656,7.974719022311214e-05,0.0001571456074722244,0.000675120066670838,0.09555099180841681,0.0766205545247954,0.01893043728362141,0.09555090846514608,0.07662055452598844,0.01893043728391617,0.4032535567203144,0.4032535567203144,0.09963078722460558,0.0,5.432485422956347,5.151003872772435,6.575219090703001,5.425261006259291,5.131084760659576,6.6196937128081,24822.087540044526,21098.774409037847,0.85,0.9912037714337801,0.6823423042210469,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506419661231114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.778937035288,1536.0867104304186,0.4032535567203144,0.09963078722460558,6.112885165565336,3.4096983800340235
2887.0,-29.85957353371645,5.068066656558491,35.00701528122153,24.195546050928556,5.050496123874465,-26.36854660949712,-39.901475434284635,1.5594691996408372,0.44069270233313773,-4.9825326328818305,40.01706282010252,45282.90912609969,20500.03177461987,20500.03177461987,65782.94090071955,82672.07476658649,82672.07476658649,20500.03177461987,103172.10654120636,103172.10654120636,103172.10654120636,127994.48446905284,97747.01268132676,60357.84704077834,41543.51737838713,24822.377927846483,0.0,66365.89530623361,21099.02123866951,1536.0977123956764,0.0,0.8869457727351426,2.813013514459753,0.0014959162575277712,354897.5156837029,1555269.0589435266,4.382304722385369,1555269.0589435266,4.382304722385369,0.85,0.09555295222238659,4.296143414572793,1.2673776257177818,1.0,0.0,4.296143414573446,1.284436083231892,1.2847403398520805,3.344770106242155,19339.429055673107,1972.0729357806292,3099.015535412006,3099.015535412006,6.61501420059659,5.068066656558491,-0.9136476342613946,5.981714290819886,3.4100661741886835,3.4100661741886835,0.9743046211967668,0.0,0.0,0.00023686720193620363,7.973942390587587e-05,0.00015712777803032776,0.0006750434688314481,0.09555295222087198,0.07662073066902444,0.018932221551847532,0.09555287549341202,0.07662073067023897,0.01893222155214762,0.4032525467420772,0.4032525467420772,0.0996396991989813,0.0,5.430608135557179,5.146049548506539,6.5857652662263035,5.4232253352149655,5.126441702308227,6.628167330502322,24822.377927846483,21099.02123866951,0.85,0.9912160545288492,0.6823219805466312,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450648217836642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.762758742361,1536.0977123956764,0.4032525467420772,0.0996396991989813,6.112885165565336,3.4100661741886835
2888.0,-29.860608386923182,5.068880554903497,35.00712515417281,24.195368494279705,5.050503649088128,-26.369477372393675,-39.90233625574035,1.559372634544524,0.4385665565245631,-4.982434358057297,40.017230892018205,45281.93916052246,20502.332198599284,20502.332198599284,65784.27135912175,82671.2716740829,82671.2716740829,20502.332198599284,103173.60387268219,103173.60387268219,103173.60387268219,127996.28180626553,97746.6583602954,60357.325846674066,41543.7027929126,24822.677933583338,0.0,66366.38072649593,21099.276243545835,1536.1095552819638,0.0,0.886945664305982,2.813052762662769,0.0014959162575277712,354898.87491828686,1555276.3083234676,4.382308365112625,1555276.3083234676,4.382308365112625,0.8499999999999999,0.09555490536871865,4.296143414572793,1.2673767080856488,1.0,0.0,4.296143414573159,1.2844365873385126,1.284740811346458,3.3447687935103536,19339.35895259516,1972.0657872561133,3099.015535412006,3099.015535412006,6.6157565085821854,5.068880554903497,-0.9128675831262294,5.981748138029727,3.410429539179731,3.410429539179731,0.9744084397656374,0.0,0.0,0.00023684171998405727,7.973166301066797e-05,0.0001571100569733893,0.0006749673366293827,0.09555490536723514,0.07662091513779931,0.01893399022943583,0.09555493369719158,0.07662091513898886,0.01893399022972979,0.40325153886639725,0.40325153886639725,0.09964851872585742,0.0,5.428665694177539,5.141124487514844,6.595861478445897,5.421000914581839,5.121612436660996,6.636441653338977,24822.677933583338,21099.276243545835,0.85,0.9912288517016902,0.682302374558211,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506544377694293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.746652188524,1536.1095552819638,0.40325153886639725,0.09964851872585742,6.112885165565336,3.410429539179731
2889.0,-29.86163795645705,5.069675236001687,35.007233039893336,24.195165128354006,5.050474404534157,-26.370407056381918,-39.90319686764849,1.5592435044451003,0.4366731766614862,-4.9823630570357,40.01739275385098,45280.99269484241,20504.63826821723,20504.63826821723,65785.63096305964,82670.51593425473,82670.51593425473,20504.63826821723,103175.15420247195,103175.15420247195,103175.15420247195,127998.1150409845,97746.33323860161,60356.809999129146,41543.914710524965,24822.960838512543,0.0,66366.8755490375,21099.51671273566,1536.121079323641,0.0,0.8869454412188664,2.8130858255200146,0.0014959162575277712,354899.86108199833,1555283.2898704782,4.382315859828234,1555283.2898704782,4.382315859828234,0.85,0.09555684903285815,4.296143414572793,1.2673758695786823,1.0,0.0,4.296143414571808,1.2844372434334368,1.2847414350354465,3.3447670849910476,19339.294626660703,1972.0592278362851,3099.015535412006,3099.015535412006,6.616500638320032,5.069675236001687,-0.9121160961290569,5.981791332130744,3.4107885096080723,3.4107885096080723,0.9745110027451636,0.0,0.0,0.0002368163706418487,7.97239047027161e-05,0.0001570924659391326,0.0006748917630234053,0.09555684903144443,0.07662110635143836,0.018935742680006064,0.09555674962594866,0.07662110635257194,0.018935742680286208,0.40325053114518544,0.40325053114518544,0.0996572440277438,0.0,5.4267291207975745,5.13626990673481,6.605700174633341,5.41903623369717,5.116988370553372,6.6451976339035355,24822.960838512543,21099.51671273566,0.85,0.9912419474147401,0.6822830262874882,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506606307120675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.730601511492,1536.121079323641,0.40325053114518544,0.0996572440277438,6.112885165565336,3.4107885096080723
2890.0,-29.862662675011837,5.0704512526118295,35.00733889728478,24.194970458652847,5.050456058801314,-26.371331283640508,-39.90405664136631,1.5591246674160582,0.4346554380960015,-4.982282943348718,40.01754944414794,45280.0649130369,20506.878006782903,20506.878006782903,65786.9429198198,82669.75072702953,82669.75072702953,20506.878006782903,103176.62873381244,103176.62873381244,103176.62873381244,127999.84933951119,97746.00126862149,60356.31545456885,41544.095348947376,24823.22060569875,0.0,66367.31595464612,21099.737514843935,1536.131126075823,0.0,0.8869452816404914,2.8131215420779916,0.0014959162575277712,354900.9691361615,1555290.0483774599,4.382321220939683,1555290.0483774599,4.382321220939683,0.85,0.09555874945260556,4.296143414572793,1.2673750415118414,1.0,0.0,4.296143414572181,1.2844378511507135,1.2847420104919045,3.344765502452241,19339.228945779996,1972.052530250391,3099.015535412006,3099.015535412006,6.617223364147014,5.0704512526118295,-0.9113717031605226,5.981822955772352,3.411143039330865,3.411143039330865,0.9746122969516756,0.0,0.0,0.00023679114321896021,7.971615464782315e-05,0.00015707498857113705,0.0006748166777439872,0.09555874945119218,0.07662127575817622,0.018937473693015957,0.09555857065811794,0.0766212757593095,0.018937473693296056,0.40324952453997365,0.40324952453997365,0.09966588505780723,0.0,5.424756929705097,5.131469599054242,6.615136896098932,5.416938381444709,5.112421902846677,6.653043296600401,24823.22060569875,21099.737514843935,0.85,0.9912551377665637,0.6822645192398655,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506667920853376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.714622188932,1536.131126075823,0.40324952453997365,0.09966588505780723,6.112885165565336,3.411143039330865
2891.0,-29.86368261886052,5.071209216068114,35.007442905728325,24.194792692456417,5.050463383219085,-26.372248645921058,-39.90490398192776,1.559029410265602,0.43230775285650225,-4.982189809383902,40.01770730284661,45279.104353520706,20509.04438524586,20509.04438524586,65788.14873876657,82668.94756241972,82668.94756241972,20509.04438524586,103177.99194766558,103177.99194766558,103177.99194766558,128001.48435832874,97745.64037076678,60355.79716180724,41544.27023217726,24823.492410663162,0.0,66367.76264284042,21099.968549063688,1536.1416047040207,0.0,0.8869451840252998,2.8131630909583243,0.0014959162575277712,354902.2572774857,1555296.8573034382,4.382324500369142,1555296.8573034382,4.382324500369142,0.85,0.09556062354637164,4.296143414572793,1.2673741491558035,1.0,0.0,4.296143414573061,1.2844383483699318,1.2847424755782584,3.3447642076593143,19339.157541465265,1972.0452490366504,3099.015535412006,3099.015535412006,6.617922417907222,5.071209216068114,-0.9106315102416449,5.981840726309759,3.411493263068261,3.411493263068261,0.974712360876646,0.0,0.0,0.00023676603580252443,7.970851734763908e-05,0.00015705751845488536,0.0006747416236191006,0.09556062354492739,0.07662143706668388,0.018939186478243504,0.09556062336640474,0.0766214370678419,0.01893918647852974,0.40324851888374275,0.40324851888374275,0.09967444084307664,0.0,5.422686029886734,5.126680561243518,6.624026849273207,5.414497562240399,5.107702718518908,6.659771112057172,24823.492410663162,21099.968549063688,0.85,0.9912666348692052,0.6822454539742617,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506729244779222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.69870572867,1536.1416047040207,0.40324851888374275,0.09967444084307664,6.112885165565336,3.411493263068261
2892.0,-29.864698644335892,5.071948992469389,35.007545104353895,24.19459435567262,5.050434093065111,-26.373166142863884,-39.905755094345636,1.5589015915792108,0.43025909003273455,-4.982127453129477,40.0178626034416,45278.178564860515,20511.226831846943,20511.226831846943,65789.40539670746,82668.21378290551,82668.21378290551,20511.226831846943,103179.44061475246,103179.44061475246,103179.44061475246,128003.2098078464,97745.33135892743,60355.29614082254,41544.48357567211,24823.769193093944,0.0,66368.25276876605,21100.20381412985,1536.1531117658915,0.0,0.8869449392030392,2.813197144608032,0.0014959162575277712,354903.119732545,1555303.5559126076,4.38233272529327,1555303.5559126076,4.38233272529327,0.85,0.09556250436014739,4.296143414572793,1.2673732897685843,1.0,0.0,4.296143414573978,1.284438997631231,1.2847430928696961,3.344762516939896,19339.0964028956,1972.0390146375778,3099.015535412006,3099.015535412006,6.618626656584357,5.071948992469389,-0.9099214675602276,5.981870460029617,3.4118393341319266,3.4118393341319266,0.9748112383234077,0.0,0.0,0.0002367410272810697,7.970084673168794e-05,0.00015704018054938176,0.0006746671374905489,0.09556250435876584,0.07662161816957179,0.01894088618919405,0.09556246960272854,0.07662161817067951,0.018940886189467876,0.4032475114701969,0.4032475114701969,0.0996829015530488,0.0,5.420618849939842,5.121968132770405,6.632623625630231,5.412386543162199,5.103238089711283,6.667135105403986,24823.769193093944,21100.20381412985,0.85,0.99127824904363,0.6822264663590654,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450679028345578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.6828507644,1536.1531117658915,0.4032475114701969,0.0996829015530488,6.112885165565336,3.4118393341319266
2893.0,-29.86570978704736,5.07267093275224,35.0076453961278,24.194386274926387,5.050399414140996,-26.374079783333915,-39.906601841188944,1.5587694104137075,0.4281096232602408,-4.982067083453743,40.01801145802717,45277.25590782334,20513.367166057888,20513.367166057888,65790.62307388123,82667.46119554459,82667.46119554459,20513.367166057888,103180.82836160247,103180.82836160247,103180.82836160247,128004.84708416443,97744.99911089822,60354.79382311733,41544.67254197876,24824.018722561956,0.0,66368.69126454071,21100.41591417766,1536.163147735969,0.0,0.8869447076009923,2.813232285780971,0.0014959162575277712,354903.9547126195,1555309.9765053312,4.382340506080667,1555309.9765053312,4.382340506080667,0.85,0.09556434854563045,4.296143414572793,1.2673724540090192,1.0,0.0,4.296143414570861,1.2844396670374267,1.2847437304682483,3.3447607737636225,19339.030667002364,1972.0323114419668,3099.015535412006,3099.015535412006,6.619317306304077,5.07267093275224,-0.909224378208739,5.981895310960979,3.4121811820397583,3.4121811820397583,0.9749089091542167,0.0,0.0,0.0002367161413603448,7.969321613746803e-05,0.00015702292522287676,0.0006745930061332181,0.09556434854427362,0.0766217832878923,0.018942565256381317,0.09556426270629609,0.07662178328898019,0.018942565256650265,0.40324650410574037,0.40324650410574037,0.09969127434335838,0.0,5.4185238758527134,5.117302158565735,6.640890160623201,5.410176706713969,5.098754124079676,6.674076592625227,24824.018722561956,21100.41591417766,0.85,0.9912900468632816,0.6822080569187591,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506851088124137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.66704030008,1536.163147735969,0.40324650410574037,0.09969127434335838,6.112885165565336,3.4121811820397583
2894.0,-29.866716185344995,5.073375853440155,35.00774394403471,24.194213502947264,5.050406726618336,-26.374984953787028,-39.90743971718473,1.5586754950465536,0.42564218570589674,-4.981980414740709,40.018161246363775,45276.316027480694,20515.409517450247,20515.409517450247,65791.72554493095,82666.6798227318,82666.6798227318,20515.409517450247,103182.08934018205,103182.08934018205,103182.08934018205,128006.36340771378,97744.654168582,60354.29037327111,41544.84866145654,24824.274067531733,0.0,66369.12272898827,21100.632957401973,1536.1729604488137,0.0,0.8869446063150053,2.813274650642753,0.0014959162575277712,354905.1534404626,1555316.4373940597,4.382343908835274,1555316.4373940597,4.382343908835274,0.85,0.09556615085728845,4.296143414572793,1.2673716281400993,1.0,0.0,4.296143414572054,1.2844401572809723,1.2847441890147717,3.344759497139428,19338.962419520725,1972.0253521356146,3099.015535412006,3099.015535412006,6.619976338622253,5.073375853440155,-0.9085230040396732,5.981898857479829,3.412518882345867,3.412518882345867,0.975005394955962,0.0,0.0,0.00023669137460068928,7.968566614910186e-05,0.00015700570845158743,0.0006745190404146232,0.09556615085588518,0.07662192770460598,0.018944223151279208,0.09556630136387331,0.07662192770573108,0.018944223151557374,0.4032454964571619,0.4032454964571619,0.09969956249447937,0.0,5.4163269925994655,5.112653883308099,6.648567711257158,5.407622600446587,5.0942266900777895,6.679449012005762,24824.274067531733,21100.632957401973,0.85,0.9913002137090908,0.6821894604869503,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506911601063441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.651293786283,1536.1729604488137,0.4032454964571619,0.09969956249447937,6.112885165565336,3.412518882345867
2895.0,-29.86771874782093,5.074063668076126,35.00784086816845,24.194024071935587,5.05038617788496,-26.375889457895436,-39.908277488406725,1.5585568879458724,0.42335524302109206,-4.981920399845622,40.01831104506982,45275.393287240324,20517.462243683563,20517.462243683563,65792.85553092389,82665.94674929569,82665.94674929569,20517.462243683563,103183.40899297925,103183.40899297925,103183.40899297925,128007.95651598144,97744.34384188402,60353.79037977009,41545.05940234881,24824.547523002177,0.0,66369.60692535099,21100.86539455185,1536.1844544427113,0.0,0.8869443694941723,2.813311550374225,0.0014959162575277712,354905.9835172519,1555322.898750344,4.3823518649545115,1555322.898750344,4.3823518649545115,0.85,0.09556796352868539,4.296143414572793,1.267370755015873,1.0,0.0,4.296143414573004,1.2844407627749486,1.284744762963281,3.3447579203974045,19338.901020803827,1972.019091208907,3099.015535412006,3099.015535412006,6.620638718726469,5.074063668076126,-0.9078486501365894,5.981912318212715,3.4128526516413085,3.4128526516413085,0.9751007576118024,0.0,0.0,0.0002366667046115327,7.967811776595643e-05,0.00015698858684557628,0.0006744454835397115,0.09556796352732552,0.07662209525009143,0.018945868277234088,0.09556824438001763,0.07662209525118172,0.018945868277503674,0.40324448654437256,0.40324448654437256,0.09970775271355503,0.0,5.414110229911955,5.108066282004131,6.655897510177454,5.405275642866741,5.089831016884375,6.685335728068878,24824.547523002177,21100.86539455185,0.85,0.9913100073791938,0.6821705805514816,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506971830546527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.635608614153,1536.1844544427113,0.40324448654437256,0.09970775271355503,6.112885165565336,3.4128526516413085
2896.0,-29.86871593664306,5.074733952331606,35.0079359009232,24.193766887206607,5.050295065829691,-26.376796181548155,-39.90912308273835,1.5583753107210565,0.4212991329736724,-4.98190739356905,40.018449801429725,45274.53005924392,20519.565889342426,20519.565889342426,65794.09594858636,82665.22573216735,82665.22573216735,20519.565889342426,103184.79162150978,103184.79162150978,103184.79162150978,128009.57367392707,97744.0127863095,60353.31711332677,41545.21741442526,24824.782052417286,0.0,66369.99946684254,21101.064744554693,1536.194829421795,0.0,0.8869439336464925,2.813339954197214,0.0014959162575277712,354906.16340960003,1555328.8838286723,4.3823665074918825,1555328.8838286723,4.3823665074918825,0.85,0.09556977190156134,4.296143414572793,1.2673700423398988,1.0,0.0,4.296143414572667,1.2844416624181505,1.2847456313034662,3.3447555776761946,19338.835520839977,1972.0124120713983,3099.015535412006,3099.015535412006,6.621317529669757,5.074733952331606,-0.9072136531128772,5.981947605444483,3.4131824354788933,3.4131824354788933,0.9751949815653981,0.0,0.0,0.0002366421692013758,7.967049956630327e-05,0.00015697166963507254,0.000674372804777213,0.09556977190026389,0.0766222736605333,0.018947498239730586,0.09556980774391392,0.07662227366157352,0.018947498239987814,0.4032434754022508,0.4032434754022508,0.09971584860842424,0.0,5.41194091628671,5.103535540911196,6.663236488310986,5.403206526542704,5.085438217373564,6.692619936179597,24824.782052417286,21101.064744554693,0.85,0.9913228337670261,0.6821535395952867,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507031830943418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.619966739709,1536.194829421795,0.4032434754022508,0.09971584860842424,6.112885165565336,3.4131824354788933
2897.0,-29.869708608801442,5.075387875261643,35.00802902635834,24.19356816625225,5.050265650872241,-26.377692669143837,-39.909955754969246,1.5582497112010358,0.4189849977648237,-4.981846693252884,40.01858431076473,45273.63068785487,20521.529248395516,20521.529248395516,65795.15993625039,82664.49089056473,82664.49089056473,20521.529248395516,103186.02013896024,103186.02013896024,103186.02013896024,128011.00508862958,97743.69260683861,60352.83240406994,41545.40022529852,24824.98494966933,0.0,66370.38517496786,21101.237207218932,1536.2023616208799,0.0,0.886943755621046,2.813377291429605,0.0014959162575277712,354907.00296845566,1555334.6857336226,4.382372488355384,1555334.6857336226,4.382372488355384,0.85,0.0955714997685123,4.296143414572793,1.2673692351533101,1.0,0.0,4.296143414574003,1.2844423000955671,1.2847462377615706,3.3447539171305274,19338.77217273355,1972.0059523622797,3099.015535412006,3099.015535412006,6.621951072493489,5.075387875261643,-0.9065613761522373,5.98194925141388,3.413508077342757,3.413508077342757,0.9752880220979305,0.0,0.0,0.00023661774724926634,7.96629984435439e-05,0.00015695474880572245,0.0006743001104676314,0.09557149976721523,0.07662239815872414,0.018949101608491087,0.09557152551506481,0.07662239815976404,0.01894910160874826,0.40324246366778177,0.40324246366778177,0.09972387448733315,0.0,5.409712246207619,5.099053263880364,6.670077012965692,5.400831691017686,5.081240544024183,6.697559204422248,24824.98494966933,21101.237207218932,0.85,0.9913331038052433,0.682136024501033,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45070915102129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.60439909871,1536.2023616208799,0.40324246366778177,0.09972387448733315,6.112885165565336,3.413508077342757
2898.0,-29.87069740840635,5.076025458342705,35.00812048964123,24.193360993545525,5.050222625989122,-26.378587032253236,-39.91078434102235,1.5581122498226583,0.41667220927786275,-4.9818054033906165,40.018722146711106,45272.730946109834,20523.490030272627,20523.490030272627,65796.22097638246,82663.7784526149,82663.7784526149,20523.490030272627,103187.26848288754,103187.26848288754,103187.26848288754,128012.49103987144,97743.3872852129,60352.339778650276,41545.608340625135,24825.222556983907,0.0,66370.83089760903,21101.43917343632,1536.21235516722,0.0,0.8869434668857303,2.813412350037458,0.0014959162575277712,354907.5740581259,1555340.631145087,4.382382188581744,1555340.631145087,4.382382188581744,0.85,0.09557324488120848,4.296143414572793,1.2673684384068475,1.0,0.0,4.296143414571924,1.28444299303419,1.2847468996192701,3.3447521126836306,19338.711764279542,1971.9997924142845,3099.015535412006,3099.015535412006,6.622583783706035,5.076025458342705,-0.9059313786479688,5.9819568369906735,3.413829900680537,3.413829900680537,0.9753799716230106,0.0,0.0,0.0002365934228790049,7.965553477919252e-05,0.0001569378880998124,0.0006742276744569709,0.09557324487991323,0.07662254884604858,0.018950696033864657,0.09557330709149817,0.076622548847087,0.018950696034121483,0.40324145137909395,0.40324145137909395,0.09973181900661487,0.0,5.407465872427849,5.094632488656259,6.676577409273591,5.398477612668501,5.077028806786075,6.702661120659343,24825.222556983907,21101.43917343632,0.85,0.9913424329113338,0.682117887238033,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507150919636722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.588888701915,1536.21235516722,0.40324145137909395,0.09973181900661487,6.112885165565336,3.413829900680537
2899.0,-29.87168120891438,5.0766464043160635,35.00821012472533,24.193104716856055,5.050124115625815,-26.379482444235894,-39.91161680370567,1.5579253509337962,0.414586427545828,-4.981802586877926,40.01885182176701,45271.87151022286,20525.48648319696,20525.48648319696,65797.35799341982,82663.09348974064,82663.09348974064,20525.48648319696,103188.5799729376,103188.5799729376,103188.5799729376,128014.01449737795,97743.08332581849,60351.86134624216,41545.802199529244,24825.43452444035,0.0,66371.23672396959,21101.619345774296,1536.2217947554486,0.0,0.8869430120885784,2.813439956946751,0.0014959162575277712,354907.61301399366,1555346.2245606305,4.382397467758193,1555346.2245606305,4.382397467758193,0.85,0.09557498898241863,4.296143414572793,1.2673677235329528,1.0,0.0,4.2961434145717305,1.284443916868413,1.284747792588064,3.344749706976049,19338.65162534555,1971.993659949682,3099.015535412006,3099.015535412006,6.623228005363371,5.0766464043160635,-0.9053351397563674,5.981981544072431,3.414147884702093,3.414147884702093,0.975470824200598,0.0,0.0,0.00023656922377225805,7.964803684627086e-05,0.0001569211869259872,0.0006741559238190261,0.09557498898115824,0.07662271108657848,0.018952277894579764,0.0955747831835371,0.07662271108758893,0.018952277894829696,0.403240439389956,0.403240439389956,0.09973968236409157,0.0,5.405265715713597,5.090283995538755,6.683017935867838,5.3963890144237325,5.0728961994950055,6.708787233477494,24825.43452444035,21101.619345774296,0.85,0.9913535025279631,0.682100767513244,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507210097757712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.573422796204,1536.2217947554486,0.403240439389956,0.09973968236409157,6.112885165565336,3.414147884702093
2900.0,-29.872661333322192,5.077252263119889,35.00829808213338,24.192937777284556,5.050125152411627,-26.38036459169207,-39.912435960117705,1.5578284107682983,0.41198747949420067,-4.981728201186379,40.01898222487786,45270.970122616,20527.296943540976,20527.296943540976,65798.26706615699,82662.3643333834,82662.3643333834,20527.296943540976,103189.66127692438,103189.66127692438,103189.66127692438,128015.29622558986,97742.77658016885,60351.38236934449,41545.99356758263,24825.634948665484,0.0,66371.6285162481,21101.78970636566,1536.2289930332777,0.0,0.886942918489575,2.813482617341295,0.0014959162575277712,354908.64186167053,1555351.8493954951,4.382400612272806,1555351.8493954951,4.382400612272806,0.85,0.09557664489856289,4.296143414572793,1.2673669465677815,1.0,0.0,4.296143414571063,1.2844444198946874,1.2847482647683814,3.344748397073528,19338.59093514575,1971.9874712716116,3099.015535412006,3099.015535412006,6.623812210354708,5.077252263119889,-0.9047067135839484,5.9819589767038375,3.4144619125012947,3.4144619125012947,0.9755605464289413,0.0,0.0,0.00023654511735613908,7.964065939890484e-05,0.00015690445795723423,0.0006740840537700854,0.09557664489726621,0.07662281246597881,0.0189538324312874,0.09557667014648516,0.07662281246701835,0.018953832431544543,0.403239429078389,0.403239429078389,0.09974748149362583,0.0,5.4029435355969895,5.085966808576984,6.688712231808438,5.3937156806806,5.068840404316973,6.711635594074664,24825.634948665484,21101.78970636566,0.85,0.9913613472667654,0.6820831601492714,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507268977147794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.558024079079,1536.2289930332777,0.403239429078389,0.09974748149362583,6.112885165565336,3.4144619125012947
2901.0,-29.873637206363,5.077842258857146,35.00838455198474,24.192703747563087,5.050051084704784,-26.38125042361812,-39.91326311426235,1.5576643019466003,0.40960772433271586,-4.981719294737171,40.01911481042439,45270.1240591117,20529.200511529223,20529.200511529223,65799.32457064092,82661.67003815788,82661.67003815788,20529.200511529223,103190.87054968711,103190.87054968711,103190.87054968711,128016.74907666378,97742.4704301201,60350.9244510166,41546.162199003884,24825.87852697667,0.0,66372.04072598055,21101.99674793017,1536.240173427468,0.0,0.886942484121791,2.8135147808123073,0.0014959162575277712,354908.7650492231,1555357.5683837566,4.382415205124732,1555357.5683837566,4.382415205124732,0.85,0.09557836294343394,4.296143414572793,1.2673662218032407,1.0,0.0,4.296143414574388,1.2844452367599073,1.2847490509990545,3.3447462699227883,19338.5303627867,1971.9812946099535,3099.015535412006,3099.015535412006,6.624426459611124,5.077842258857146,-0.904127445052417,5.981969703909563,3.4147724239143087,3.4147724239143087,0.9756492639755168,0.0,0.0,0.00023652111775184374,7.963321056374697e-05,0.00015688790718809676,0.0006740129492922494,0.09557836294216324,0.07662297772565953,0.018955385216503712,0.09557841155937773,0.07662297772667823,0.018955385216755723,0.4032384191091234,0.4032384191091234,0.09975518826316422,0.0,5.400633007744204,5.081699212301771,6.694264018824072,5.391327019069877,5.064646560002075,6.716489779104506,24825.87852697667,21101.99674793017,0.85,0.991371123306211,0.6820661767205728,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507327636980865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.542666213145,1536.240173427468,0.4032384191091234,0.09975518826316422,6.112885165565336,3.4147724239143087
2902.0,-29.8746081091782,5.078416793191103,35.00846928722818,24.192459834180795,5.049972678354428,-26.38213221516567,-39.914082130976,1.5574967843285517,0.4071536541280807,-4.981706513427346,40.01923722478441,45269.264672749836,20531.055879925207,20531.055879925207,65800.32055267504,82660.95167398147,82660.95167398147,20531.055879925207,103192.00755390667,103192.00755390667,103192.00755390667,128018.07767424801,97742.13619929999,60350.44919801089,41546.31889032122,24826.070120341337,0.0,66372.38901066256,21102.159602290136,1536.2483331824621,0.0,0.8869421062474453,2.813548368922998,0.0014959162575277712,354908.941831098,1555362.848658847,4.382427900052876,1555362.848658847,4.382427900052876,0.85,0.09558002691780909,4.296143414572793,1.2673654635204006,1.0,0.0,4.296143414572957,1.2844460693076336,1.2847498530757728,3.3447441019369393,19338.46423459458,1971.9745514109895,3099.015535412006,3099.015535412006,6.625025155672753,5.078416793191103,-0.9035562059069253,5.981972999098028,3.415079159733581,3.415079159733581,0.9757369027810231,0.0,0.0,0.00023649724260624906,7.962583564382218e-05,0.0001568714069624269,0.0006739420619563989,0.0955800269165933,0.07662311163713656,0.018956915279456744,0.09558001953773608,0.07662311163811121,0.01895691527969788,0.40323740954407594,0.40323740954407594,0.09976281629536175,0.0,5.398289669607493,5.077450554261304,6.6995725048821555,5.3888601675554355,5.060481018979829,6.720832499952678,24826.070120341337,21102.159602290136,0.85,0.991380927121734,0.6820496496740149,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450738604282207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.52736084545,1536.2483331824621,0.40323740954407594,0.09976281629536175,6.112885165565336,3.415079159733581
2903.0,-29.875574633022975,5.078976481758576,35.0085524082342,24.192253464739792,5.04992238114154,-26.383007253941066,-39.914896328095324,1.5573550020463154,0.4047192907054864,-4.981676554308723,40.01935967610771,45268.40423409457,20532.837371903224,20532.837371903224,65801.24160599778,82660.27401786864,82660.27401786864,20532.837371903224,103193.11138977186,103193.11138977186,103193.11138977186,128019.37581357962,97741.85293010907,60349.98314627768,41546.52198203489,24826.264423807756,0.0,66372.78640584263,21102.324760236592,1536.2563019680824,0.0,0.8869418155653356,2.813583702416551,0.0014959162575277712,354909.35620432795,1555368.1305418795,4.3824376657075925,1555368.1305418795,4.3824376657075925,0.85,0.09558165778202651,4.296143414572793,1.2673647365579384,1.0,0.0,4.296143414573316,1.2844467812990292,1.2847505347087622,3.3447422478865763,19338.408189255995,1971.9688363769478,3099.015535412006,3099.015535412006,6.625600013061387,5.078976481758576,-0.9029847360146404,5.981961217773216,3.4153822146890866,3.4153822146890866,0.9758234899111676,0.0,0.0,0.00023647347734773064,7.961850474827408e-05,0.00015685497259945654,0.0006738714575761511,0.09558165778081233,0.07662323022371022,0.018958427557102118,0.09558168433481937,0.07662323022468356,0.018958427557342946,0.4032363986062584,0.4032363986062584,0.09977037027861985,0.0,5.395915509659858,5.0732687066967515,6.704452928685669,5.386395845014192,5.056599066739182,6.7240339526505295,24826.264423807756,21102.324760236592,0.85,0.9913888683782223,0.6820326022972225,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450744415164149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.512122518841,1536.2563019680824,0.4032363986062584,0.09977037027861985,6.112885165565336,3.4153822146890866
2904.0,-29.876537854641192,5.079520919007843,35.008633901318525,24.19198740916329,5.049816958326923,-26.383884833228166,-39.915714611392445,1.5571639369005903,0.4022881552510853,-4.9816896854205535,40.019478500375506,45267.57730165532,20534.66753008798,20534.66753008798,65802.2448317433,82659.57673777909,82659.57673777909,20534.66753008798,103194.24426786706,103194.24426786706,103194.24426786706,128020.7048536208,97741.52480916576,60349.52537298443,41546.66604020147,24826.460585753743,0.0,66373.1266259552,21102.49149789068,1536.2653839420425,0.0,0.886941318947084,2.813613972539958,0.0014959162575277712,354909.1745840773,1555373.255986459,4.3824543499311375,1555373.255986459,4.3824543499311375,0.85,0.09558330815893767,4.296143414572793,1.267364042014815,1.0,0.0,4.29614341457262,1.2844477235507639,1.2847514467636143,3.3447397942334405,19338.343269914414,1971.9622164464333,3099.015535412006,3099.015535412006,6.6261905742134175,5.079520919007843,-0.9024488627688676,5.98196978177671,3.415681748728926,3.415681748728926,0.9759090710654075,0.0,0.0,0.00023644979547447393,7.961113769011684e-05,0.00015683865778435709,0.0006738013667907016,0.09558330815772051,0.07662337688798158,0.01895993126973893,0.09558322419918162,0.0766233768889573,0.018959931269980364,0.4032353877909549,0.4032353877909549,0.099777842592607,0.0,5.393548973728912,5.069115096203916,6.709257315454295,5.383977840671662,5.05247642088068,6.728450235725916,24826.460585753743,21102.49149789068,0.85,0.9913989015851384,0.6820166474416687,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507501998819514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.496939554178,1536.2653839420425,0.4032353877909549,0.099777842592607,6.112885165565336,3.415681748728926
2905.0,-29.87749657387716,5.0800512108536315,35.008713799056466,24.19179022489118,5.049774026649829,-26.38475210999491,-39.91652000751344,1.5570295627545332,0.399766190582568,-4.981656099282697,40.019595017671605,45266.71411592534,20536.3649785054,20536.3649785054,65803.07909443074,82658.90708151493,82658.90708151493,20536.3649785054,103195.27206002033,103195.27206002033,103195.27206002033,128021.90755728695,97741.2493612761,60349.05639562994,41546.88107294018,24826.635497266612,0.0,66373.51657020679,21102.64017267662,1536.2722374646416,0.0,0.8869410681701888,2.8136508768579818,0.0014959162575277712,354909.6391239234,1555378.281932989,4.382462774954104,1555378.281932989,4.382462774954104,0.85,0.09558488631604026,4.296143414572793,1.2673632886772976,1.0,0.0,4.296143414571445,1.2844484005004941,1.2847520935986674,3.3447380314372857,19338.28877203489,1971.956659209301,3099.015535412006,3099.015535412006,6.626738312163749,5.0800512108536315,-0.9018949003027767,5.981946111156408,3.4159776147687193,3.4159776147687193,0.9759936042196341,0.0,0.0,0.00023642622646691353,7.960388727142292e-05,0.0001568223391954906,0.0006737312597926078,0.09558488631485978,0.07662347577108833,0.01896141054377146,0.09558487729271364,0.07662347577203463,0.018961410544005637,0.4032343759988134,0.4032343759988134,0.0997852482118798,0.0,5.391126722846991,5.065025253140902,6.713519847254986,5.38142228986527,5.048730490798107,6.730636142707738,24826.635497266612,21102.64017267662,0.85,0.9914056463292453,0.6819996356234092,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507559648794828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.48179052666,1536.2722374646416,0.4032343759988134,0.0997852482118798,6.112885165565336,3.4159776147687193
2906.0,-29.878450614150985,5.080566708108991,35.0087921712109,24.191519803740107,5.049661835774489,-26.38562210158886,-39.91733333151785,1.5568333231995566,0.39727184511997393,-4.981679286527537,40.0197103763344,45265.90758104215,20538.140329356822,20538.140329356822,65804.04791039898,82658.22029521434,82658.22029521434,20538.140329356822,103196.36062457116,103196.36062457116,103196.36062457116,128023.19161534694,97740.92485878282,60348.61214455528,41547.01412691949,24826.830990775783,0.0,66373.84511769527,21102.806342159416,1536.281581092369,0.0,0.8869405329652006,2.8136808038185257,0.0014959162575277712,354909.31841420376,1555383.2579142333,4.382480755546106,1555383.2579142333,4.382480755546106,0.85,0.09558650731240641,4.296143414572793,1.2673626309493558,1.0,0.0,4.29614341457253,1.284449366473609,1.2847530296759162,3.344735516019318,19338.224568610407,1971.9501122820136,3099.015535412006,3099.015535412006,6.627311187914497,5.080566708108991,-0.9013843094815366,5.981951017590528,3.416270121007212,3.416270121007212,0.976077177430632,0.0,0.0,0.000236402774634786,7.959656610301504e-05,0.00015680620853177096,0.0006736619601478959,0.09558650731119515,0.07662362164474859,0.01896288566644656,0.09558641764151893,0.07662362164571955,0.018962885666686854,0.40323336452468517,0.40323336452468517,0.09979257080577092,0.0,5.388716299498299,5.06096166270919,6.717735826650653,5.378951131647511,5.044663911438022,6.734555306946845,24826.830990775783,21102.806342159416,0.85,0.9914153352681931,0.6819841083603918,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507617029731352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.466699589479,1536.281581092369,0.40323336452468517,0.09979257080577092,6.112885165565336,3.416270121007212
