time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2907.0,-29.879401006401412,5.081068637429649,35.00886902021665,24.19132216544824,5.04962085786738,-26.386481687457803,-39.918129961565114,1.5567015389108405,0.3945925200521856,-4.981647983747279,40.01982275476562,45265.04408359106,20539.76848152112,20539.76848152112,65804.81256511218,82657.54026071964,82657.54026071964,20539.76848152112,103197.30874224077,103197.30874224077,103197.30874224077,128024.3071797224,97740.63629168065,60348.14011449635,41547.217974649226,24826.998437481623,0.0,66374.21641213085,21102.94867185938,1536.2881294208607,0.0,0.8869402855527967,2.8137195028905446,0.0014959162575277712,354909.7513723752,1555388.1053551377,4.382489067546661,1555388.1053551377,4.382489067546661,0.85,0.09558804528822906,4.296143414572793,1.267361835851334,1.0,0.0,4.296143414572328,1.2844500308841067,1.284753664237141,3.344733785880087,19338.167475070186,1971.9442903611516,3099.015535412006,3099.015535412006,6.627836565133712,5.081068637429649,-0.9008506829486613,5.98191932037831,3.4165590480306682,3.4165590480306682,0.9761597280087624,0.0,0.0,0.0002363794146077269,7.958939580936234e-05,0.00015679001879836455,0.0006735924067313383,0.09558804528707479,0.07662371104031103,0.01896433424676377,0.09558811310102407,0.07662371104123629,0.01896433424699277,0.4032323521710651,0.4032323521710651,0.09979982699686532,0.0,5.38622494321919,5.056939384032091,6.721373608648378,5.376240503799465,5.040910505282625,6.735986260578727,24826.998437481623,21102.94867185938,0.85,0.9914213096922588,0.6819672838400277,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507674131054282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.451670430195,1536.2881294208607,0.4032323521710651,0.09979982699686532,6.112885165565336,3.4165590480306682
2908.0,-29.880347410241335,5.081556106802564,35.0089443879318,24.191043816413753,5.049491633168185,-26.38734650866896,-39.91893867552278,1.5564907315828895,0.39220053614792505,-4.981687249604944,40.019933306152645,45264.25244222801,20541.50367525015,20541.50367525015,65805.75611747816,82656.89273959448,82656.89273959448,20541.50367525015,103198.39641484462,103198.39641484462,103198.39641484462,128025.58346088728,97740.34041077619,60347.700113353756,41547.37810824715,24827.18704604266,0.0,66374.56515428981,21103.10898913626,1536.2975171618805,0.0,0.8869396859975,2.8137462187379527,0.0014959162575277712,354909.20827455074,1555392.8739976746,4.382509210058178,1555392.8739976746,4.382509210058178,0.85,0.09558963831965837,4.296143414572793,1.2673612786782908,1.0,0.0,4.296143414574215,1.2844510645781244,1.2847546682977808,3.344731094122183,19338.108934480515,1971.938320882311,3099.015535412006,3099.015535412006,6.628396482858939,5.081556106802564,-0.9003683549565613,5.981924461759125,3.4168447412225813,3.4168447412225813,0.9762413546350233,0.0,0.0,0.0002363561547264254,7.958211736184985e-05,0.00015677403736457556,0.0006735237481998102,0.0955896383184468,0.07662385753192023,0.018965780786526575,0.09558954019151797,0.07662385753289142,0.01896578078676696,0.40323133891103785,0.40323133891103785,0.09980699779906647,0.0,5.383788182452918,5.052974121749344,6.725056549421652,5.373887785752856,5.037039075333894,6.739712373704435,24827.18704604266,21103.10898913626,0.85,0.9914303161837755,0.6819517738008498,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507731014461855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.436682551639,1536.2975171618805,0.40323133891103785,0.09980699779906647,6.112885165565336,3.4168447412225813
2909.0,-29.881289252417762,5.082030676456704,35.009018284578296,24.19085504896941,5.049460165995569,-26.38819744704289,-39.91972639979792,1.5563683606079006,0.3893897501473589,-4.9816516905456405,40.02004119271641,45263.38903331135,20543.051641503258,20543.051641503258,65806.44067481461,82656.20991631897,82656.20991631897,20543.051641503258,103199.26155782223,103199.26155782223,103199.26155782223,128026.60393079973,97740.04948149179,60347.22859842882,41547.57875895886,24827.342372977488,0.0,66374.92113193634,21103.241017030865,1536.3033463146166,0.0,0.8869394764724101,2.8137871362390947,0.0014959162575277712,354909.7001025105,1555397.527703508,4.382516249215657,1555397.527703508,4.382516249215657,0.85,0.09559112781185906,4.296143414572793,1.2673604665463793,1.0,0.0,4.296143414573713,1.2844516845336813,1.2847552586688262,3.344729479748787,19338.051373578128,1971.9324513037714,3099.015535412006,3099.015535412006,6.6288959854381995,5.082030676456704,-0.8998505792165856,5.981881255673289,3.4171269088791267,3.4171269088791267,0.9763219739654648,0.0,0.0,0.00023633300905104827,7.957502841363815e-05,0.00015675798063741013,0.0006734547661971389,0.09559112781073242,0.07662393063912286,0.01896719717160956,0.09559127037220909,0.07662393064002596,0.018967197171833112,0.4032303257033602,0.4032303257033602,0.0998141054549734,0.0,5.381240838233964,5.049035723333077,6.72806986771684,5.371041440692977,5.0333504243037055,6.740192791728418,24827.342372977488,21103.241017030865,0.85,0.9914353125031707,0.6819351083421904,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450778765957592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.421742894501,1536.3033463146166,0.4032303257033602,0.0998141054549734,6.112885165565336,3.4171269088791267
2910.0,-29.88222762336191,5.082491397039278,35.00909084923125,24.19058543108406,5.049341247148487,-26.389054006906285,-39.920530014764495,1.556167630680211,0.3868283860608699,-4.9816892814815645,40.02015018810795,45262.612096438585,20544.713530091005,20544.713530091005,65807.3256265296,82655.55566493118,82655.55566493118,20544.713530091005,103200.26919502218,103200.26919502218,103200.26919502218,128027.80569915278,97739.7478623881,60346.80429384066,41547.715076163826,24827.536504130614,0.0,66375.25158029444,21103.40602851102,1536.3130787757111,0.0,0.8869388910587411,2.8138162653678376,0.0014959162575277712,354909.1801710747,1555402.2292495093,4.382535916652729,1555402.2292495093,4.382535916652729,0.85,0.09559268464865996,4.296143414572793,1.2673598813498392,1.0,0.0,4.296143414573484,1.2844526706948303,1.2847562154442211,3.3447269117738494,19337.99169767502,1971.9263660551792,3099.015535412006,3099.015535412006,6.629432248831768,5.082491397039278,-0.8993852191735288,5.981876616212807,3.4174059975694635,3.4174059975694635,0.9764017135912753,0.0,0.0,0.00023630995075745863,7.956779706225647e-05,0.00015674215369520215,0.0006733867713835992,0.09559268464746208,0.07662407119154585,0.018968613455916234,0.09559280244113497,0.07662407119250603,0.01896861345615393,0.4032293115237953,0.4032293115237953,0.09982112442537515,0.0,5.378726043216545,5.045137484262398,6.731085311542245,5.368517667542449,5.029473701710458,6.743074221328641,24827.536504130614,21103.40602851102,0.85,0.9914437092102344,0.6819200081175466,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507844032079835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.406863075892,1536.3130787757111,0.4032293115237953,0.09982112442537515,6.112885165565336,3.4174059975694635
2911.0,-29.88316176289344,5.0829390577630855,35.00916188871679,24.19035293804484,5.049253018333837,-26.38990368832061,-39.92132126642389,1.5559949437485323,0.38432055988204183,-4.981697378467106,40.020250892795396,45261.7998832068,20546.28071314312,20546.28071314312,65808.08059634992,82654.9292176821,82654.9292176821,20546.28071314312,103201.20993082522,103201.20993082522,103201.20993082522,128028.88984647488,97739.48548076196,60346.35614623289,41547.921482810074,24827.67991564966,0.0,66375.60139845974,21103.52792830221,1536.3192867434163,0.0,0.8869384855773479,2.8138481329524048,0.0014959162575277712,354909.06817933335,1555406.5731832697,4.382549539132464,1555406.5731832697,4.382549539132464,0.85,0.09559416727566297,4.296143414572793,1.267359207137488,1.0,0.0,4.29614341457352,1.284453525516777,1.284757040985538,3.3447246858108906,19337.939784980143,1971.9210724335164,3099.015535412006,3099.015535412006,6.629937952347678,5.0829390577630855,-0.898911275063722,5.981850332826808,3.417681699405968,3.417681699405968,0.9764804855445623,0.0,0.0,0.00023628699849964583,7.956067755599765e-05,0.00015672632094364817,0.000673318751612276,0.0955941672745694,0.07662416269569039,0.018970004578879013,0.09559422764260585,0.07662416269656695,0.018970004579096023,0.4032282963774554,0.4032282963774554,0.09982807458520042,0.0,5.376202904887293,5.041308572178195,6.733776735285801,5.3660179383491595,5.025978161609828,6.744526951868409,24827.67991564966,21103.52792830221,0.85,0.9914498582287348,0.6819041775831971,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507900197234334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.392021402897,1536.3192867434163,0.4032282963774554,0.09982807458520042,6.112885165565336,3.417681699405968
2912.0,-29.88409203625241,5.083373264655942,35.009231409792754,24.190070607606344,5.049113967268159,-26.3907549722221,-39.922120271343715,1.5557769032250546,0.3819049158856842,-4.981745683520215,40.02034874402259,45261.03987951411,20547.895172857152,20547.895172857152,65808.93505237126,82654.30699236429,82654.30699236429,20547.895172857152,103202.20216522145,103202.20216522145,103202.20216522145,128030.03015517717,97739.20370902975,60345.93659612436,41548.07456989488,24827.82798995573,0.0,66375.90255985061,21103.65379146237,1536.3267027060156,0.0,0.8869378860084155,2.81387410856933,0.0014959162575277712,354908.4000587939,1555410.794040756,4.382569682157672,1555410.794040756,4.382569682157672,0.85,0.09559567073933194,4.296143414572793,1.267358631831594,1.0,0.0,4.2961434145717705,1.2844545922013457,1.284758078564139,3.3447219081601816,19337.884035916562,1971.9153876111172,3099.015535412006,3099.015535412006,6.630458911244328,5.083373264655942,-0.8984701031928983,5.981843367848841,3.4179542293860488,3.4179542293860488,0.9765583512531568,0.0,0.0,0.0002362641432766103,7.955348888522839e-05,0.0001567106543913819,0.0006732514458569283,0.09559567073818709,0.07662428199718505,0.018971388741002036,0.09559550693082433,0.0766242819981027,0.018971388741229236,0.4032272820647065,0.4032272820647065,0.09983495204964211,0.0,5.373726196763471,5.037538117882491,6.736466043161499,5.363650599405901,5.022365068131819,6.747129451121225,24827.82798995573,21103.65379146237,0.85,0.9914582327981436,0.6818896336468283,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450795610953456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.37723322017,1536.3267027060156,0.4032272820647065,0.09983495204964211,6.112885165565336,3.4179542293860488
2913.0,-29.885018318078007,5.083795025932211,35.00929944389544,24.18983168844136,5.049032346397024,-26.391596919641817,-39.922902756929375,1.5556109479482831,0.3790529484127205,-4.981750925655976,40.02044447411757,45260.2251767242,20549.388646847725,20549.388646847725,65809.61382357193,82653.62420088878,82653.62420088878,20549.388646847725,103203.0128477365,103203.0128477365,103203.0128477365,128030.9693319299,97738.88445440984,60345.485430191125,41548.221138020795,24827.956484193397,0.0,66376.17762221419,21103.763011564388,1536.332054878337,0.0,0.8869375130351477,2.81391081389417,0.0014959162575277712,354908.3275534245,1555414.9234106066,4.382582212519286,1555414.9234106066,4.382582212519286,0.85,0.09559710907830588,4.296143414572793,1.2673579367389904,1.0,0.0,4.296143414572544,1.2844554151432217,1.2847588724709795,3.3447197652195317,19337.82087079363,1971.9089465611223,3099.015535412006,3099.015535412006,6.630940830090335,5.083795025932211,-0.8980119565835345,5.981806982515746,3.418223446894999,3.418223446894999,0.9766352705414283,0.0,0.0,0.00023624138814228181,7.954644942137022e-05,0.00015669493872091158,0.0006731839290827316,0.09559710907725166,0.07662435775719538,0.018972751320056276,0.09559704675225981,0.07662435775804037,0.0189727513202655,0.40322626941266154,0.40322626941266154,0.09984177302369679,0.0,5.371158959151785,5.033764009449158,6.7387116358836465,5.360803874068722,5.018658225229956,6.747683999572757,24827.956484193397,21103.763011564388,0.85,0.9914643503296181,0.6818745338776017,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508011790836368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.362491351782,1536.332054878337,0.40322626941266154,0.09984177302369679,6.112885165565336,3.418223446894999
2914.0,-29.885940587703452,5.084204305874565,35.009366205666915,24.189594794902973,5.048937431272424,-26.39243658526745,-39.92368489326907,1.5554334288237923,0.37640917475647484,-4.981774185255453,40.020543482316086,45259.42736972098,20550.886406917525,20550.886406917525,65810.3137766385,82653.00764401488,82653.00764401488,20550.886406917525,103203.8940509324,103203.8940509324,103203.8940509324,128032.01114636163,97738.62396494641,60345.04369059803,41548.42252705376,24828.117095429236,0.0,66376.53962248299,21103.89953111485,1536.3396861204687,0.0,0.8869370366043057,2.8139426960609164,0.0014959162575277712,354908.0058438798,1555419.194191961,4.382598218638588,1555419.194191961,4.382598218638588,0.85,0.09559856490067284,4.296143414572793,1.267357293847017,1.0,0.0,4.296143414570243,1.2844562919482327,1.2847597203828265,3.3447174820222996,19337.769332466683,1971.9036911143646,3099.015535412006,3099.015535412006,6.631424131981752,5.084204305874565,-0.89757284788638,5.981777153760945,3.418489633654433,3.418489633654433,0.9767113239012666,0.0,0.0,0.00023621873357802982,7.953941367489553e-05,0.0001566793199031343,0.0006731168284015943,0.09559856489957076,0.07662445818017587,0.018974106719394895,0.09559855338699254,0.0766244581810592,0.018974106719613634,0.4032252553538592,0.4032252553538592,0.09984852367959444,0.0,5.368587853090844,5.030053569151335,6.740679054732652,5.358183360011935,5.015168182610353,6.748503566149338,24828.117095429236,21103.89953111485,0.85,0.9914694883302911,0.6818587957000211,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450806723363116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.347798438,1536.3396861204687,0.4032252553538592,0.09984852367959444,6.112885165565336,3.418489633654433
2915.0,-29.88685926841214,5.084600959861691,35.00943157372096,24.189321475010388,5.0488064741099095,-26.393276624642713,-39.924470766540594,1.5552238303278842,0.3738378493651453,-4.981822042219669,40.02063641014791,45258.66297430374,20552.401521544933,20552.401521544933,65811.06449584867,82652.38949995283,82652.38949995283,20552.401521544933,103204.79102149776,103204.79102149776,103204.79102149776,128033.04877310799,97738.34477923314,60344.61825352947,41548.58502855963,24828.25775161024,0.0,66376.84278016987,21104.019088868703,1536.3467645002117,0.0,0.8869364571201062,2.813970763981565,0.0014959162575277712,354907.3439225319,1555423.2027009078,4.382617686943162,1555423.2027009078,4.382617686943162,0.85,0.09560001336738966,4.296143414572793,1.267356675681658,1.0,0.0,4.296143414571211,1.2844573185638892,1.2847607182564627,3.3447148087226237,19337.71409505178,1971.8980584656106,3099.015535412006,3099.015535412006,6.631913033895955,5.084600959861691,-0.897156778826325,5.981757738688016,3.4187527581469306,3.4187527581469306,0.9767865023276945,0.0,0.0,0.00023619616916144222,7.953234489209086e-05,0.00015666382426935137,0.0006730502569365632,0.09560001336628286,0.07662456361827737,0.018975449748005496,0.09559988493831277,0.07662456361916448,0.018975449748225175,0.40322424151611225,0.40322424151611225,0.09985520270214666,0.0,5.366035568422831,5.026389441234073,6.742553938979199,5.355659891584821,5.011642529770199,6.749960365167738,24828.25775161024,21104.019088868703,0.85,0.9914762700269584,0.6818441655050336,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450812243667668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.333155025903,1536.3467645002117,0.40322424151611225,0.09985520270214666,6.112885165565336,3.4187527581469306
2916.0,-29.88777393912168,5.084985828617839,35.009495595262806,24.18908280031758,5.04872208849289,-26.394108396897654,-39.92524783881379,1.5550565462566006,0.370896406491795,-4.981835814768016,40.02072792554972,45257.878121882415,20553.815749262187,20553.815749262187,65811.6938711446,82651.71970446386,82651.71970446386,20553.815749262187,103205.53545372604,103205.53545372604,103205.53545372604,128033.92112279254,97738.03232792675,60344.190745292435,41548.71286959368,24828.385669066494,0.0,66377.09853866017,21104.127818706518,1536.3523720968467,0.0,0.8869360560244108,2.8140076495294464,0.0014959162575277712,354907.1534312349,1555427.1502913001,4.382631162132021,1555427.1502913001,4.382631162132021,0.8499999999999999,0.09560140783961366,4.296143414572793,1.2673560020187873,1.0,0.0,4.296143414572343,1.2844581471210876,1.2847615181538659,3.344712651168843,19337.652275977132,1971.8917546743417,3099.015535412006,3099.015535412006,6.632369381307282,5.084985828617839,-0.8967286074913874,5.981714436109226,3.419012755942837,3.419012755942837,0.9768607874122391,0.0,0.0,0.0002361737052102505,7.952535584365952e-05,0.00015664834936659098,0.000672983774534978,0.09560140783858201,0.07662463517454303,0.018976772664038973,0.09560144376863583,0.0766246351753699,0.018976772664243757,0.4032232281912005,0.4032232281912005,0.09986182011586922,0.0,5.363395091665836,5.022720891282802,6.744000283782611,5.352732221259828,5.0080210924813855,6.749758910947094,24828.385669066494,21104.127818706518,0.85,0.9914819315703253,0.6818297141373657,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508177425303876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.318552769446,1536.3523720968467,0.4032232281912005,0.09986182011586922,6.112885165565336,3.419012755942837
2917.0,-29.888684687618422,5.085358365593018,35.009558301549674,24.188806127663725,5.04857832727575,-26.394942576697762,-39.926029032189376,1.5548362163427887,0.36843169964350864,-4.981897322280345,40.02081765838927,45257.12952280232,20555.295562978456,20555.295562978456,65812.42508578078,82651.14234857744,82651.14234857744,20555.295562978456,103206.4379115559,103206.4379115559,103206.4379115559,128034.96420241614,97737.78498584092,60343.77216001255,41548.90313980929,24828.52629086025,0.0,66377.42943066954,21104.247347231212,1536.3598238029422,0.0,0.8869354186978673,2.8140327330456945,0.0014959162575277712,354906.30270760664,1555431.0209967871,4.38265257373647,1555431.0209967871,4.38265257373647,0.85,0.09560283426755596,4.296143414572793,1.2673554640775548,1.0,0.0,4.2961434145731445,1.2844592235070094,1.2847625660647313,3.344709848275965,19337.6033388834,1971.8867644795523,3099.015535412006,3099.015535412006,6.632846892213363,5.085358365593018,-0.8963369233575182,5.981695288950537,3.4192698596173785,3.4192698596173785,0.9769342456049653,0.0,0.0,0.0002361513395426938,7.951833030202357e-05,0.00015663300924067023,0.0006729178711540248,0.09560283426643743,0.07662474352502521,0.01897809074141222,0.095602690939763,0.0766247435259217,0.018978090741634257,0.40322221256553487,0.40322221256553487,0.09986836349439132,0.0,5.360820195833298,5.019137510557641,6.745433079189809,5.350329021923869,5.004687623893631,6.751044485539069,24828.52629086025,21104.247347231212,0.85,0.9914880050382352,0.6818150372947611,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508232174303484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.304000223952,1536.3598238029422,0.40322221256553487,0.09986836349439132,6.112885165565336,3.4192698596173785
2918.0,-29.88959156835285,5.085719365063632,35.00961962782271,24.188554810266965,5.048473204775464,-26.395769410570548,-39.92679779240859,1.5546510469809822,0.3656218788036085,-4.981927174922572,40.0209028744565,45256.34367967375,20556.680063526324,20556.680063526324,65813.02374320007,82650.50762693657,82650.50762693657,20556.680063526324,103207.18769046289,103207.18769046289,103207.18769046289,128035.82452778827,97737.49530005506,60343.33135273972,41549.0710525726,24828.636837325386,0.0,66377.70788989798,21104.341311726577,1536.3648685380956,0.0,0.8869349586398133,2.814066024044208,0.0014959162575277712,354905.8898098699,1555434.6968740418,4.382668029846783,1555434.6968740418,4.382668029846783,0.85,0.09560419926124661,4.296143414572793,1.2673548096464948,1.0,0.0,4.296143414574012,1.2844601352913374,1.2847634494595837,3.344707474006855,19337.54602400952,1971.8809199889383,3099.015535412006,3099.015535412006,6.633293647168943,5.085719365063632,-0.8959344304288308,5.981653795492463,3.4195238846525875,3.4195238846525875,0.9770068241864536,0.0,0.0,0.00023612907079641405,7.951141713620967e-05,0.00015661765366020437,0.0006728519013781295,0.09560419926024019,0.0766248116616287,0.01897938759861149,0.09560408628413468,0.07662481166243532,0.018979387598811286,0.4032211978204992,0.4032211978204992,0.09987484778698623,0.0,5.358192100301096,5.015573090527084,6.74651959009492,5.347549053726198,5.001259216539893,6.750807507606567,24828.636837325386,21104.341311726577,0.85,0.9914928646280682,0.6818003380704459,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508286688924958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.289495764431,1536.3648685380956,0.4032211978204992,0.09987484778698623,6.112885165565336,3.4195238846525875
2919.0,-29.89049478069616,5.0860691589817435,35.009679806212525,24.18831648482012,5.048385123820861,-26.396591238355686,-39.92756574936209,1.554481581468094,0.3626093527117291,-4.98195196615025,40.0209920919392,45255.57139354507,20558.024729826644,20558.024729826644,65813.59612337171,82649.85549503473,82649.85549503473,20558.024729826644,103207.88022486138,103207.88022486138,103207.88022486138,128036.65578105669,97737.19398297723,60342.90988143444,41549.20455726977,24828.775556195313,0.0,66377.98011346508,21104.459222766014,1536.3714354613676,0.0,0.8869345098362483,2.8141025592034024,0.0014959162575277712,354905.5469178354,1555438.5453632472,4.38268310786179,1555438.5453632472,4.38268310786179,0.85,0.09560555953853646,4.296143414572793,1.2673541711503642,1.0,0.0,4.296143414573015,1.284460973459033,1.284764259338559,3.3447052914370348,19337.486407862798,1971.8748408338015,3099.015535412006,3099.015535412006,6.633727548285268,5.0860691589817435,-0.8955365607325181,5.981605719714262,3.4197750501022104,3.4197750501022104,0.9770785857434887,0.0,0.0,0.00023610689405151794,7.950451174860679e-05,0.00015660238230291116,0.0006727862934370626,0.09560555953750635,0.07662488624433382,0.018980673293172524,0.09560568778695343,0.07662488624515942,0.01898067329337703,0.4032201825413292,0.4032201825413292,0.09988126475810985,0.0,5.355490030798592,5.012010206278262,6.747225580939585,5.344561318861963,4.997712098208865,6.7500012531183415,24828.775556195313,21104.459222766014,0.85,0.9914974214471634,0.6817859072569876,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450834097242253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.275038430796,1536.3714354613676,0.4032201825413292,0.09988126475810985,6.112885165565336,3.4197750501022104
2920.0,-29.89139390740942,5.086407073620102,35.009738703909335,24.18802165137606,5.048221779852959,-26.397416915228355,-39.92834180882198,1.5542447876597654,0.3601125596320571,-4.982031379467784,40.02107514521218,45254.85377392029,20559.450243396946,20559.450243396946,65814.30401731723,82649.28445042658,82649.28445042658,20559.450243396946,103208.73469382353,103208.73469382353,103208.73469382353,128037.6382881351,97736.9394924022,60342.50881584353,41549.36741839853,24828.903594311574,0.0,66378.2710127101,21104.568055164837,1536.3786644729216,0.0,0.8869338056370427,2.8141259781959636,0.0014959162575277712,354904.4485393673,1555442.1279593022,4.382706766175592,1555442.1279593022,4.382706766175592,0.85,0.09560694381373624,4.296143414572793,1.2673536755191166,1.0,0.0,4.296143414570707,1.2844621262303073,1.2847653840266589,3.3447022896512273,19337.436056427126,1971.8697064162714,3099.015535412006,3099.015535412006,6.634187537450862,5.086407073620102,-0.8951789590116759,5.981586032631778,3.420023436875947,3.420023436875947,0.9771495533931277,0.0,0.0,0.0002360848195276956,7.949753406735044e-05,0.00015658728546034516,0.0006727214352362919,0.09560694381261492,0.0766249915591893,0.01898195225342562,0.09560685736192313,0.076624991560088,0.018981952253648248,0.40321916455174245,0.40321916455174245,0.09988760551151339,0.0,5.35286563996533,5.008522895352428,6.748018461786671,5.342143939099856,4.994423244724317,6.751035253110672,24828.903594311574,21104.568055164837,0.85,0.9915037408057091,0.6817721083041601,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508395036725206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.260624357907,1536.3786644729216,0.40321916455174245,0.09988760551151339,6.112885165565336,3.420023436875947
2921.0,-29.89228936780379,5.086734405679358,35.00979632193877,24.187798099033557,5.048139298375398,-26.398231204864125,-39.929100999701745,1.5540811354235518,0.357224687481164,-4.982048572325563,40.021155666996826,45254.078637949984,20560.72015288932,20560.72015288932,65814.7987908393,82648.67186990098,82648.67186990098,20560.72015288932,103209.3920227903,103209.3920227903,103209.3920227903,128038.3944431931,97736.6768088371,60342.08357683332,41549.54803555976,24829.002420402794,0.0,66378.55045596256,21104.652057342373,1536.3828466652838,0.0,0.8869334269194901,2.814161770229166,0.0014959162575277712,354904.21074251615,1555445.6013627234,4.382719489601105,1555445.6013627234,4.382719489601105,0.85,0.09560824037790175,4.296143414572793,1.2673529903171583,1.0,0.0,4.296143414571293,1.2844629368179665,1.2847661665683623,3.3447001789056996,19337.384083993064,1971.8644067029072,3099.015535412006,3099.015535412006,6.634597315807205,5.086734405679358,-0.8947919219912066,5.981526327670565,3.4202688230568215,3.4202688230568215,0.9772196637305204,0.0,0.0,0.00023606283690566518,7.94907086021515e-05,0.00015657212830351368,0.0006726563179167866,0.09560824037695556,0.07662503498413423,0.018983205392821327,0.09560829278848657,0.07662503498489255,0.018983205393009198,0.40321814660334776,0.40321814660334776,0.09989389103272824,0.0,5.35016812978364,5.005070436327173,6.7482995906735255,5.339273259806703,4.991228441233659,6.749390604581492,24829.002420402794,21104.652057342373,0.85,0.9915070205472886,0.6817575606441247,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450844885685304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.246262026729,1536.3828466652838,0.40321814660334776,0.09989389103272824,6.112885165565336,3.4202688230568215
2922.0,-29.89318129127055,5.087050154462754,35.009852720432804,24.187489051278703,5.0479654120752775,-26.399051452104736,-39.9298724141903,1.5538355728974669,0.35461108615419334,-4.982139134254288,40.02123538096236,45253.37375577061,20562.11014599249,20562.11014599249,65815.4839017631,82648.08492775558,82648.08492775558,20562.11014599249,103210.19507374807,103210.19507374807,103210.19507374807,128039.32308225535,97736.39876691111,60341.687594874355,41549.679080040834,24829.12800850728,0.0,66378.80708854811,21104.75880723119,1536.3902450280427,0.0,0.8869326781172145,2.8141854202241574,0.0014959162575277712,354902.9581697139,1555449.039925676,4.38274464644463,1555449.039925676,4.38274464644463,0.85,0.09560960075917763,4.296143414572793,1.2673525012796745,1.0,0.0,4.296143414572481,1.2844641302206656,1.2847673321293755,3.344697071326338,19337.329072878605,1971.8587971303764,3099.015535412006,3099.015535412006,6.635045843117662,5.087050154462754,-0.8944560067985767,5.981506161261331,3.420511580017397,3.420511580017397,0.9772890228621135,0.0,0.0,0.00023604094298610147,7.948377379615851e-05,0.00015655716918994297,0.000672592051419532,0.09560960075804359,0.0766251409187551,0.018984459839288488,0.09560947595385239,0.07662514091966396,0.01898445983951367,0.40321712847738134,0.40321712847738134,0.09990010185049378,0.0,5.347533410122992,5.001661506606922,6.748722520056447,5.336750220408476,4.987854185410185,6.750237759435606,24829.12800850728,21104.75880723119,0.85,0.991513508429979,0.6817443057601719,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508502457900323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.231943173247,1536.3902450280427,0.40321712847738134,0.09990010185049378,6.112885165565336,3.420511580017397
2923.0,-29.894069369295757,5.087355789253796,35.00990787720175,24.187265044916444,5.04788508164251,-26.399858881385057,-39.93062301361931,1.5536745937197256,0.35160162108769555,-4.982156810527597,40.02131200953243,45252.59451737477,20563.323825074942,20563.323825074942,65815.9183424497,82647.46105003708,82647.46105003708,20563.323825074942,103210.78487511202,103210.78487511202,103210.78487511202,128040.00213874645,97736.12253710817,60341.256004393705,41549.851703016066,24829.217263634437,0.0,66379.0689666505,21104.83467408927,1536.393948556499,0.0,0.8869323110244788,2.814222749890733,0.0014959162575277712,354902.7136874808,1555452.3454015998,4.382756979343065,1555452.3454015998,4.382756979343065,0.85,0.09561086061607064,4.296143414572793,1.267351861135103,1.0,0.0,4.296143414571891,1.2844649279301614,1.2847681020273765,3.3446949941216157,19337.274420296082,1971.8532241179284,3099.015535412006,3099.015535412006,6.635437476869927,5.087355789253796,-0.8940840785309607,5.981439867784757,3.4207513882431875,3.4207513882431875,0.9773575394980536,0.0,0.0,0.00023601914531868335,7.947702664874393e-05,0.0001565421186699394,0.0006725273922271328,0.09561086061515786,0.0766251740535669,0.018985686561590956,0.09561093509743498,0.07662517405429843,0.01898568656177221,0.4032161105484961,0.4032161105484961,0.09990626169548256,0.0,5.344799345685658,4.998266062488824,6.7485877505025655,5.333758431615308,4.984651194777541,6.748014225978011,24829.217263634437,21104.83467408927,0.85,0.9915161415643877,0.6817298769301828,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508555847607691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.217665327535,1536.393948556499,0.4032161105484961,0.09990626169548256,6.112885165565336,3.4207513882431875
2924.0,-29.894954205218845,5.087650197502448,35.009961877086255,24.186956625804328,5.047706529214528,-26.400673215445163,-39.931389678362734,1.5534255394287484,0.34901809122379746,-4.982253950277032,40.02138862587273,45251.90152930153,20564.671010161735,20564.671010161735,65816.57253946326,82646.89694522326,82646.89694522326,20564.671010161735,103211.56795538499,103211.56795538499,103211.56795538499,128040.9076783674,97735.86226630223,60340.86685032846,41549.99490663752,24829.339722982397,0.0,66379.33462961992,21104.938764535036,1536.401376468442,0.0,0.8869315399818226,2.8142452414051813,0.0014959162575277712,354901.3701406414,1555455.6503552846,4.382782883421622,1555455.6503552846,4.382782883421622,0.85,0.095612193595357,4.296143414572793,1.2673513819882642,1.0,0.0,4.296143414572889,1.2844661372965083,1.2847692837839364,3.34469184498327,19337.222925230926,1971.8479730826457,3099.015535412006,3099.015535412006,6.635872190756125,5.087650197502448,-0.8937666319624205,5.981416829464869,3.4209886716625895,3.4209886716625895,0.9774253347607399,0.0,0.0,0.00023599742907223607,7.947013563662916e-05,0.00015652729343560692,0.0006724637008942858,0.09561219359422371,0.0766252770551664,0.018986916539057312,0.09561207835741373,0.07662527705607464,0.018986916539282358,0.40321509132278244,0.40321509132278244,0.09991234721046735,0.0,5.342145035493331,4.994930992504521,6.748612256823208,5.331272041500824,4.981406606069072,6.748520978347926,24829.339722982397,21104.938764535036,0.85,0.9915220287564386,0.6817167086985102,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508609007503137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.203434788056,1536.401376468442,0.40321509132278244,0.09991234721046735,6.112885165565336,3.4209886716625895
2925.0,-29.895834970512954,5.087934834952641,35.01001466486007,24.186728218942903,5.04761969900935,-26.401474712189877,-39.93213175619019,1.5532594406741735,0.3459979788682972,-4.9822785800025535,40.021461319840874,45251.11847017194,20565.843505976885,20565.843505976885,65816.96197614883,82646.28235378294,82646.28235378294,20565.843505976885,103212.12585975982,103212.12585975982,103212.12585975982,128041.54680650013,97735.58936789239,60340.425484229236,41550.18209295906,24829.42094674031,0.0,66379.60303969937,21105.007804729263,1536.4048358222594,0.0,0.8869311517698272,2.8142819023455328,0.0014959162575277712,354901.0294857756,1555458.786116829,4.382795925868599,1555458.786116829,4.382795925868599,0.85,0.09561342382346139,4.296143414572793,1.2673506896430626,1.0,0.0,4.296143414571684,1.2844669585685584,1.28477007748524,3.3446897064292886,19337.168931770753,1971.8424672819724,3099.015535412006,3099.015535412006,6.63625053536323,5.087934834952641,-0.893413183357449,5.98134801831009,3.421223077799689,3.421223077799689,0.9774923079427682,0.0,0.0,0.0002359758145580751,7.946346614513875e-05,0.00015651234841293634,0.0006723994949335589,0.09561342382257317,0.07662530531600216,0.018988118506571006,0.0956134973202863,0.07662530531671399,0.0189881185067474,0.40321407245867413,0.40321407245867413,0.09991838283433897,0.0,5.339394703016808,4.991608755926279,6.748098622668806,5.3282765588708685,4.978273487821127,6.745996099490242,24829.42094674031,21105.007804729263,0.85,0.9915238862875686,0.6817021554514087,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45086619736978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.189239596088,1536.4048358222594,0.40321407245867413,0.09991838283433897,6.112885165565336,3.421223077799689
2926.0,-29.89671245197829,5.088208877020662,35.01006639378688,24.18643768122422,5.0474602400482595,-26.402280516719845,-39.93289335686711,1.553028304777736,0.34326933812599236,-4.982365041094055,40.02153605380582,45250.43690191608,20567.11495183748,20567.11495183748,65817.55185375357,82645.71301506396,82645.71301506396,20567.11495183748,103212.82796690144,103212.82796690144,103212.82796690144,128042.36904737465,97735.32894245662,60340.052829256434,41550.306792444644,24829.54108047321,0.0,66379.84787291786,21105.109918402228,1536.4119447693877,0.0,0.8869304418225628,2.8143075403760682,0.0014959162575277712,354899.8336404779,1555462.0098816268,4.382819777417386,1555462.0098816268,4.382819777417386,0.85,0.0956147151694128,4.296143414572793,1.2673502374207604,1.0,0.0,4.296143414572025,1.2844680837748492,1.2847711752983138,3.3446867764492088,19337.117406111796,1971.83721312699,3099.015535412006,3099.015535412006,6.636660809479659,5.088208877020662,-0.893103411114506,5.981312288135168,3.4214550270930015,3.4214550270930015,0.977558579169429,0.0,0.0,0.00023595428244465306,7.945662172833241e-05,0.00015649766071632065,0.0006723363944824682,0.09561471516833818,0.07662539355507633,0.018989321613261844,0.09561473422919174,0.07662539355593753,0.01898932161347527,0.4032130524390301,0.4032130524390301,0.09992434591446879,0.0,5.3366894808559096,4.988334713413678,6.747618319533387,5.325634379220048,4.975074727069227,6.745528625609381,24829.54108047321,21105.109918402228,0.85,0.9915291155797646,0.6816893733855285,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450871469659157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.175096457853,1536.4119447693877,0.4032130524390301,0.09992434591446879,6.112885165565336,3.4214550270930015
2927.0,-29.897586033313214,5.088473136939896,35.01011694577338,24.186182696744822,5.04734137940564,-26.403078750190183,-39.93363491082562,1.552834096270801,0.3403618946725828,-4.982416583908585,40.021605230303145,45249.68462587482,20568.28880969191,20568.28880969191,65817.97343556673,82645.12192309937,82645.12192309937,20568.28880969191,103213.41073279128,103213.41073279128,103213.41073279128,128043.03381061551,97735.0626182356,60339.62532096023,41550.485885861526,24829.62307782423,0.0,66380.10896368575,21105.179616150595,1536.4161131309547,0.0,0.8869299295055463,2.814339591217714,0.0014959162575277712,354899.1207521575,1555464.993920992,4.382836989351814,1555464.993920992,4.382836989351814,0.85,0.09561593821518935,4.296143414572793,1.267349594528787,1.0,0.0,4.296143414573574,1.2844690361148192,1.2847721003294756,3.344684296608267,19337.064713367163,1971.8318399623893,3099.015535412006,3099.015535412006,6.637039593593841,5.088473136939896,-0.8927798052778666,5.981252942217763,3.4216842545084423,3.4216842545084423,0.9776240727166978,0.0,0.0,0.00023593284783275453,7.944995799272919e-05,0.00015648288984002534,0.0006722729366795446,0.09561593821427672,0.07662543562697934,0.018990502587297387,0.09561602732080147,0.07662543562771071,0.01899050258747865,0.4032120322039064,0.4032120322039064,0.09993025263926421,0.0,5.3339406785495385,4.9850855671109,6.746816637258405,5.322778478581142,4.971991509819304,6.743509491842133,24829.62307782423,21105.179616150595,0.85,0.9915315666561116,0.6816753592650676,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508767223277987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.160989746813,1536.4161131309547,0.4032120322039064,0.09993025263926421,6.112885165565336,3.4216842545084423
2928.0,-29.89845554464538,5.088727434697558,35.01016642726474,24.185905325599037,5.047197461665198,-26.403875826074575,-39.9343837640248,1.5526177430825283,0.3375094713450153,-4.98249149165119,40.02167515342891,45248.983699740354,20569.484269080545,20569.484269080545,65818.4679688209,82644.5423711758,82644.5423711758,20569.484269080545,103214.02664025634,103214.02664025634,103214.02664025634,128043.74996212556,97734.79526050613,60339.23658901949,41550.62074609626,24829.723321869213,0.0,66380.34406796547,21105.26482358883,1536.4218790117845,0.0,0.8869292956960905,2.8143681988509757,0.0014959162575277712,354898.0847056765,1555468.0101717724,4.3828582829962315,1555468.0101717724,4.3828582829962315,0.85,0.09561717707539476,4.296143414572793,1.2673490851605314,1.0,0.0,4.296143414570985,1.2844700917916463,1.2847731288523998,3.344681547688126,19337.01181614095,1971.82644594647,3099.015535412006,3099.015535412006,6.637425348158472,5.088727434697558,-0.8924768105159133,5.981204245213472,3.4219109877124456,3.4219109877124456,0.9776888536321273,0.0,0.0,0.00023591151486575748,7.944322918915805e-05,0.00015646828567659942,0.000672210195099017,0.09561717707440583,0.07662550021836549,0.018991676856040335,0.09561728975679992,0.076625500219158,0.01899167685623676,0.403211011124074,0.403211011124074,0.09993609446258887,0.0,5.331194930737581,4.981868017709928,6.745902686830675,5.320000962996232,4.968855953235106,6.742100946755897,24829.723321869213,21105.26482358883,0.85,0.9915355048691932,0.6816623856816838,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450881951686033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.146931919006,1536.4218790117845,0.403211011124074,0.09993609446258887,6.112885165565336,3.4219109877124456
2929.0,-29.899322259490425,5.0889713702306425,35.01021460592426,24.185584333632164,5.0469968028442596,-26.40467605904257,-39.935136878024764,1.5523506023846054,0.33505512010151506,-4.982603171154745,40.021736168164615,45248.314359193944,20570.72773602991,20570.72773602991,65819.04209522385,82644.01944689745,82644.01944689745,20570.72773602991,103214.74718292736,103214.74718292736,103214.74718292736,128044.53750595478,97734.55882372415,60338.853735969555,41550.78343083843,24829.790323027428,0.0,66380.57375386586,21105.321774573313,1536.4266106269815,0.0,0.8869285071611192,2.814387308814714,0.0014959162575277712,354896.5400746092,1555470.6421478838,4.382884774872362,1555470.6421478838,4.382884774872362,0.85,0.09561841440356295,4.296143414572793,1.2673486285423863,1.0,0.0,4.296143414572838,1.2844713848003912,1.2847743948535881,3.344678180775837,19336.965036681955,1971.821675769193,3099.015535412006,3099.015535412006,6.63782659395255,5.0889713702306425,-0.8922026259291185,5.981173996159761,3.422135156097574,3.422135156097574,0.977752901742164,0.0,0.0,0.00023589025227748495,7.943646263159815e-05,0.0001564537896458868,0.0006721479180721335,0.09561841440251347,0.0766255725666282,0.018992841835885264,0.09561814846953172,0.07662557256746923,0.018992841836093722,0.4032099891192558,0.4032099891192558,0.0999418770193475,0.0,5.328543730442107,4.978730058750955,6.74514469534563,5.317658291256237,4.965966481704754,6.741895124995608,24829.790323027428,21105.321774573313,0.85,0.9915407230325528,0.6816499436562762,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450887156716492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.132926507542,1536.4266106269815,0.4032099891192558,0.0999418770193475,6.112885165565336,3.422135156097574
2930.0,-29.900185358924617,5.089206150203095,35.01026154910463,24.185324389860057,5.046874845238288,-26.405465166816267,-39.93587319329379,1.5521546531184027,0.33205294578556277,-4.982656170849729,40.021796539086374,45247.58743819909,20571.82640330572,20571.82640330572,65819.41384150481,82643.4203846379,82643.4203846379,20571.82640330572,103215.24678794362,103215.24678794362,103215.24678794362,128045.0864552006,97734.27868011878,60338.44573363013,41550.9254960985,24829.839667256983,0.0,66380.76516335548,21105.363717168435,1536.4290280081093,0.0,0.8869280192884076,2.8144204334008402,0.0014959162575277712,354895.8070415391,1555473.246355279,4.382901165617934,1555473.246355279,4.382901165617934,0.85,0.09561957792788504,4.296143414572793,1.267348059830256,1.0,0.0,4.296143414572523,1.284472344742756,1.2847753278259628,3.3446756811515397,19336.909609746308,1971.8160237947016,3099.015535412006,3099.015535412006,6.638181115336276,5.089206150203095,-0.8919002238199498,5.981106374023045,3.42235662237455,3.42235662237455,0.9778161778212999,0.0,0.0,0.00023586908013837574,7.942984752192135e-05,0.0001564392326164544,0.0006720853789860018,0.09561957792705436,0.07662559171117764,0.018993986215876724,0.09561937171754493,0.07662559171184331,0.01899398621604173,0.4032089690579029,0.4032089690579029,0.09994762101506219,0.0,5.325810450092774,4.975594586496072,6.743961275284846,5.314709116635299,4.9629524396886495,6.739124374804362,24829.839667256983,21105.363717168435,0.85,0.9915434641274584,0.6816370273354028,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508923450422184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.118948135323,1536.4290280081093,0.4032089690579029,0.09994762101506219,6.112885165565336,3.42235662237455
2931.0,-29.901044957918476,5.089431665521129,35.01030754960795,24.185066087543987,5.046742129499939,-26.406252199934887,-39.93661293117327,1.5519493715046933,0.3291927350866217,-4.982727513427919,40.0218629676642,45246.891934315485,20572.938161835875,20572.938161835875,65819.83009615136,82642.87490301546,82642.87490301546,20572.938161835875,103215.81306485133,103215.81306485133,103215.81306485133,128045.7489515414,97734.04596276554,60338.06299401524,41551.092187500326,24829.935886690077,0.0,66381.0280741904,21105.445503686566,1536.4345663361457,0.0,0.8869274162399152,2.8144495619275016,0.0014959162575277712,354894.820311905,1555476.1118742833,4.382921425867044,1555476.1118742833,4.382921425867044,0.85,0.09562077153879268,4.296143414572793,1.267347548813559,1.0,0.0,4.2961434145728905,1.2844733481425665,1.2847763043785274,3.344673068371018,19336.86356618324,1971.8113286579253,3099.015535412006,3099.015535412006,6.6385398610467945,5.089431665521129,-0.8916150171245381,5.981046682645667,3.4225757332832907,3.4225757332832907,0.977878780938083,0.0,0.0,0.00023584799560637547,7.942320217608974e-05,0.00015642479343028572,0.0006720233461714315,0.09562077153784858,0.07662564365100076,0.018995127886847818,0.09562064101845258,0.07662564365175732,0.01899512788703536,0.4032079486102096,0.4032079486102096,0.09995330784728049,0.0,5.323072942434123,4.972513001308528,6.742538078439168,5.311920248514525,4.960051548139177,6.73670635552719,24829.935886690077,21105.445503686566,0.85,0.9915458076754728,0.6816238501721537,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508975117605796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.105013301343,1536.4345663361457,0.4032079486102096,0.09995330784728049,6.112885165565336,3.4225757332832907
2932.0,-29.901901064160757,5.089648698871522,35.01035274291889,24.18483638847249,5.046660679588388,-26.407030962157727,-39.93733635926617,1.5517905775736311,0.3257594389154974,-4.9827640786287715,40.0219314572084,45246.14013753506,20573.955997952817,20573.955997952817,65820.09613548788,82642.23160668601,82642.23160668601,20573.955997952817,103216.18760463882,103216.18760463882,103216.18760463882,128046.22517667743,97733.73606604406,60337.64459684242,41551.21274355737,24830.037572038604,0.0,66381.25031559597,21105.531936232812,1536.4396448465004,0.0,0.8869269825474855,2.8144902500487676,0.0014959162575277712,354894.31458434876,1555479.0663010417,4.382935996376315,1555479.0663010417,4.382935996376315,0.85,0.09562192248664284,4.296143414572793,1.2673468729527668,1.0,0.0,4.296143414571771,1.28447413399233,1.2847770634419609,3.344671022077932,19336.802252537997,1971.805076406112,3099.015535412006,3099.015535412006,6.638868299580034,5.089648698871522,-0.8913151962100896,5.9809638950816115,3.4227924406545696,3.4227924406545696,0.977940697329877,0.0,0.0,0.00023582699847157375,7.941670384435997e-05,0.0001564102946272138,0.0006719610572340948,0.09562192248577137,0.07662567072998845,0.018996251755782914,0.09562229270334767,0.0766256707306868,0.01899625175595604,0.4032069290322779,0.4032069290322779,0.09995893361329668,0.0,5.320190175769994,4.969379532026267,6.740590901648261,5.308523517544245,4.956776623640735,6.732731101147465,24830.037572038604,21105.531936232812,0.85,0.991546495773427,0.6816102426878315,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509026575593837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.091119822868,1536.4396448465004,0.4032069290322779,0.09995893361329668,6.112885165565336,3.4227924406545696
