time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2933.0,-29.90275371420923,5.089855627633224,35.010396889182644,24.18449877239766,5.046430755716763,-26.407821461717518,-39.93808409487826,1.5514985032136968,0.32344208382522766,-4.9829085474189,40.021991345986585,45245.512162434934,20575.168548595797,20575.168548595797,65820.68071103073,82641.76326722684,82641.76326722684,20575.168548595797,103216.93181582264,103216.93181582264,103216.93181582264,128047.06322409777,97733.53552006766,60337.284415226786,41551.390116489856,24830.131408275134,0.0,66381.52152476499,21105.611697033863,1536.446755889947,0.0,0.8869260313661278,2.8145037467398106,0.0014959162575277712,354892.31646470865,1555481.6497208765,4.382967952690397,1555481.6497208765,4.382967952690397,0.85,0.09562314639293436,4.296143414572793,1.2673465075483548,1.0,0.0,4.2961434145722155,1.2844755428695465,1.2847784457908222,3.3446673534749554,19336.762574141932,1971.8010303357348,3099.015535412006,3099.015535412006,6.6392595692039285,5.089855627633224,-0.8910859054559834,5.980941533089207,3.4230069651578066,3.4230069651578066,0.9780019900450876,0.0,0.0,0.00023580608781624342,7.940998768225339e-05,0.00015639610013399002,0.0006719000756555083,0.09562314639172739,0.07662576852217695,0.01899737786955044,0.09562309126967779,0.07662576852314412,0.018997377869790236,0.4032059049481303,0.4032059049481303,0.09996447778943661,0.0,5.31749042473615,4.966366212633318,6.73908321580376,5.306350631244129,4.9540389165105125,6.732771065879604,24830.131408275134,21105.611697033863,0.85,0.99155125099799,0.681597997803578,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509077824842318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.077267662551,1536.446755889947,0.4032059049481303,0.09996447778943661,6.112885165565336,3.4230069651578066
2934.0,-29.90360279696818,5.0900543494218065,35.010439839703174,24.184251960273855,5.046323918961926,-26.408596440150717,-39.93880689432842,1.5513175621328512,0.3202816577955332,-4.982952784490869,40.022044809549676,45244.790074603836,20576.153385370097,20576.153385370097,65820.94345997393,82641.15565843819,82641.15565843819,20576.153385370097,103217.30904380829,103217.30904380829,103217.30904380829,128047.46880446405,97733.24732614057,60336.881742256,41551.51731542729,24830.15976065576,0.0,66381.67707608305,21105.635796557395,1536.447876880797,0.0,0.8869256130273255,2.814539970200494,0.0014959162575277712,354891.7046321658,1555483.9559792045,4.382982007402554,1555483.9559792045,4.382982007402554,0.85,0.09562423053440171,4.296143414572793,1.2673459196044132,1.0,0.0,4.296143414573914,1.284476431917117,1.2847793083019634,3.344665038470717,19336.705554435095,1971.7952159437828,3099.015535412006,3099.015535412006,6.6395773594063465,5.0900543494218065,-0.8908033287731092,5.980857678194916,3.423218803165706,3.423218803165706,0.9780625151902017,0.0,0.0,0.0002357852663436973,7.94034959958859e-05,0.0001563817703478114,0.0006718385128389848,0.09562423053366408,0.07662576044924321,0.018998470084420866,0.09562434663000215,0.0766257604498343,0.018998470084567416,0.4032048824591237,0.4032048824591237,0.09996998205800842,0.0,5.314669025384205,4.963332396124201,6.73704332142745,5.303234442286396,4.951113506446291,6.728797720850082,24830.15976065576,21105.635796557395,0.85,0.9915528856635176,0.6815855228054382,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509128867535512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.063456204442,1536.447876880797,0.4032048824591237,0.09996998205800842,6.112885165565336,3.423218803165706
2935.0,-29.904448382290152,5.090243662474975,35.01048178933399,24.18393117785456,5.046119517574749,-26.40937802790846,-39.93954191738737,1.5510491631815948,0.3176962780311783,-4.98307944241997,40.022101557246266,45244.13847842528,20577.282433619665,20577.282433619665,65821.42091204494,82640.64993517709,82640.64993517709,20577.282433619665,103217.93236879676,103217.93236879676,103217.93236879676,128048.17307596379,97733.0173772705,60336.505920469004,41551.67939644611,24830.24070716703,0.0,66381.92010361314,21105.704601091977,1536.4538976148172,0.0,0.886924763756508,2.814559054736579,0.0014959162575277712,354889.95286070125,1555486.4039080625,4.383010539942252,1555486.4039080625,4.383010539942252,0.85,0.09562540398892772,4.296143414572793,1.26734548331704,1.0,0.0,4.296143414571192,1.2844777297304375,1.2847805797875267,3.344661659080993,19336.660058621597,1971.790576661918,3099.015535412006,3099.015535412006,6.63994168421746,5.090243662474975,-0.8905758091857541,5.9808194716607295,3.4234285102846505,3.4234285102846505,0.9781224315099001,0.0,0.0,0.00023576453231972583,7.939689502861459e-05,0.00015636763729111124,0.0006717777952005146,0.09562540398784908,0.07662583379613015,0.01899957019171892,0.09562527818063037,0.07662583379699449,0.018999570191933234,0.40320385799385866,0.40320385799385866,0.09997542110808424,0.0,5.311951497547454,4.960375003525257,6.735219640828575,5.300775720451156,4.948305251640306,6.727678273089282,24830.24070716703,21105.704601091977,0.85,0.9915564480404704,0.6815732116185452,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509179697018597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.049687789364,1536.4538976148172,0.40320385799385866,0.09997542110808424,6.112885165565336,3.4234285102846505
2936.0,-29.905290898841045,5.090424433969972,35.01052253550574,24.183645634353184,5.045957832036218,-26.410152581103052,-39.940272120852,1.5508195142870032,0.3149042250603884,-4.983166537480279,40.02215040281925,45243.47964640142,20578.30742060052,20578.30742060052,65821.78706700195,82640.11192269927,82640.11192269927,20578.30742060052,103218.41934329979,103218.41934329979,103218.41934329979,128048.68711889599,97732.77226634126,60336.13998999492,41551.81364038482,24830.267775596214,0.0,66382.08141598103,21105.72760925678,1536.4559703410134,0.0,0.8869241442196261,2.8145854595826383,0.0014959162575277712,354888.74827648234,1555488.510964862,4.3830313542457855,1555488.510964862,4.3830313542457855,0.85,0.09562649923090753,4.296143414572793,1.267345007467084,1.0,0.0,4.296143414574087,1.2844788461953405,1.284781669980669,3.3446587519117816,19336.611562966365,1971.7856314813282,3099.015535412006,3099.015535412006,6.640272430213773,5.090424433969972,-0.8903309717707772,5.980755405740749,3.4236357103047257,3.4236357103047257,0.9781816315156359,0.0,0.0,0.0002357438752136059,7.939033784664378e-05,0.0001563535373669621,0.0006717172199042353,0.09562649923008835,0.07662585065934945,0.019000648570738913,0.0956262374969185,0.07662585066000585,0.01900064857090168,0.40320283456142636,0.40320283456142636,0.09998081974040285,0.0,5.3092212918157315,4.9574547679587795,6.733181285754199,5.298070762540647,4.9456087831368905,6.724858343815981,24830.267775596214,21105.72760925678,0.85,0.9915595543702823,0.6815616305081595,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509230317468984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.035961136848,1536.4559703410134,0.40320283456142636,0.09998081974040285,6.112885165565336,3.4236357103047257
2937.0,-29.90613012304135,5.090597049224175,35.01056235264566,24.18337674988436,5.045823366735221,-26.410921448733227,-39.940990100707836,1.5506146924157014,0.3117653315782718,-4.983241714850732,40.02220483487705,45242.78201087458,20579.286169495586,20579.286169495586,65822.06818037017,82639.52830318907,82639.52830318907,20579.286169495586,103218.81447268467,103218.81447268467,103218.81447268467,128049.1430006623,97732.49188500435,60335.745592640524,41551.94032484869,24830.32852797763,0.0,66382.26885282632,21105.779248780982,1536.4597157710357,0.0,0.886923565061643,2.8146177970780166,0.0014959162575277712,354887.7085246398,1555490.8590090086,4.383050811975392,1555490.8590090086,4.383050811975392,0.8499999999999999,0.0956275919031942,4.296143414572793,1.267344446997158,1.0,0.0,4.296143414572983,1.2844798464026965,1.284782643994634,3.344656147470539,19336.55608899509,1971.7799747105373,3099.015535412006,3099.015535412006,6.640588255960331,5.090597049224175,-0.8900848105796788,5.980681859803854,3.423840649143175,3.423840649143175,0.9782401854694786,0.0,0.0,0.00023572330048813242,7.93838909200629e-05,0.00015633940956806953,0.0006716565248540606,0.09562759190235812,0.07662587259265281,0.019001719309705303,0.09562750683836004,0.07662587259332275,0.01900171930987144,0.4032018122378585,0.4032018122378585,0.09998617179914378,0.0,5.30641972947285,4.954523774962354,6.730825970406272,5.295007046429021,4.942657403470037,6.721258469509564,24830.32852797763,21105.779248780982,0.85,0.9915609893705478,0.6815491966865531,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509280754544576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.022267775868,1536.4597157710357,0.4032018122378585,0.09998617179914378,6.112885165565336,3.423840649143175
2938.0,-29.90696555055568,5.090761527371757,35.01060134131711,24.18310894807803,5.045681544962678,-26.41168763464057,-39.94170766146851,1.5504036290362833,0.3087512942337298,-4.9833263508922965,40.02226033801716,45242.10002095337,20580.262622290167,20580.262622290167,65822.36264324354,82638.98122105979,82638.98122105979,20580.262622290167,103219.24384334995,103219.24384334995,103219.24384334995,128049.6474656732,97732.24322905061,60335.36202889534,41552.09022239475,24830.40362232325,0.0,66382.493844718,21105.84307897476,1536.4645201293813,0.0,0.8869229339352156,2.8146473979293316,0.0014959162575277712,354886.5379560961,1555493.253259357,4.383072015686858,1555493.253259357,4.383072015686858,0.85,0.09562868736124175,4.296143414572793,1.2673439409257843,1.0,0.0,4.2961434145740665,1.2844808756008683,1.2847836471278846,3.344653467544308,19336.506891950143,1971.774958008101,3099.015535412006,3099.015535412006,6.6409033407940194,5.090761527371757,-0.889849899387519,5.980611426759276,3.424043428801476,3.424043428801476,0.9782981225147074,0.0,0.0,0.0002357028204866966,7.937744824020825e-05,0.00015632537224648837,0.0006715962185073914,0.09562868736036079,0.07662590549750922,0.01900278186285157,0.09562874350879383,0.07662590549821512,0.019002781863026626,0.4032007882019411,0.4032007882019411,0.09999146601119592,0.0,5.303596082500519,4.951618772628535,6.7282540283932235,5.292077645126028,4.9398384005951925,6.717801642437109,24830.40362232325,21105.84307897476,0.85,0.9915620644987408,0.6815366130531904,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509330994857044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.00861228776,1536.4645201293813,0.4032007882019411,0.09999146601119592,6.112885165565336,3.424043428801476
2939.0,-29.907797939953024,5.090917457142131,35.01063933877179,24.18279672218489,5.0454879863603885,-26.412456259714254,-39.94243311518801,1.5501463061103415,0.3060159431640841,-4.983446146696495,40.022309443771164,45241.466987110136,20581.288427555046,20581.288427555046,65822.75541466518,82638.46570768101,82638.46570768101,20581.288427555046,103219.75413523606,103219.75413523606,103219.75413523606,128050.2127694806,97732.00249202085,60335.00377140114,41552.22080068857,24830.45863424454,0.0,66382.67943493312,21105.88983910786,1536.468998712916,0.0,0.8869221471868689,2.814669250344434,0.0014959162575277712,354884.88111157523,1555495.371546669,4.38309844779672,1555495.371546669,4.38309844779672,0.85,0.09562978765300664,4.296143414572793,1.2673435073858128,1.0,0.0,4.296143414572776,1.2844821209504498,1.284784866561213,3.3446502247877694,19336.459261679094,1971.7701010721394,3099.015535412006,3099.015535412006,6.641234350836781,5.090917457142131,-0.8896416706022627,5.980559127744394,3.424244041458037,3.424244041458037,0.978355440416582,0.0,0.0,0.0002356824165931924,7.937093518414744e-05,0.00015631148140904497,0.0006715365414775861,0.0956297876520432,0.07662595149187713,0.01900383616016607,0.09562967987122549,0.07662595149264911,0.019003836160357532,0.4031997624189156,0.4031997624189156,0.0999966992336691,0.0,5.3008273435368665,4.948762974636281,6.725760990860806,5.289462089860592,4.937112646421895,6.715555715043081,24830.45863424454,21105.88983910786,0.85,0.9915652091022213,0.681525171508855,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509381008210056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.995004885788,1536.468998712916,0.4031997624189156,0.0999966992336691,6.112885165565336,3.424244041458037
2940.0,-29.908627024072,5.091065592602827,35.01067630838653,24.18252507867294,5.045336842647565,-26.41321766759382,-39.94314994253216,1.5499274861583134,0.30313918722771405,-4.9835320520461845,40.02235550037161,45240.8109484842,20582.223744716597,20582.223744716597,65823.0346932008,82637.94210419687,82637.94210419687,20582.223744716597,103220.16584891347,103220.16584891347,103220.16584891347,128050.65549149994,97731.7705595526,60334.639403792185,41552.36795084491,24830.489642586468,0.0,66382.85759343138,21105.916196198497,1536.4713648102377,0.0,0.8869215437784309,2.8146969075710357,0.0014959162575277712,354883.69299517013,1555497.3583038542,4.383118720321207,1555497.3583038542,4.383118720321207,0.85,0.09563083138285394,4.296143414572793,1.2673430798901246,1.0,0.0,4.2961434145726125,1.2844831860937473,1.2847859058518891,3.3446474512740263,19336.413373406987,1971.765421770634,3099.015535412006,3099.015535412006,6.6415361618960835,5.091065592602827,-0.889418974378474,5.980484566981301,3.424442349484386,3.424442349484386,0.9784120998526816,0.0,0.0,0.00023566209533767854,7.936450006015201e-05,0.00015629759527752653,0.0006714768846651092,0.09563083138206985,0.07662595910875954,0.01900487227331031,0.09563070174389096,0.0766259591093878,0.01900487227346614,0.4031987362865987,0.4031987362865987,0.10000188673672296,0.0,5.298041141086344,4.945949835715737,6.7230068833146674,5.286671239273915,4.934534497144114,6.711823414220987,24830.489642586468,21105.916196198497,0.85,0.9915667550249301,0.6815134597785196,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509430840011752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.981430499844,1536.4713648102377,0.4031987362865987,0.10000188673672296,6.112885165565336,3.424442349484386
2941.0,-29.909453073959256,5.091205860272725,35.01071239766291,24.18223946532237,5.045173513292512,-26.41397756306715,-39.94386271862311,1.5496980023890836,0.3002054598181303,-4.983632509339807,40.02240379764966,45240.15109218226,20583.16787961224,20583.16787961224,65823.3189717945,82637.41112737461,82637.41112737461,20583.16787961224,103220.57900698685,103220.57900698685,103220.57900698685,128051.12264625251,97731.52468432303,60334.264649081866,41552.51115026796,24830.543639265652,0.0,66383.0547895336,21105.962093375805,1536.4753939156465,0.0,0.8869208582725715,2.814723615114329,0.0014959162575277712,354882.30362164596,1555499.4417198736,4.3831417510698225,1555499.4417198736,4.3831417510698225,0.8500000000000001,0.09563188864686689,4.296143414572793,1.2673426012927664,1.0,0.0,4.296143414572754,1.2844843009454547,1.2847869949602408,3.344644548330083,19336.36472653351,1971.7604611700744,3099.015535412006,3099.015535412006,6.641840818289335,5.091205860272725,-0.8892103687537123,5.980416229026437,3.424638566110266,3.424638566110266,0.9784681617457903,0.0,0.0,0.00023564185005803755,7.935810178344042e-05,0.00015628374827459713,0.0006714173959546625,0.0956318886460002,0.07662598581516053,0.019005902830839673,0.0956317860071961,0.07662598581585497,0.019005902831011917,0.4031977105589671,0.4031977105589671,0.10000702016396881,0.0,5.295250956493987,4.943163000277025,6.720126540826698,5.283837969157958,4.931825244030449,6.708409820613554,24830.543639265652,21105.962093375805,0.85,0.9915680918946298,0.6815014951573926,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509480474264522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.967894583328,1536.4753939156465,0.4031977105589671,0.10000702016396881,6.112885165565336,3.424638566110266
2942.0,-29.910275781510002,5.091338581849347,35.010747620843716,24.181962373573356,5.04502274330776,-26.414733193893568,-39.94456728743387,1.5494801556800963,0.29715199147869953,-4.983724024831234,40.02245074910353,45239.47031292864,20584.07341080531,20584.07341080531,65823.54372373395,82636.86248253963,82636.86248253963,20584.07341080531,103220.93589334494,103220.93589334494,103220.93589334494,128051.52753635852,97731.26512609818,60333.87295643871,41552.6579662883,24830.591643013588,0.0,66383.24960930189,21106.00289656155,1536.4788992999538,0.0,0.8869202230967554,2.8147529348095506,0.0014959162575277712,354881.0379213372,1555501.4670826427,4.383163090915652,1555501.4670826427,4.383163090915652,0.85,0.09563292142270964,4.296143414572793,1.2673420699452982,1.0,0.0,4.296143414572483,1.284485361212128,1.2847880295779222,3.344641787523883,19336.313372453853,1971.7552245113116,3099.015535412006,3099.015535412006,6.642133017919418,5.091338581849347,-0.8890018147623664,5.980340396611713,3.4248326561783564,3.4248326561783564,0.9785236160509589,0.0,0.0,0.00023562168828679948,7.935177764852358e-05,0.0001562699106382759,0.0006713579474845078,0.09563292142189425,0.07662600093066149,0.019006920491232752,0.09563293185256873,0.07662600093131483,0.019006920491394807,0.40319668487540233,0.40319668487540233,0.10001210083624343,0.0,5.292422881580876,4.940381660914966,6.717032849174245,5.280876016309946,4.929082873520883,6.7044802111333865,24830.591643013588,21106.00289656155,0.85,0.9915685675398225,0.6814892398185567,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509529927191231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.95439181645,1536.4788992999538,0.40319668487540233,0.10001210083624343,6.112885165565336,3.4248326561783564
2943.0,-29.91109535851729,5.091463410873568,35.01078192139697,24.18165496727454,5.0448305464832695,-26.415490149714703,-39.9452833115123,1.5492253376694287,0.2943943215395848,-4.983846094336154,40.02249432173911,45238.85492200633,20585.020517093402,20585.020517093402,65823.87543909973,82636.36193942507,82636.36193942507,20585.020517093402,103221.38245651848,103221.38245651848,103221.38245651848,128052.01774647442,97731.03443191852,60333.52741445105,41552.78557496386,24830.63528995595,0.0,66383.42086491981,21106.039996462558,1536.482873554632,0.0,0.8869194447921175,2.814774818359072,0.0014959162575277712,354879.3496508261,1555503.3466938192,4.383189239453675,1555503.3466938192,4.383189239453675,0.85,0.09563396512402236,4.296143414572793,1.26734164244961,1.0,0.0,4.296143414574333,1.284486594195681,1.2847892370537142,3.344638576989548,19336.26772917946,1971.7505701926204,3099.015535412006,3099.015535412006,6.642438633130852,5.091463410873568,-0.8888168066792526,5.980280217552821,3.425024703621092,3.425024703621092,0.9785784867488835,0.0,0.0,0.00023560160481476524,7.934535116967733e-05,0.00015625625364508791,0.0006712992750831604,0.0956339651231089,0.07662603342914787,0.01900793169396104,0.09563383880311693,0.07662603342987975,0.019007931694142603,0.40319565770262944,0.40319565770262944,0.10001712444113009,0.0,5.289644835017896,4.9376512134365385,6.713986505029368,5.278240415875757,4.926497975682423,6.7015637379549275,24830.63528995595,21106.039996462558,0.85,0.9915710064571895,0.6814782114657896,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509579180342924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.940928472719,1536.482873554632,0.40319565770262944,0.10001712444113009,6.112885165565336,3.425024703621092
2944.0,-29.9119114498594,5.091580980796025,35.01081527508992,24.181378818489634,5.044673045206692,-26.416240498031765,-39.94598704213274,1.5490020933680348,0.29148456641041776,-4.983940662004873,40.02253534329295,45238.20101402373,20585.891609305105,20585.891609305105,65824.09262332883,82635.84650005343,82635.84650005343,20585.891609305105,103221.73810935854,103221.73810935854,103221.73810935854,128052.39778457826,97730.8023245699,60333.156838492454,41552.93942897494,24830.659675219726,0.0,66383.59910419467,21106.060723936767,1536.4851480253153,0.0,0.886918815546101,2.8148019020524133,0.0014959162575277712,354878.0417461401,1555505.116259476,4.3832103801232005,1555505.116259476,4.3832103801232005,0.85,0.09563496125176534,4.296143414572793,1.2673411517636857,1.0,0.0,4.296143414573064,1.2844876793638267,1.2847902967909584,3.3446357513530693,19336.221806306945,1971.7458873628555,3099.015535412006,3099.015535412006,6.642719719882998,5.091580980796025,-0.8886207530936767,5.980201733889702,3.425214591346481,3.425214591346481,0.9786327403847089,0.0,0.0,0.00023558160832486933,7.933903549624507e-05,0.00015624257282862426,0.0006712405003336041,0.09563496125100435,0.07662603463555218,0.019008926615452167,0.09563483270816325,0.07662603463616191,0.01900892661560342,0.4031946305717047,0.4031946305717047,0.10002210320206074,0.0,5.2868487567543525,4.934955038438943,6.710710374394523,5.275425228415315,4.923991106650874,6.697422098803656,24830.659675219726,21106.060723936767,0.85,0.9915716157542521,0.681466531259002,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509628246395285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.927500420623,1536.4851480253153,0.4031946305717047,0.10002210320206074,6.112885165565336,3.425214591346481
2945.0,-29.9127241999053,5.091691627271671,35.01084790350493,24.18111468376594,5.044538869087103,-26.416985506220446,-39.946682390850015,1.5488001753913176,0.2882505069380841,-4.984024683201909,40.022580925260144,45237.525481347424,20586.722422922492,20586.722422922492,65824.24790426991,82635.28223080152,82635.28223080152,20586.722422922492,103222.00465372401,103222.00465372401,103222.00465372401,128052.71630064132,97730.53002097862,60332.7732714774,41553.06305500135,24830.71164691731,0.0,66383.77470191866,21106.104899879712,1536.4887753176315,0.0,0.8869182234210404,2.814834464734339,0.0014959162575277712,354876.8797061034,1555507.08255157,4.383230273665014,1555507.08255157,4.383230273665014,0.85,0.095635951637173,4.296143414572793,1.267340632504784,1.0,0.0,4.29614341457253,1.2844886646398335,1.2847912567196524,3.3446331858268423,19336.167930532734,1971.7403935628106,3099.015535412006,3099.015535412006,6.642987809412689,5.091691627271671,-0.8884233911910355,5.9801150184627065,3.425402497291212,3.425402497291212,0.978686427797489,0.0,0.0,0.0002355616952599385,7.933279550318719e-05,0.00015622889975675132,0.0006711817588559201,0.09563595163640132,0.07662603914259787,0.01900991249380345,0.09563610097377304,0.07662603914321618,0.01900991249395683,0.4031936037331573,0.4031936037331573,0.10002703011655012,0.0,5.283977734785935,4.9322401357571835,6.707131800556624,5.2722751901400216,4.921221327507851,6.69265438770384,24830.71164691731,21106.104899879712,0.85,0.9915713319985014,0.6814545524787692,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509677104084215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.914114878784,1536.4887753176315,0.4031936037331573,0.10002703011655012,6.112885165565336,3.425402497291212
2946.0,-29.913533818875234,5.091794957080526,35.010879779060836,24.180820409115427,5.044362102913753,-26.417731955362385,-39.94738549282772,1.5485602393899207,0.2853384575383302,-4.984141258203531,40.02262425329185,45236.89868197058,20587.600422937427,20587.600422937427,65824.49910490801,82634.77188386938,82634.77188386938,20587.600422937427,103222.3723068068,103222.3723068068,103222.3723068068,128053.13840023361,97730.29189900316,60332.41869705698,41553.19244660687,24830.766093426802,0.0,66383.95854003367,21106.15117941278,1536.4933057993119,0.0,0.8869174739274676,2.8148590143510117,0.0014959162575277712,354875.2674414803,1555508.9516162602,4.383255454320347,1555508.9516162602,4.383255454320347,0.8499999999999999,0.09563695784681553,4.296143414572793,1.2673401879752055,1.0,0.0,4.29614341457248,1.2844898275279026,1.2847923944027306,3.3446301578277535,19336.120817655064,1971.7355893862905,3099.015535412006,3099.015535412006,6.643271125196329,5.091794957080526,-0.8882503655617349,5.980045322642261,3.4255885106126915,3.4255885106126915,0.978739574460769,0.0,0.0,0.00023554186045076923,7.932648639443376e-05,0.00015621537405633546,0.0006711236505071511,0.09563695784593124,0.07662606566431206,0.019010892181619183,0.09563713624122472,0.07662606566502057,0.019010892181794956,0.4031925741949157,0.4031925741949157,0.10003189502157837,0.0,5.281134102745284,4.929559576523218,6.703553320165042,5.269479715741852,4.918616337783305,6.689012888590867,24830.766093426802,21106.15117941278,0.85,0.9915723700811203,0.6814432232854857,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450972576204886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.900769071204,1536.4933057993119,0.4031925741949157,0.10003189502157837,6.112885165565336,3.4255885106126915
2947.0,-29.91433990312202,5.091890783014393,35.010910651580524,24.18049519127237,5.044148185982696,-26.418478937744474,-39.94808859480543,1.5482872205940879,0.28267677004521374,-4.984278620222695,40.02265878859952,45236.288410473724,20588.500887935956,20588.500887935956,65824.78929840968,82634.28821206649,82634.28821206649,20588.500887935956,103222.78910000244,103222.78910000244,103222.78910000244,128053.57045160269,97730.06288838052,60332.063086740025,41553.333112933884,24830.781351600257,0.0,66384.11446453414,21106.164148860218,1536.4960933974698,0.0,0.8869166505499314,2.8148778611721283,0.0014959162575277712,354873.3676940119,1555510.441385686,4.383283117280636,1555510.441385686,4.383283117280636,0.85,0.09563794650851153,4.296143414572793,1.2673397846566514,1.0,0.0,4.296143414572688,1.2844911449314342,1.2847936867508214,3.3446267274984756,19336.07550747557,1971.730969033826,3099.015535412006,3099.015535412006,6.643561690050955,5.091890783014393,-0.8880949073312996,5.979985690345693,3.4257725011504823,3.4257725011504823,0.9787921431858521,0.0,0.0,0.0002355221137671761,7.932017774953194e-05,0.00015620193601764416,0.0006710659187657227,0.09563794650762338,0.07662608596684595,0.019011860540777428,0.0956378613028397,0.07662608596755753,0.019011860540953992,0.4031915427704861,0.4031915427704861,0.10003670793899093,0.0,5.278362144961363,4.926934603014615,6.700112642867964,5.266955390267924,4.916174240441876,6.686082912089432,24830.781351600257,21106.164148860218,0.85,0.9915744124835275,0.6814324296611851,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450977423287101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.887458897843,1536.4960933974698,0.4031915427704861,0.10003670793899093,6.112885165565336,3.4257725011504823
2948.0,-29.91514321597328,5.091980202712665,35.01094064349745,24.180236574634932,5.044011328117477,-26.419215719060997,-39.9487788794562,1.5480838311942253,0.2796014241886269,-4.984360291694455,40.022694884029605,45235.634026374566,20589.269636207442,20589.269636207442,65824.90366258202,82633.75939087724,82633.75939087724,20589.269636207442,103223.02902708467,103223.02902708467,103223.02902708467,128053.82050690005,97729.82081298015,60331.69544843021,41553.47262727771,24830.79147981538,0.0,66384.2641070931,21106.172757843073,1536.4973474282237,0.0,0.8869161046868453,2.814908622507276,0.0014959162575277712,354872.2381630623,1555511.9984561598,4.383301456625662,1555511.9984561598,4.383301456625662,0.85,0.09563887242792012,4.296143414572793,1.2673392895748843,1.0,0.0,4.296143414571243,1.284492136606168,1.2847946533825074,3.3446241453247705,19336.027612405396,1971.7260850958683,3099.015535412006,3099.015535412006,6.643809752141225,5.091980202712665,-0.8879112568769951,5.97989145958966,3.4259544002356668,3.4259544002356668,0.9788441143530476,0.0,0.0,0.00023550243649187973,7.931398456044774e-05,0.00015618845193143198,0.0006710079891975407,0.09563887242726554,0.07662606142197027,0.019012811005295272,0.0956389256400642,0.07662606142249472,0.0190128110054254,0.4031905114222672,0.4031905114222672,0.10004148524071173,0.0,5.275524499544758,4.924323653540512,6.696283198804451,5.263961715883056,4.913725112406837,6.68080698174316,24830.79147981538,21106.172757843073,0.85,0.9915739000494348,0.6814210360666058,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450982249238105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.87419254947,1536.4973474282237,0.4031905114222672,0.10004148524071173,6.112885165565336,3.4259544002356668
2949.0,-29.915943525203513,5.092062364950643,35.010969845011374,24.179920995980524,5.043802251448453,-26.419957019255822,-39.949477336462564,1.5478157454898729,0.27692876585081194,-4.9845012179765575,40.022731845536576,45235.02978551228,20590.140531442546,20590.140531442546,65825.17031695483,82633.29650160094,82633.29650160094,20590.140531442546,103223.43703304349,103223.43703304349,103223.43703304349,128054.26818634613,97729.61218802734,60331.34547189166,41553.6296845952,24830.831153302646,0.0,66384.46083789784,21106.20648030725,1536.5016534087522,0.0,0.8869152543998875,2.814927199181415,0.0014959162575277712,354870.28913420194,1555513.5928883394,4.383330023720549,1555513.5928883394,4.383330023720549,0.85,0.09563985611345358,4.296143414572793,1.267338895048015,1.0,0.0,4.2961434145718975,1.2844934306487357,1.2847959225496395,3.344620775836135,19335.98633556876,1971.7218760299145,3099.015535412006,3099.015535412006,6.644090775332346,5.092062364950643,-0.8877676338342892,5.979829998784933,3.4261345264830023,3.4261345264830023,0.9788955789951436,0.0,0.0,0.00023548283429684116,7.930771850452319e-05,0.00015617511579231797,0.0006709506952313103,0.09563985611251685,0.07662609140243343,0.019013764710083432,0.09563973313502917,0.07662609140318392,0.019013764710269655,0.403189479235826,0.403189479235826,0.10004620817091042,0.0,5.272770522434655,4.921780789333809,6.692601549482617,5.261429983827384,4.911342098502928,6.677601088409233,24830.831153302646,21106.20648030725,0.85,0.9915749783325237,0.6814099145275925,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509870586275084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.860954851913,1536.5016534087522,0.403189479235826,0.10004620817091042,6.112885165565336,3.4261345264830023
2950.0,-29.91674054003922,5.0921384656811535,35.01099824860382,24.179671599436574,5.04367285805313,-26.42068738497359,-39.95016283644361,1.547619702976779,0.2738179671280818,-4.984580279974846,40.02276700724313,45234.38334934822,20590.86791233878,20590.86791233878,65825.25126168701,82632.77529368838,82632.77529368838,20590.86791233878,103223.64320602716,103223.64320602716,103223.64320602716,128054.48685388322,97729.37823800225,60330.98629361582,41553.76882709603,24830.84364785607,0.0,66384.6124749521,21106.21710067766,1536.5030241756465,0.0,0.8869147251780249,2.8149587316362723,0.0014959162575277712,354869.1957001333,1555515.1096825248,4.383347804008734,1555515.1096825248,4.383347804008734,0.85,0.09564075874224387,4.296143414572793,1.2673384164506571,1.0,0.0,4.29614341457421,1.2844943876479293,1.2847968546995525,3.3446182839611867,19335.940048119264,1971.7171560236436,3099.015535412006,3099.015535412006,6.644325488868926,5.0921384656811535,-0.8875919620380595,5.979730427719213,3.4263126124293137,3.4263126124293137,0.9789464606940896,0.0,0.0,0.00023546331428620662,7.930156913474311e-05,0.00015616174515146352,0.0006708932530406547,0.09564075874160986,0.07662606214892223,0.019014696592687633,0.09564083273474137,0.07662606214943019,0.019014696592813678,0.40318844876868015,0.40318844876868015,0.10005089401714305,0.0,5.269937288089068,4.919245507890821,6.688488712440574,5.258398247102946,4.908954586314735,6.671884114415207,24830.84364785607,21106.21710067766,0.85,0.9915739326869439,0.6813986202964705,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509918500646624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.8477505498,1536.5030241756465,0.40318844876868015,0.10005089401714305,6.112885165565336,3.4263126124293137
2951.0,-29.917534466401346,5.092207774125821,35.01102598462868,24.179368663486116,5.043482792175243,-26.421421038534568,-39.95085252737624,1.5473693642977948,0.27093339719647247,-4.9847109647587375,40.02280436998084,45233.76991505188,20591.682986639862,20591.682986639862,65825.45290169175,82632.2849439461,82632.2849439461,20591.682986639862,103223.96793058596,103223.96793058596,103223.96793058596,128054.85858592916,97729.14761416944,60330.63258522922,41553.90558771136,24830.8906553432,0.0,66384.79624305456,21106.25705704172,1536.5075535194007,0.0,0.8869139255056111,2.8149812808769386,0.0014959162575277712,354867.3883244066,1555516.7214252953,4.383374670662326,1555516.7214252953,4.383374670662326,0.85,0.09564171475988495,4.296143414572793,1.2673380048898983,1.0,0.0,4.296143414572741,1.2844955983802067,1.284798040741324,3.344615131410632,19335.894418763128,1971.7125031242197,3099.015535412006,3099.015535412006,6.644588499586934,5.092207774125821,-0.8874515104119594,5.979659284537781,3.426489006757935,3.426489006757935,0.9789968590736958,0.0,0.0,0.00023544387139867365,7.929538261431835e-05,0.0001561484887843553,0.0006708363017864016,0.09564171475899878,0.07662608454501661,0.01901563021398217,0.09564179456693736,0.07662608454572659,0.01901563021415836,0.4031874184417488,0.4031874184417488,0.10005552158304827,0.0,5.267139481585048,4.916739837728471,6.684435867910054,5.255644361955206,4.90646937356729,6.667970716167531,24830.8906553432,21106.25705704172,0.85,0.9915742252289984,0.6813874934471071,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509966218083559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.834585568417,1536.5075535194007,0.4031874184417488,0.10005552158304827,6.112885165565336,3.426489006757935
2952.0,-29.918325283799227,5.0922707175666435,35.01105288807084,24.179079103656136,5.043307436257484,-26.42215042219543,-39.951541589666135,1.5471325746428481,0.2680245324500561,-4.984825097148233,40.02283559111992,45233.1679490292,20592.446787101322,20592.446787101322,65825.61473613052,82631.7888920072,82631.7888920072,20592.446787101322,103224.23567910852,103224.23567910852,103224.23567910852,128055.1363058999,97728.91630342556,60330.29536040067,41554.02327002766,24830.900626791376,0.0,66384.92389681903,21106.265532772668,1536.509613726991,0.0,0.8869132322140908,2.815006079909026,0.0014959162575277712,354865.80987485737,1555518.068234561,4.383397963255775,1555518.068234561,4.383397963255775,0.85,0.09564262279180437,4.296143414572793,1.267337597724982,1.0,0.0,4.296143414573612,1.2844967455985936,1.2847991633538964,3.344612144245433,19335.848653500347,1971.7078363661747,3099.015535412006,3099.015535412006,6.644834965102429,5.0922707175666435,-0.8873058965846994,5.979576614151343,3.426663478914879,3.426663478914879,0.979046708261394,0.0,0.0,0.00023542450611862843,7.928920217837953e-05,0.0001561353039402489,0.0006707796578052218,0.09564262279107391,0.07662607546319393,0.01901654732787999,0.0956426906170741,0.07662607546377914,0.019016547328025227,0.4031863883332192,0.4031863883332192,0.10006010342234588,0.0,5.26433585916584,4.9142567975121665,6.680262508431156,5.252849629598302,4.904108274272403,6.663347578869434,24830.900626791376,21106.265532772668,0.85,0.9915747563172952,0.6813771153723751,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451001375091081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.821455892295,1536.509613726991,0.4031863883332192,0.10006010342234588,6.112885165565336,3.426663478914879
2953.0,-29.919113385480195,5.0923271646591095,35.01107897444755,24.178771662432723,5.043111986426847,-26.422879370946607,-39.95222677532581,1.5468779718827121,0.2651867237222518,-4.984955480548131,40.02286559908747,45232.561404519176,20593.226348904078,20593.226348904078,65825.78775342325,82631.30235252393,82631.30235252393,20593.226348904078,103224.528701428,103224.528701428,103224.528701428,128055.44212848296,97728.68465806915,60329.943710018975,41554.156608944635,24830.913427054955,0.0,66385.07003599958,21106.27641299671,1536.5122233650043,0.0,0.8869124606765758,2.815028053642448,0.0014959162575277712,354864.00668077584,1555519.3627111842,4.383423884717841,1555519.3627111842,4.383423884717841,0.85,0.0956435356827734,4.296143414572793,1.2673371669324114,1.0,0.0,4.296143414572315,1.2844979759737247,1.2848003692300458,3.3446089405598824,19335.802822033857,1971.7031628572304,3099.015535412006,3099.015535412006,6.645086516536699,5.0923271646591095,-0.8871745128696134,5.979501677528723,3.426836146476403,3.426836146476403,0.9790960418504009,0.0,0.0,0.00023540520880003808,7.928305695484947e-05,0.00015612215184518862,0.0006707231545186407,0.09564353568197718,0.07662607736043402,0.019017458321543168,0.09564351643804271,0.07662607736107191,0.01901745832170149,0.4031853581018475,0.4031853581018475,0.10006463866722086,0.0,5.261557561393261,4.911803023247046,6.676099268613882,5.250142204270389,4.9017407206172265,6.659193188923268,24830.913427054955,21106.27641299671,0.85,0.9915751797463942,0.681366478637294,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451006109789812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.808362034879,1536.5122233650043,0.4031853581018475,0.10006463866722086,6.112885165565336,3.426836146476403
2954.0,-29.919898687296957,5.092377495638117,35.0111042465553,24.178482277225726,5.04293499118244,-26.423603953733604,-39.95290752556173,1.546640257608364,0.2622851182127306,-4.985071750091011,40.02289405438326,45231.948120112764,20593.960282519074,20593.960282519074,65825.90840263185,82630.81410525557,82630.81410525557,20593.960282519074,103224.77438777464,103224.77438777464,103224.77438777464,128055.69102176835,97728.45806957554,60329.592084386364,41554.29553909909,24830.916633993715,0.0,66385.2121730928,21106.279138894657,1536.513985813207,0.0,0.8869117665182019,2.8150525103556334,0.0014959162575277712,354862.3986864988,1555520.5902097702,4.383447206487453,1555520.5902097702,4.383447206487453,0.85,0.0956444201996977,4.296143414572793,1.2673367746034638,1.0,0.0,4.2961434145739075,1.2844991272349615,1.2848014960635583,3.344605942878885,19335.757991077116,1971.6985913718872,3099.015535412006,3099.015535412006,6.645323344525008,5.092377495638117,-0.8870392410550663,5.979416736693183,3.427006959211908,3.427006959211908,0.9791448454891166,0.0,0.0,0.00023538598148791924,7.927695194733967e-05,0.00015610902954057957,0.0006706667792161105,0.09564442019899104,0.07662606252861114,0.019018357670379907,0.09564438223084672,0.07662606252917728,0.01901835767052042,0.4031843278923098,0.4031843278923098,0.10006913446824421,0.0,5.258772369698647,4.909375830198428,6.671793954148086,5.247356868303768,4.899446642295288,6.654347116186386,24830.916633993715,21106.279138894657,0.85,0.9915748740999332,0.6813557814980689,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451010828258632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.795296221742,1536.513985813207,0.4031843278923098,0.10006913446824421,6.112885165565336,3.427006959211908
2955.0,-29.92068030592049,5.092421471519663,35.01112870871991,24.178160551842325,5.042729490974191,-26.424328071838083,-39.95358817102385,1.5463772568813288,0.2593684289157068,-4.98521038883467,40.02292100714607,45231.351395097256,20594.722894214457,20594.722894214457,65826.07428931171,82630.30925844668,82630.30925844668,20594.722894214457,103225.03215266114,103225.03215266114,103225.03215266114,128055.95508460535,97728.20098595927,60329.24312256468,41554.39762599398,24830.922931944202,0.0,66385.32055793819,21106.284492152572,1536.5164471125825,0.0,0.8869109640501907,2.815074556738917,0.0014959162575277712,354860.481336247,1555521.7528930802,4.3834741671872735,1555521.7528930802,4.3834741671872735,0.85,0.09564531603634405,4.296143414572793,1.2673363443603742,1.0,0.0,4.296143414573491,1.2845003965503465,1.2848027410966487,3.344602637811956,19335.70712660339,1971.6934046390347,3099.015535412006,3099.015535412006,6.645569426445759,5.092421471519663,-0.8869217138687606,5.979343185388424,3.4271760209983406,3.4271760209983406,0.9791931488566687,0.0,0.0,0.00023536684579167453,7.92708483139453e-05,0.00015609599747772924,0.0006706107916051178,0.09564531603554105,0.07662606330132242,0.019019252734218624,0.09564519795250005,0.07662606330196574,0.0190192527343783,0.40318329767698347,0.40318329767698347,0.10007358731949771,0.0,5.255997031836614,4.906951263924782,6.667528585698278,5.24457881775038,4.896990136290299,6.650197986932426,24830.922931944202,21106.284492152572,0.85,0.9915757540382985,0.6813456802640777,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510155299934333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.782260229164,1536.5164471125825,0.40318329767698347,0.10007358731949771,6.112885165565336,3.4271760209983406
2956.0,-29.921458567117824,5.092460086245808,35.01115248983857,24.177906300779455,5.042595319297509,-26.425042034463765,-39.95425592930985,1.546178786632815,0.25617334164871863,-4.985298098665613,40.02295009446212,45230.71326719543,20595.366232862594,20595.366232862594,65826.07950005803,82629.78789547726,82629.78789547726,20595.366232862594,103225.15412833985,103225.15412833985,103225.15412833985,128056.08243664607,97727.956743743,60328.88211541539,41554.52736480845,24830.928308306226,0.0,66385.45567311467,21106.289062060292,1536.5177225466914,0.0,0.886910412818235,2.8151061921714895,0.0014959162575277712,354859.26832839684,1555523.0076570893,4.383492687071552,1555523.0076570893,4.383492687071552,0.85,0.09564615620936451,4.296143414572793,1.2673358580702918,1.0,0.0,4.296143414571401,1.2845013639457634,1.2848036842460795,3.3446001188942236,19335.658802824644,1971.688476984969,3099.015535412006,3099.015535412006,6.645777020967563,5.092460086245808,-0.8867781260167069,5.979238212262515,3.42734324954867,3.42734324954867,0.9792409284424772,0.0,0.0,0.00023534779371636255,7.92648606674416e-05,0.00015608293304892094,0.0006705546649453278,0.09564615620877213,0.07662602472053406,0.019020131488238074,0.09564629274868085,0.07662602472100864,0.01902013148835587,0.4031822659982553,0.4031822659982553,0.10007800536411733,0.0,5.253135761504666,4.9045233629394716,6.662842695275003,5.241471440314342,4.894645559147364,6.643929313396143,24830.928308306226,21106.289062060292,0.85,0.9915738143636305,0.681334681046911,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451020209705216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.769271846497,1536.5177225466914,0.4031822659982553,0.10007800536411733,6.112885165565336,3.42734324954867
2957.0,-29.92223446083246,5.092492123222019,35.011175556092866,24.17757388846951,5.0423571499136095,-26.425764266634665,-39.95494380416346,1.5458869557050772,0.25368133269262216,-4.985465570212784,40.02297683464034,45230.17499515331,20596.155562854674,20596.155562854674,65826.33055800799,82629.3779806427,82629.3779806427,20596.155562854674,103225.53354349738,103225.53354349738,103225.53354349738,128056.48460282631,97727.77801866151,60328.57503312597,41554.66998392838,24830.951059328927,0.0,66385.62104325731,21106.30840042959,1536.5218213061346,0.0,0.8869094645011146,2.815119312870537,0.0014959162575277712,354856.95224242896,1555524.1611713185,4.383524547966656,1555524.1611713185,4.383524547966656,0.8500000000000001,0.09564706494360936,4.296143414572793,1.2673355772858486,1.0,0.0,4.296143414572659,1.2845027677828247,1.2848050640160966,3.344596463570374,19335.623441733405,1971.6848711571645,3099.015535412006,3099.015535412006,6.646031724431635,5.092492123222019,-0.8866862016737294,5.979178324895749,3.427508934110257,3.427508934110257,0.9792882668886449,0.0,0.0,0.0002353288010120765,7.925869307715287e-05,0.00015607010793492363,0.0006704995664162871,0.09564706494263629,0.07662604950703379,0.019021015435602504,0.09564689141322269,0.07662604950781335,0.019021015435796013,0.40318123133012224,0.40318123133012224,0.10008236720818448,0.0,5.250412134728663,4.9021929658723025,6.658458293833007,5.239146902905418,4.892553795782078,6.640595520274076,24830.951059328927,21106.30840042959,0.85,0.9915751261122513,0.6813248755431697,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510248693440249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.75632467031,1536.5218213061346,0.40318123133012224,0.10008236720818448,6.112885165565336,3.427508934110257
2958.0,-29.92300694866512,5.092519257143767,35.0111978927305,24.177333257999294,5.042236234928189,-26.42647170648837,-39.95560300592331,1.5457009927408731,0.2504579036322525,-4.98554178185635,40.02300171540135,45229.525611880876,20596.74392939025,20596.74392939025,65826.26954127112,82628.85799500594,82628.85799500594,20596.74392939025,103225.60192439618,103225.60192439618,103225.60192439618,128056.53792706155,97727.53839384459,60328.206010673995,41554.81375907844,24830.93600266537,0.0,66385.7497617438,21106.295602265564,1536.5217072307594,0.0,0.8869089869504231,2.81515266315178,0.0014959162575277712,354855.8982600454,1555525.2344748338,4.383540592398197,1555525.2344748338,4.383540592398197,0.85,0.0956478614486484,4.296143414572793,1.2673350706649944,1.0,0.0,4.296143414573219,1.2845036763988225,1.2848059485573582,3.344594097711943,19335.576031515742,1971.6800366604032,3099.015535412006,3099.015535412006,6.646221580380675,5.092519257143767,-0.8865441972170238,5.979063454360791,3.427672698741824,3.427672698741824,0.9793350567833782,0.0,0.0,0.00023530989308141235,7.925278299047475e-05,0.0001560571100909376,0.0006704437258144429,0.09564786144814992,0.07662598898878716,0.019021872459362765,0.09564796592487171,0.0766259889891865,0.0190218724594619,0.40318019856710235,0.40318019856710235,0.10008669925821423,0.0,5.247568887649379,4.899847875413002,6.653529065566943,5.2359996854885935,4.8903231272186645,6.63366482889171,24830.93600266537,21106.295602265564,0.85,0.99157228437608,0.6813137725220865,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510295148365775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.743398980658,1536.5217072307594,0.40318019856710235,0.10008669925821423,6.112885165565336,3.427672698741824
