time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2959.0,-29.923776297428738,5.092540350632763,35.01121968432398,24.177017050702148,5.042027408094997,-26.427185112893525,-39.95627439636735,1.5454362235492138,0.2476096176538931,-4.985692430928154,40.023030513040126,45228.94465874771,20597.468781320433,20597.468781320433,65826.41344006814,82628.39161806028,82628.39161806028,20597.468781320433,103225.86039938072,103225.86039938072,103225.86039938072,128056.83317546654,97727.31306014794,60327.86610078946,41554.941065953855,24830.972776085815,0.0,66385.91384203968,21106.326859672943,1536.5262564613267,0.0,0.886908116719423,2.8151724164042387,0.0014959162575277712,354853.8148393294,1555526.4767448895,4.38356982987262,1555526.4767448895,4.38356982987262,0.85,0.09564874188250616,4.296143414572793,1.2673346689948812,1.0,0.0,4.296143414572065,1.2845049533607165,1.2848072016316403,3.3445907727584636,19335.531448822923,1971.6754904909346,3099.015535412006,3099.015535412006,6.6464554778626015,5.092540350632763,-0.8864503496107563,5.97899070024352,3.4278350376802544,3.4278350376802544,0.9793814393372156,0.0,0.0,0.0002352910633757944,7.924676404468717e-05,0.00015604429933110725,0.000670388688952962,0.09564874188161175,0.07662600477609896,0.019022737105512794,0.09564882640355649,0.07662600477681548,0.019022737105690673,0.40317916488317584,0.40317916488317584,0.10009097149725243,0.0,5.244783011880543,4.897533301807016,6.648767218516298,5.233302048582061,4.8879893657145885,6.629427587083683,24830.972776085815,21106.326859672943,0.85,0.9915720012034054,0.6813033374273736,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510341399653708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.73051565905,1536.5262564613267,0.40317916488317584,0.10009097149725243,6.112885165565336,3.4278350376802544
2960.0,-29.924543435938393,5.0925560816908995,35.01124071581108,24.176721937861316,5.041851566330186,-26.4278932306896,-39.95694121168924,1.545201361071224,0.24452450602734643,-4.985810642445655,40.023051956391335,45228.35367022727,20598.11227302368,20598.11227302368,65826.46594325095,82627.87357584607,82627.87357584607,20598.11227302368,103225.98584886975,103225.98584886975,103225.98584886975,128056.94560154404,97727.0493556148,60327.529449952184,41555.02211740291,24830.959752674287,0.0,66385.9818700772,21106.315789773143,1536.52724281202,0.0,0.8869074380356221,2.8151990577142487,0.0014959162575277712,354852.18002466497,1555527.4017668103,4.383592631891649,1555527.4017668103,4.383592631891649,0.85,0.09564955343492877,4.296143414572793,1.267334230509587,1.0,0.0,4.2961434145725095,1.2845060903633192,1.284808314784918,3.3445878122365618,19335.47927438843,1971.6701701792592,3099.015535412006,3099.015535412006,6.646663121772706,5.0925560816908995,-0.8863413546522443,5.978897436343144,3.4279955996446745,3.4279955996446745,0.9794273141841927,0.0,0.0,0.00023527228914802228,7.924078653267935e-05,0.00015603150261534292,0.000670333712426803,0.09564955343430126,0.07662597160093365,0.01902358183336761,0.09564971978109747,0.07662597160143636,0.019023581833492415,0.40317813075048614,0.40317813075048614,0.10009520275580565,0.0,5.241948448062942,4.895197823179501,6.643844724876374,5.230335148472989,4.885631832631816,6.6239257135899265,24830.959752674287,21106.315789773143,0.85,0.9915717759824466,0.6812937369630664,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510387463275405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.717669473863,1536.52724281202,0.40317813075048614,0.10009520275580565,6.112885165565336,3.4279955996446745
2961.0,-29.925307562866216,5.09256581492973,35.01126094919627,24.176394135598116,5.041616056511274,-26.428604604902304,-39.95761602474374,1.5449130985368842,0.24206046834166273,-4.9859739478600416,40.023070772841706,45227.8120411841,20598.8320113403,20598.8320113403,65826.6440525244,82627.47221263274,82627.47221263274,20598.8320113403,103226.30422397304,103226.30422397304,103226.30422397304,128057.25499393561,97726.87526580173,60327.21509430781,41555.177968326585,24830.950769962576,0.0,66386.12873828916,21106.308154468188,1536.529509489501,0.0,0.8869065395529072,2.8152123009415715,0.0014959162575277712,354849.9215904393,1555528.213469993,4.383622818621763,1555528.213469993,4.383622818621763,0.85,0.09565039635386567,4.296143414572793,1.2673339387355376,1.0,0.0,4.296143414573172,1.2845074769181124,1.2848096776454936,3.3445842019389604,19335.444830393706,1971.6666578692732,3099.015535412006,3099.015535412006,6.646895369177857,5.09256581492973,-0.8862632568419997,5.97882907177173,3.428154579098267,3.428154579098267,0.9794727368852191,0.0,0.0,0.00023525358999486047,7.923473775119934e-05,0.00015601885224366112,0.0006702793646158103,0.09565039635302051,0.07662597038923677,0.01902442596378374,0.09565021393941242,0.07662597038991384,0.019024425963951836,0.40317709344749886,0.40317709344749886,0.10009938830951307,0.0,5.239237740782244,4.892962015268722,6.639145037893172,5.2280344162016945,4.8837091289436785,6.62002943370419,24830.950769962576,21106.308154468188,0.85,0.9915722652247069,0.6812840709462594,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510433394839388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.704841922472,1536.529509489501,0.40317709344749886,0.10009938830951307,6.112885165565336,3.428154579098267
2962.0,-29.92606870640547,5.092571174471595,35.01128055047871,24.176157381758117,5.041502311016358,-26.42930111631013,-39.9582659714855,1.5447347209107551,0.23871516006806814,-4.9860482857636175,40.02309282820631,45227.174054187606,20599.356854976293,20599.356854976293,65826.5309091639,82626.93824131585,82626.93824131585,20599.356854976293,103226.29509629213,103226.29509629213,103226.29509629213,128057.22929721867,97726.61986743624,60326.855680263696,41555.293541302824,24830.934200926535,0.0,66386.22774222936,21106.294070787553,1536.5293371093026,0.0,0.8869060817432296,2.815247471986181,0.0014959162575277712,354848.8935372284,1555529.1648937163,4.383638199876535,1555529.1648937163,4.383638199876535,0.85,0.09565114775610216,4.296143414572793,1.2673333980469033,1.0,0.0,4.2961434145733906,1.2845083494859366,1.2848105264936664,3.344581929959521,19335.394299349995,1971.66150513682,3099.015535412006,3099.015535412006,6.647064727359511,5.092571174471595,-0.8861360829668117,5.978707257438407,3.4283117754281323,3.4283117754281323,0.9795176501223235,0.0,0.0,0.00023523496521018263,7.92289122659577e-05,0.00015600605294422494,0.0006702243769898265,0.09565114775564602,0.07662589994322407,0.019025247812421955,0.0956513488128746,0.07662589994358948,0.01902524781251268,0.4031760580979779,0.4031760580979779,0.10010354753461861,0.0,5.2363809634847485,4.890688876668264,6.633858681116749,5.224763445831684,4.881455495198111,6.612569767230241,24830.934200926535,21106.294070787553,0.85,0.9915690821409722,0.6812734446939793,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510479146364215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.69204913182,1536.5293371093026,0.4031760580979779,0.10010354753461861,6.112885165565336,3.4283117754281323
2963.0,-29.926826831745778,5.092570748991616,35.01129964977661,24.175832932256185,5.041278184116217,-26.430005950130074,-39.958932193089254,1.544457302490202,0.23599525296339152,-4.9862127462082855,40.02311740935135,45226.622200986116,20600.051057597488,20600.051057597488,65826.6732585836,82626.50219427564,82626.50219427564,20600.051057597488,103226.55325187313,103226.55325187313,103226.55325187313,128057.51963571599,97726.41342460067,60326.53343126685,41555.42221481536,24830.96638384285,0.0,66386.3885986582,21106.321426266422,1536.5340100252874,0.0,0.8869051565193199,2.815263935523244,0.0014959162575277712,354846.6191460676,1555530.225275008,4.3836692851079295,1555530.225275008,4.3836692851079295,0.85,0.09565199535061672,4.296143414572793,1.2673330656113104,1.0,0.0,4.296143414572225,1.284509685028069,1.284811838521625,3.3445784525002735,19335.353454249333,1971.6573400956834,3099.015535412006,3099.015535412006,6.6472887348268035,5.092570748991616,-0.8860661298771779,5.978636878868794,3.4284676685814777,3.4284676685814777,0.9795621910232793,0.0,0.0,0.0002352164156296197,7.922294131976163e-05,0.00015599347430985807,0.0006701703373726269,0.09565199534969007,0.07662591557289326,0.019026079776796816,0.09565209929420075,0.07662591557363559,0.01902607977698113,0.4031750205559629,0.4031750205559629,0.10010764697241721,0.0,5.233618681206337,4.8884685645875265,6.6288369221508106,5.222207999171701,4.879275486475706,6.608430957691098,24830.96638384285,21106.321426266422,0.85,0.9915688237922026,0.6812634811995216,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510524719534703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.679290637489,1536.5340100252874,0.4031750205559629,0.10010764697241721,6.112885165565336,3.4284676685814777
2964.0,-29.927582327853553,5.092565394130482,35.011317984402076,24.175538133736723,5.041099054947696,-26.43070391676855,-39.95958608631042,1.5442206438522394,0.2329621428297628,-4.986333862691487,40.02313333512922,45226.027743128565,20600.642583336135,20600.642583336135,65826.6703264647,82625.99976092842,82625.99976092842,20600.642583336135,103226.64234426455,103226.64234426455,103226.64234426455,128057.57966999937,97726.1588975152,60326.186879669935,41555.524464272516,24830.937325734812,0.0,66386.46179000734,21106.29672687459,1536.5342178790852,0.0,0.8869044830134044,2.8152895608001387,0.0014959162575277712,354844.9441837002,1555530.9122814117,4.383691913266,1555530.9122814117,4.383691913266,0.85,0.09565275872741316,4.296143414572793,1.267332656248473,1.0,0.0,4.296143414573324,1.284510829838516,1.2848129598573472,3.344575471670323,19335.30309559,1971.6522049415448,3099.015535412006,3099.015535412006,6.64747961019735,5.092565394130482,-0.8859743420538617,5.978539736184343,3.4286218255191363,3.4286218255191363,0.9796062358626104,0.0,0.0,0.00023519793172091264,7.921708127002399e-05,0.00015598085045088865,0.0006701161034640489,0.09565275872684344,0.07662586910640318,0.01902688962044026,0.0956529102464971,0.07662586910685956,0.019026889620553593,0.40317398294933576,0.40317398294933576,0.10011171110839956,0.0,5.230809827193411,4.886233002624579,6.623642243439349,5.219296005521244,4.877061175027336,6.602629018396783,24830.937325734812,21106.29672687459,0.85,0.9915676864160442,0.6812537755994116,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510570112263361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.666567236289,1536.5342178790852,0.40317398294933576,0.10011171110839956,6.112885165565336,3.4286218255191363
2965.0,-29.928334869958487,5.092554463448345,35.011335567323826,24.175210331473522,5.040862225748091,-26.431404994905215,-39.96025171419603,1.5439323506848606,0.23049151006591728,-4.986500189922852,40.02314810932882,45225.49901819565,20601.311681856383,20601.311681856383,65826.81070005204,82625.60416266871,82625.60416266871,20601.311681856383,103226.9158445251,103226.9158445251,103226.9158445251,128057.83654722956,97725.98501561394,60325.87987109807,41555.67238279541,24830.92070270446,0.0,66386.59308549987,21106.282597298792,1536.536185835666,0.0,0.8869035837710939,2.8153025410707375,0.0014959162575277712,354842.64399613364,1555531.5496112232,4.383722125653455,1555531.5496112232,4.383722125653455,0.85,0.09565355949394447,4.296143414572793,1.2673323650239041,1.0,0.0,4.296143414571362,1.2845122159501516,1.2848143226455164,3.3445718625532437,19335.268692731017,1971.648696826237,3099.015535412006,3099.015535412006,6.647695516995041,5.092554463448345,-0.8859132443192914,5.978467707767637,3.4287744947176804,3.4287744947176804,0.979649855633623,0.0,0.0,0.000235179521414942,7.92111164683381e-05,0.0001559684049466039,0.0006700626357927749,0.09565355949313327,0.07662585890265848,0.019027700590474785,0.09565337679350899,0.07662585890330832,0.019027700590636153,0.40317294288565136,0.40317294288565136,0.10011573316462505,0.0,5.228119021438545,4.884091649849495,6.618663109085048,5.216991699988796,4.875210870842523,6.598424038529458,24830.92070270446,21106.282597298792,0.85,0.9915678398388831,0.6812444639228487,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510615347836506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.65387123654,1536.536185835666,0.40317294288565136,0.10011573316462505,6.112885165565336,3.4287744947176804
2966.0,-29.92908448234044,5.0925391301301755,35.01135245545231,24.17494294876235,5.040708364673763,-26.432095138391666,-39.96089684134347,1.5437190207147102,0.2274008398479168,-4.98660395440398,40.023163037772164,45224.89296557481,20601.839998180345,20601.839998180345,65826.73296375514,82625.11112433816,82625.11112433816,20601.839998180345,103226.95112251851,103226.95112251851,103226.95112251851,128057.83849513563,97725.74826240484,60325.53010359704,41555.79795423089,24830.887372617115,0.0,66386.685326848,21106.254266724547,1536.5357931622925,0.0,0.8869030021026336,2.8153309468858723,0.0014959162575277712,354841.20901292947,1555532.1935950066,4.383741668342493,1555532.1935950066,4.383741668342493,0.85,0.09565428772378146,4.296143414572793,1.2673318957677115,1.0,0.0,4.29614341457218,1.2845132513736017,1.284815334756742,3.3445691665529234,19335.221850666327,1971.6439202649558,3099.015535412006,3099.015535412006,6.647865995754483,5.0925391301301755,-0.8858186508928858,5.978357781023061,3.42892547295212,3.42892547295212,0.9796929922720343,0.0,0.0,0.0002351611841020681,7.920533577338785e-05,0.00015595584832868025,0.000670008690761373,0.09565428772330546,0.07662579433631231,0.019028493386993157,0.09565425473683184,0.07662579433669361,0.01902849338708785,0.4031719050813039,0.4031719050813039,0.10011973117028357,0.0,5.225345060247321,4.881939372811814,6.613308392120189,5.214004794251878,4.873133602907387,6.591688869689165,24830.887372617115,21106.254266724547,0.85,0.9915652911372816,0.6812343882348502,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510660406805442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.641209232108,1536.5357931622925,0.4031719050813039,0.10011973117028357,6.112885165565336,3.42892547295212
2967.0,-29.929830892663926,5.092518533776333,35.011368765285226,24.174618010316067,5.040485775918505,-26.432789273006335,-39.96155384285373,1.5434441562508672,0.2246332526929109,-4.9867650176395,40.02317996989143,45224.354349932466,20602.471562461167,20602.471562461167,65826.82591239363,82624.66653386454,82624.66653386454,20602.471562461167,103227.13809632571,103227.13809632571,103227.13809632571,128058.02663947077,97725.52889776844,60325.21671379291,41555.90242663948,24830.88854314506,0.0,66386.79096978455,21106.2552616733,1536.5386850225805,0.0,0.8869021218100955,2.815348435066084,0.0014959162575277712,354838.9816409093,1555532.924013684,4.383771244129698,1555532.924013684,4.383771244129698,0.85,0.09565507729707241,4.296143414572793,1.2673315638815983,1.0,0.0,4.296143414572937,1.2845145743802315,1.2848166346210383,3.3445657217596376,19335.17844896323,1971.6394945229238,3099.015535412006,3099.015535412006,6.648069790886712,5.092518533776333,-0.8857616371669268,5.978280170943259,3.4290751048402193,3.4290751048402193,0.9797357442400626,0.0,0.0,0.00023514292642801875,7.919944907843904e-05,0.0001559434773495797,0.0006699555432609783,0.09565507729626592,0.07662578580022576,0.019029291496040157,0.09565493400536133,0.07662578580087183,0.019029291496200588,0.40317086699411886,0.40317086699411886,0.10012368383072058,0.0,5.222626321634834,4.879817862889865,6.608108961070684,5.211398270332438,4.871026456831828,6.586999082182217,24830.88854314506,21106.2552616733,0.85,0.991565113342415,0.6812251908744316,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451070529062081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.628580835059,1536.5386850225805,0.40317086699411886,0.10012368383072058,6.112885165565336,3.4290751048402193
2968.0,-29.930575286657504,5.092493658492299,35.01138445017697,24.174345947708957,5.0403279455813506,-26.43347511619262,-39.96219827150924,1.5432277751064405,0.22150895802906234,-4.986874409237411,40.023194386754916,45223.76940328407,20602.98503408401,20602.98503408401,65826.75443736809,82624.1702702807,82624.1702702807,20602.98503408401,103227.1553043647,103227.1553043647,103227.1553043647,128058.01625953756,97725.2849584386,60324.8840913988,41556.00096337755,24830.86095517286,0.0,66386.8619185504,21106.23181189693,1536.5387783114631,0.0,0.8869015133716184,2.8153766274735195,0.0014959162575277712,354837.46885137755,1555533.5459293274,4.38379168627442,1555533.5459293274,4.38379168627442,0.85,0.09565579555619383,4.296143414572793,1.2673311435291543,1.0,0.0,4.296143414572948,1.2845156238062774,1.284817660905401,3.344562989309899,19335.130185111135,1971.6345729796756,3099.015535412006,3099.015535412006,6.648235479511688,5.092493658492299,-0.8856774557025506,5.97817111419485,3.4292231234903605,3.4292231234903605,0.9797780352829601,0.0,0.0,0.00023512471937532607,7.919367542846407e-05,0.000155931043946862,0.0006699021275797718,0.09565579555569975,0.07662572477474046,0.019030070780959286,0.09565583206228671,0.07662572477513625,0.019030070781057576,0.4031698291123508,0.4031698291123508,0.10012760606584793,0.0,5.21982855621377,4.877678765489179,6.602581976407521,5.208383367266492,4.8689150480591366,6.580262546748429,24830.86095517286,21106.23181189693,0.85,0.9915629769958172,0.6812156516566307,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510749982972988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.615991598834,1536.5387783114631,0.4031698291123508,0.10012760606584793,6.112885165565336,3.4292231234903605
2969.0,-29.931316478692718,5.092463874342918,35.01139960686033,24.174034629855328,5.040118476357946,-26.434163241599855,-39.96284675141794,1.5429652392549311,0.218700793345306,-4.987027189950153,40.0232103713053,45223.2173231623,20603.57409792575,20603.57409792575,65826.79142108806,82623.7277834354,82623.7277834354,20603.57409792575,103227.30188136116,103227.30188136116,103227.30188136116,128058.1624638133,97725.07111637255,60324.56065605576,41556.122733685326,24830.860582452155,0.0,66386.98331613748,21106.231495084332,1536.5414268636616,0.0,0.886900678616134,2.8153956155875988,0.0014959162575277712,354835.3560370421,1555534.2354721734,4.383819732185278,1555534.2354721734,4.383819732185278,0.85,0.0956565575059305,4.296143414572793,1.2673307940596716,1.0,0.0,4.296143414573666,1.2845168888978362,1.284818903008207,3.3445596953256453,19335.087876058897,1971.6302586570234,3099.015535412006,3099.015535412006,6.6484255604696605,5.092463874342918,-0.8856224354250575,5.978086309767975,3.429369817002638,3.429369817002638,0.9798199477150394,0.0,0.0,0.00023510659192941695,7.918786587475888e-05,0.00015591872605465808,0.0006698492081482986,0.09565655750518712,0.07662570591613231,0.019030851589054803,0.09565655205836347,0.0766257059167278,0.019030851589202702,0.4031687889136026,0.4031687889136026,0.10013148062285429,0.0,5.217075691593152,4.87557484840687,6.59714022012372,5.205727983295446,4.866869540671928,6.575077301725003,24830.860582452155,21106.231495084332,0.85,0.9915617208816105,0.6812060898716774,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510794554856365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.603417876073,1536.5414268636616,0.4031687889136026,0.10013148062285429,6.112885165565336,3.429369817002638
2970.0,-29.932054905764648,5.092429434703799,35.011414067625175,24.173727922048442,5.03991296653552,-26.434848481951672,-39.96349481223149,1.542706542712459,0.2159354282261461,-4.987171472097959,40.023220414495576,45222.67603213761,20604.13275669419,20604.13275669419,65826.80878883181,82623.28799439035,82623.28799439035,20604.13275669419,103227.42075108454,103227.42075108454,103227.42075108454,128058.24703949179,97724.860492596,60324.24853029983,41556.2355136624,24830.82628840725,0.0,66387.06180206966,21106.20234514616,1536.541963311694,0.0,0.8868999085711201,2.815415034916959,0.0014959162575277712,354833.3607589733,1555534.6687162586,4.383845604001373,1555534.6687162586,4.383845604001373,0.85,0.09565728249055795,4.296143414572793,1.26733042920474,1.0,0.0,4.296143414572364,1.284518135896183,1.2848201271020137,3.3445564484579724,19335.046203751244,1971.6260092642488,3099.015535412006,3099.015535412006,6.648605830223734,5.092429434703799,-0.8855659098206798,5.977995344524479,3.429514988215061,3.429514988215061,0.9798614252043032,0.0,0.0,0.00023508853338699814,7.918206046922681e-05,0.00015590647291777133,0.0006697965669149548,0.09565728248994458,0.07662566298172419,0.0190316195082204,0.09565716219693261,0.07662566298221551,0.019031619508342434,0.40316774756947804,0.40316774756947804,0.1001353185232291,0.0,5.214345844499064,4.8735054694791415,6.5916755126880275,5.203106900324087,4.864954437930862,6.569537348460585,24830.82628840725,21106.20234514616,0.85,0.9915608102237117,0.6811971309555346,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510838935276633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.59088348608,1536.541963311694,0.40316774756947804,0.1001353185232291,6.112885165565336,3.429514988215061
2971.0,-29.932790775508526,5.092390627089129,35.01142791714942,24.173439375031762,5.0397250169004035,-26.435529664182706,-39.96413470068944,1.5424639055645792,0.2131138103786725,-4.987304887653297,40.023231532300755,45222.11035792121,20604.65691376041,20604.65691376041,65826.76727168162,82622.85099057869,82622.85099057869,20604.65691376041,103227.5079043391,103227.5079043391,103227.5079043391,128058.30588524326,97724.65913651568,60323.91850381524,41556.37848077826,24830.797980904164,0.0,66387.17646168242,21106.17828376854,1536.5426124669157,0.0,0.8868991898924148,2.815436460202229,0.0014959162575277712,354831.51576286484,1555535.1483172881,4.383869750050212,1555535.1483172881,4.383869750050212,0.85,0.09565799262770876,4.296143414572793,1.2673300286335873,1.0,0.0,4.296143414572333,1.284519307668052,1.2848212760335846,3.3445533974667283,19335.006365074612,1971.6219468498023,3099.015535412006,3099.015535412006,6.648774966860911,5.092390627089129,-0.885506284541794,5.977896911630923,3.4296587053811654,3.4296587053811654,0.9799024872517615,0.0,0.0,0.00023507053865636684,7.917632865867576e-05,0.00015589420999769107,0.0006697438836516085,0.0956579926271407,0.07662561337180905,0.019032379255331647,0.09565785304632919,0.07662561337226409,0.019032379255444667,0.40316670600175575,0.40316670600175575,0.10013912207809127,0.0,5.211620088542645,4.871472371438642,6.586085084706667,5.200418698031967,4.863087077803129,6.5634652467996375,24830.797980904164,21106.17828376854,0.85,0.9915584722853176,0.6811874336005638,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510883150396658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.578379781115,1536.5426124669157,0.40316670600175575,0.10013912207809127,6.112885165565336,3.4296587053811654
2972.0,-29.933523135621854,5.092347735240262,35.011441293577064,24.17316340086984,5.039557209385166,-26.43620567307075,-39.964770048949845,1.5422397468239444,0.21007298356113324,-4.987427285923449,40.02324545137907,45221.540665383945,20605.147021864053,20605.147021864053,65826.68768724799,82622.3810726166,82622.3810726166,20605.147021864053,103227.52809448066,103227.52809448066,103227.52809448066,128058.31349850041,97724.43205291613,60323.591645639695,41556.489341418266,24830.785404019764,0.0,66387.27474543803,21106.167593416798,1536.5439222630446,0.0,0.8868985170992766,2.815462045453359,0.0014959162575277712,354829.8231307869,1555535.7487600849,4.383892354467424,1555535.7487600849,4.383892354467424,0.85,0.09565869301354049,4.296143414572793,1.2673296874063094,1.0,0.0,4.296143414573353,1.284520392853166,1.2848223384698714,3.3445505719299904,19334.961436160236,1971.6173653755602,3099.015535412006,3099.015535412006,6.64893311647263,5.092347735240262,-0.885443270361506,5.977791005601768,3.4298010474752463,3.4298010474752463,0.979943156421499,0.0,0.0,0.00023505263100906263,7.917063789651914e-05,0.0001558819931125435,0.0006696913981609352,0.09565869301299126,0.0766255618715961,0.019033131141395175,0.09565873131271888,0.07662556187203604,0.01903313114150445,0.4031656650766098,0.4031656650766098,0.10014288688635858,0.0,5.208851490237578,4.8694368456161214,6.580288738383274,5.197500269484578,4.861062746937364,6.556866765653012,24830.785404019764,21106.167593416798,0.85,0.9915558055314123,0.6811778437778312,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510927212646327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.565902693721,1536.5439222630446,0.4031656650766098,0.10014288688635858,6.112885165565336,3.4298010474752463
2973.0,-29.9342532919082,5.09230010927795,35.011454095178124,24.172833992075198,5.03932821931329,-26.436885816842555,-39.96541349971665,1.5419607442378371,0.2073408384663935,-4.987594034076832,40.02325546114079,45221.017204354765,20605.715115477426,20605.715115477426,65826.7323198322,82621.94462937416,82621.94462937416,20605.715115477426,103227.65974485158,103227.65974485158,103227.65974485158,128058.42816101608,97724.21107385757,60323.283648795696,41556.586027846526,24830.768416164494,0.0,66387.35444401103,21106.15315373982,1536.5460004534095,0.0,0.8868976329160697,2.815478411133194,0.0014959162575277712,354827.51719929744,1555536.1805624438,4.383922061176387,1555536.1805624438,4.383922061176387,0.85,0.09565941966527297,4.296143414572793,1.2673293340904639,1.0,0.0,4.2961434145720565,1.2845217343883906,1.284823657387315,3.34454707893156,19334.9177150407,1971.6129070621162,3099.015535412006,3099.015535412006,6.649116430691899,5.09230010927795,-0.8854098826317998,5.97770999190975,3.429942092812653,3.429942092812653,0.9799834550893295,0.0,0.0,0.0002350347785008192,7.916487494627489e-05,0.0001558699035545443,0.0006696394596859518,0.09565941966452356,0.07662553855949945,0.019033881105024106,0.09565932137005721,0.07662553856009975,0.019033881105173227,0.4031646231628407,0.4031646231628407,0.10014660447801862,0.0,5.206140320855752,4.867426220743653,6.5746826386804855,5.194934872543229,4.859067603477627,6.551935359541005,24830.768416164494,21106.15315373982,0.85,0.9915552874659037,0.6811691410672605,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510971065000726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.553471386935,1536.5460004534095,0.4031646231628407,0.10014660447801862,6.112885165565336,3.429942092812653
2974.0,-29.934980856818203,5.0922492951327625,35.01146645639863,24.172612220887117,5.039215629669895,-26.4375519871037,-39.96603599572552,1.5417867599456816,0.2041487086722782,-4.9876749170221935,40.02326823730303,45220.41289951891,20606.097697422545,20606.097697422545,65826.51059694146,82621.47057834188,82621.47057834188,20606.097697422545,103227.56827576442,103227.56827576442,103227.56827576442,128058.30972009909,97724.00163891789,60322.94396005306,41556.73075429426,24830.74144433466,0.0,66387.47219862892,21106.13022768446,1536.5455804548264,0.0,0.886897175369794,2.8155108253708883,0.0014959162575277712,354826.39868721407,1555536.7317022637,4.383937433791384,1555536.7317022637,4.383937433791384,0.85,0.09566005538396019,4.296143414572793,1.2673288159305232,1.0,0.0,4.29614341457506,1.2845225847028487,1.2848244850514807,3.3445448649442224,19334.87627794665,1971.608681654454,3099.015535412006,3099.015535412006,6.6492398834273745,5.0922492951327625,-0.8853284884564072,5.97757778358917,3.430081638539423,3.430081638539423,0.980023325296978,0.0,0.0,0.00023501699059493526,7.915930004259908e-05,0.0001558576905523362,0.0006695869908769433,0.09566005538360339,0.0766254469638496,0.019034608419753803,0.09566034718490621,0.07662544696413538,0.0190346084198248,0.40316358061181357,0.40316358061181357,0.10015029197379027,0.0,5.203316308852152,4.865415709692513,6.568506389808135,5.1918236256944965,4.857220423996864,6.543645737866711,24830.74144433466,21106.13022768446,0.85,0.9915501888668228,0.6811588301512831,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511014785645961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.541059818142,1536.5455804548264,0.40316358061181357,0.10015029197379027,6.112885165565336,3.430081638539423
2975.0,-29.935705617328228,5.09219308962891,35.011478274839774,24.172229587007337,5.038923800769197,-26.438233558317602,-39.966683358047135,1.5414517417486948,0.20173324565547546,-4.987891697297431,40.02327715010097,45219.9317951522,20606.74466046236,20606.74466046236,65826.67645561456,82621.07566696774,82621.07566696774,20606.74466046236,103227.82032743009,103227.82032743009,103227.82032743009,128058.56174810982,97723.79273156427,60322.64885970605,41556.82652428691,24830.741420679726,0.0,66387.56794496663,21106.130207577768,1536.5497914534617,0.0,0.8868960407153884,2.8155172040124956,0.0014959162575277712,354823.4008951284,1555537.1161838407,4.383975555895185,1555537.1161838407,4.383975555895185,0.85,0.09566081533896013,4.296143414572793,1.2673286455916246,1.0,0.0,4.296143414574502,1.2845241879076394,1.2848260658725466,3.3445406906434187,19334.834945236486,1971.6044668909858,3099.015535412006,3099.015535412006,6.64944864747919,5.09219308962891,-0.8853310013153628,5.977524090944272,3.430220143121088,3.430220143121088,0.9800628980345966,0.0,0.0,0.00023499927248565248,7.915350282802139e-05,0.00015584576965763108,0.0006695357770036602,0.09566081533785999,0.07662546431100048,0.019035351026859503,0.09566070368665387,0.07662546431188172,0.01903535102707841,0.4031625362174686,0.4031625362174686,0.1001539170664018,0.0,5.200669023909143,4.863461801037147,6.562995040373551,5.189624942952889,4.855235158468872,6.5405295180596,24830.741420679726,21106.130207577768,0.85,0.991551257159819,0.6811506008570491,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511058351373705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.528675824715,1536.5497914534617,0.4031625362174686,0.1001539170664018,6.112885165565336,3.430220143121088
2976.0,-29.93642739540314,5.092133210959887,35.011489231240645,24.171945230942242,5.03874103377685,-26.438901537391924,-39.96731360731644,1.5412151757560142,0.19894723517074908,-4.988013224753034,40.02327567815772,45219.388613794654,20607.185440282716,20607.185440282716,65826.57405407737,82620.63442124643,82620.63442124643,20607.185440282716,103227.81986152915,103227.81986152915,103227.81986152915,128058.47203101148,97723.58330654277,60322.33749904953,41556.939786103605,24830.652169482324,0.0,66387.59195558593,21106.054344059976,1536.546768030938,0.0,0.8868954280281797,2.8155395539646126,0.0014959162575277712,354821.72033558675,1555537.0526869323,4.383996140979535,1555537.0526869323,4.383996140979535,0.85,0.09566143217344988,4.296143414572793,1.267328281835653,1.0,0.0,4.296143414571722,1.284525330575811,1.2848271861439455,3.3445377154586517,19334.793510104762,1971.6002416834253,3099.015535412006,3099.015535412006,6.649590879686586,5.092133210959887,-0.8852803668359854,5.977413577795873,3.430356936619314,3.430356936619314,0.9801019818912325,0.0,0.0,0.00023498162851055506,7.914785924014361e-05,0.00015583376927041145,0.0006694842216191342,0.09566143217312001,0.0766253691251883,0.019036063047931706,0.09566120873904399,0.07662536912545254,0.019036063047997348,0.40316149244200733,0.40316149244200733,0.10015752845621852,0.0,5.197981934518964,4.861528805824946,6.557198181650108,5.186960459923796,4.853566488437366,6.5337759281619014,24830.652169482324,21106.054344059976,0.85,0.9915493560621406,0.6811421725319838,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511101749425575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.516323760605,1536.546768030938,0.40316149244200733,0.10015752845621852,6.112885165565336,3.430356936619314
2977.0,-29.937146605536306,5.0920696973856066,35.011499800766614,24.171679315064125,5.0385747498446625,-26.439565557075575,-39.967935684230156,1.5409937013741921,0.1960274237016506,-4.9881375007943225,40.023286322418016,45218.82116130707,20607.621628913737,20607.621628913737,65826.44279022081,82620.20134949539,82620.20134949539,20607.621628913737,103227.82297840912,103227.82297840912,103227.82297840912,128058.46024317549,97723.38806579438,60322.00787756397,41557.089098033786,24830.637264766363,0.0,66387.72636280015,21106.04167505141,1536.5480664698612,0.0,0.8868947575167981,2.8155633385486176,0.0014959162575277712,354820.00177330116,1555537.5118606647,4.384018668864436,1555537.5118606647,4.384018668864436,0.85,0.09566208769328993,4.296143414572793,1.2673278559884058,1.0,0.0,4.29614341457267,1.2845264025415524,1.2848282357784586,3.344534924367831,19334.754881357974,1971.5963026474867,3099.015535412006,3099.015535412006,6.649731630394685,5.0920696973856066,-0.8852341383159805,5.977303835701587,3.430492528370207,3.430492528370207,0.9801407223914876,0.0,0.0,0.00023496404852312925,7.914228919668503e-05,0.00015582175932644422,0.00066943262517745,0.09566208769277579,0.07662530980659032,0.019036777886185456,0.09566202536317289,0.07662530980700216,0.019036777886287774,0.40316044912779614,0.40316044912779614,0.1001611078886696,0.0,5.195274112845823,4.859623601850274,6.551184596509131,5.184164924495974,4.851767237732133,6.526890221416068,24830.637264766363,21106.04167505141,0.85,0.9915453713610857,0.6811322459545035,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511144969138003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.504007285926,1536.5480664698612,0.40316044912779614,0.1001611078886696,6.112885165565336,3.430492528370207
2978.0,-29.937863422017188,5.092002156079896,35.01150993339527,24.171366809774213,5.038369927597933,-26.44023127616626,-39.9685655842535,1.540737781737211,0.193071122537674,-4.988290215464099,40.02329473588281,45218.299230313954,20608.104956685293,20608.104956685293,65826.40418699925,82619.7338474926,82619.7338474926,20608.104956685293,103227.83880417788,103227.83880417788,103227.83880417788,128058.46065723883,97723.1407218786,60321.70610465761,41557.14957468999,24830.621853060944,0.0,66387.77142775094,21106.028575101802,1536.5499872792059,0.0,0.8868939504511655,2.815584284798234,0.0014959162575277712,354817.88995385857,1555537.8748020702,4.3840457847386345,1555537.8748020702,4.3840457847386345,0.85,0.09566275893222802,4.296143414572793,1.2673274878365919,1.0,0.0,4.296143414574787,1.2845276354609798,1.2848294464811467,3.3445317142056123,19334.705943902183,1971.5913124157776,3099.015535412006,3099.015535412006,6.649887592107697,5.092002156079896,-0.8852077028848075,5.977209858964703,3.4306269237935654,3.4306269237935654,0.9801791210838758,0.0,0.0,0.0002349465282505232,7.913664947477585e-05,0.00015580987877574735,0.0006693815846278121,0.0956627589315878,0.0766252695878918,0.019037489343695986,0.09566276957014852,0.07662526958840463,0.019037489343823388,0.4031594065799233,0.4031594065799233,0.10016464474258634,0.0,5.192557864641799,4.857696201146666,6.545219291118315,5.18136133800175,4.849697123847477,6.521062765410647,24830.621853060944,21106.028575101802,0.85,0.9915441168052671,0.6811239217379743,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511188035327827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.49171819641,1536.5499872792059,0.4031594065799233,0.10016464474258634,6.112885165565336,3.4306269237935654
2979.0,-29.93857721838033,5.091931143464862,35.01151959652427,24.171096144150965,5.038199623408951,-26.44089082461131,-39.96918319081885,1.5405132296302722,0.19017479200840626,-4.9884152339585395,40.0233013259423,45217.736932889595,20608.521513804026,20608.521513804026,65826.25844669362,82619.29779159722,82619.29779159722,20608.521513804026,103227.81930540124,103227.81930540124,103227.81930540124,128058.40860395093,97722.93843069919,60321.37757194984,41557.28984305483,24830.58929854969,0.0,66387.87914160453,21106.000903767235,1536.550321039914,0.0,0.8868932908271259,2.8156076769142957,0.0014959162575277712,354816.16113915824,1555538.159085166,4.384067946879925,1555538.159085166,4.384067946879925,0.85,0.09566338633123722,4.296143414572793,1.2673271114425737,1.0,0.0,4.296143414571914,1.2845287215445855,1.2848305104098339,3.344528886366108,19334.665920214447,1971.5872311354487,3099.015535412006,3099.015535412006,6.650022008058174,5.091931143464862,-0.8851676818722991,5.977098825337161,3.430759998328652,3.430759998328652,0.9802171423796148,0.0,0.0,0.00023492908299096072,7.913112018135952e-05,0.0001557979628096012,0.0006693303919283251,0.09566338633077515,0.07662519952609453,0.019038186804680612,0.09566351397472177,0.07662519952646465,0.01903818680477257,0.4031583620283835,0.4031583620283835,0.10016814645359036,0.0,5.189819949474554,4.855791190248567,6.539054498659482,5.178590025966969,4.847934202669762,6.514153968684752,24830.58929854969,21106.000903767235,0.85,0.9915403127472565,0.6811143467385171,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511230958428942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.47945308606,1536.550321039914,0.4031583620283835,0.10016814645359036,6.112885165565336,3.430759998328652
2980.0,-29.939288706377255,5.09185607707046,35.011528770081995,24.170775815751426,5.037977541915803,-26.44155347337941,-39.96980876019222,1.540242308908369,0.1874468084304226,-4.988579806235096,40.023306392375325,45217.22067395017,20609.007967328227,20609.007967328227,65826.2286412784,82618.87084913452,82618.87084913452,20609.007967328227,103227.87881646275,103227.87881646275,103227.87881646275,128058.44317058992,97722.7218988526,60321.071723627036,41557.38908358396,24830.564354127167,0.0,66387.95343771113,21105.97970100809,1536.5519976775568,0.0,0.8868924355621388,2.81562424782635,0.0014959162575277712,354813.8853661842,1555538.377641836,4.3840966822266525,1555538.377641836,4.3840966822266525,0.85,0.09566404338264153,4.296143414572793,1.267326762522571,1.0,0.0,4.296143414573098,1.2845300243438906,1.2848317911790923,3.3445254942695226,19334.62307898411,1971.582862545733,3099.015535412006,3099.015535412006,6.650178978398801,5.09185607707046,-0.8851540149651917,5.977010092035652,3.430891913116583,3.430891913116583,0.9802548323190238,0.0,0.0,0.00023491169533571286,7.912551996279915e-05,0.00015578617537291372,0.0006692797514098255,0.09566404338197444,0.07662515988310252,0.01903888349887192,0.09566408912370421,0.07662515988363684,0.019038883499004695,0.4031573159472913,0.4031573159472913,0.10017160397117848,0.0,5.187131898070845,4.853908654560257,6.533051480913002,5.176026614665545,4.846066556974108,6.50872113516931,24830.564354127167,21105.97970100809,0.85,0.9915387541361738,0.6811058080947695,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511273700925746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.46722458485,1536.5519976775568,0.4031573159472913,0.10017160397117848,6.112885165565336,3.430891913116583
2981.0,-29.9399973523664,5.091777289436502,35.011537310513184,24.170474521257006,5.0377677719686975,-26.442212332426394,-39.97043377077205,1.5399827520189302,0.18484522403423398,-4.988730096196177,40.02330629830303,45216.714969140005,20609.454516074973,20609.454516074973,65826.16948521498,82618.4729356903,82618.4729356903,20609.454516074973,103227.92745176527,103227.92745176527,103227.92745176527,128058.43506622975,97722.53849038313,60320.78052379088,41557.50885176916,24830.507614464477,0.0,66388.01646623365,21105.931472294804,1536.5515538715897,0.0,0.8868916715989429,2.8156408283350753,0.0014959162575277712,354811.80710493686,1555538.3735837296,4.384122350031248,1555538.3735837296,4.384122350031248,0.85,0.09566466111291388,4.296143414572793,1.2673264537146318,1.0,0.0,4.296143414572629,1.2845312738593115,1.284833018742639,3.344522240914571,19334.586791275808,1971.579162229284,3099.015535412006,3099.015535412006,6.650323072141361,5.091777289436502,-0.8851348398847838,5.976912129321286,3.4310224866600465,3.4310224866600465,0.9802921390457275,0.0,0.0,0.00023489437831320957,7.911992511258056e-05,0.000155774453200629,0.00066922939127656,0.09566466111240797,0.07662509321385677,0.019039567898551196,0.09566454242974255,0.076625093214262,0.01903956789865188,0.403156268736046,0.403156268736046,0.1001750318385048,0.0,5.184485671878747,4.8520795507672005,6.527043932976881,5.173575320230384,4.844478265244277,6.502723243595426,24830.507614464477,21105.931472294804,0.85,0.991536921707784,0.6810975440445368,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511316305435595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.4550185347,1536.5515538715897,0.403156268736046,0.1001750318385048,6.112885165565336,3.4310224866600465
2982.0,-29.940703341659027,5.091695004079554,35.01154532449603,24.17018129434439,5.037573057254075,-26.442867294511736,-39.97105060899628,1.5397370100970222,0.18205364766811272,-4.988872174603768,40.02330804522992,45216.18543916783,20609.874242833746,20609.874242833746,65826.05968200158,82618.04491436089,82618.04491436089,20609.874242833746,103227.91915719463,103227.91915719463,103227.91915719463,128058.3809062724,97722.33033154925,60320.47085631423,41557.62163915003,24830.46174907778,0.0,66388.08338822781,21105.89248671611,1536.5515559119208,0.0,0.8868909427296746,2.8156608591013796,0.0014959162575277712,354809.8424046571,1555538.4489429686,4.384146838770308,1555538.4489429686,4.384146838770308,0.85,0.09566527100908481,4.296143414572793,1.2673261031461882,1.0,0.0,4.296143414572903,1.2845324586376692,1.2848341816387734,3.3445191561209238,19334.54560666167,1971.5749625674082,3099.015535412006,3099.015535412006,6.650458510881169,5.091695004079554,-0.8851135650531976,5.976808569132752,3.43115181251892,3.43115181251892,0.98032908929112,0.0,0.0,0.00023487712738127223,7.911440377667974e-05,0.0001557627236045925,0.0006691789992497922,0.0956652710085999,0.07662502457075551,0.019040246437844376,0.09566514450441375,0.07662502457114391,0.019040246437940906,0.40315522260718933,0.40315522260718933,0.10017843170877834,0.0,5.1818355795850835,4.850266945240037,6.520950664529039,5.170925822271897,4.842747229464749,6.49630311327445,24830.46174907778,21105.89248671611,0.85,0.9915342682369727,0.6810888811889656,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511358740000984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.442845703172,1536.5515559119208,0.40315522260718933,0.10017843170877834,6.112885165565336,3.43115181251892
2983.0,-29.941406305438363,5.091609219084587,35.01155286706526,24.169888661149912,5.037374288526236,-26.44351993868799,-39.971667097974546,1.5394879217661888,0.17933700746590375,-4.989019206003872,40.02331034226337,45215.66825579918,20610.2941993961,20610.2941993961,65825.96245519529,82617.63696056633,82617.63696056633,20610.2941993961,103227.93115996243,103227.93115996243,103227.93115996243,128058.35461536431,97722.13918677247,60320.170481963585,41557.74300534321,24830.42345540188,0.0,66388.1664607451,21105.859937091598,1536.5521168916148,0.0,0.8868901866766861,2.815679330162131,0.0014959162575277712,354807.8092219899,1555538.5480328086,4.384172240863974,1555538.5480328086,4.384172240863974,0.85,0.09566588237017959,4.296143414572793,1.267325806426816,1.0,0.0,4.296143414573114,1.2845336589119745,1.2848353601309128,3.3445160309864606,19334.507788310515,1971.571106168826,3099.015535412006,3099.015535412006,6.650594023774719,5.091609219084587,-0.8850979309156797,5.976707150000267,3.4312799519186346,3.4312799519186346,0.9803657005481813,0.0,0.0,0.0002348599515378219,7.910888592279183e-05,0.00015575106561503004,0.0006691289148547063,0.09566588236965842,0.07662496193462359,0.01904092043503483,0.09566572545266655,0.07662496193504102,0.01904092043513856,0.40315417712573587,0.40315417712573587,0.10018179997599999,0.0,5.179203383198285,4.848487049067728,6.514815986976259,5.168356213469792,4.841088779429356,6.489993222551561,24830.42345540188,21105.859937091598,0.85,0.991531562995007,0.6810802386376331,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511401015715821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.430702472597,1536.5521168916148,0.40315417712573587,0.10018179997599999,6.112885165565336,3.4312799519186346
2984.0,-29.942106962372485,5.091520436429578,35.01156004221387,24.16961642391982,5.03721244037319,-26.444166814129957,-39.97227136334402,1.5392722921211481,0.17621626030279458,-4.98914112090982,40.02331472549402,45215.107703558584,20610.653918601114,20610.653918601114,65825.7616221597,82617.15764090889,82617.15764090889,20610.653918601114,103227.81155951001,103227.81155951001,103227.81155951001,128058.2029614722,97721.89162678519,60319.84168939377,41557.83326376825,24830.39140196219,0.0,66388.22466573043,21105.832691667863,1536.5524715399513,0.0,0.8868895508030856,2.815706032098874,0.0014959162575277712,354806.12336268363,1555538.7371174085,4.384193605157522,1555538.7371174085,4.384193605157522,0.85,0.09566646742154772,4.296143414572793,1.267325373985805,1.0,0.0,4.296143414572781,1.2845347026062008,1.284836382080043,3.34451331354172,19334.458808104577,1971.5661115778148,3099.015535412006,3099.015535412006,6.650710099089896,5.091520436429578,-0.8850699122970482,5.976590348726626,3.4314068984519523,3.4314068984519523,0.9804019709862721,0.0,0.0,0.00023484283321006363,7.910347782097589e-05,0.00015573935538908774,0.000669078606044641,0.09566646742113197,0.07662488312225435,0.01904158429887761,0.09566658617010627,0.07662488312258736,0.019041584298960357,0.4031531329381688,0.4031531329381688,0.1001851363864488,0.0,5.176488193343289,4.846665448212434,6.508431747109057,5.16535738121263,4.839148001813101,6.48265967346623,24830.39140196219,21105.832691667863,0.85,0.991527668552627,0.6810711979604811,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451144311049196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.418596320162,1536.5524715399513,0.4031531329381688,0.1001851363864488,6.112885165565336,3.4314068984519523
