time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2985.0,-29.942805113342107,5.091427997581688,35.01156681777789,24.169311148021393,5.036993321498006,-26.44481716143745,-39.972887468151725,1.5390053695838755,0.17367357916947412,-4.989306526755275,40.02331743703091,45214.61106448277,20611.092661746803,20611.092661746803,65825.70372622958,82616.78304037469,82616.78304037469,20611.092661746803,103227.8757021215,103227.8757021215,103227.8757021215,128058.24266785578,97721.72297430706,60319.55099837427,41557.96886214755,24830.366965734276,0.0,66388.33582788182,21105.811920874134,1536.5542670450236,0.0,0.8868886997958564,2.8157200796929516,0.0014959162575277712,354803.83611358574,1555538.8540881895,4.384222197615148,1555538.8540881895,4.384222197615148,0.85,0.09566708563556235,4.296143414572793,1.2673250959487636,1.0,0.0,4.2961434145735815,1.284535986035665,1.2848376439007934,3.344509971909429,19334.425439896728,1971.5627089675606,3099.015535412006,3099.015535412006,6.650851674096758,5.091427997581688,-0.885070296660234,5.976498294241922,3.431532797716166,3.431532797716166,0.9804379422046188,0.0,0.0,0.0002348257772509302,7.909796410952647e-05,0.00015572781314140375,0.0006690290188932641,0.09566708563492339,0.07662483757531065,0.01904224805961274,0.09566708344500964,0.07662483757582242,0.019042248059739936,0.4031520860690293,0.4031520860690293,0.10018842808158054,0.0,5.17385704892871,4.844910071883248,6.50220466761391,5.16298010592476,4.837575048687654,6.47697670646653,24830.366965734276,21105.811920874134,0.85,0.9915251362361165,0.6810625767409809,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511485067361922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.4065129494,1536.5542670450236,0.4031520860690293,0.10018842808158054,6.112885165565336,3.431532797716166
2986.0,-29.94350071317075,5.091332078305995,35.011572984391066,24.1689903656021,5.036772281759221,-26.445465404096737,-39.97349945185704,1.5387369726757834,0.17095046181725593,-4.989466509798963,40.023313251148394,45214.10800902853,20611.51031308319,20611.51031308319,65825.61832211172,82616.34973677751,82616.34973677751,20611.51031308319,103227.8600498607,103227.8600498607,103227.8600498607,128058.16362282116,97721.49369249085,60319.251964701114,41558.04636421082,24830.303572960456,0.0,66388.34993717128,21105.75803701639,1536.5537230281268,0.0,0.8868879013216785,2.8157371270945517,0.0014959162575277712,354801.6238625587,1555538.6735168183,4.384249025081676,1555538.6735168183,4.384249025081676,0.8500000000000001,0.09566766849833216,4.296143414572793,1.2673247525235638,1.0,0.0,4.2961434145721755,1.2845372762312635,1.2848389125707436,3.344506612667059,19334.380076061083,1971.5580831436916,3099.015535412006,3099.015535412006,6.6509864431328,5.091332078305995,-0.8850702310839695,5.9764023093899645,3.431657446057768,3.431657446057768,0.9804735560165051,0.0,0.0,0.00023480878475162187,7.909248763083048e-05,0.00015571629712079137,0.0006689795444171482,0.09566766849782712,0.07662476837905396,0.019042900118773156,0.09566754264701753,0.07662476837945847,0.01904290011887369,0.40315103985785256,0.40315103985785256,0.10019168928269465,0.0,5.171237353531183,4.84315215305395,6.496046455823603,5.1604169716162005,4.835817250394882,6.4711044885691535,24830.303572960456,21105.75803701639,0.85,0.9915236390783606,0.6810548545312293,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511526874399634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.394456426231,1536.5537230281268,0.40315103985785256,0.10019168928269465,6.112885165565336,3.431657446057768
2987.0,-29.94419384341526,5.0912335203983075,35.011578750942704,24.168732482381188,5.036618526529287,-26.44610469499534,-39.9740987579338,1.5385293781000673,0.16793870278513623,-4.9895810866314365,40.02331393174177,45213.56026718055,20611.826948922528,20611.826948922528,65825.38721610309,82615.89750710542,82615.89750710542,20611.826948922528,103227.72445602794,103227.72445602794,103227.72445602794,128057.98019985437,97721.27347750474,60318.93623753963,41558.15248885012,24830.255743826434,0.0,66388.40823267656,21105.717382252467,1536.5530530567441,0.0,0.8868873161551174,2.815763258865381,0.0014959162575277712,354800.03949683235,1555538.702876379,4.38426868577129,1555538.702876379,4.38426868577129,0.85,0.09566821327887287,4.296143414572793,1.267324325577356,1.0,0.0,4.296143414572484,1.2845382819697713,1.2848398967957133,3.3445039940614967,19334.336506114705,1971.5536402456196,3099.015535412006,3099.015535412006,6.651088616173148,5.0912335203983075,-0.885045618963578,5.9762791393618855,3.4317808904055704,3.4317808904055704,0.980508825830163,0.0,0.0,0.00023479185370748883,7.908712494056675e-05,0.00015570472876692208,0.0006689298451098552,0.09566821327854541,0.0766246723588326,0.01904354091971281,0.09566832566527264,0.07662467235909488,0.019043540919777984,0.4031499928485501,0.4031499928485501,0.10019492611518238,0.0,5.168544781879973,4.841384783445619,6.489559017075692,5.157519789416597,4.834098184153788,6.463388514722453,24830.255743826434,21105.717382252467,0.85,0.9915192873038887,0.6810460059340044,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511568528897314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.382427739218,1536.5530530567441,0.4031499928485501,0.10019492611518238,6.112885165565336,3.4317808904055704
2988.0,-29.944884317344513,5.091131397209767,35.01158414665421,24.168418056238465,5.03639003106652,-26.446749069543444,-39.97471014792097,1.5382547832561781,0.16542207736199543,-4.989754694325694,40.023314663337004,45213.07816964115,20612.25478262489,20612.25478262489,65825.33295226604,82615.52385153536,82615.52385153536,20612.25478262489,103227.77863416025,103227.77863416025,103227.77863416025,128058.00938162269,97721.09841589723,60318.65273396288,41558.27297992705,24830.23074746244,0.0,66388.5037273895,21105.696135343074,1536.5550402978868,0.0,0.886886430585541,2.815776009966577,0.0014959162575277712,354797.63886432786,1555538.7344360696,4.384298439570216,1555538.7344360696,4.384298439570216,0.85,0.0956688145373627,4.296143414572793,1.2673240365507081,1.0,0.0,4.296143414572593,1.2845396008904466,1.2848411943611366,3.3445005600408844,19334.301869848634,1971.5501083294128,3099.015535412006,3099.015535412006,6.651226670886806,5.091131397209767,-0.8850584854839312,5.976189882693698,3.431903378900594,3.431903378900594,0.9805438225430269,0.0,0.0,0.00023477498866725658,7.90816544678489e-05,0.00015569333419940766,0.0006688808924136662,0.09566881453669798,0.07662462811501267,0.019044186421685323,0.09566878709920658,0.07662462811554506,0.019044186421817648,0.4031489434554539,0.4031489434554539,0.10019811937419242,0.0,5.165944506609151,4.839678234029407,6.483292290087775,5.155176771687707,4.832522981413206,6.457889918531407,24830.23074746244,21105.696135343074,0.85,0.991517043712327,0.6810377645397643,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511610035736346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.370425339546,1536.5550402978868,0.4031489434554539,0.10019811937419242,6.112885165565336,3.431903378900594
2989.0,-29.945572231774424,5.09102617577389,35.01158896487404,24.168110789638035,5.036182336290649,-26.447389059706218,-39.97531326077876,1.5379991642132247,0.16267007801417321,-4.989905390444899,40.02330863407209,45212.571486131375,20612.626572305275,20612.626572305275,65825.19805843665,82615.09134508867,82615.09134508867,20612.626572305275,103227.71791739395,103227.71791739395,103227.71791739395,128057.87936975418,97720.87238536357,60318.35252636639,41558.35539888576,24830.161452360237,0.0,66388.516851246,21105.6372345062,1536.5539871529463,0.0,0.8868856859992578,2.8157945222283565,0.0014959162575277712,354795.5550614787,1555538.4743445471,4.384323456574885,1555538.4743445471,4.384323456574885,0.85,0.09566936252847932,4.296143414572793,1.267323710159399,1.0,0.0,4.296143414573196,1.2845408309446569,1.2848424031209222,3.3444973574046615,19334.257149285317,1971.5455481010658,3099.015535412006,3099.015535412006,6.651346641140628,5.09102617577389,-0.8850603669543862,5.976086542728276,3.4320246276060487,3.4320246276060487,0.9805784650302997,0.0,0.0,0.00023475818725344875,7.90762583983165e-05,0.00015568192885513226,0.0006688318934189665,0.09566936252805766,0.0766245451555064,0.01904481737255126,0.09566927018120067,0.07662454515584413,0.0190448173726352,0.40314789466683465,0.40314789466683465,0.1002012868393079,0.0,5.16333521856609,4.837967074232381,6.476999376992637,5.1525754684590765,4.830836830473231,6.451536787061059,24830.161452360237,21105.6372345062,0.85,0.9915148158216647,0.6810299978147926,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451165138373217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.358453050383,1536.5539871529463,0.40314789466683465,0.1002012868393079,6.112885165565336,3.4320246276060487
2990.0,-29.94625705794917,5.090918435404916,35.0115934417648,24.167858843598538,5.036023475247781,-26.448021386424863,-39.97590771233661,1.5377878037142383,0.15985821145631007,-4.990025855356479,40.02330832859269,45212.04051115976,20612.92884427684,20612.92884427684,65824.9693554366,82614.68677489122,82614.68677489122,20612.92884427684,103227.61561916806,103227.61561916806,103227.61561916806,128057.73323569013,97720.69404968961,60318.04778591837,41558.49584863472,24830.11761652206,0.0,66388.61346515678,21105.59997404375,1536.553719881087,0.0,0.8868850744453989,2.8158173480007354,0.0014959162575277712,354793.88929804467,1555538.4611667234,4.3843440039069925,1555538.4611667234,4.3843440039069925,0.85,0.09566989169093795,4.296143414572793,1.2673233442055065,1.0,0.0,4.296143414574499,1.2845418538737814,1.2848434048052646,3.3444946940552787,19334.221865239077,1971.5419501296649,3099.015535412006,3099.015535412006,6.651444179203316,5.090918435404916,-0.8850465442731643,5.97596497967808,3.4321447714682423,3.4321447714682423,0.9806127918480693,0.0,0.0,0.00023474146236653637,7.907094015479832e-05,0.00015567052221173805,0.0006687828888430661,0.09566989169059648,0.07662445109767235,0.019045440592924127,0.09566996309776751,0.07662445109794584,0.019045440592992107,0.40314684494440095,0.40314684494440095,0.1002044279028659,0.0,5.160697911106638,4.8362894081709555,6.47042990650732,5.149884066812774,4.829350460348223,6.443919950460497,24830.11761652206,21105.59997404375,0.85,0.9915099279785982,0.6810210087440479,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451169257867992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.346509020726,1536.553719881087,0.40314684494440095,0.1002044279028659,6.112885165565336,3.4321447714682423
2991.0,-29.946939944177625,5.0908071248425895,35.01159749512026,24.16751574436205,5.03577582818148,-26.44866084617606,-39.976510720420606,1.537496730170568,0.15723945588871402,-4.990212643195085,40.023304946004515,45211.55649997794,20613.357267479183,20613.357267479183,65824.91376745712,82614.27214370781,82614.27214370781,20613.357267479183,103227.629411187,103227.629411187,103227.629411187,128057.71036705653,97720.46647562743,60317.75083185706,41558.57293752263,24830.080955869533,0.0,66388.65389339215,21105.568812489102,1536.5553706560943,0.0,0.8868841367167618,2.8158299029550404,0.0014959162575277712,354791.306447275,1555538.3152480368,4.384375510281008,1555538.3152480368,4.384375510281008,0.85,0.09567047537504288,4.296143414572793,1.2673230507830162,1.0,0.0,4.296143414574745,1.2845432494728286,1.2848447793092406,3.3444910604107045,19334.176839285756,1971.5373587602041,3099.015535412006,3099.015535412006,6.651582424138668,5.0908071248425895,-0.8850745003014433,5.975881625144033,3.4322639800832246,3.4322639800832246,0.9806468514523499,0.0,0.0,0.0002347247859502498,7.906554569840796e-05,0.00015565924025184185,0.0006687344199253546,0.09567047537434681,0.07662440711892803,0.01904606825541879,0.09567039129082516,0.07662440711948551,0.019046068255557366,0.40314579536609574,0.40314579536609574,0.10020752687208753,0.0,5.15812683420387,4.834615052584127,6.464182437156467,5.147452099083807,4.82756360332246,6.438831590643417,24830.080955869533,21105.568812489102,0.85,0.9915084868742738,0.6810133034566312,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451173358891292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.334603928633,1536.5553706560943,0.40314579536609574,0.10020752687208753,6.112885165565336,3.4322639800832246
2992.0,-29.947620152956546,5.090693618933097,35.011601099895614,24.167267500329785,5.035626340596139,-26.449288079011993,-39.97710056193171,1.5372942666423595,0.15433962278393665,-4.990322360349619,40.02329998686797,45211.02663148901,20613.62070913914,20613.62070913914,65824.64734062814,82613.84304540543,82613.84304540543,20613.62070913914,103227.46375454457,103227.46375454457,103227.46375454457,128057.47518919282,97720.26567259003,60317.44925863373,41558.68490439589,24830.011434648248,0.0,66388.69633904414,21105.50971945101,1536.5534149574826,0.0,0.8868835966579507,2.8158551384592627,0.0014959162575277712,354789.7893155698,1555538.1013199503,4.384393655524196,1555538.1013199503,4.384393655524196,0.85,0.09567096505621936,4.296143414572793,1.2673226760374385,1.0,0.0,4.296143414573822,1.2845442305627004,1.2848457392920887,3.3444885060056264,19334.137110029696,1971.533307503551,3099.015535412006,3099.015535412006,6.651667432315279,5.090693618933097,-0.8850590181121296,5.975752637045226,3.4323819321225977,3.4323819321225977,0.9806805520350279,0.0,0.0,0.00023470817600365195,7.906026935817366e-05,0.00015564790664547828,0.0006686857291270124,0.09567096505599665,0.07662429063938173,0.019046674416614926,0.09567106866362955,0.0766242906395601,0.019046674416659266,0.40314474498548475,0.40314474498548475,0.10021060732092854,0.0,5.155482522323098,4.832945898409946,6.457544568201399,5.144661983133574,4.8260613843546025,6.430781959145918,24830.011434648248,21105.50971945101,0.85,0.9915038398173174,0.6810048867445491,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511774483194233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.322714872591,1536.5534149574826,0.40314474498548475,0.10021060732092854,6.112885165565336,3.4323819321225977
2993.0,-29.94829792956889,5.090577103229467,35.01160444949696,24.166970641259127,5.035418379327083,-26.449918970659652,-39.97769473409278,1.5370394204087787,0.15170877177109787,-4.990483842803469,40.02329976394854,45210.526996692395,20613.981884435485,20613.981884435485,65824.50888112788,82613.45656005527,82613.45656005527,20613.981884435485,103227.43844449076,103227.43844449076,103227.43844449076,128057.42779058042,97720.08118224956,60317.151618847514,41558.81062600227,24829.989346089656,0.0,66388.79997209192,21105.490944176207,1536.5553524186457,0.0,0.8868827761846407,2.8158708063283253,0.0014959162575277712,354787.5564000742,1555538.0917036145,4.384421222342761,1555538.0917036145,4.384421222342761,0.85,0.0956715196655163,4.296143414572793,1.267322337557562,1.0,0.0,4.296143414573815,1.2845454564914218,1.2848469442488961,3.344485314133749,19334.100608271197,1971.5295853600564,3099.015535412006,3099.015535412006,6.651783977486551,5.090577103229467,-0.8850763618495474,5.975653465079015,3.432499036381305,3.432499036381305,0.9807140103946586,0.0,0.0,0.0002346916265249333,7.905495460786229e-05,0.00015563667191707104,0.0006686374631225511,0.09567151966494408,0.07662423259984813,0.019047287065095956,0.09567163311863269,0.07662423260030643,0.01904728706520988,0.40314369316234444,0.40314369316234444,0.10021364510424285,0.0,5.152892813460312,4.831315732806615,6.451025432666825,5.142192614574583,4.824489029510119,6.424637245159772,24829.989346089656,21105.490944176207,0.85,0.9915002064926426,0.6809962978047155,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511815217356645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.310856691915,1536.5553524186457,0.40314369316234444,0.10021364510424285,6.112885165565336,3.432499036381305
2994.0,-29.948973238507154,5.090457694767738,35.01160731096491,24.16665890431034,5.035204275811716,-26.45054825501024,-39.97828859193248,1.5367792923056807,0.1490045231557815,-4.990642588627478,40.02329224522013,45210.03761602488,20614.32901540754,20614.32901540754,65824.36663143242,82613.03250144687,82613.03250144687,20614.32901540754,103227.3615168544,103227.3615168544,103227.3615168544,128057.28795092461,97719.85540509273,60316.86051963125,41558.88320606831,24829.92643407021,0.0,66388.80964013853,21105.437468959677,1536.554904718845,0.0,0.886881996026974,2.8158877570835035,0.0014959162575277712,354785.36133636354,1555537.7673594547,4.384447434641156,1555537.7673594547,4.384447434641156,0.85,0.09567204024260513,4.296143414572793,1.267322037541308,1.0,0.0,4.29614341457412,1.2845467069959755,1.2848481738660393,3.344482058281632,19334.055937838955,1971.5250302436568,3099.015535412006,3099.015535412006,6.651895990791449,5.090457694767738,-0.8850944439354738,5.975552138703212,3.4326150435089318,3.4326150435089318,0.9807471552882662,0.0,0.0,0.00023467513836937067,7.904964299912872e-05,0.00015562549537024195,0.0006685894470744937,0.09567204024215704,0.07662415207897764,0.0190478881631794,0.09567209700025935,0.07662415207933651,0.019047888163268616,0.4031426414377179,0.4031426414377179,0.10021665153305068,0.0,5.150310816346348,4.829679448188415,6.4445707693225245,5.139647111783233,4.822833464656867,6.418445774678673,24829.92643407021,21105.437468959677,0.85,0.9914979194269987,0.6809888271997423,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511855806086411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.299024562015,1536.554904718845,0.4031426414377179,0.10021665153305068,6.112885165565336,3.4326150435089318
2995.0,-29.949645991936386,5.090335845676615,35.01160977095207,24.166389216575794,5.035023093949213,-26.451171946714986,-39.97887787465004,1.5365490487187892,0.14636507723912473,-4.9907784473554955,40.023286274187,45209.53957892037,20614.62189093484,20614.62189093484,65824.1614698552,82612.64791082167,82612.64791082167,20614.62189093484,103227.26980175651,103227.26980175651,103227.26980175651,128057.1369608939,97719.68221257794,60316.57388063749,41559.009257711616,24829.86715913738,0.0,66388.876416849,21105.38708526677,1536.5541637506328,0.0,0.8868813266662856,2.815906529144799,0.0014959162575277712,354783.4827532754,1555537.5097800675,4.384469924327971,1555537.5097800675,4.384469924327971,0.85,0.09567253581189322,4.296143414572793,1.2673217067541556,1.0,0.0,4.2961434145731845,1.2845478176195255,1.284849263650828,3.344479166633314,19334.02167137637,1971.5215360369107,3099.015535412006,3099.015535412006,6.651990496780191,5.090335845676615,-0.8851011038800181,5.975436949556633,3.432729983795026,3.432729983795026,0.9807799953700075,0.0,0.0,0.00023465871366954612,7.904437263752707e-05,0.00015561434103201905,0.0006685415264377933,0.0956725358115551,0.07662405536015798,0.019048480451397128,0.09567261645296603,0.07662405536042878,0.019048480451464435,0.403141588333905,0.403141588333905,0.10021963244347581,0.0,5.147735708715459,4.828087005201951,6.437973984488053,5.137143524594649,4.821459778407132,6.411325020965933,24829.86715913738,21105.38708526677,0.85,0.9914938318364056,0.6809806404171426,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511896247254823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.2872192753,1536.5541637506328,0.403141588333905,0.10021963244347581,6.112885165565336,3.432729983795026
2996.0,-29.950316723421373,5.090210837444122,35.01161177203685,24.16605579145255,5.034779718356814,-26.451800038170642,-39.979475329723186,1.5362630330972915,0.1438604225633071,-4.990960686572058,40.023277827660074,45209.08710948901,20615.000987899104,20615.000987899104,65824.08809738811,82612.2564472847,82612.2564472847,20615.000987899104,103227.2574351838,103227.2574351838,103227.2574351838,128057.06914716787,97719.47441852414,60316.305080690494,41559.07704203739,24829.81171198407,0.0,66388.88875402146,21105.33995518646,1536.5546993858993,0.0,0.8868804303702607,2.815918121621625,0.0014959162575277712,354780.96285742725,1555537.1454124874,4.384500038796044,1555537.1454124874,4.384500038796044,0.85,0.09567306772368536,4.296143414572793,1.2673214666312567,1.0,0.0,4.296143414572522,1.2845491889544247,1.2848506142728746,3.344475596197055,19333.980558934654,1971.5173437345736,3099.015535412006,3099.015535412006,6.65211282497117,5.090210837444122,-0.8851375503039716,5.9753483877480935,3.4328439888104834,3.4328439888104834,0.9808125682315667,0.0,0.0,0.00023464233938806124,7.903902951655119e-05,0.00015560330987151005,0.0006684941349902175,0.09567306772309647,0.0766239928389561,0.019049074884140375,0.09567294697887227,0.07662399283942772,0.01904907488425764,0.4031405356956123,0.4031405356956123,0.10022258001404885,0.0,5.145228720124237,4.8265148176813,6.431639922762997,5.134821109135373,4.819880687523266,6.405951741638262,24829.81171198407,21105.33995518646,0.85,0.991492542393261,0.680973698430078,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511936535599432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.275442673652,1536.5546993858993,0.4031405356956123,0.10022258001404885,6.112885165565336,3.4328439888104834
2997.0,-29.950984153200903,5.090083969910642,35.01161338620841,24.165806744154565,5.034633555944045,-26.45241543556925,-39.980048197880365,1.5360648383033637,0.14088357651968408,-4.99106981231549,40.023270560173735,45208.541142906564,20615.224104017594,20615.224104017594,65823.76524692416,82611.80978602136,82611.80978602136,20615.224104017594,103227.03389003896,103227.03389003896,103227.03389003896,128056.77447140537,97719.25198686273,60315.983343709035,41559.18738128188,24829.74058136641,0.0,66388.92796264829,21105.27949416145,1536.5526931885051,0.0,0.8868799016573283,2.815944441031393,0.0014959162575277712,354779.453938064,1555536.8319065927,4.384517802933853,1555536.8319065927,4.384517802933853,0.85,0.09567352036303672,4.296143414572793,1.2673210226511586,1.0,0.0,4.296143414573175,1.2845501494355287,1.2848515540495655,3.3444730954728796,19333.93655041493,1971.512856114466,3099.015535412006,3099.015535412006,6.652184820776271,5.090083969910642,-0.8851326639059822,5.975216633816625,3.4329568377364756,3.4329568377364756,0.9808448107818502,0.0,0.0,0.0002346260467545912,7.903390659324146e-05,0.00015559214016134973,0.0006684461483134696,0.09567352036285084,0.07662386915184363,0.01904965121100722,0.0956736592486966,0.0766238691519925,0.019049651211044228,0.4031394835969387,0.4031394835969387,0.10022551245341896,0.0,5.142621676506678,4.824917992436781,6.424900915729495,5.1319533888352,4.818323927168478,6.39773505543792,24829.74058136641,21105.27949416145,0.85,0.9914870938111532,0.6809650724943439,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511976703071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.26368415317,1536.5526931885051,0.4031394835969387,0.10022551245341896,6.112885165565336,3.4329568377364756
2998.0,-29.951650040854112,5.089953639245765,35.01161459577465,24.16545177055525,5.034359661940982,-26.453042219026358,-39.98064540848134,1.5357518401040895,0.13859977890473374,-4.991277386747084,40.02326200353716,45208.10999730554,20615.639679785283,20615.639679785283,65823.74967709082,82611.45713489885,82611.45713489885,20615.639679785283,103227.09681468413,103227.09681468413,103227.09681468413,128056.79449225898,97719.06774020939,60315.72060257642,41559.274597369964,24829.697677574855,0.0,66388.97227494483,21105.243025938627,1536.5545430377595,0.0,0.8868788768935993,2.8159501809994225,0.0014959162575277712,354776.58374857204,1555536.4627892086,4.3845522338407985,1555536.4627892086,4.3845522338407985,0.85,0.09567406886231042,4.296143414572793,1.2673208138486372,1.0,0.0,4.296143414572857,1.2845516467092544,1.2848530307944837,3.34446919715419,19333.900096870384,1971.5091388874268,3099.015535412006,3099.015535412006,6.652318920061331,5.089953639245765,-0.8851883697362117,5.975142008981977,3.4330689174262834,3.4330689174262834,0.9808768335503667,0.0,0.0,0.0002346097928046181,7.902856631232301e-05,0.0001555812264922951,0.0006683992616260317,0.09567406886153544,0.07662382838078692,0.01905024048074852,0.09567385890095804,0.07662382838140759,0.019050240480902834,0.4031384293871468,0.4031384293871468,0.10022840399843685,0.0,5.14015819990118,4.823380037918469,6.4186492950607885,5.129877165651806,4.816834821129987,6.393241749663787,24829.697677574855,21105.243025938627,0.85,0.9914861975041098,0.6809581237389792,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512016673027128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.25196941914,1536.5545430377595,0.4031384293871468,0.10022840399843685,6.112885165565336,3.4330689174262834
2999.0,-29.952313136089884,5.089821879423212,35.01161538615794,24.165230767708294,5.034235284576941,-26.453651535957935,-39.98121359674258,1.5355736844362031,0.13569441308169417,-4.991368451903205,40.02325221308727,45207.563203265505,20615.811178706354,20615.811178706354,65823.37438197187,82611.03740984856,82611.03740984856,20615.811178706354,103226.84858855492,103226.84858855492,103226.84858855492,128056.4588409168,97718.87978695595,60315.40558033496,41559.41578513443,24829.61025236189,0.0,66389.02603749631,21105.168714507607,1536.5512227580684,0.0,0.886878449162027,2.815977671935197,0.0014959162575277712,354775.32457103947,1555536.040447493,4.384566605155809,1555536.040447493,4.384566605155809,0.85,0.09567448346170283,4.296143414572793,1.2673203632747754,1.0,0.0,4.29614341457452,1.2845525132592859,1.2848538767565734,3.344466940998947,19333.862909968084,1971.5053468787082,3099.015535412006,3099.015535412006,6.652374259868155,5.089821879423212,-0.8851769559734066,5.974998835396619,3.433179740958896,3.433179740958896,0.9809084974168274,0.0,0.0,0.0002345936080468761,7.902348585998716e-05,0.00015557012218688892,0.0006683515559374875,0.09567448346163107,0.07662368156511026,0.019050801896520815,0.09567454004192988,0.07662368156516773,0.019050801896535106,0.4031373759954007,0.4031373759954007,0.10023128790340775,0.0,5.137580136933025,4.8218442623404485,6.411810698003933,5.127062864984907,4.815528632746407,6.384281605972376,24829.61025236189,21105.168714507607,0.85,0.991479741618668,0.6809493360805206,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512056550840369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.240263331381,1536.5512227580684,0.4031373759954007,0.10023128790340775,6.112885165565336,3.433179740958896
3000.0,-29.95297376220782,5.089687129920039,35.01161597438284,24.164906807150714,5.0339973548429615,-26.45426998678925,-39.981801936496026,1.535293579415299,0.13319382891944542,-4.991554813095977,40.0232479055819,45207.11728012892,20616.16994038081,20616.16994038081,65823.28722050972,82610.66338510944,82610.66338510944,20616.16994038081,103226.83332549024,103226.83332549024,103226.83332549024,128056.4224582564,97718.68743182634,60315.14132680656,41559.49567224421,24829.58913276617,0.0,66389.08480501038,21105.150762851245,1536.5538555045239,0.0,0.8868775169018192,2.815988732722291,0.0014959162575277712,354772.74772561056,1555535.8546297867,4.384597928116153,1555535.8546297867,4.384597928116153,0.85,0.09567501313103267,4.296143414572793,1.2673201160086323,1.0,0.0,4.296143414573453,1.2845538564454544,1.2848551995453188,3.344463443876803,19333.82485214636,1971.5014660609243,3099.015535412006,3099.015535412006,6.652490026204384,5.089687129920039,-0.8852239413137672,5.974911071233806,3.4332899161445023,3.4332899161445023,0.9809399760412864,0.0,0.0,0.00023457748457799782,7.901822554138312e-05,0.0001555592590366147,0.0006683048862859754,0.0956750131303534,0.0766236338805804,0.019051379249773005,0.09567497919867013,0.07662363388112442,0.019051379249908254,0.40313632236497743,0.40313632236497743,0.10023412591869306,0.0,5.135091028399529,4.820339410671465,6.405296949041997,5.124748642015447,4.813966829335357,6.378882249869548,24829.58913276617,21105.150762851245,0.85,0.9914775510739084,0.680942016491198,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512096261632872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.228590988794,1536.5538555045239,0.40313632236497743,0.10023412591869306,6.112885165565336,3.4332899161445023
3001.0,-29.953631727200406,5.089550244409764,35.011616087900194,24.164622381236427,5.033808004703594,-26.45488118355,-39.9823779129423,1.5350574610443344,0.1304951361993858,-4.991694482459646,40.023235255164956,45206.62864560585,20616.426261233,20616.426261233,65823.05490683885,82610.25046868804,82610.25046868804,20616.426261233,103226.67672992105,103226.67672992105,103226.67672992105,128056.1826281965,97718.47601999766,60314.8541968773,41559.579803467066,24829.505898275453,0.0,66389.08570174252,21105.080013534134,1536.5518932829075,0.0,0.8868768523086725,2.8160078420579966,0.0014959162575277712,354770.8165050521,1555535.3089146123,4.384620257772698,1555535.3089146123,4.384620257772698,0.85,0.09567545870903874,4.296143414572793,1.2673197912657637,1.0,0.0,4.296143414572221,1.2845549937961245,1.2848563165349765,3.344460482674085,19333.78302392113,1971.4972007689812,3099.015535412006,3099.015535412006,6.652572736616534,5.089550244409764,-0.885245331790574,5.9747955762003375,3.4333989698434166,3.4333989698434166,0.9809711342409762,0.0,0.0,0.00023456142707223304,7.901307607612496e-05,0.00015554835099610808,0.000668258023779587,0.09567545870878025,0.07662352215626299,0.019051936552517263,0.09567543457421462,0.07662352215646999,0.01905193655256874,0.40313526939581246,0.40313526939581246,0.10023694237061628,0.0,5.132570085682573,4.8188285160946975,6.398647551139732,5.122189618659036,4.812520279941566,6.371780918745799,24829.505898275453,21105.080013534134,0.85,0.9914740384067556,0.6809346471300977,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512135824763617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.216946007697,1536.5518932829075,0.40313526939581246,0.10023694237061628,6.112885165565336,3.4333989698434166
3002.0,-29.95428715161737,5.089410897718602,35.01161584324082,24.16432073749604,5.033594466212734,-26.455492512571947,-39.98295385446397,1.53479982715833,0.12795053601138306,-4.991856675630067,40.02322504956313,45206.151724578835,20616.721602939488,20616.721602939488,65822.87332751832,82609.86756580073,82609.86756580073,20616.721602939488,103226.58916874022,103226.58916874022,103226.58916874022,128056.03597096787,97718.28308167108,60314.567240410535,41559.68426806727,24829.44680222765,0.0,66389.13107029491,21105.0297818935,1536.5518321672669,0.0,0.8868760643045267,2.8160223019514805,0.0014959162575277712,354768.5738561919,1555534.8686642668,4.3846467339432795,1555534.8686642668,4.3846467339432795,0.85,0.09567593167789629,4.296143414572793,1.2673194978432734,1.0,0.0,4.2961434145711825,1.2845562316353945,1.2848575341177109,3.3444572598455156,19333.744850712796,1971.4933081850374,3099.015535412006,3099.015535412006,6.652668038399669,5.089410897718602,-0.8852820110252333,5.974692908743835,3.433507154597684,3.433507154597684,0.9810020441707669,0.0,0.0,0.00023454543257552462,7.9007927233318e-05,0.00015553750534220664,0.0006682114292950016,0.09567593167746732,0.07662343687450002,0.019052494802967303,0.09567583704210847,0.07662343687484356,0.01905249480305272,0.4031342155858166,0.4031342155858166,0.10023972899998149,0.0,5.130085348891782,4.817343637863189,6.392076319303726,5.119807211641444,4.811096773550048,6.365478653992852,24829.44680222765,21105.0297818935,0.85,0.9914706257839552,0.6809269980761329,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512175228731392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.205332316937,1536.5518321672669,0.4031342155858166,0.10023972899998149,6.112885165565336,3.433507154597684
3003.0,-29.954940465741636,5.0892698104403715,35.01161531849063,24.16406306382271,5.033435012201872,-26.456096533226127,-39.9835211346857,1.5345910796773694,0.12508603895633996,-4.991979422357126,40.023216402021134,45205.64626827576,20616.930473387605,20616.930473387605,65822.57674166336,82609.44097463979,82609.44097463979,20616.930473387605,103226.37144802739,103226.37144802739,103226.37144802739,128055.75688940525,97718.06890273596,60314.27419633315,41559.77189600313,24829.385441377854,0.0,66389.15733738098,21104.977625171174,1536.5507560645688,0.0,0.8868754712888905,2.816045563231966,0.0014959162575277712,354766.87664164614,1555534.4956257485,4.384666658711238,1555534.4956257485,4.384666658711238,0.85,0.09567636204768254,4.296143414572793,1.267319089579396,1.0,0.0,4.296143414572422,1.2845572407522206,1.284858522991757,3.3444546325214946,19333.70247501038,1971.4889870659586,3099.015535412006,3099.015535412006,6.652735437367414,5.0892698104403715,-0.8852970677372616,5.974566878177633,3.4336143687531995,3.4336143687531995,0.9810326767866284,0.0,0.0,0.00023452949057680555,7.900285612463726e-05,0.00015552663445216828,0.0006681647263923528,0.09567636204745285,0.07662332105651559,0.019053040990937253,0.0956764963757633,0.07662332105669954,0.019053040990983,0.4031331616742179,0.4031331616742179,0.10024249208044303,0.0,5.127534114285879,4.8158419829625245,6.38523793194048,5.117065461313473,4.809602792048395,6.35764831261389,24829.385441377854,21104.977625171174,0.85,0.9914657661214417,0.6809191151281918,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512214480753205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.193747590212,1536.5507560645688,0.4031331616742179,0.10024249208044303,6.112885165565336,3.4336143687531995
3004.0,-29.95559117541261,5.089126344547389,35.01161456309035,24.163771233893954,5.0332253738310575,-26.45670322840368,-39.98409257093442,1.5343374268133287,0.12262117325002464,-4.99214284192288,40.02320863436025,45205.17119473782,20617.215907157868,20617.215907157868,65822.38710189569,82609.08363522068,82609.08363522068,20617.215907157868,103226.29954237855,103226.29954237855,103226.29954237855,128055.64450270086,97717.90118177791,60313.988741257235,41559.90271168964,24829.344960322313,0.0,66389.24767201196,21104.943216273965,1536.5518079068459,0.0,0.886874668215401,2.8160588352346556,0.0014959162575277712,354764.61705512303,1555534.1605436828,4.384693641254492,1555534.1605436828,4.384693641254492,0.85,0.09567683236155153,4.296143414572793,1.2673188203340398,1.0,0.0,4.296143414572005,1.2845584597368456,1.284859721865706,3.344451458793787,19333.66929110552,1971.485603249379,3099.015535412006,3099.015535412006,6.65282754202678,5.089126344547389,-0.8853380151699222,5.974464359717311,3.4337208255871317,3.4337208255871317,0.9810630930248948,0.0,0.0,0.00023451361312359055,7.899774816805702e-05,0.00015551586495553353,0.0006681184590903071,0.09567683236107802,0.07662324314906274,0.01905358921201527,0.09567692615747199,0.07662324314944195,0.019053589212109572,0.40313210567363356,0.40313210567363356,0.1002452157335251,0.0,5.125048230377729,4.814390360631592,6.3785277339417235,5.114764015172909,4.808274203041435,6.351371962696533,24829.344960322313,21104.943216273965,0.85,0.9914615605690129,0.68091103273332,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512253606595678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.182183292201,1536.5518079068459,0.40313210567363356,0.1002452157335251,6.112885165565336,3.4337208255871317
3005.0,-29.956239814347146,5.088980558418247,35.0116133665326,24.16346501503142,5.033006748046837,-26.457308958198897,-39.984663867484755,1.534075891889597,0.12014326226960748,-4.9923062315696205,40.02319427391815,45204.704974548986,20617.49433549704,20617.49433549704,65822.19931004602,82608.70298841328,82608.70298841328,20617.49433549704,103226.19732391031,103226.19732391031,103226.19732391031,128055.46570497504,97717.70538174805,60313.707367844974,41559.99779322564,24829.26838106472,0.0,66389.26617429036,21104.87812390501,1536.55080578842,0.0,0.8868738891486158,2.8160722825180766,0.0014959162575277712,354762.35789357824,1555533.541061765,4.384719817225915,1555533.541061765,4.384719817225915,0.85,0.09567727466674215,4.296143414572793,1.267318501635455,1.0,0.0,4.296143414572574,1.284559715477812,1.2848609575707512,3.34444818937419,19333.63055170385,1971.4816529297823,3099.015535412006,3099.015535412006,6.65291738615179,5.088980558418247,-0.8853809167717568,5.974361475190004,3.4338263297268155,3.4338263297268155,0.9810932370648044,0.0,0.0,0.00023449778718234677,7.899264176541923e-05,0.00015550514541692753,0.0006680724064151177,0.09567727466636927,0.07662314713483316,0.01905412753153611,0.095677236588911,0.07662314713513178,0.019054127531610374,0.40313105003606664,0.40313105003606664,0.10024791106260011,0.0,5.122596530583166,4.812956937031345,6.371917121633203,5.112449493839222,4.806913634526438,6.345159725002816,24829.26838106472,21104.87812390501,0.85,0.991458455607031,0.680903820444016,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45122925766622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.170649392934,1536.55080578842,0.40313105003606664,0.10024791106260011,6.112885165565336,3.4338263297268155
3006.0,-29.956886484187674,5.088832857934869,35.01161179357177,24.163185653183632,5.03281766520886,-26.457909961051218,-39.985230658762134,1.533841142063663,0.11753488338496254,-4.9924487801224116,40.02318091728619,45204.22797573648,20617.724058005355,20617.724058005355,65821.95203374184,82608.31062817364,82608.31062817364,20617.724058005355,103226.03468617899,103226.03468617899,103226.03468617899,128055.227425565,97717.50977852289,60313.42712604769,41560.09183608355,24829.19273938601,0.0,66389.28457546956,21104.81382847811,1536.5493955899506,0.0,0.8868732124477169,2.8160898746106957,0.0014959162575277712,354760.3869076041,1555532.9648824586,4.384742553817292,1555532.9648824586,4.384742553817292,0.85,0.0956776935335777,4.296143414572793,1.267318196673878,1.0,0.0,4.296143414571687,1.2845608458592543,1.2848620679498126,3.344445246343363,19333.59185124035,1971.4777065807746,3099.015535412006,3099.015535412006,6.652991513727369,5.088832857934869,-0.8854132596492628,5.974246117584132,3.43393089481877,3.43393089481877,0.9811231128053628,0.0,0.0,0.00023448201026388175,7.898757593367749e-05,0.00015549443433020426,0.0006680263900504286,0.0956776935333143,0.076623035575465,0.019054657957849306,0.09567767347363826,0.07662303557567594,0.019054657957901757,0.4031299948252218,0.4031299948252218,0.10025058530053604,0.0,5.120134004119791,4.811533731109819,6.365211095833217,5.109983663507364,4.805570806400908,6.338112528720046,24829.19273938601,21104.81382847811,0.85,0.9914544561617802,0.6808964468407477,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512331422914166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.159135287098,1536.5493955899506,0.4031299948252218,0.10025058530053604,6.112885165565336,3.43393089481877
3007.0,-29.95753020151006,5.088682910970252,35.01160987640409,24.16288435868921,5.032600574118085,-26.458511107284973,-39.98580122189594,1.5335814798845029,0.11509528484543807,-4.9926139896461414,40.02316774562932,45203.78131170037,20617.99363575406,20617.99363575406,65821.77494745443,82607.9446561964,82607.9446561964,20617.99363575406,103225.93829195046,103225.93829195046,103225.93829195046,128055.06616931433,97717.32719694814,60313.16385241541,41560.18149392526,24829.127877363873,0.0,66389.30937128913,21104.75869575929,1536.5491250909222,0.0,0.8868724198130865,2.816102608052263,0.0014959162575277712,354758.1026043603,1555532.3966827777,4.384769185716292,1555532.3966827777,4.384769185716292,0.8499999999999999,0.09567813285859607,4.296143414572793,1.267317936220207,1.0,0.0,4.2961434145723425,1.2845620925949062,1.2848632948041137,3.344442000381842,19333.555727134717,1971.4740229471552,3099.015535412006,3099.015535412006,6.653078501916241,5.088682910970252,-0.8854608316079151,5.974143742578167,3.4340346394369816,3.4340346394369816,0.9811527541248519,0.0,0.0,0.0002344663063497542,7.898247669341918e-05,0.00015548382965633502,0.0006679808308506216,0.0956781328581932,0.0766229445190679,0.019055188339125298,0.09567800374205382,0.07662294451939053,0.019055188339205536,0.4031289396200114,0.4031289396200114,0.10025323247006734,0.0,5.117717661516849,4.810141769660618,6.358612390540088,5.107709274491583,4.804260872613725,6.331899146684236,24829.127877363873,21104.75869575929,0.85,0.9914514184706952,0.680889464580713,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512370151436969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.147639007484,1536.5491250909222,0.4031289396200114,0.10025323247006734,6.112885165565336,3.4340346394369816
3008.0,-29.95817203767501,5.088531060011536,35.0116075796971,24.162595567200356,5.03240399058021,-26.459108509177927,-39.98636364759875,1.5333404620743536,0.11247718254963956,-4.992762050599315,40.0231528564243,45203.30737263396,20618.22211504585,20618.22211504585,65821.5294876798,82607.54405947348,82607.54405947348,20618.22211504585,103225.76617451933,103225.76617451933,103225.76617451933,128054.81540777624,97717.11803748446,60312.88135060699,41560.2629854194,24829.049233256912,0.0,66389.31221867632,21104.691848268376,1536.5476860193176,0.0,0.8868717206128486,2.8161196858506905,0.0014959162575277712,354756.0554191399,1555531.7543915953,4.384792678320188,1555531.7543915953,4.384792678320188,0.85,0.09567854383946928,4.296143414572793,1.2673176438966771,1.0,0.0,4.296143414572147,1.2845632520453285,1.2848644344128748,3.3444389816790387,19333.514344544106,1971.469803097297,3099.015535412006,3099.015535412006,6.65315222832683,5.088531060011536,-0.8855000128092669,5.974031072820803,3.434137460199213,3.434137460199213,0.9811821314854895,0.0,0.0,0.00023445064929242913,7.897745047691331e-05,0.0001554731988155158,0.0006679351592338448,0.0956785438391978,0.07662283378426706,0.01905571005493075,0.09567841892516514,0.07662283378448446,0.019055710054984812,0.4031278853660025,0.4031278853660025,0.10025586002496849,0.0,5.115283988090653,4.808743778012854,6.351951194194783,5.10523923314895,4.802871269166019,6.325021287211712,24829.049233256912,21104.691848268376,0.85,0.9914476786696279,0.6808822965922756,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45124087033319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.136180320984,1536.5476860193176,0.4031278853660025,0.10025586002496849,6.112885165565336,3.434137460199213
3009.0,-29.95881123006192,5.08837756838606,35.01160505396653,24.16233461061495,5.032230305770819,-26.45970124149412,-39.9869216029532,1.5331203171943475,0.10985963432307244,-4.992897232900882,40.02314159223506,45202.82577761918,20618.41899505701,20618.41899505701,65821.24477267619,82607.16494799177,82607.16494799177,20618.41899505701,103225.58394304878,103225.58394304878,103225.58394304878,128054.5730319719,97716.93911283537,60312.59994242524,41560.376856011266,24828.98908892312,0.0,66389.36594493438,21104.640725584653,1536.5470235645982,0.0,0.8868710737948251,2.816138260105243,0.0014959162575277712,354754.18631047104,1555531.2684766364,4.384814410943353,1555531.2684766364,4.384814410943353,0.85,0.09567894845150865,4.296143414572793,1.2673172850860284,1.0,0.0,4.296143414573137,1.2845643137497316,1.284865476336743,3.3444362174689837,19333.478943968043,1971.466193243161,3099.015535412006,3099.015535412006,6.6532157581829745,5.08837756838606,-0.8855331198104635,5.973910688196524,3.4342394566782843,3.4342394566782843,0.9812112733366527,0.0,0.0,0.0002344350576851628,7.89724645026494e-05,0.0001554625931825134,0.0006678895959134642,0.09567894845125388,0.07662272156300047,0.019056226888253418,0.09567893895901107,0.07662272156320449,0.019056226888304162,0.4031268305791486,0.4031268305791486,0.10025846369790481,0.0,5.1128356038601055,4.80736625676127,6.345133527335463,5.102756867223945,4.8016000411968776,6.317602812290943,24828.98908892312,21104.640725584653,0.85,0.9914425877673028,0.6808744914827467,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512447142759994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.124737863096,1536.5470235645982,0.4031268305791486,0.10025846369790481,6.112885165565336,3.4342394566782843
3010.0,-29.959448452775014,5.088221780546744,35.01160221271053,24.162019660603278,5.031999355503632,-26.4602979277098,-39.98748388895763,1.532848830429814,0.10746327745761164,-4.9930740196962695,40.0231273504394,45202.37249013834,20618.694540717996,20618.694540717996,65821.06703085633,82606.79972691528,82606.79972691528,20618.694540717996,103225.49426763327,103225.49426763327,103225.49426763327,128054.4219372232,97716.74850091615,60312.32126410216,41560.4747075711,24828.92766958994,0.0,66389.40237716104,21104.588519151446,1536.5472384623938,0.0,0.8868702261330572,2.8161490768701576,0.0014959162575277712,354751.7419656748,1555530.65411376,4.384842891805365,1555530.65411376,4.384842891805365,0.85,0.09567938236315524,4.296143414572793,1.2673169922130185,1.0,0.0,4.29614341457231,1.284565615457064,1.2848667583827142,3.344432828403377,19333.441231043755,1971.4623475951273,3099.015535412006,3099.015535412006,6.653304672116396,5.088221780546744,-0.885592622948665,5.973814403495409,3.434340705137952,3.434340705137952,0.9812402014679863,0.0,0.0,0.00023441951507435505,7.896744012343493e-05,0.00015545207495092013,0.0006678444080820717,0.09567938236269237,0.07662263782905147,0.019056744533640892,0.09567922839328477,0.07662263782942215,0.01905674453373309,0.40312577567589486,0.40312577567589486,0.1002610343319272,0.0,5.110448740590812,4.8060114386040595,6.338535219865207,5.100537297153892,4.800257184906513,6.311801222392717,24828.92766958994,21104.588519151446,0.85,0.9914393664356854,0.6808672901337736,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512485424046009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.113326974355,1536.5472384623938,0.40312577567589486,0.1002610343319272,6.112885165565336,3.434340705137952
