time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3011.0,-29.96008303642713,5.088064359642369,35.011598979919796,24.161745083425217,5.031811769687866,-26.460887901481268,-39.98804135536773,1.5326166347333086,0.10493665160669252,-4.993214600940833,40.02311026366655,45201.91020172602,20618.890508524953,20618.890508524953,65820.80071025097,82606.4217121531,82606.4217121531,20618.890508524953,103225.31222067805,103225.31222067805,103225.31222067805,128054.15163585862,97716.56268671482,60312.051176250185,41560.56834496071,24828.83941518057,0.0,66389.40776014127,21104.513502903483,1536.545111419596,0.0,0.8868695729188157,2.816165829198308,0.0014959162575277712,354749.7982268053,1555529.9170244436,4.3848648393872605,1555529.9170244436,4.3848648393872605,0.85,0.09567976331851803,4.296143414572793,1.2673166927462445,1.0,0.0,4.296143414571722,1.2845667332854902,1.2848678565905383,3.344429918081952,19333.404467356908,1971.4585987423748,3099.015535412006,3099.015535412006,6.653367907619643,5.088064359642369,-0.885632359363087,5.973696719005456,3.434441005087068,3.434441005087068,0.9812688585963052,0.0,0.0,0.0002344040377767983,7.896245910206258e-05,0.0001554415786747357,0.0006677993145742645,0.09567976331832376,0.07662251438880986,0.019057248929513892,0.09567959463563773,0.07662251438896545,0.01905724892955259,0.40312472113849485,0.40312472113849485,0.10026358729751016,0.0,5.108048199526706,4.804671309242451,6.331808987104239,5.098151252547552,4.799044433349252,6.304633544553042,24828.83941518057,21104.513502903483,0.85,0.9914352745554739,0.6808602716420713,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512523587560027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.101934238335,1536.545111419596,0.40312472113849485,0.10026358729751016,6.112885165565336,3.434441005087068
3012.0,-29.9607153565947,5.087905129690649,35.011595489160996,24.161456466559343,5.031612957886327,-26.461476960623923,-39.98859871700404,1.532374561907087,0.10235774345386517,-4.993368166399432,40.023096284242996,45201.457680443644,20619.10759420651,20619.10759420651,65820.56527465016,82606.03157757042,82606.03157757042,20619.10759420651,103225.13917177693,103225.13917177693,103225.13917177693,128053.91470800844,97716.35892965383,60311.785032490465,41560.63766351485,24828.775536231507,0.0,66389.41319974636,21104.459205796782,1536.5446772691182,0.0,0.8868688424115548,2.816181753049644,0.0014959162575277712,354747.6749719644,1555529.3139801752,4.384889383991335,1555529.3139801752,4.384889383991335,0.85,0.09568016431538684,4.296143414572793,1.2673163713002582,1.0,0.0,4.296143414572966,1.2845678971908578,1.2848690009581918,3.3444268878023213,19333.364153641764,1971.4544878874808,3099.015535412006,3099.015535412006,6.653437957504546,5.087905129690649,-0.885681338211544,5.973586467902193,3.434540552748493,3.434540552748493,0.9812973007852837,0.0,0.0,0.00023438861662133486,7.895747930723425e-05,0.0001554311373141006,0.0006677544569915328,0.09568016431506848,0.07662241100996608,0.019057753305102405,0.09568002980519684,0.07662241101022102,0.019057753305165813,0.40312366688168594,0.40312366688168594,0.10026611396866891,0.0,5.105647569568021,4.803329655949824,6.325089129448145,5.095725909853286,4.797672081289079,6.297914053227089,24828.775536231507,21104.459205796782,0.85,0.9914316470400981,0.6808533996895809,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451256159321011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.090573130745,1536.5446772691182,0.40312366688168594,0.10026611396866891,6.112885165565336,3.434540552748493
3013.0,-29.96134547226019,5.087744557319254,35.01159180536085,24.16119376374411,5.031449319282633,-26.462060517862113,-39.98914388995615,1.5321643648760017,0.09952608710636923,-4.993496609201924,40.02308368000351,45200.96149391826,20619.26868456744,20619.26868456744,65820.2301784857,82605.60153873873,82605.60153873873,20619.26868456744,103224.87022330618,103224.87022330618,103224.87022330618,128053.58310532462,97716.12950862721,60311.4894637698,41560.711160952684,24828.712882018448,0.0,66389.42404297114,21104.40594971568,1536.5437498988092,0.0,0.8868682347088274,2.8162039268470216,0.0014959162575277712,354745.89908024605,1555528.7702587384,4.384909802457975,1555528.7702587384,4.384909802457975,0.85,0.09568053743936492,4.296143414572793,1.2673159861145544,1.0,0.0,4.296143414571413,1.284568911916121,1.2848699961810006,3.344424245924239,19333.318762263076,1971.4498592550033,3099.015535412006,3099.015535412006,6.653489938644713,5.087744557319254,-0.8857168492969452,5.973461406616199,3.4346392923124616,3.4346392923124616,0.9813255120892748,0.0,0.0,0.00023437325015953047,7.895260869412284e-05,0.00015542064146540762,0.00066770936532029,0.0956805374391663,0.07662228910596333,0.01905824833320297,0.09568065985191922,0.07662228910612237,0.019058248333242538,0.4031226118634786,0.4031226118634786,0.10026861550688952,0.0,5.103176785828566,4.801950202099647,6.318168848632183,5.09302269630831,4.796189047070243,6.29024089186089,24828.712882018448,21104.40594971568,0.85,0.9914264376790342,0.6808458146083861,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451259946348759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.079236215508,1536.5437498988092,0.4031226118634786,0.10026861550688952,6.112885165565336,3.4346392923124616
3014.0,-29.961973069454295,5.087582195420507,35.011587946732305,24.160910525266104,5.031249367822354,-26.462645439745724,-39.989696781244106,1.5319217381053538,0.0970681273411742,-4.993653831513185,40.023071220167985,45200.51117771534,20619.48342784958,20619.48342784958,65819.99460556492,82605.2394757552,82605.2394757552,20619.48342784958,103224.72290360478,103224.72290360478,103224.72290360478,128053.38546904345,97715.95129719863,60311.222999122576,41560.8092200845,24828.662565438673,0.0,66389.47178552317,21104.363180622873,1536.5441930922798,0.0,0.8868674800934442,2.8162178379873555,0.0014959162575277712,354743.72528323095,1555528.2327667372,4.384935157132907,1555528.2327667372,4.384935157132907,0.85,0.09568093506055109,4.296143414572793,1.2673157201660796,1.0,0.0,4.2961434145710795,1.284570078174259,1.284871143052252,3.34442120952937,19333.283502799022,1971.4462637902875,3099.015535412006,3099.015535412006,6.653559232676863,5.087582195420507,-0.8857708658583849,5.973353061278892,3.4347373615299084,3.4347373615299084,0.9813535318656881,0.0,0.0,0.0002343579460375824,7.894766940855155e-05,0.00015541027662903086,0.000667664836496747,0.09568093506018718,0.07662219226776747,0.019058742792419713,0.09568107866852296,0.07662219226805889,0.0190587427924922,0.4031215530484831,0.4031215530484831,0.10027108029984948,0.0,5.100750879968189,4.80060540341367,6.311335579634601,5.090721958854374,4.794928327716434,6.283699896089388,24828.662565438673,21104.363180622873,0.85,0.9914221763685965,0.6808385420468389,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512637201922982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.067922386455,1536.5441930922798,0.4031215530484831,0.10027108029984948,6.112885165565336,3.4347373615299084
3015.0,-29.96259862095286,5.087418174484055,35.01158378021765,24.160632315930002,5.031050347682785,-26.463228426941143,-39.99024939313529,1.531680153662431,0.09472806382098042,-4.993805968474511,40.02305453508766,45200.068971592824,20619.682512374144,20619.682512374144,65819.75148396697,82604.89531495869,82604.89531495869,20619.682512374144,103224.57782733283,103224.57782733283,103224.57782733283,128053.16567706606,97715.79051001965,60310.964166616475,41560.91815933686,24828.587849733227,0.0,66389.50600907009,21104.299672273242,1536.5431393378292,0.0,0.8868667666323984,2.81623079583348,0.0014959162575277712,354741.6218075527,1555527.5130064774,4.3849591290709915,1555527.5130064774,4.3849591290709915,0.85,0.09568130674180772,4.296143414572793,1.2673154377331959,1.0,0.0,4.29614341457158,1.284571239455043,1.2848722850102081,3.3444181860986992,19333.2516907553,1971.4430198646123,3099.015535412006,3099.015535412006,6.653623473892269,5.087418174484055,-0.8858234157063825,5.973241590190438,3.4348346232859854,3.4348346232859854,0.981381320938853,0.0,0.0,0.00023434269271663632,7.894273290443937e-05,0.00015539995981219695,0.0006676205139720465,0.09568130674154023,0.07662207895877704,0.019059227782763186,0.09568137632063016,0.07662207895899124,0.019059227782816473,0.40312049237883446,0.40312049237883446,0.10027351636179734,0.0,5.098370560672151,4.799309676281553,6.30453446986013,5.088534032295513,4.793838523377474,6.277037283669756,24828.587849733227,21104.299672273242,0.85,0.9914180032454938,0.6808315302936223,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451267478971016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.056638006925,1536.5431393378292,0.40312049237883446,0.10027351636179734,6.112885165565336,3.4348346232859854
3016.0,-29.96322181337063,5.0872521228699314,35.0115792059666,24.160312546324008,5.030815049969118,-26.463812918528276,-39.990802214574046,1.5314061551183937,0.09241070954863062,-4.99398281036589,40.0230343258938,45199.63853628226,20619.926193694864,20619.926193694864,65819.56472997712,82604.52812395981,82604.52812395981,20619.926193694864,103224.45431765467,103224.45431765467,103224.45431765467,128052.95743238242,97715.59001110726,60310.70042339363,41560.98843079292,24828.503114727744,0.0,66389.49154552066,21104.227647518583,1536.5420786095094,0.0,0.8868659402585771,2.816240572831084,0.0014959162575277712,354739.1767689334,1555526.6412235005,4.384986894855214,1555526.6412235005,4.384986894855214,0.85,0.09568168877649091,4.296143414572793,1.267315184972249,1.0,0.0,4.296143414571046,1.2845725522047,1.2848735785475618,3.344414768320685,19333.21202167094,1971.438974743765,3099.015535412006,3099.015535412006,6.653702105740976,5.0872521228699314,-0.8858922621262124,5.973144384996144,3.434931113962523,3.434931113962523,0.9814088897035781,0.0,0.0,0.00023432749782850107,7.893779481395805e-05,0.00015538970301454304,0.0006675764492983511,0.09568168877612096,0.07662197785726735,0.019059710918853605,0.09568155328631683,0.07662197785756361,0.01905971091892731,0.4031194323059385,0.4031194323059385,0.10027592683441573,0.0,5.096047540085351,4.79802864603414,6.2979636569451145,5.086393519914509,4.792569465725251,6.271339710036727,24828.503114727744,21104.227647518583,0.85,0.9914154062295722,0.680825195133339,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512712255162394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.045373689589,1536.5420786095094,0.4031194323059385,0.10027592683441573,6.112885165565336,3.434931113962523
3017.0,-29.963842491144398,5.087084792060925,35.01157426625187,24.160046979691856,5.030635236767568,-26.464389597644168,-39.991342498082645,1.53118234325891,0.0899318041322772,-4.994117842189515,40.02301453251715,45199.16435736881,20620.079697080797,20620.079697080797,65819.2440544496,82604.155630335,82604.155630335,20620.079697080797,103224.2353274158,103224.2353274158,103224.2353274158,128052.64377290424,97715.40708824797,60310.41581524548,41561.101414447214,24828.408445488447,0.0,66389.50985993566,21104.14717866518,1536.5395144898446,0.0,0.8868653250452798,2.8162573505529167,0.0014959162575277712,354737.30981056526,1555525.787378377,4.3850075657647904,1555525.787378377,4.3850075657647904,0.85,0.09568202417658031,4.296143414572793,1.2673148387996482,1.0,0.0,4.296143414573853,1.2845736301255046,1.2848746372809214,3.3444119619309434,19333.175830041524,1971.4352842246358,3099.015535412006,3099.015535412006,6.653751638692385,5.087084792060925,-0.8859378118992982,5.973022603960223,3.435026718683069,3.435026718683069,0.9814362053380198,0.0,0.0,0.00023431236515547696,7.893296899475716e-05,0.0001553793961607198,0.0006675321695761734,0.09568202417645877,0.07662184110878718,0.019060183067671585,0.09568189726364923,0.07662184110888451,0.019060183067695805,0.4031183727382376,0.4031183727382376,0.10027832627284018,0.0,5.0937043906070585,4.796764078164188,6.291225134963099,5.084049646321773,4.791449983381142,6.26401144413677,24828.408445488447,21104.14717866518,0.85,0.9914103025208476,0.6808178649417223,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512749579508504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.034135780787,1536.5395144898446,0.4031183727382376,0.10027832627284018,6.112885165565336,3.435026718683069
3018.0,-29.964461081901685,5.0869160392119825,35.011569155794184,24.159771773871057,5.03044991319096,-26.46496494952628,-39.99188634390009,1.5309537808071632,0.0873466200488906,-4.994263425425263,40.02299967986269,45198.71560109194,20620.25034187317,20620.25034187317,65818.96594296511,82603.76513892636,82603.76513892636,20620.25034187317,103224.01548079953,103224.01548079953,103224.01548079953,128052.36315072917,97715.20288816695,60310.15335029622,41561.166153189704,24828.347669929644,0.0,66389.51382311934,21104.095519440198,1536.5391297921753,0.0,0.8868646382761098,2.8162742925072184,0.0014959162575277712,354735.296976356,1555525.1466659708,4.38503064094479,1555525.1466659708,4.38503064094479,0.85,0.09568238384430602,4.296143414572793,1.2673145272443072,1.0,0.0,4.296143414572241,1.2845747301578123,1.28487571819745,3.344409097978289,19333.135428674035,1971.4311644316904,3099.015535412006,3099.015535412006,6.653806702886295,5.0869160392119825,-0.8859909078952084,5.972906947107191,3.4351216607604687,3.4351216607604687,0.9814633316458482,0.0,0.0,0.0002342972842615617,7.892811163241783e-05,0.00015536917262914387,0.0006674882478183198,0.09568238384404837,0.07662172737242429,0.019060656471624086,0.09568237481379616,0.07662172737263062,0.01906065647167541,0.4031173137193901,0.4031173137193901,0.10028070232901747,0.0,5.09134590194401,4.795491862138533,6.284440771895618,5.081610045474179,4.790127184660378,6.257023336327109,24828.347669929644,21104.095519440198,0.85,0.9914060542501586,0.6808110648545228,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512786753429314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.022927475606,1536.5391297921753,0.4031173137193901,0.10028070232901747,6.112885165565336,3.4351216607604687
3019.0,-29.9650773852629,5.086745810437197,35.011563825658754,24.15949269142004,5.030255609697822,-26.46553914047032,-39.992422436457105,1.5307173648969383,0.08489443978749023,-4.9944144453772905,40.022983060381385,45198.24310055465,20620.427452974316,20620.427452974316,65818.67055352897,82603.39670733955,82603.39670733955,20620.427452974316,103223.82416031386,103223.82416031386,103223.82416031386,128052.10415131251,97715.01588523835,60309.86227841763,41561.28178535635,24828.27999099865,0.0,66389.561776355,21104.03799234885,1536.5384834964868,0.0,0.8868639302431207,2.8162888547621936,0.0014959162575277712,354733.2089835649,1555524.4297365928,4.385054430606359,1555524.4297365928,4.385054430606359,0.85,0.09568273832521682,4.296143414572793,1.267314161290415,1.0,0.0,4.296143414573319,1.284575866802579,1.2848768358077634,3.3444061387096324,19333.098429795282,1971.4273915960378,3099.015535412006,3099.015535412006,6.653863853648893,5.086745810437197,-0.8860485899678361,5.972794400405033,3.4352158949711393,3.4352158949711393,0.9814902557060398,0.0,0.0,0.0002342822600223635,7.892332378883117e-05,0.00015535893623353232,0.0006674442707947243,0.09568273832495475,0.07662161340309209,0.019061124921862658,0.09568275292879416,0.07662161340330197,0.019061124921914856,0.403116253832592,0.403116253832592,0.10028305240602317,0.0,5.089000880022809,4.794234131206224,6.27766639164787,5.079308885164778,4.788917094426324,6.250278382094336,24828.27999099865,21104.03799234885,0.85,0.9914008888212099,0.6808034560133556,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451282380253448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.011740291066,1536.5384834964868,0.403116253832592,0.10028305240602317,6.112885165565336,3.4352158949711393
3020.0,-29.965691637042383,5.08657432335649,35.0115582853852,24.15922185117381,5.030075452715605,-26.46611006987257,-39.99296184685079,1.5304938855375305,0.0823124251070908,-4.9945547768363285,40.02296627940935,45197.794607498545,20620.578449684876,20620.578449684876,65818.37305718342,82603.00275897147,82603.00275897147,20620.578449684876,103223.58120865635,103223.58120865635,103223.58120865635,128051.79060930625,97714.80859176141,60309.60044025265,41561.34239056528,24828.209400649896,0.0,66389.55179121517,21103.977990552412,1536.537434825583,0.0,0.8868632771594835,2.8163063694780797,0.0014959162575277712,354731.26877788117,1555523.7058410987,4.38507637401175,1555523.7058410987,4.38507637401175,0.85,0.09568307565428277,4.296143414572793,1.2673138557793577,1.0,0.0,4.296143414574377,1.2845769428448548,1.284877892866738,3.3444033372251343,19333.057416393633,1971.4232093929766,3099.015535412006,3099.015535412006,6.653912577738473,5.08657432335649,-0.8861012356735127,5.9726755590300025,3.4353094026894326,3.4353094026894326,0.9815169721969808,0.0,0.0,0.00023426728667978134,7.891850658464124e-05,0.0001553487800951401,0.0006674006385676531,0.0956830756540849,0.07662148943247557,0.019061586221609337,0.09568321222345563,0.07662148943263401,0.019061586221648764,0.4031151932820517,0.4031151932820517,0.1002853777824073,0.0,5.086632390010948,4.792965805588665,6.270817092791276,5.076867201943401,4.787626650267725,6.243150172424237,24828.209400649896,21103.977990552412,0.85,0.9913965568584041,0.6807968029312592,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512860714820797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.000578311,1536.537434825583,0.4031151932820517,0.1002853777824073,6.112885165565336,3.4353094026894326
3021.0,-29.96630390104475,5.086400932860232,35.0115524160374,24.158912698645167,5.029837917520796,-26.466684948125657,-39.993509359750874,1.5302189645936415,0.08024270374727394,-4.99473560697767,40.02294561389659,45197.39123058591,20620.80685955097,20620.80685955097,65818.19809013688,82602.69139479366,82602.69139479366,20620.80685955097,103223.49825434462,103223.49825434462,103223.49825434462,128051.62995201742,97714.65824844502,60309.35808420242,41561.44462693622,24828.131697672794,0.0,66389.57632460902,21103.911943021874,1536.5369119802313,0.0,0.8868624321268708,2.8163124330998,0.0014959162575277712,354728.768654621,1555522.8143751177,4.385104766875113,1555522.8143751177,4.385104766875113,0.85,0.09568343838693272,4.296143414572793,1.2673136601643642,1.0,0.0,4.296143414571767,1.2845782593603354,1.2848791905185941,3.344399909673146,19333.027670687636,1971.4201761751094,3099.015535412006,3099.015535412006,6.653986281746564,5.086400932860232,-0.886179366271679,5.972580299131911,3.4354022471041477,3.4354022471041477,0.9815434991726136,0.0,0.0,0.0002342523626697328,7.891361729900047e-05,0.00015533874537073232,0.0006673575279524716,0.0956834383865428,0.07662139011422994,0.019062048272312854,0.09568329450431928,0.07662139011454219,0.019062048272390532,0.40311413071928615,0.40311413071928615,0.1002876743369784,0.0,5.084375166029815,4.7917677465752035,6.264245548714655,5.07497831072493,4.786632911671688,6.237611118589825,24828.131697672794,21103.911943021874,0.85,0.9913935550412551,0.680790475444446,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512897504410014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.989436887508,1536.5369119802313,0.40311413071928615,0.1002876743369784,6.112885165565336,3.4354022471041477
3022.0,-29.966913629932073,5.086226481480179,35.01154619240872,24.158641404379182,5.02966021472276,-26.46725156069393,-39.99404049301518,1.5299981454763056,0.07765269059092361,-4.994869039994464,40.02292355604792,45196.92717969462,20620.9341656063,20620.9341656063,65817.86134530092,82602.28483880339,82602.28483880339,20620.9341656063,103223.2190044097,103223.2190044097,103223.2190044097,128051.25065974524,97714.43746066358,60309.07980151898,41561.50851016067,24828.031655335548,0.0,66389.54016549622,21103.826907035214,1536.5340412207768,0.0,0.8868618332246175,2.8163308592315808,0.0014959162575277712,354726.9238438875,1555521.8628471731,4.385124889848355,1555521.8628471731,4.385124889848355,0.85,0.09568374241190139,4.296143414572793,1.2673133117938415,1.0,0.0,4.296143414572688,1.2845793227342863,1.2848802350500845,3.344397141181016,19332.983987412634,1971.415721720734,3099.015535412006,3099.015535412006,6.654027361261615,5.086226481480179,-0.8862307752217093,5.9724572567018885,3.4354942315100376,3.4354942315100376,0.9815697804314393,0.0,0.0,0.00023423750132389536,7.890887455096528e-05,0.0001553286267729301,0.0006673140570051589,0.09568374241182469,0.07662124549183895,0.01906249691998574,0.09568367714122729,0.07662124549190037,0.01906249692000102,0.40311306996403057,0.40311306996403057,0.10028996011835649,0.0,5.082059987783396,4.790540387559872,6.257500608529824,5.072521730585379,4.785378174226764,6.230264467126062,24828.031655335548,21103.826907035214,0.85,0.9913890227471042,0.6807838564181566,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512934175121845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.978314810758,1536.5340412207768,0.40311306996403057,0.10028996011835649,6.112885165565336,3.4354942315100376
3023.0,-29.96752105419701,5.086050851210101,35.01153983433085,24.158380866888933,5.029480392267066,-26.46781631096064,-39.99457134688271,1.529775649022389,0.07524661723925874,-4.995011263125571,40.022907192698355,45196.472469318076,20621.075632409418,20621.075632409418,65817.5481017275,82601.93414336456,82601.93414336456,20621.075632409418,103223.00977577397,103223.00977577397,103223.00977577397,128050.97890067664,97714.2706249991,60308.80895091666,41561.62408231382,24827.969124902662,0.0,66389.59320721649,21103.773756167262,1536.5335242676827,0.0,0.8868611689958861,2.8163458454238732,0.0014959162575277712,354724.95751157345,1555521.156967902,4.385147207797328,1555521.156967902,4.385147207797328,0.85,0.09568407101004217,4.296143414572793,1.2673129908973353,1.0,0.0,4.296143414572763,1.2845803938365006,1.2848812873848876,3.344394352573,19332.950978664758,1971.412355765196,3099.015535412006,3099.015535412006,6.654073010210935,5.086050851210101,-0.8862885296301455,5.972339380840246,3.4355856068984885,3.4355856068984885,0.9815958876852824,0.0,0.0,0.00023422269701392124,7.890413456111124e-05,0.00015531856245281001,0.0006672708192425528,0.09568407100982716,0.0766211240829402,0.019062946926886964,0.09568408243472117,0.07662112408311236,0.019062946926929804,0.4031120080785436,0.4031120080785436,0.1002922223807869,0.0,5.079758358469348,4.789345292463281,6.2506941184970515,5.070257880364807,4.784295479093316,6.2231948245475905,24827.969124902662,21103.773756167262,0.85,0.9913835124173226,0.6807764633871151,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512970694172285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.967223112015,1536.5335242676827,0.4031120080785436,0.1002922223807869,6.112885165565336,3.4355856068984885
3024.0,-29.9681263640998,5.085873596775341,35.011533204594066,24.158074508328014,5.029258023367885,-26.46838341287968,-39.99510632185263,1.5295150721397641,0.07292574808298014,-4.99518196214925,40.02288656391635,45196.04568891995,20621.270532171264,20621.270532171264,65817.31622109121,82601.56909450536,82601.56909450536,20621.270532171264,103222.83962667664,103222.83962667664,103222.83962667664,128050.73267040204,97714.0701523375,60308.54674671736,41561.69267291127,24827.89304372541,0.0,66389.58571663668,21103.709087166597,1536.5328825677364,0.0,0.8868603753508264,2.8163563899818747,0.0014959162575277712,354722.597491811,1555520.2670875082,4.385173874138139,1555520.2670875082,4.385173874138139,0.85,0.09568441122122526,4.296143414572793,1.2673127447301527,1.0,0.0,4.296143414573048,1.2845816429213326,1.284882517811266,3.3443911005942093,19332.911314774166,1971.4083111739653,3099.015535412006,3099.015535412006,6.654135901074054,5.085873596775341,-0.8863645130893483,5.972238109864689,3.4356763359028153,3.4356763359028153,0.9816218102579473,0.0,0.0,0.0002342079450932875,7.889935804026705e-05,0.00015530858705302045,0.0006672279634944391,0.09568441122090338,0.07662101609802553,0.01906339512287784,0.09568431509358394,0.0766210160982833,0.01906339512294196,0.4031109464279765,0.4031109464279765,0.10029445759740825,0.0,5.077497790351231,4.788155186116626,6.244075216231636,5.068107710232255,4.783071373838993,6.217271084843333,24827.89304372541,21103.709087166597,0.85,0.9913801315467154,0.6807701117736331,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513007075364348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.956157258242,1536.5328825677364,0.4031109464279765,0.10029445759740825,6.112885165565336,3.4356763359028153
3025.0,-29.968729365963025,5.085695692194461,35.011526372594766,24.157835135143273,5.0291101696118075,-26.46894098517066,-39.99562851442022,1.5293217888114614,0.07028782621728169,-4.995297054496437,40.022867413141064,45195.573107561235,20621.34854970555,20621.34854970555,65816.9216572668,82601.17165955387,82601.17165955387,20621.34854970555,103222.52020925943,103222.52020925943,103222.52020925943,128050.32842635438,97713.86847925163,60308.26992722453,41561.776168919,24827.808217094946,0.0,66389.58438601394,21103.6369845307,1536.5304895947397,0.0,0.8868598592123362,2.816377587873424,0.0014959162575277712,354721.0062757584,1555519.4409654252,4.385191216322193,1555519.4409654252,4.385191216322193,0.8499999999999999,0.09568469238141183,4.296143414572793,1.2673123567970475,1.0,0.0,4.296143414573275,1.2845825771813024,1.2848834334123649,3.3443886682626607,19332.871413377394,1971.4042423638443,3099.015535412006,3099.015535412006,6.654161076015384,5.085695692194461,-0.8864086624960024,5.9721043546904635,3.435766282233679,3.435766282233679,0.9816475092096226,0.0,0.0,0.0002341932502726482,7.889469590483908e-05,0.00015529855436780912,0.000667184861639938,0.09568469238138089,0.07662086306670404,0.019063829314676844,0.09568483057597409,0.07662086306672883,0.019063829314683013,0.4031098844712661,0.4031098844712661,0.1002966780200469,0.0,5.07516355770241,4.786948970875301,6.237150384051347,5.065584880713743,4.781906094285375,6.209230342336525,24827.808217094946,21103.6369845307,0.85,0.9913742082580684,0.680763007112339,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513043330091624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.945113514717,1536.5304895947397,0.4031098844712661,0.1002966780200469,6.112885165565336,3.435766282233679
3026.0,-29.969329844874274,5.085516179210799,35.01151939355267,24.157538904715352,5.028889399965473,-26.46950357870435,-39.99616279089821,1.5290631337873863,0.06810368070017603,-4.995470526053838,40.02284946622619,45195.16551410058,20621.541558039436,20621.541558039436,65816.70707214002,82600.84367919512,82600.84367919512,20621.541558039436,103222.38523723456,103222.38523723456,103222.38523723456,128050.13689873535,97713.70368534407,60308.025520214134,41561.86462792214,24827.751661500788,0.0,66389.61628942293,21103.58891227567,1536.531044371077,0.0,0.8868590417486674,2.816386014967215,0.0014959162575277712,354718.6079450667,1555518.6667755202,4.385218683019907,1555518.6667755202,4.385218683019907,0.8500000000000001,0.09568503499601629,4.296143414572793,1.2673121265647938,1.0,0.0,4.296143414571661,1.284583817035795,1.2848846547595951,3.3443854403259077,19332.838808594934,1971.4009176013149,3099.015535412006,3099.015535412006,6.654223356546631,5.085516179210799,-0.8864885830606752,5.9720047622714745,3.435855737013073,3.435855737013073,0.9816730677180209,0.0,0.0,0.00023417861777904855,7.888992614784434e-05,0.0001552886916312042,0.0006671424899090231,0.09568503499563341,0.0766207644661538,0.019064270529479607,0.09568506323171086,0.07662076446646039,0.019064270529555897,0.4031088204989639,0.4031088204989639,0.1002988636351497,0.0,5.072916174948773,4.785790026734105,6.2304731721275175,5.063574206754026,4.780825616516324,6.203430533056803,24827.751661500788,21103.58891227567,0.85,0.9913704996458281,0.680756540557096,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513079446752002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.93409583192,1536.531044371077,0.4031088204989639,0.1002988636351497,6.112885165565336,3.435855737013073
3027.0,-29.96992857718048,5.08533544050899,35.011512048716796,24.157255805935733,5.028685478725282,-26.47006291478066,-39.996688964869804,1.5288198163173996,0.06587719296362593,-4.9956236553382904,40.02282485364324,45194.73034478211,20621.68864421718,20621.68864421718,65816.4189889993,82600.49939430485,82600.49939430485,20621.68864421718,103222.18803852203,103222.18803852203,103222.18803852203,128049.83914937226,97713.52911223189,60307.76006267443,41561.965610619394,24827.651110850227,0.0,66389.61672146962,21103.503444222693,1536.5286334518826,0.0,0.8868583518840402,2.816397372793185,0.0014959162575277712,354716.4908670057,1555517.605044022,4.385241862429322,1555517.605044022,4.385241862429322,0.85,0.09568532905727672,4.296143414572793,1.2673118254495788,1.0,0.0,4.296143414571554,1.2845849850741795,1.2848858043296172,3.344382399366678,19332.80426897858,1971.3973955406364,3099.015535412006,3099.015535412006,6.654270818773286,5.08533544050899,-0.8865577944656531,5.971893234974643,3.435944410083326,3.435944410083326,0.9816984028809503,0.0,0.0,0.0002341640286854053,7.888522898659054e-05,0.00015527879969881475,0.0006670999927488307,0.09568532905712926,0.07662062965723106,0.019064699399898202,0.09568522453925662,0.07662062965734913,0.0190646993999276,0.40310775697782486,0.40310775697782486,0.1003010318099646,0.0,5.070695805369496,4.78465770463896,6.223825071321016,5.061500848301932,4.779838328334733,6.196938248514925,24827.651110850227,21103.503444222693,0.85,0.9913661539141715,0.6807499813471083,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513115412471298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.923108592198,1536.5286334518826,0.40310775697782486,0.1003010318099646,6.112885165565336,3.435944410083326
3028.0,-29.97052488144826,5.085153773722889,35.011504487011635,24.156989470962458,5.028507980184659,-26.470617422968203,-39.99721066849304,1.528600521696422,0.06338557609086592,-4.9957610079338775,40.02280384722437,45194.28642891507,20621.80001433208,20621.80001433208,65816.08644324714,82600.11355577846,82600.11355577846,20621.80001433208,103221.91357011054,103221.91357011054,103221.91357011054,128049.48132423882,97713.32335012528,60307.49622322663,41562.0301409985,24827.567754128275,0.0,66389.59789512678,21103.432591009034,1536.526851153103,0.0,0.8868577292177461,2.8164140535775095,0.0014959162575277712,354714.5919168738,1555516.6988747723,4.385262783999883,1555516.6988747723,4.385262783999883,0.85,0.09568561519991198,4.296143414572793,1.2673114990582692,1.0,0.0,4.296143414571998,1.284586040643392,1.2848868414811705,3.3443796512229307,19332.76355856141,1971.393244233394,3099.015535412006,3099.015535412006,6.654306756029366,5.085153773722889,-0.8866187594812551,5.9717725332041445,3.4360324142069647,3.4360324142069647,0.9817235469162756,0.0,0.0,0.0002341494995871608,7.888057198745796e-05,0.00015526892759970285,0.0006670575807952432,0.09568561519979724,0.076620491084508,0.019065124115289243,0.09568561308566466,0.07662049108459987,0.019065124115312113,0.40310669466005766,0.40310669466005766,0.10030318334714901,0.0,5.068442602036555,4.783510143568947,6.217073504525729,5.059146584024745,4.77865970982765,6.189803424752142,24827.567754128275,21103.432591009034,0.85,0.9913614260356631,0.6807434878624635,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513151273747043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.912136326835,1536.526851153103,0.40310669466005766,0.10030318334714901,6.112885165565336,3.4360324142069647
3029.0,-29.971119554036306,5.084970761726625,35.011496704143504,24.156697012390964,5.028296033398983,-26.47117390752576,-39.997736423369474,1.5283503868803814,0.06113091035263096,-4.995924831516884,40.02278228199514,45193.867992021726,20621.961439551673,20621.961439551673,65815.8294315734,82599.76371645917,82599.76371645917,20621.961439551673,103221.72515601084,103221.72515601084,103221.72515601084,128049.21671183236,97713.13800816331,60307.24228369113,41562.106360524645,24827.491555821518,0.0,66389.59791634616,21103.36782244829,1536.5260863181857,0.0,0.8868569739148512,2.8164245341556473,0.0014959162575277712,354712.3270060405,1555515.7686001237,4.3852881621834205,1555515.7686001237,4.3852881621834205,0.85,0.09568592388212355,4.296143414572793,1.267311219372787,1.0,0.0,4.29614341457275,1.2845872403607124,1.2848880228666884,3.3443765277992603,19332.726888308007,1971.389504908201,3099.015535412006,3099.015535412006,6.654358845222774,5.084970761726625,-0.8866965808256362,5.971667342552261,3.436119837127339,3.436119837127339,0.9817485248935255,0.0,0.0,0.00023413501107231522,7.887587908185747e-05,0.00015525913199045775,0.0006670154974530931,0.09568592388186102,0.07662037418819083,0.019065549693670195,0.09568584003413601,0.07662037418840105,0.019065549693722504,0.40310563162560875,0.40310563162560875,0.10030531086522516,0.0,5.066231883522391,4.782381548781757,6.210460101365584,5.057055741869533,4.777556827182423,6.183691418720116,24827.491555821518,21103.36782244829,0.85,0.9913575544546039,0.6807371848970678,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513186989762783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.901192745432,1536.5260863181857,0.40310563162560875,0.10030531086522516,6.112885165565336,3.436119837127339
3030.0,-29.97171188024245,5.084787199455685,35.01148875605833,24.15646322714167,5.028144778702896,-26.471722210328462,-39.99824960539115,1.5281551087809202,0.05869247259607846,-4.996043373072151,40.02276190398232,45193.40480243047,20622.027472512826,20622.027472512826,65815.4322749433,82599.40523821859,82599.40523821859,20622.027472512826,103221.43271073142,103221.43271073142,103221.43271073142,128048.84092468894,97712.96922704819,60306.96879122573,41562.2227064694,24827.408213957515,0.0,66389.63092042692,21103.29698186389,1536.5238964541807,0.0,0.8868564446579685,2.8164427136759467,0.0014959162575277712,354710.6881400827,1555514.889539661,4.385305945236574,1555514.889539661,4.385305945236574,0.8500000000000001,0.0956861838085885,4.296143414572793,1.2673108638590205,1.0,0.0,4.2961434145713815,1.2845881834118649,1.2848889476004044,3.3443740726014157,19332.69349464909,1971.3860997026602,3099.015535412006,3099.015535412006,6.65438015294466,5.084787199455685,-0.8867485663910886,5.971535765846774,3.4362065514646707,3.4362065514646707,0.9817733004184773,0.0,0.0,0.00023412058054543672,7.887129865091022e-05,0.00015524928189452648,0.0006669731800283251,0.09568618380856043,0.07662022057727054,0.0190659632312899,0.09568626419295913,0.07662022057729301,0.01906596323129549,0.40310456840339487,0.40310456840339487,0.10030742304889739,0.0,5.063982050845027,4.781268594094115,6.203586693313639,5.054735845668233,4.776592230781716,6.175865752598213,24827.408213957515,21103.29698186389,0.85,0.9913510794152202,0.6807298696478407,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513222608215204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.890261975203,1536.5238964541807,0.40310456840339487,0.10030742304889739,6.112885165565336,3.4362065514646707
3031.0,-29.972302175113057,5.084602253023289,35.01148067213862,24.15617125751453,5.027929255439933,-26.472275112118954,-39.998774766549445,1.5279021924377125,0.05651631752056119,-4.996212747876272,40.02274205135884,45193.00407826859,20622.193571887623,20622.193571887623,65815.19765015622,82599.0729789486,82599.0729789486,20622.193571887623,103221.26655083623,103221.26655083623,103221.26655083623,128048.6130754465,97712.79803541325,60306.729134698144,41562.29877857233,24827.34652461027,0.0,66389.6453031826,21103.24454591873,1536.5241006616045,0.0,0.8868556549094839,2.816451516480204,0.0014959162575277712,354708.3465023531,1555514.0331436433,4.385332480845145,1555514.0331436433,4.385332480845145,0.85,0.09568649538322253,4.296143414572793,1.2673106292309244,1.0,0.0,4.296143414571684,1.2845893959179004,1.2848901419166832,3.344370915893318,19332.659624064327,1971.3826458642175,3099.015535412006,3099.015535412006,6.654433750409049,5.084602253023289,-0.8868317368491976,5.971433989872486,3.436292794782482,3.436292794782482,0.9817979413664234,0.0,0.0,0.00023410620032209112,7.88666115541843e-05,0.00015523958876790682,0.0006669315369662314,0.09568649538289685,0.07662011326297347,0.01906638211992338,0.09568649076856008,0.07662011326323426,0.019066382119988276,0.4031035052274053,0.4031035052274053,0.10030950278248094,0.0,5.061800096490799,4.780185480329976,6.196935632458747,5.052729065396818,4.775532169388498,6.1700056641112155,24827.34652461027,21103.24454591873,0.85,0.9913473305904401,0.6807236862297579,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513258086294898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.879358388403,1536.5241006616045,0.4031035052274053,0.10030950278248094,6.112885165565336,3.436292794782482
3032.0,-29.972890029067894,5.08441604907882,35.011472204091454,24.155869369301968,5.0277099688517115,-26.472826192726053,-39.99929587645454,1.5276461325019994,0.05431015920680693,-4.996376766545532,40.022714695016866,45192.5966136528,20622.344473336307,20622.344473336307,65814.9410869891,82598.71395454864,82598.71395454864,20622.344473336307,103221.05842788494,103221.05842788494,103221.05842788494,128048.29944417407,97712.59740421153,60306.48006328182,41562.352601033,24827.24101628914,0.0,66389.59361732214,21103.154863845768,1536.5216862322948,0.0,0.8868549195622986,2.816461338880434,0.0014959162575277712,354706.0789257313,1555512.8530552427,4.385357188594835,1555512.8530552427,4.385357188594835,0.85,0.09568677223142044,4.296143414572793,1.2673103984491907,1.0,0.0,4.29614341457196,1.284590623003432,1.2848913508932653,3.344367721234187,19332.61992880627,1971.3785980743955,3099.015535412006,3099.015535412006,6.654482443759232,5.08441604907882,-0.8869130264729757,5.971329075551796,3.4363783146078015,3.4363783146078015,0.981822375602229,0.0,0.0,0.00023409188037080953,7.886196086968678e-05,0.00015522991950112276,0.0006668899964094132,0.09568677223125054,0.0766199807787873,0.01906679145246323,0.09568659477804287,0.07661998077892336,0.019066791452497078,0.4031024431567746,0.4031024431567746,0.10031156546278479,0.0,5.059644018433971,4.779101923929886,6.190417353089174,5.050686925752359,4.774456994684044,6.164028825095784,24827.24101628914,21103.154863845768,0.85,0.9913442378688834,0.6807180787119821,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513293442870108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.868475751822,1536.5216862322948,0.4031024431567746,0.10031156546278479,6.112885165565336,3.4363783146078015
3033.0,-29.973475712691222,5.084229597858014,35.0114636020255,24.155643267463915,5.0275760832500564,-26.473366779267455,-39.99980029240248,1.52746714981824,0.05167561322252823,-4.996482548475563,40.02269385537158,45192.125363349594,20622.374146496724,20622.374146496724,65814.49950984633,82598.31350166415,82598.31350166415,20622.374146496724,103220.68764816088,103220.68764816088,103220.68764816088,128047.842658763,97712.39128934883,60306.20315099952,41562.431264832565,24827.155010602124,0.0,66389.58627543469,21103.081759011806,1536.519072539622,0.0,0.8868544568760266,2.816483584667169,0.0014959162575277712,354704.61648463964,1555511.9540822988,4.3853727349208595,1555511.9540822988,4.3853727349208595,0.85,0.09568700544400688,4.296143414572793,1.267309961062856,1.0,0.0,4.296143414573077,1.2845914895110844,1.2848921992764744,3.3443654653261836,19332.579148595654,1971.3744396502022,3099.015535412006,3099.015535412006,6.654492018787198,5.084229597858014,-0.8869606618185335,5.971190259676548,3.4364631468395928,3.4364631468395928,0.9818466133827408,0.0,0.0,0.00023407761409069872,7.885745941314882e-05,0.0001552201546775499,0.0006668480453269263,0.09568700544404526,0.07661981488385819,0.01906719056018707,0.09568713786746458,0.07661981488382746,0.019067190560179418,0.4031013812215021,0.4031013812215021,0.10031361812183441,0.0,5.0573912050817285,4.777989463002996,6.183528551898007,5.0481581616980975,4.7733392584374315,6.155770785096308,24827.155010602124,21103.081759011806,0.85,0.9913376961982793,0.680711055734828,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513328653406563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.857622338423,1536.519072539622,0.4031013812215021,0.10031361812183441,6.112885165565336,3.4364631468395928
3034.0,-29.974059300961205,5.084041931881825,35.01145496379996,24.155365267675393,5.027371125808565,-26.47391258756896,-40.000313020404406,1.5272244124084635,0.04953645487137237,-4.996646732625099,40.02267559802506,45191.70054423714,20622.51991714269,20622.51991714269,65814.22046137982,82597.99601692532,82597.99601692532,20622.51991714269,103220.51593406801,103220.51593406801,103220.51593406801,128047.6208797833,97712.23654750451,60305.94107478258,41562.55052524658,24827.104945715284,0.0,66389.65547096186,21103.039203857992,1536.5198451340557,0.0,0.8868536877458459,2.8164925090456543,0.0014959162575277712,354702.34663897235,1555511.16650393,4.385398577831175,1555511.16650393,4.385398577831175,0.85,0.09568730480006442,4.296143414572793,1.267309697312303,1.0,0.0,4.296143414573516,1.2845926540767472,1.284893345854029,3.3443624334443083,19332.54853263269,1971.3713176908211,3099.015535412006,3099.015535412006,6.654539056513952,5.084041931881825,-0.8870438027015233,5.971085734583348,3.436547594136447,3.436547594136447,0.981870741181842,0.0,0.0,0.00023406339964662462,7.885288402248619e-05,0.0001552105156241384,0.0006668066345710898,0.09568730479974717,0.076619707164298,0.01906759763544917,0.09568740619215356,0.07661970716455203,0.019067597635512388,0.40310031691860376,0.40310031691860376,0.10031563594003724,0.0,5.055216103883936,4.77692521554269,6.176837403609397,5.046183187496467,4.7723572153866485,6.149757236446931,24827.104945715284,21103.039203857992,0.85,0.9913324597710297,0.6807039473793249,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513363734109457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.846792808868,1536.5198451340557,0.40310031691860376,0.10031563594003724,6.112885165565336,3.436547594136447
3035.0,-29.9746412068854,5.083852839159603,35.011445919728914,24.155055940523766,5.0271316017862615,-26.474460338012776,-40.000833571515955,1.5269507329056382,0.047639093569046054,-4.996825541907904,40.02264650048344,45191.31814308059,20622.691126666614,20622.691126666614,65814.00926974721,82597.69240992721,82597.69240992721,20622.691126666614,103220.38353659383,103220.38353659383,103220.38353659383,128047.38190103439,97712.08003339474,60305.70576651349,41562.6380743125,24826.99836444055,0.0,66389.63643875305,21102.948609774467,1536.517729308798,0.0,0.8868528834478663,2.816496551537057,0.0014959162575277712,354699.8746138221,1555509.9113060338,4.3854256024183496,1555509.9113060338,4.3854256024183496,0.85,0.09568757916761694,4.296143414572793,1.267309528072365,1.0,0.0,4.2961434145725805,1.2845939632664838,1.284894637143134,3.3443590250482713,19332.517566023693,1971.3681599754957,3099.015535412006,3099.015535412006,6.654594302937199,5.083852839159603,-0.8871369175195838,5.970989756679187,3.4366313642300605,3.4366313642300605,0.981894675494303,0.0,0.0,0.00023404922697120865,7.884823907242298e-05,0.00015520098789878568,0.0006667657020965598,0.09568757916737791,0.07661958256238856,0.019067996604989354,0.09568732498748701,0.07661958256257996,0.019067996605036986,0.4030992529049145,0.4030992529049145,0.10031763328397127,0.0,5.053137825921226,4.775912805276619,6.170425449672507,5.04446463547697,4.771524444789918,6.1444336600529255,24826.99836444055,21102.948609774467,0.85,0.9913295628672877,0.6806983825671541,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513398689467991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.835985733436,1536.517729308798,0.4030992529049145,0.10031763328397127,6.112885165565336,3.4366313642300605
3036.0,-29.975220671262477,5.083663410379582,35.01143661301165,24.15481167789551,5.026978744654773,-26.47499722348251,-40.00133739374576,1.5267552968670632,0.04512173123970342,-4.996941547636428,40.022620762252004,45190.87295624232,20622.73145360249,20622.73145360249,65813.6044098448,82597.29559980596,82597.29559980596,20622.73145360249,103220.02705340846,103220.02705340846,103220.02705340846,128046.91858279023,97711.86669165385,60305.444048056685,41562.691826219074,24826.891529381774,0.0,66389.58335560084,21102.857799974507,1536.5141775927473,0.0,0.8868523864748187,2.816516067015228,0.0014959162575277712,354698.2708504104,1555508.8010213282,4.385442300837561,1555508.8010213282,4.385442300837561,0.85,0.09568779565965745,4.296143414572793,1.26730917475652,1.0,0.0,4.296143414572578,1.2845949064090945,1.2848955623768057,3.34435656963802,19332.475355961724,1971.3638557470415,3099.015535412006,3099.015535412006,6.654607315758665,5.083663410379582,-0.8871937700932717,5.970857180472854,3.4367143911453266,3.4367143911453266,0.9819183974700934,0.0,0.0,0.00023403511454682068,7.884374363739555e-05,0.00015519137090942513,0.0006667243861310505,0.09568779565972774,0.07661941231266212,0.019068383347065617,0.0956877131964932,0.07661941231260583,0.019068383347051614,0.40309819155788396,0.40309819155788396,0.10031962672551539,0.0,5.050971009441582,4.774863097343939,6.163718194182422,5.042063278876128,4.7704445373022395,6.136666800282228,24826.891529381774,21102.857799974507,0.85,0.9913242572607974,0.6806922211604731,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451343354421864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.825192908056,1536.5141775927473,0.40309819155788396,0.10031962672551539,6.112885165565336,3.4367143911453266
