time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3037.0,-29.97579829446188,5.083472917803445,35.01142721684102,24.15452798539775,5.026776124672534,-26.475537428518933,-40.00184547677634,1.526515258721779,0.04286674487957498,-4.997101775718025,40.022599543319735,45190.455075780825,20622.859109136436,20622.859109136436,65813.31418491725,82596.94327692933,82596.94327692933,20622.859109136436,103219.80238606577,103219.80238606577,103219.80238606577,128046.62951489675,97711.67555343799,60305.18735225561,41562.764667980424,24826.82712883098,0.0,66389.59179681141,21102.803059506332,1536.5140585840777,0.0,0.8868516481764338,2.816526975573803,0.0014959162575277712,354696.05572834244,1555507.8856886483,4.385467107872193,1555507.8856886483,4.385467107872193,0.85,0.09568807144025678,4.296143414572793,1.2673088670475412,1.0,0.0,4.296143414572384,1.2845960580521587,1.2848966962183075,3.344353571415331,19332.43753890866,1971.3599994808278,3099.015535412006,3099.015535412006,6.654648508044565,5.083472917803445,-0.8872776999692213,5.970750617772667,3.4367970015286198,3.4367970015286198,0.9819420004367485,0.0,0.0,0.0002340210477431762,7.883921042464938e-05,0.0001551818373185268,0.0006666834284572954,0.09568807144001147,0.07661929335754081,0.019068778082470667,0.09568799673047874,0.07661929335773723,0.019068778082519545,0.40309712940651515,0.40309712940651515,0.10032159485555074,0.0,5.048835368075629,4.7738190334794695,6.15714588766059,5.039968520597597,4.7693392726571915,6.130548756029555,24826.82712883098,21102.803059506332,0.85,0.9913197596747111,0.6806858402456882,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451346825288539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.814429598138,1536.5140585840777,0.40309712940651515,0.10032159485555074,6.112885165565336,3.4367970015286198
3038.0,-29.976373705204136,5.083281838361569,35.01141763499077,24.15427624890583,5.026603740750609,-26.476072618056413,-40.002352791465796,1.5263026535952677,0.04060625870988588,-4.997235333589542,40.02257534268087,45190.04407067916,20622.929533025108,20622.929533025108,65812.97360370427,82596.59846504402,82596.59846504402,20622.929533025108,103219.52799806913,103219.52799806913,103219.52799806913,128046.26551429936,97711.50403175168,60304.94963735405,41562.83821599736,24826.73751623023,0.0,66389.57573222759,21102.726888795696,1536.5119040347154,0.0,0.8868510563421346,2.816541070124661,0.0014959162575277712,354694.2093250385,1555506.8417329555,4.385486993692371,1555506.8417329555,4.385486993692371,0.85,0.09568830425645633,4.296143414572793,1.2673086093412715,1.0,0.0,4.296143414571514,1.2845970812865422,1.2848977016912586,3.344350907500229,19332.403603022613,1971.3565389835076,3099.015535412006,3099.015535412006,6.6546712326446436,5.083281838361569,-0.8873467584318337,5.970628596793403,3.436878975285451,3.436878975285451,0.9819654215101289,0.0,0.0,0.00023400703559377418,7.883468430760298e-05,0.00015517235128617118,0.0006666426751018603,0.0956883042564132,0.07661914247831313,0.01906916177810007,0.09568827754088795,0.07661914247834765,0.019069161778108672,0.40309606625427724,0.40309606625427724,0.10032354645177947,0.0,5.046691276741171,4.772791617093162,6.150464175091031,5.037841592299401,4.768428974743642,6.123481056452988,24826.73751623023,21102.726888795696,0.85,0.9913148695082952,0.6806798141465226,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513502851427322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.803683857668,1536.5119040347154,0.40309606625427724,0.10032354645177947,6.112885165565336,3.436878975285451
3039.0,-29.976946748510272,5.083090319744973,35.011408027390424,24.15403233552354,5.026447963198441,-26.476604016019532,-40.00284819686783,1.5261052306998035,0.038124399525315766,-4.997361226590085,40.02255542896719,45189.59125255993,20622.98223399154,20622.98223399154,65812.57348655147,82596.21580416456,82596.21580416456,20622.98223399154,103219.1980381561,103219.1980381561,103219.1980381561,128045.86944705008,97711.30081237381,60304.67626073495,41562.91616848762,24826.671408893973,0.0,66389.5875773816,21102.670697559875,1536.5109206202274,0.0,0.8868504879807324,2.8165589671713165,0.0014959162575277712,354692.468893514,1555505.9827050087,4.385506090832743,1555505.9827050087,4.385506090832743,0.8499999999999999,0.09568853866372462,4.296143414572793,1.2673081999784337,1.0,0.0,4.296143414574544,1.2845980333980298,1.2848986360996908,3.3443484287521423,19332.363395689074,1971.3524389765184,3099.015535412006,3099.015535412006,6.654688238356887,5.083090319744973,-0.8874119900392969,5.97050230978427,3.4369604545168237,3.4369604545168237,0.9819887012905211,0.0,0.0,0.00023399308186332557,7.883026467365355e-05,0.00015516281718967203,0.0006666017152559716,0.09568853866365297,0.07661899654414486,0.01906954211950811,0.09568876300104366,0.07661899654420223,0.019069542119522394,0.40309500261524844,0.40309500261524844,0.10032547380212502,0.0,5.044501833190566,4.7717417002393745,6.143645330262075,5.035485626115417,4.7673035822699035,6.116128598159662,24826.671408893973,21102.670697559875,0.85,0.9913086658332141,0.6806728720808571,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513537317603846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.792963185982,1536.5109206202274,0.40309500261524844,0.10032547380212502,6.112885165565336,3.4369604545168237
3040.0,-29.97751801872624,5.082897726614008,35.011398283821016,24.15374972568827,5.026237520546358,-26.477139284735106,-40.00335166985167,1.525858786547668,0.03609841639104161,-4.997525970091254,40.02253225338815,45189.182516131914,20623.111175715763,20623.111175715763,65812.29369184768,82595.90216655364,82595.90216655364,20623.111175715763,103219.0133422694,103219.0133422694,103219.0133422694,128045.61406516659,97711.1422463939,60304.4225959394,41563.02183383832,24826.600722897183,0.0,66389.6225567355,21102.610614462606,1536.5105668432957,0.0,0.8868497337822543,2.816566342748195,0.0014959162575277712,354690.1913760421,1555504.982968777,4.385531432189036,1555504.982968777,4.385531432189036,0.8500000000000001,0.09568879807879681,4.296143414572793,1.2673079494154083,1.0,0.0,4.296143414571739,1.2845992146818774,1.2848997997905265,3.3443453533767764,19332.33202311374,1971.3492398641474,3099.015535412006,3099.015535412006,6.654729845674677,5.082897726614008,-0.8875011572095604,5.970398883823568,3.4370414827980866,3.4370414827980866,0.9820118522280248,0.0,0.0,0.00023397917207102466,7.882577330150427e-05,0.00015515339876952039,0.0006665612523722614,0.0956887980785543,0.07661887543717494,0.019069922641379355,0.09568891016797682,0.07661887543736912,0.019069922641427692,0.40309393653681436,0.40309393653681436,0.1003273689819319,0.0,5.042392740133266,4.770736838511084,6.137050121360744,5.033624386482302,4.7664053403282765,6.110352754929693,24826.600722897183,21102.610614462606,0.85,0.99130392909834,0.6806663568167445,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513571642130096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.782270761576,1536.5105668432957,0.40309393653681436,0.1003273689819319,6.112885165565336,3.4370414827980866
3041.0,-29.978087304077906,5.082704703255009,35.01138833331933,24.15350218014794,5.026071166029777,-26.47766835755214,-40.003850497864164,1.525652219496434,0.03383925790490139,-4.997654078558376,40.02250673892774,45188.762119561,20623.162803079977,20623.162803079977,65811.92492264097,82595.54945093607,82595.54945093607,20623.162803079977,103218.71225401605,103218.71225401605,103218.71225401605,128045.21762891117,97710.96278774676,60304.17545633879,41563.09703489774,24826.50537489511,0.0,66389.60240979286,21102.529568660844,1536.507979697334,0.0,0.8868491744166372,2.81658105760752,0.0014959162575277712,354688.42033218726,1555503.882339643,4.3855502271058615,1555503.882339643,4.3855502271058615,0.85,0.09568900593316557,4.296143414572793,1.2673076411569495,1.0,0.0,4.296143414572488,1.2846002093696627,1.2849007769046683,3.3443427637933025,19332.296516885166,1971.3456192364536,3099.015535412006,3099.015535412006,6.654746504953606,5.082704703255009,-0.8875694949591058,5.970274198214114,3.437121867736487,3.437121867736487,0.982034819353282,0.0,0.0,0.0002339653113657847,7.882132359943758e-05,0.00015514398776634712,0.0006665208213529542,0.0956890059331725,0.0766187155919692,0.019070290341203312,0.09568918861046499,0.07661871559196363,0.019070290341201925,0.4030928705402557,0.4030928705402557,0.10032924744665755,0.0,5.040265272889144,4.769737778513161,6.1303393223354306,5.031493336463257,4.765498892318476,6.103250477088295,24826.50537489511,21102.529568660844,0.85,0.9912986753018018,0.6806602311101563,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513605860604923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.771594756632,1536.507979697334,0.4030928705402557,0.10032924744665755,6.112885165565336,3.437121867736487
3042.0,-29.978654222323737,5.08251045990466,35.01137815091555,24.153201549220853,5.0258415990775,-26.478201621399656,-40.00435742838306,1.5253889981459634,0.03192250161418997,-4.997830239555654,40.02248008331007,45188.38872833412,20623.309202041797,20623.309202041797,65811.69793037591,82595.24035544015,82595.24035544015,20623.309202041797,103218.54955748195,103218.54955748195,103218.54955748195,128044.97061442723,97710.79863168065,60303.947004542344,41563.16847459812,24826.42105694529,0.0,66389.5895315434,21102.457898403496,1536.5071191091217,0.0,0.8868483747225355,2.81658566665004,0.0014959162575277712,354685.9849943289,1555502.732484507,4.385577097187468,1555502.732484507,4.385577097187468,0.85,0.09568925804268301,4.296143414572793,1.2673074378492313,1.0,0.0,4.296143414572877,1.28460146889909,1.2849020189973932,3.344339484723312,19332.264038300833,1971.3423073425517,3099.015535412006,3099.015535412006,6.654793745427283,5.08251045990466,-0.8876672766265035,5.970177736531164,3.4372018019008794,3.4372018019008794,0.9820576576859655,0.0,0.0,0.0002339515090455389,7.881680185838343e-05,0.00015513470718715548,0.0006664809506537765,0.09568925804242182,0.07661859494321581,0.019070663099206,0.09568920531547401,0.07661859494342496,0.019070663099258048,0.40309180429126124,0.40309180429126124,0.10033110113004479,0.0,5.038233402551157,4.768780948289702,6.123940332516838,5.02975274116983,4.764619950339238,6.098005734727963,24826.42105694529,21102.457898403496,0.85,0.9912954484996037,0.680654738900953,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513639960341764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.760939472799,1536.5071191091217,0.40309180429126124,0.10033110113004479,6.112885165565336,3.4372018019008794
3043.0,-29.97921912960853,5.082315639358915,35.011367635275924,24.15293619213628,5.025654374705629,-26.478728840305624,-40.00485217021776,1.525164085395197,0.029810761343355807,-4.997970052264327,40.02245001233611,45187.97043418979,20623.378465489466,20623.378465489466,65811.34889967926,82594.9009148872,82594.9009148872,20623.378465489466,103218.27938037667,103218.27938037667,103218.27938037667,128044.58527431777,97710.62155136469,60303.69107063475,41563.256089699935,24826.3058939411,0.0,66389.56198364103,21102.360009849934,1536.5036790086035,0.0,0.8868477723005745,2.8165970800123468,0.0014959162575277712,354684.0521627572,1555501.4353004089,4.385597338858138,1555501.4353004089,4.385597338858138,0.85,0.09568945766748055,4.296143414572793,1.267307155965828,1.0,0.0,4.296143414572126,1.28460254916638,1.2849030818498628,3.34433667235107,19332.229002629523,1971.338734698345,3099.015535412006,3099.015535412006,6.654816095572635,5.082315639358915,-0.8877445087465858,5.9700601481055005,3.4372810463289487,3.4372810463289487,0.9820802989511282,0.0,0.0,0.00023393775643077737,7.881238906972124e-05,0.00015512536736105612,0.0006664408254213865,0.09568945766749952,0.07661843315312086,0.019071024514378653,0.0956893138264469,0.07661843315310567,0.019071024514374875,0.4030907397362178,0.4030907397362178,0.10033294943092047,0.0,5.03619966814324,4.767835418820141,6.117486629335758,5.027780813607706,4.763788483654139,6.09140345898868,24826.3058939411,21102.360009849934,0.85,0.991290602518145,0.6806487207330046,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513673918442906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.750312633803,1536.5036790086035,0.4030907397362178,0.10033294943092047,6.112885165565336,3.4372810463289487
3044.0,-29.97978202692413,5.082120202806386,35.011356957959975,24.15266514234247,5.025469728924662,-26.47925399227789,-40.0053465278819,1.5249416942708418,0.027505250105889445,-4.998113319569936,40.022424271921956,45187.559998846125,20623.452386303463,20623.452386303463,65811.01238514959,82594.52571531184,82594.52571531184,20623.452386303463,103217.9781016153,103217.9781016153,103217.9781016153,128044.19636462478,97710.40895938997,60303.44324289148,41563.295240553874,24826.218263009476,0.0,66389.51350356336,21102.285523558054,1536.5018910058855,0.0,0.886847136625729,2.816610635517107,0.0014959162575277712,354682.07158191345,1555500.324926121,4.385618697862149,1555500.324926121,4.385618697862149,0.85,0.09568967399051599,4.296143414572793,1.2673068328714,1.0,0.0,4.296143414572511,1.2846036175397022,1.2849041328693662,3.3443338909482834,19332.186940910193,1971.3344455966303,3099.015535412006,3099.015535412006,6.654839948571484,5.082120202806386,-0.8878245751529006,5.969944777959286,3.43735979289749,3.43735979289749,0.9821027979707114,0.0,0.0,0.00023392405348936427,7.880797993576255e-05,0.00015511607355360172,0.000666400897891695,0.0956896739904444,0.07661828659551993,0.019071387394924467,0.09568959441173716,0.07661828659557726,0.019071387394938733,0.4030896765840274,0.4030896765840274,0.10033478584051637,0.0,5.034141507722495,4.766862901731997,6.1110192700379,5.025618569675828,4.7627014774370195,6.08487483401035,24826.218263009476,21102.285523558054,0.85,0.991286257604784,0.6806430355363389,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513707756239473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.739707183786,1536.5018910058855,0.4030896765840274,0.10033478584051637,6.112885165565336,3.43735979289749
3045.0,-29.98034256130123,5.08192436712831,35.011346181175675,24.15241756187754,5.025302706078906,-26.47977525490554,-40.005836554896064,1.5247353996756625,0.025253032921455087,-4.998244841641274,40.02240002007988,45187.14112610261,20623.500281369143,20623.500281369143,65810.64140747175,82594.17571112298,82594.17571112298,20623.500281369143,103217.67599249212,103217.67599249212,103217.67599249212,128043.81222697275,97710.22815570724,60303.19357065421,41563.371761170034,24826.136234480622,0.0,66389.50799565065,21102.215799308527,1536.5001651144078,0.0,0.8868465553115784,2.8166248627195345,0.0014959162575277712,354680.2533792241,1555499.2787654933,4.385638230336871,1555499.2787654933,4.385638230336871,0.85,0.0956898794899923,4.296143414572793,1.2673065202170983,1.0,0.0,4.296143414573522,1.2846046105138806,1.2849051085469005,3.3443313058437534,19332.151168563814,1971.3307978324724,3099.015535412006,3099.015535412006,6.654855403500679,5.08192436712831,-0.8878983990167448,5.969822766145055,3.4374380289364086,3.4374380289364086,0.9821251511246881,0.0,0.0,0.00023391040880518967,7.880360965155715e-05,0.0001551067991536325,0.0006663610537393431,0.09568987948996084,0.07661813355655113,0.01907174593340971,0.09568990754882836,0.07661813355657632,0.019071745933415978,0.4030886122865176,0.4030886122865176,0.10033660760614858,0.0,5.032066331656438,4.765895249116568,6.104446930203892,5.023497874562736,4.7617755348014725,6.077905341493704,24826.136234480622,21102.215799308527,0.85,0.9912807519492864,0.6806367826835369,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513741473789272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.729123169911,1536.5001651144078,0.4030886122865176,0.10033660760614858,6.112885165565336,3.4374380289364086
3046.0,-29.98090120833275,5.081728024540093,35.01133534253362,24.152165895234816,5.025127878316529,-26.480295599261048,-40.00632640728725,1.5245222692373526,0.023088286326128582,-4.99838369661385,40.0223766647831,45186.73029527803,20623.56111058608,20623.56111058608,65810.29140586412,82593.84191590319,82593.84191590319,20623.56111058608,103217.40302648928,103217.40302648928,103217.40302648928,128043.465907411,97710.05937766448,60302.94775700703,41563.45735628605,24826.06288092172,0.0,66389.52023720778,21102.15344878346,1536.4991070241506,0.0,0.8868459334441663,2.816637085541552,0.0014959162575277712,354678.3338121275,1555498.271279973,4.385659125442711,1555498.271279973,4.385659125442711,0.85,0.09569009165091757,4.296143414572793,1.2673062295420094,1.0,0.0,4.2961434145729,1.284605635363254,1.2849061161670168,3.344328637759675,19332.11777551277,1971.3273926889171,3099.015535412006,3099.015535412006,6.654875032062152,5.081728024540093,-0.8879772540343573,5.96970527857445,3.4375158188448665,3.4375158188448665,0.9821473768128189,0.0,0.0,0.00023389681079285615,7.879924114865287e-05,0.00015509756964420326,0.0006663214024431889,0.09569009165083223,0.07661798921120369,0.019072102439628535,0.09569018980283486,0.07661798921127203,0.019072102439645546,0.40308754671951896,0.40308754671951896,0.10033840697621778,0.0,5.030003748181173,4.764946714194593,6.097861344091257,5.02147198294,4.760889581307197,6.0712526388644505,24826.06288092172,21102.15344878346,0.85,0.9912752972265187,0.680630468993106,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513775049947697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.718567730326,1536.4991070241506,0.40308754671951896,0.10033840697621778,6.112885165565336,3.4375158188448665
3047.0,-29.981458196581958,5.081530875716928,35.011324320315616,24.151882097963266,5.0249234693435065,-26.48081740869099,-40.00681646922601,1.5242826814450419,0.02099154631645206,-4.998541454899553,40.02234964047578,45186.32800483467,20623.657858779756,20623.657858779756,65809.98586361442,82593.49705312497,82593.49705312497,20623.657858779756,103217.15491190473,103217.15491190473,103217.15491190473,128043.13073328228,97709.8660438545,60302.69699553179,41563.521164803016,24825.975821377553,0.0,66389.49698618057,21102.07944817092,1536.4976978866148,0.0,0.886845228685475,2.81664620881323,0.0014959162575277712,354676.1529306287,1555497.105523691,4.3856828057676935,1555497.105523691,4.3856828057676935,0.85,0.09569030753701727,4.296143414572793,1.2673059146897874,1.0,0.0,4.2961434145731525,1.284606783866072,1.2849072475222734,3.344325647762336,19332.079524057306,1971.3234921259866,3099.015535412006,3099.015535412006,6.6549062510710835,5.081530875716928,-0.8880681498454708,5.969599025562399,3.437593129442635,3.437593129442635,0.9821694655550386,0.0,0.0,0.00023388325388194194,7.879487100103142e-05,0.00015508838288091052,0.0006662819347905676,0.0956903075368808,0.0766178513449952,0.019072456191885603,0.09569033594772126,0.07661785134510447,0.0190724561919128,0.40308648065163416,0.40308648065163416,0.1003401832446691,0.0,5.027973020675404,4.7639998618068375,6.091430046910602,5.019533001216018,4.759913653939293,6.065401931606289,24825.975821377553,21102.07944817092,0.85,0.9912710421245279,0.6806246478150078,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513808513201207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.708031416083,1536.4976978866148,0.40308648065163416,0.1003401832446691,6.112885165565336,3.437593129442635
3048.0,-29.982012937913105,5.081333143665667,35.01131304308613,24.15161740444603,5.024731102087014,-26.481335991259346,-40.00730604222042,1.524054155425798,0.019017810171021665,-4.998687359863874,40.02232016831776,45185.93390513937,20623.727846151316,20623.727846151316,65809.66175129068,82593.18261231857,82593.18261231857,20623.727846151316,103216.9104584699,103216.9104584699,103216.9104584699,128042.78222840607,97709.70736512281,60302.45865791146,41563.609674679275,24825.87176993617,0.0,66389.48144461545,21101.991004445743,1536.4950600764369,0.0,0.8868445930862535,2.816655100606578,0.0014959162575277712,354674.13592113805,1555495.8341744342,4.385704162313937,1555495.8341744342,4.385704162313937,0.85,0.09569049920498801,4.296143414572793,1.2673056910512974,1.0,0.0,4.296143414572681,1.2846078805222954,1.2849083270899608,3.34432279274674,19332.04812917382,1971.3202907388172,3099.015535412006,3099.015535412006,6.654928834814455,5.081333143665667,-0.8881528783974693,5.969486022063136,3.437669869588547,3.437669869588547,0.9821913913110134,0.0,0.0,0.00023386975237982963,7.87905054373208e-05,0.00015507924694250884,0.0006662426854889673,0.09569049920496268,0.07661769610843407,0.019072803096528614,0.0956904051702278,0.07661769610845434,0.019072803096533662,0.40308541365275763,0.40308541365275763,0.1003419460016306,0.0,5.0259783273702965,4.763090654369307,6.085028692470871,5.017705170034901,4.759177479672076,6.059143248253974,24825.87176993617,21101.991004445743,0.85,0.9912663921948468,0.6806188709703229,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513841877239464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.697509711214,1536.4950600764369,0.40308541365275763,0.1003419460016306,6.112885165565336,3.437669869588547
3049.0,-29.98256579681404,5.081135111788251,35.01130163522095,24.151369684282713,5.024564090532874,-26.481850343714235,-40.007791144866474,1.5238486374254885,0.016811720347448045,-4.998817512238586,40.02229380884212,45185.52894972664,20623.76382528991,20623.76382528991,65809.29277501655,82592.83199664557,82592.83199664557,20623.76382528991,103216.59582193548,103216.59582193548,103216.59582193548,128042.3774273843,97709.52265051873,60302.21960356715,41563.67005216842,24825.781605448818,0.0,66389.45165761723,21101.914364631495,1536.492861186641,0.0,0.8868440263572331,2.8166688837866007,0.0014959162575277712,354672.3366851222,1555494.6970985483,4.3857232047942745,1555494.6970985483,4.3857232047942745,0.85,0.09569068186754445,4.296143414572793,1.2673053657589484,1.0,0.0,4.296143414572779,1.2846088694791733,1.284909298992861,3.344320218117912,19332.011583044346,1971.3165640707425,3099.015535412006,3099.015535412006,6.65494044467513,5.081135111788251,-0.8882289445038527,5.969364056292104,3.4377461052126113,3.4377461052126113,0.9822131729178889,0.0,0.0,0.00023385629740742673,7.878617995663893e-05,0.0001550701174507878,0.0006662034638832315,0.09569068186755447,0.07661753571650831,0.019073146151046157,0.09569067533295976,0.07661753571650029,0.01907314615104416,0.40308434756164635,0.40308434756164635,0.10034369547839506,0.0,5.0239613551682964,4.762178633042765,6.078526848628826,5.015629232586036,4.758284045203709,6.052269942815542,24825.781605448818,21101.914364631495,0.85,0.9912612791924738,0.6806130766489356,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451387510683112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.687014453328,1536.492861186641,0.40308434756164635,0.10034369547839506,6.112885165565336,3.4377461052126113
3050.0,-29.9831165163007,5.080936319526585,35.01129007716203,24.151091055851452,5.0243596795731005,-26.482366510611918,-40.0082765269093,1.523609673876673,0.01482219837419052,-4.9989759114474746,40.022266618419046,45185.13495869634,20623.855071399994,20623.855071399994,65808.99003009633,82592.50940072363,82592.50940072363,20623.855071399994,103216.36447212362,103216.36447212362,103216.36447212362,128042.06170775667,97709.34888370002,60301.974441639686,41563.749380067035,24825.697235633048,0.0,66389.44661570009,21101.84265028809,1536.4916394112604,0.0,0.8868433189280478,2.8166765251307155,0.0014959162575277712,354670.14697245316,1555493.5241785168,4.385746974919009,1555493.5241785168,4.385746974919009,0.85,0.09569088879128279,4.296143414572793,1.2673051289329305,1.0,0.0,4.29614341457357,1.2846100147486943,1.2849104273127328,3.3443172365531018,19331.97720295466,1971.3130582772567,3099.015535412006,3099.015535412006,6.6549698882545645,5.080936319526585,-0.8883225018480729,5.969258821374658,3.4378219208357006,3.4378219208357006,0.9822348345244859,0.0,0.0,0.0002338428952111565,7.878185220440079e-05,0.00015506104300675572,0.0006661644787702622,0.0956908887911454,0.07661739794172559,0.019073490849419807,0.09569078250967204,0.0766173979418356,0.019073490849447185,0.4030832814198998,0.4030832814198998,0.10034542396707519,0.0,5.021992246245475,4.7612870876808415,6.072183997100012,5.013798109821664,4.757420899275473,6.04650846202145,24825.697235633048,21101.84265028809,0.85,0.9912567943371517,0.680607193794725,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513908223807772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.676538415415,1536.4916394112604,0.4030832814198998,0.10034542396707519,6.112885165565336,3.4378219208357006
3051.0,-29.983664736379733,5.080737583610883,35.01127841926536,24.150870681647234,5.024218342814354,-26.48287411976489,-40.00874933609737,1.523427726192131,0.01259696890235773,-4.9990869839561265,40.0222405943314,45184.696670680736,20623.848309884273,20623.848309884273,65808.54498056501,82592.16623472045,82592.16623472045,20623.848309884273,103216.01454460472,103216.01454460472,103216.01454460472,128041.6190921033,97709.18070945123,60301.71114537961,41563.855071190694,24825.604547498566,0.0,66389.45961868926,21101.76386537378,1536.4888762349967,0.0,0.8868428480479786,2.816692788127581,0.0014959162575277712,354668.61151101504,1555492.4015716102,4.385762796839158,1555492.4015716102,4.385762796839158,0.85,0.09569104551917408,4.296143414572793,1.2673047399008648,1.0,0.0,4.2961434145730735,1.2846108932375435,1.2849112888685608,3.34431494952174,19331.943929365378,1971.3096653154114,3099.015535412006,3099.015535412006,6.654967706427578,5.080737583610883,-0.8883886126405587,5.969126196251442,3.4378971770230784,3.4378971770230784,0.9822563362923081,0.0,0.0,0.00023382955454277063,7.87776367652714e-05,0.00015505191777749922,0.0006661252754766855,0.09569104551927222,0.07661722174584978,0.019073823773422437,0.09569111211495644,0.07661722174577121,0.019073823773402877,0.4030822158718393,0.4030822158718393,0.10034714097625896,0.0,5.019976093186813,4.760400475758388,6.065584544955868,5.011683952858505,4.756643669806294,6.038974139083962,24825.604547498566,21101.76386537378,0.85,0.991249896573029,0.6806004587204204,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513941212774162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.666086808471,1536.4888762349967,0.4030822158718393,0.10034714097625896,6.112885165565336,3.4378971770230784
3052.0,-29.984211400436138,5.080538041272759,35.01126669476284,24.150592332612746,5.024011669657613,-26.483386862555676,-40.009237931203074,1.5231871317697945,0.010658828781743068,-4.999249819882111,40.02221533851234,45184.33574792055,20623.945080574893,20623.945080574893,65808.28082849545,82591.85466545778,82591.85466545778,20623.945080574893,103215.79974603267,103215.79974603267,103215.79974603267,128041.33461322745,97709.01524591335,60301.49632834443,41563.909908409914,24825.534867194776,0.0,66389.44477560469,21101.70463711556,1536.488604618606,0.0,0.8868421110370996,2.816699237360121,0.0014959162575277712,354666.36048381997,1555491.3121062662,4.38578756097515,1555491.3121062662,4.38578756097515,0.85,0.0956912564364751,4.296143414572793,1.2673045294499028,1.0,0.0,4.296143414573638,1.284612045931315,1.2849124247429462,3.3443119486383024,19331.91119209531,1971.3063270429059,3099.015535412006,3099.015535412006,6.654998932695892,5.080538041272759,-0.8884860458891133,5.9690240871618725,3.437972118887719,3.437972118887719,0.982277748253634,0.0,0.0,0.00023381625243763663,7.877328080224716e-05,0.00015504297163538948,0.0006660868415671749,0.09569125643627834,0.07661709335433482,0.01907416308194351,0.09569123477349786,0.07661709335449236,0.019074163081982728,0.4030811505036594,0.4030811505036594,0.10034882900617398,0.0,5.018027733458439,4.759540259368066,6.059220681089926,5.0099086486638384,4.755790986964655,6.03345259958644,24825.534867194776,21101.70463711556,0.85,0.9912461393663773,0.6805951744383903,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513974052164305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.655666915678,1536.488604618606,0.4030811505036594,0.10034882900617398,6.112885165565336,3.437972118887719
3053.0,-29.984756139426892,5.080337991873851,35.011254697074925,24.150317266490333,5.023817207054194,-26.483896651099382,-40.00971479164434,1.522957718719252,0.008596441271606636,-4.999396252920637,40.022183932426955,45183.931531188595,20624.00592786903,20624.00592786903,65807.93745905763,82591.50456594155,82591.50456594155,20624.00592786903,103215.51049381058,103215.51049381058,103215.51049381058,128040.9355742094,97708.81569762697,60301.24266284184,41563.97003865014,24825.42508039883,0.0,66389.39511904898,21101.611318339004,1536.4856736189267,0.0,0.8868414797352305,2.8167092340304385,0.0014959162575277712,354664.33621803834,1555489.9573364498,4.385808773228824,1555489.9573364498,4.385808773228824,0.85,0.0956914258348518,4.296143414572793,1.2673042316315701,1.0,0.0,4.296143414573424,1.2846131462349943,1.2849135082760283,3.3443090841504586,19331.871711094085,1971.3023011012003,3099.015535412006,3099.015535412006,6.655018567090569,5.080337991873851,-0.8885745912588385,5.968912583132689,3.43804648625507,3.43804648625507,0.9822989960728771,0.0,0.0,0.00023380299786907415,7.876902967177927e-05,0.00015503396819729488,0.0006660481615058963,0.0956914258348556,0.07661693378626037,0.019074492048595227,0.09569132372949574,0.07661693378625732,0.019074492048594474,0.40308008628963826,0.40308008628963826,0.10035050374539475,0.0,5.0160795795108015,4.758666402732501,6.052913360574564,5.0079926941922395,4.754893643181617,6.027403110130592,24825.42508039883,21101.611318339004,0.85,0.9912417087254873,0.6805895949219767,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514006798487125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.645259921203,1536.4856736189267,0.40308008628963826,0.10035050374539475,6.112885165565336,3.43804648625507
3054.0,-29.985298918553713,5.080138009451847,35.01124262855137,24.15009189806881,5.02367391780133,-26.48439955796645,-40.010186832491286,1.5227745572068343,0.006344672226248349,-4.999509500453823,40.0221578738355,45183.515095134535,20623.997890640443,20623.997890640443,65807.51298577499,82591.14806644846,82591.14806644846,20623.997890640443,103215.1459570889,103215.1459570889,103215.1459570889,128040.48209273355,97708.63100393803,60300.998032593045,41564.03663482777,24825.33613564466,0.0,66389.37277047243,21101.53571529796,1536.4831878274688,0.0,0.8868409979071957,2.816725593221021,0.0014959162575277712,354662.77070933796,1555488.8332430942,4.385824963054516,1555488.8332430942,4.385824963054516,0.85,0.09569157479194391,4.296143414572793,1.2673039035918192,1.0,0.0,4.2961434145731365,1.2846140301272926,1.2849143754092502,3.344306783063149,19331.835169102713,1971.2985748550946,3099.015535412006,3099.015535412006,6.6550159736125805,5.080138009451847,-0.8886439815550133,5.9687819910068605,3.4381203680885206,3.4381203680885206,0.9823201051681487,0.0,0.0,0.00023378979167635824,7.87648217160745e-05,0.00015502496996028372,0.000666009503789218,0.09569157479203261,0.07661675957485345,0.01907481521717915,0.09569167269154243,0.07661675957478244,0.01907481521716148,0.4030790215979584,0.4030790215979584,0.10035216703978084,0.0,5.014080697531938,4.7577837445552404,6.046386365949047,5.005854172680074,4.754038640243664,6.020061610819994,24825.33613564466,21101.53571529796,0.85,0.9912356487127977,0.680583551396806,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514039429634833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.634873270072,1536.4831878274688,0.4030790215979584,0.10035216703978084,6.112885165565336,3.4381203680885206
3055.0,-29.98583959821601,5.079937322765083,35.01123049518515,24.149823327921354,5.023471139152738,-26.484906524439346,-40.01066697584463,1.5225380653685623,0.004532157919470592,-4.999669038743578,40.0221318481175,45183.14435402434,20624.08240241167,20624.08240241167,65807.22675643601,82590.8619968975,82590.8619968975,20624.08240241167,103214.94439930917,103214.94439930917,103214.94439930917,128040.20835371355,97708.49014571348,60300.77250280804,41564.130714339386,24825.263954404374,0.0,66389.39466874376,21101.474361243716,1536.4827171279767,0.0,0.886840280449064,2.8167307782418654,0.0014959162575277712,354660.56529671943,1555487.7105684187,4.385849070271041,1555487.7105684187,4.385849070271041,0.8499999999999999,0.09569176949768943,4.296143414572793,1.2673036739090464,1.0,0.0,4.296143414571973,1.2846151633342837,1.28491549198193,3.34430383292529,19331.807300039854,1971.2957330015709,3099.015535412006,3099.015535412006,6.655043244134543,5.079937322765083,-0.8887414094492607,5.968678732214344,3.438193936711006,3.438193936711006,0.9823411247745731,0.0,0.0,0.00023377663724832244,7.876054174467916e-05,0.00015501609550364328,0.0006659713778507641,0.09569176949752586,0.07661662599687467,0.019075143500651183,0.09569174211036113,0.07661662599700565,0.01907514350068378,0.40307795540762026,0.40307795540762026,0.10035380364652281,0.0,5.012168543960684,4.756955648523444,6.040076548016657,5.004201196663075,4.753341110959468,6.014531069996849,24825.263954404374,21101.474361243716,0.85,0.9912310103863345,0.6805777425667152,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514071943521423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.624507723585,1536.4827171279767,0.40307795540762026,0.10035380364652281,6.112885165565336,3.438193936711006
3056.0,-29.986378340864796,5.079736364522522,35.01121815061647,24.149561253748857,5.023293623683351,-26.485409220643483,-40.01113894684238,1.5223245034545752,0.002375665409147132,-4.999804086304034,40.02210142968522,45182.74625077512,20624.11498910731,20624.11498910731,65806.86123988243,82590.49479118185,82590.49479118185,20624.11498910731,103214.60978028916,103214.60978028916,103214.60978028916,128039.7688433362,97708.27822804838,60300.529687609494,41564.165044932095,24825.159063047053,0.0,66389.32410797915,21101.385203589994,1536.4798217907335,0.0,0.8868397034875785,2.8167433416454704,0.0014959162575277712,354658.6984454924,1555486.39840545,4.385868456697427,1555486.39840545,4.385868456697427,0.85,0.09569192003228005,4.296143414572793,1.2673033431218936,1.0,0.0,4.296143414571791,1.2846161892034529,1.2849165012530788,3.344301162230165,19331.76537173394,1971.2914575042387,3099.015535412006,3099.015535412006,6.655053759311144,5.079736364522522,-0.8888250337399439,5.968561398262466,3.438266959576252,3.438266959576252,0.9823619884503577,0.0,0.0,0.00023376353062495693,7.875633483076055e-05,0.00015500719579419637,0.0006659331434226322,0.0956919200323307,0.0766164590167954,0.019075461015535294,0.0956919263451307,0.07661645901675486,0.019075461015525198,0.4030768907400202,0.4030768907400202,0.10035542772720579,0.0,5.010225182746353,4.756094448261422,6.033743583541366,5.002179751713186,4.752393887108724,6.00815281718252,24825.159063047053,21101.385203589994,0.85,0.9912265582467843,0.6805724694122127,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514104331782895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.614166143732,1536.4798217907335,0.4030768907400202,0.10035542772720579,6.112885165565336,3.438266959576252
3057.0,-29.986915271707613,5.079535333651206,35.011205751752115,24.149327363725774,5.02313689451937,-26.485908207351645,-40.01160658719016,1.5221298301560926,0.0002720302923080453,-4.9999280103036305,40.022075159088615,45182.33730570473,20624.12370455784,20624.12370455784,65806.46101026257,82590.15970142059,82590.15970142059,20624.12370455784,103214.28340597844,103214.28340597844,103214.28340597844,128039.3588357699,97708.10662213154,60300.28422638389,41564.247106386276,24825.07542979146,0.0,66389.32253617773,21101.31411532274,1536.4778975327765,0.0,0.8868391681016212,2.816756509781315,0.0014959162575277712,354656.9853693463,1555485.2651687586,4.385886446163884,1555485.2651687586,4.385886446163884,0.85,0.09569206934508438,4.296143414572793,1.2673030244233088,1.0,0.0,4.296143414573402,1.284617126641439,1.2849174221298372,3.344298721755971,19331.731419182724,1971.287995307544,3099.015535412006,3099.015535412006,6.655056571639906,5.079535333651206,-0.8889025503205543,5.9684378839717604,3.438339566044354,3.438339566044354,0.9823827331555297,0.0,0.0,0.00023375046875309595,7.875216672298528e-05,0.00015499830203011066,0.0006658949345366246,0.09569206934512488,0.07661629338612415,0.01907577595900073,0.0956921960873522,0.07661629338609172,0.019075775958992663,0.40307582473022324,0.40307582473022324,0.10035703617627269,0.0,5.008270282286674,4.755243576600776,6.02731119118107,5.000200040595928,4.75160540058215,6.001344252904175,24825.07542979146,21101.31411532274,0.85,0.99122055319065,0.6805663257232876,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514136604148997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.60384534606,1536.4778975327765,0.40307582473022324,0.10035703617627269,6.112885165565336,3.438339566044354
3058.0,-29.98744995426054,5.079333612363191,35.01119321618861,24.14905432322996,5.02292853508502,-26.486410333584246,-40.01208219034595,1.521888914401693,-0.0014572760617284075,-5.000089259216734,40.02204637972125,45181.97413986568,20624.206554561755,20624.206554561755,65806.18069442743,82589.87841419663,82589.87841419663,20624.206554561755,103214.08496875838,103214.08496875838,103214.08496875838,128039.07576842526,97707.96555478952,60300.06128042814,41564.338082623755,24824.990799666877,0.0,66389.32888229063,21101.242179716846,1536.4767698983328,0.0,0.8868384518973752,2.8167604029386224,0.0014959162575277712,354654.756338143,1555484.0237117514,4.3859105113162125,1555484.0237117514,4.3859105113162125,0.85,0.09569224662972367,4.296143414572793,1.26730281946715,1.0,0.0,4.296143414571174,1.2846182802386499,1.2849185592874461,3.3442957185496978,19331.703508745584,1971.2851492350176,3099.015535412006,3099.015535412006,6.655083305937613,5.079333612363191,-0.889002835358097,5.968336447721288,3.4384118156723784,3.4384118156723784,0.9824033759063938,0.0,0.0,0.00023373746224338634,7.874792785137791e-05,0.00015498953439200842,0.0006658572675059303,0.09569224662959461,0.07661615357571017,0.019076093053884448,0.09569218083781555,0.0766161535758135,0.019076093053910177,0.4030747576991371,0.4030747576991371,0.10035862186611204,0.0,5.006406894516033,4.754448317241042,6.021115771887992,4.998631983155008,4.750961893170825,5.996024610160475,24824.990799666877,21101.242179716846,0.85,0.9912162361379321,0.680560790424227,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514168768118614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.593542886814,1536.4767698983328,0.4030747576991371,0.10035862186611204,6.112885165565336,3.4384118156723784
3059.0,-29.987982884324616,5.079131622717553,35.011180432084785,24.148787708859913,5.022745956680187,-26.486908303938204,-40.01254584928972,1.5216713762865766,-0.0035546267873769466,-5.0002266364645624,40.02201406935841,45181.566112487635,20624.238757476538,20624.238757476538,65805.80486996417,82589.51341278583,82589.51341278583,20624.238757476538,103213.75217026236,103213.75217026236,103213.75217026236,128038.63087270923,97707.75115271442,60299.80385238518,41564.385889254714,24824.87870244686,0.0,66389.26459170158,21101.14689707983,1536.4735307509777,0.0,0.8868378699228534,2.8167719186535405,0.0014959162575277712,354652.8573065926,1555482.6299389093,4.385930066240001,1555482.6299389093,4.385930066240001,0.8500000000000001,0.09569238431399632,4.296143414572793,1.2673024650523441,1.0,0.0,4.296143414572434,1.2846193244129769,1.284919587052184,3.3442930002130944,19331.66108889451,1971.2808236140283,3099.015535412006,3099.015535412006,6.655093697274608,5.079131622717553,-0.8890896798750205,5.968221302592574,3.438483521973246,3.438483521973246,0.9824238634209275,0.0,0.0,0.00023372449902762417,7.874379563708194e-05,0.00015498070339054225,0.0006658193282571374,0.09569238431406613,0.07661598337018131,0.019076400943884807,0.09569230752210038,0.07661598337012543,0.019076400943870895,0.40307369265758475,0.40307369265758475,0.10036019943667386,0.0,5.004515084198772,4.753618893613066,6.014915461854571,4.996672009677184,4.750041031757576,5.989850818291643,24824.87870244686,21101.14689707983,0.85,0.991211535097945,0.6805553034870516,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514200797543344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.583267570613,1536.4735307509777,0.40307369265758475,0.10036019943667386,6.112885165565336,3.438483521973246
3060.0,-29.988513636522846,5.078929583115215,35.01116756630432,24.148554203007393,5.022586090899479,-26.487402042601392,-40.01301261652259,1.5214744969707399,-0.005556258835667904,-5.000351726366933,40.02198612216761,45181.18203800846,20624.24475228057,20624.24475228057,65805.42679028903,82589.19357184484,82589.19357184484,20624.24475228057,103213.43832412541,103213.43832412541,103213.43832412541,128038.22697344354,97707.5907813685,60299.57924750072,41564.457259853094,24824.788649318125,0.0,66389.24590917122,21101.070351920407,1536.4712822718245,0.0,0.886837334665991,2.816783611806205,0.0014959162575277712,354651.1281358495,1555481.4243810773,4.385948051419277,1555481.4243810773,4.385948051419277,0.8500000000000001,0.09569252119285,4.296143414572793,1.2673022232810038,1.0,0.0,4.2961434145724935,1.2846202718583795,1.284920518134265,3.3442905336982047,19331.629359124137,1971.2775880779,3099.015535412006,3099.015535412006,6.655095631696674,5.078929583115215,-0.8891697192671568,5.968099302382372,3.4385548111174167,3.4385548111174167,0.9824442317478334,0.0,0.0,0.0002337115894455005,7.873963592361954e-05,0.00015497195352188095,0.0006657817375665098,0.095692521192912,0.07661581414331951,0.019076707049592488,0.09569250697293076,0.07661581414326987,0.019076707049580127,0.40307262660485427,0.40307262660485427,0.10036176608482922,0.0,5.002621624749679,4.75281192974262,6.008616516095401,4.994795467531276,4.749347180275549,5.983181106945722,24824.788649318125,21101.070351920407,0.85,0.9912061191404262,0.68054970981026,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514232722121951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.573009539854,1536.4712822718245,0.40307262660485427,0.10036176608482922,6.112885165565336,3.4385548111174167
3061.0,-29.989042549611,5.078727424198627,35.01115469019991,24.148310638871067,5.022423309614381,-26.48789441750587,-40.01347163049502,1.5212751775020577,-0.007684328927950901,-5.0004814007359215,40.02196008990571,45180.77203619037,20624.259069990563,20624.259069990563,65805.03110618093,82588.84276643774,82588.84276643774,20624.259069990563,103213.10183642831,103213.10183642831,103213.10183642831,128037.81389368219,97707.39739416984,60299.326663891276,41564.52303364284,24824.712057253884,0.0,66389.23509089672,21101.005248665802,1536.469906771907,0.0,0.8868367691502211,2.8167964313243807,0.0014959162575277712,354649.335599066,1555480.3014281583,4.385967053344889,1555480.3014281583,4.385967053344889,0.85,0.0956926661201783,4.296143414572793,1.2673018446890638,1.0,0.0,4.296143414573001,1.284621230623881,1.2849214605973736,3.344288037717044,19331.591097105622,1971.2736864378378,3099.015535412006,3099.015535412006,6.655100251779996,5.078727424198627,-0.889252901840889,5.967980326039516,3.4386257485419076,3.4386257485419076,0.9824644995834022,0.0,0.0,0.00023369872524990935,7.87355455034013e-05,0.00015496317974650803,0.0006657440441692205,0.09569266612018534,0.07661565422967535,0.019077011890509997,0.09569279579232196,0.0766156542296697,0.019077011890508595,0.4030715605527908,0.4030715605527908,0.10036331387761868,0.0,5.000708876304429,4.751988767098737,6.002286254370972,4.992797071807956,4.748450543165859,5.976716777264812,24824.712057253884,21101.005248665802,0.85,0.991200320595411,0.6805436449799608,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514264516371227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.562777374673,1536.469906771907,0.4030715605527908,0.10036331387761868,6.112885165565336,3.4386257485419076
3062.0,-29.989569687387704,5.078524576640738,35.01114163232456,24.148027959186606,5.022208708457795,-26.488390376616536,-40.01394248390568,1.5210293976797284,-0.00941044894790366,-5.000645572653266,40.0219290432482,45180.42266796034,20624.34170694678,20624.34170694678,65804.76437490711,82588.54674657492,82588.54674657492,20624.34170694678,103212.88845352171,103212.88845352171,103212.88845352171,128037.50741357205,97707.2356504225,60299.11157177807,41564.58230960492,24824.61896005035,0.0,66389.20126965527,21100.926116042796,1536.468378478195,0.0,0.8868360462675164,2.816799942574593,0.0014959162575277712,354647.0662001057,1555478.9621702048,4.385991342989266,1555478.9621702048,4.385991342989266,0.85,0.0956928274956606,4.296143414572793,1.267301629842259,1.0,0.0,4.296143414573508,1.284622406592952,1.2849226203710926,3.3442849762888165,19331.559095803066,1971.2704232131327,3099.015535412006,3099.015535412006,6.655126917330806,5.078524576640738,-0.8893571937615459,5.9678817704022835,3.4386963132405954,3.4386963132405954,0.9824846609258844,0.0,0.0,0.00023368590488241983,7.873134978227793e-05,0.0001549545551001419,0.0006657069914515316,0.09569282749555057,0.07661551065092644,0.01907731684462413,0.0956927418919559,0.07661551065101455,0.019077316844646062,0.4030704929805595,0.4030704929805595,0.10036484048698303,0.0,4.998879359207876,4.751203146096827,5.996224155384255,4.991235123705337,4.747749750655373,5.9716606777666925,24824.61896005035,21100.926116042796,0.85,0.9911968078607494,0.680538729249799,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514296200582528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.552564361256,1536.468378478195,0.4030704929805595,0.10036484048698303,6.112885165565336,3.4386963132405954
