time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3063.0,-29.990094891576266,5.078321785916574,35.01112836687677,24.147794453334086,5.022048374559623,-26.488879167958206,-40.01439716722814,1.5208326509345382,-0.011340444893960466,-5.000766583374159,40.02189688153857,45180.01058584728,20624.334886899636,20624.334886899636,65804.34547274692,82588.22884698803,82588.22884698803,20624.334886899636,103212.56373388767,103212.56373388767,103212.56373388767,128037.06949316552,97707.07463036464,60298.85636919358,41564.68695685674,24824.505759277843,0.0,66389.19271613458,21100.829895386167,1536.4647297004778,0.0,0.8868355470128614,2.816811171940874,0.0014959162575277712,354645.3934389481,1555477.5748132295,4.386008118503882,1555477.5748132295,4.386008118503882,0.85,0.09569293665891761,4.296143414572793,1.2673012979561462,1.0,0.0,4.29614341457186,1.284623353140125,1.284923550730513,3.3442825121241393,19331.527237683826,1971.2671745890623,3099.015535412006,3099.015535412006,6.655124716616718,5.078321785916574,-0.889436493291976,5.96775827920855,3.43876633326763,3.43876633326763,0.9825046666478944,0.0,0.0,0.0002336731321855736,7.872729834714647e-05,0.00015494583383842713,0.0006656695236604489,0.09569293665907008,0.07661532603389302,0.01907761062517706,0.09569284225588737,0.07661532603377094,0.019077610625146662,0.4030694259209451,0.4030694259209451,0.10036636219797224,0.0,4.9970375177258575,4.750436377770825,5.990024155350625,4.989426138480212,4.747140140246245,5.964992406991428,24824.505759277843,21100.829895386167,0.85,0.9911906257711501,0.6805326098635806,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514327778576321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.54236928281,1536.4647297004778,0.4030694259209451,0.10036636219797224,6.112885165565336,3.43876633326763
3064.0,-29.990618153535692,5.078118860075594,35.01111507282777,24.147551622614287,5.021880275678533,-26.48936698776369,-40.01485925456507,1.5206291098994724,-0.013317462716088357,-5.000899348968205,40.02186951758773,45179.640220006804,20624.35110091764,20624.35110091764,65803.99132092444,82587.90424217384,82587.90424217384,20624.35110091764,103212.25534309148,103212.25534309148,103212.25534309148,128036.6805777261,97706.90271479383,60298.63869259622,41564.73780244179,24824.425234634622,0.0,66389.16303707642,21100.76144943943,1536.4632159833423,0.0,0.8868349705816767,2.8168216470933896,0.0014959162575277712,354643.55819439184,1555476.394417509,4.3860274872521465,1555476.394417509,4.3860274872521465,0.85,0.09569307235579946,4.296143414572793,1.2673010292602704,1.0,0.0,4.296143414573079,1.2846243313664505,1.2849245128379672,3.344279965492324,19331.493223866994,1971.2637061450132,3099.015535412006,3099.015535412006,6.655129948606626,5.078118860075594,-0.8895231547975886,5.967642014873182,3.438836032360242,3.438836032360242,0.9825245806743548,0.0,0.0,0.00023366040736236352,7.872318113635453e-05,0.000154937226226009,0.0006656325441230436,0.09569307235581209,0.07661516518375318,0.01907790717205892,0.09569304164258675,0.07661516518374306,0.0190779071720564,0.4030683598914058,0.4030683598914058,0.10036786758286514,0.0,4.995199623447263,4.749675557663693,5.983820439653016,4.987581886252144,4.746380851641106,5.958751184355435,24824.425234634622,21100.76144943943,0.85,0.9911857343972664,0.6805273353841694,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514359240869719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.532195369318,1536.4632159833423,0.4030683598914058,0.10036786758286514,6.112885165565336,3.438836032360242
3065.0,-29.9911396031916,5.0779159671362,35.01110175292696,24.147322587110125,5.0217245179093695,-26.48985194209182,-40.01531330924479,1.5204368568027111,-0.01528672559044253,-5.001022656226164,40.02184217650484,45179.2428314169,20624.347152727183,20624.347152727183,65803.58998414408,82587.58588223183,82587.58588223183,20624.347152727183,103211.93303495902,103211.93303495902,103211.93303495902,128036.27532096143,97706.74159312158,60298.398542276685,41564.825612049885,24824.34228600242,0.0,66389.1678980523,21100.690943102054,1536.4613543115827,0.0,0.8868344421875527,2.8168331250453242,0.0014959162575277712,354641.8537009259,1555475.2150089166,4.386045241915156,1555475.2150089166,4.386045241915156,0.85,0.09569319452876836,4.296143414572793,1.2673007594654337,1.0,0.0,4.296143414570782,1.2846252567085732,1.2849254221062716,3.344277556538346,19331.461345643154,1971.2604554708444,3099.015535412006,3099.015535412006,6.655128674592215,5.0779159671362,-0.8896046115457841,5.9675205786819845,3.438905352708074,3.438905352708074,0.9825443864880211,0.0,0.0,0.00023364772724632248,7.871913569065763e-05,0.00015492859155566484,0.0006655954483409075,0.09569319452882928,0.07661499618231846,0.019078198346510828,0.095693258607522,0.07661499618226968,0.019078198346498678,0.4030672945356064,0.4030672945356064,0.10036935554813071,0.0,4.993356480009027,4.748925871179779,5.977545762816419,4.9857359306357125,4.745693614591232,5.952210959878187,24824.34228600242,21100.690943102054,0.85,0.9911796166084288,0.6805212998119585,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451439058694364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.522042858345,1536.4613543115827,0.4030672945356064,0.10036935554813071,6.112885165565336,3.438905352708074
3066.0,-29.9916587493076,5.077712393850863,35.011088264143815,24.14702963959428,5.021507369721334,-26.49034096229784,-40.0157755362801,1.5201895827048466,-0.017107930039742314,-5.001188841682739,40.02181061766283,45178.892073925665,20624.428794240524,20624.428794240524,65803.32086816619,82587.25660918788,82587.25660918788,20624.428794240524,103211.6854034284,103211.6854034284,103211.6854034284,128035.93575609016,97706.54205569593,60298.177520404635,41564.849483656995,24824.250352661747,0.0,66389.09983631874,21100.612799762486,1536.4599516714627,0.0,0.8868337109002845,2.816837651722355,0.0014959162575277712,354639.556506296,1555473.8536602606,4.3860698140497645,1555473.8536602606,4.3860698140497645,0.8500000000000001,0.0956933453162987,4.296143414572793,1.2673004803294319,1.0,0.0,4.296143414573368,1.2846264392669975,1.2849265887237236,3.3442744779752114,19331.421866790744,1971.256429748257,3099.015535412006,3099.015535412006,6.655155018930412,5.077712393850863,-0.8897120875101274,5.9674244813609905,3.438974344771483,3.438974344771483,0.982564098506138,0.0,0.0,0.00023363510377533668,7.871501762995111e-05,0.00015492008614538557,0.000665558907878548,0.0956933453161842,0.07661485352224888,0.019078491793935323,0.09569324611957618,0.07661485352234054,0.01907849179395815,0.40306622988702534,0.40306622988702534,0.10037082113690819,0.0,4.9915672146266274,4.748167347717185,5.971578606453136,4.984080911642991,4.744818538392678,5.947391079171382,24824.250352661747,21100.612799762486,0.85,0.9911765791433116,0.6805167141189367,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514421824579895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.511909211786,1536.4599516714627,0.40306622988702534,0.10037082113690819,6.112885165565336,3.438974344771483
3067.0,-29.9921763068025,5.0775090003414105,35.01107456995095,24.14680035961794,5.021352822498003,-26.49082229180624,-40.016225225385256,1.5199988074947979,-0.01904109002759924,-5.001305019543346,40.021777657131246,45178.493415878635,20624.407221134294,20624.407221134294,65802.90063701294,82586.93191039543,82586.93191039543,20624.407221134294,103211.33913152973,103211.33913152973,103211.33913152973,128035.47339673134,97706.3734434188,60297.93494887205,41564.93166060749,24824.134265201603,0.0,66389.06592580909,21100.514125421363,1536.456045159435,0.0,0.8868332391166123,2.8168494884202153,0.0014959162575277712,354637.9505775314,1555472.431848109,4.386085666565033,1555472.431848109,4.386085666565033,0.85,0.09569343545785305,4.296143414572793,1.2673001869069416,1.0,0.0,4.296143414571776,1.2846273575020197,1.284927491006418,3.344272087531063,19331.388506536736,1971.2530279490688,3099.015535412006,3099.015535412006,6.655148057653195,5.0775090003414105,-0.8897904671488259,5.967299467490236,3.4390427934422996,3.4390427934422996,0.9825836552692284,0.0,0.0,0.0002336225195584606,7.87110114629693e-05,0.0001549115080954913,0.0006655220553459848,0.09569343545804211,0.07661466281127816,0.01907877264676396,0.09569335402174128,0.07661466281112678,0.01907877264672627,0.40306516476831783,0.40306516476831783,0.10037228329761934,0.0,4.989753377160923,4.747418663470967,5.96544824003206,4.982263929515739,4.744203922247095,5.940704387941651,24824.134265201603,21100.514125421363,0.85,0.9911707555962422,0.6805110568412932,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514452924349286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.501804331157,1536.456045159435,0.40306516476831783,0.10037228329761934,6.112885165565336,3.4390427934422996
3068.0,-29.99269176247488,5.07730554935754,35.011060872861435,24.14656210402029,5.021188250828086,-26.491302732165018,-40.01667861649764,1.519799220511149,-0.02097442590928722,-5.001435490443656,40.021750184387535,45178.12052740156,20624.414118064436,20624.414118064436,65802.53464546599,82586.61180109569,82586.61180109569,20624.414118064436,103211.02591916012,103211.02591916012,103211.02591916012,128035.08160829602,97706.20418554638,60297.712911821916,41564.990304138286,24824.05568913591,0.0,66389.0459932742,21100.447335765522,1536.4546083421678,0.0,0.8868326747433599,2.816859659017353,0.0014959162575277712,354636.14708261174,1555471.2467623663,4.386104630219836,1555471.2467623663,4.386104630219836,0.85,0.0956935569946583,4.296143414572793,1.267299900627695,1.0,0.0,4.296143414573887,1.2846283168441082,1.2849284344722107,3.344269590076409,19331.355018550497,1971.249613124818,3099.015535412006,3099.015535412006,6.6551502831761296,5.07730554935754,-0.8898776409646016,5.9671831903221415,3.439110957056699,3.439110957056699,0.9826031305876283,0.0,0.0,0.00023360998706728947,7.870697250656878e-05,0.0001549030145607207,0.0006654855659025137,0.09569355699468496,0.07661449975440401,0.019079057240280944,0.09569354914829531,0.07661449975438267,0.01907905724027563,0.4030640993647394,0.4030640993647394,0.10037372883636302,0.0,4.987947129144914,4.746680007143709,5.9593160237357665,4.980461064534381,4.743478309635464,5.934537240954512,24824.05568913591,21100.447335765522,0.85,0.9911655403533344,0.680505644439875,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451448392907802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.491713971032,1536.4546083421678,0.4030640993647394,0.10037372883636302,6.112885165565336,3.439110957056699
3069.0,-29.993205261733515,5.077102148149925,35.011047149418566,24.146333278063707,5.021030327990471,-26.49178074655379,-40.017127816658444,1.5196058128037453,-0.0228555610777903,-5.0015600246597955,40.02172202261379,45177.738289155575,20624.40814491373,20624.40814491373,65802.1464340693,82586.303700119,82586.303700119,20624.40814491373,103210.71184503273,103210.71184503273,103210.71184503273,128034.68356371904,97706.04896496123,60297.48355396762,41565.072678881785,24823.97171868632,0.0,66389.0443975681,21100.37596088337,1536.452733975555,0.0,0.8868321430672756,2.816869837206919,0.0014959162575277712,354634.42565699416,1555470.0319547928,4.386122495223457,1555470.0319547928,4.386122495223457,0.85,0.09569366627444992,4.296143414572793,1.2672996033588424,1.0,0.0,4.296143414573478,1.2846292471876428,1.284929348994552,3.3442671681172342,19331.324307867762,1971.2464815067085,3099.015535412006,3099.015535412006,6.655148355741228,5.077102148149925,-0.8899616642725947,5.96706381242252,3.4391787643438008,3.4391787643438008,0.9826225040982288,0.0,0.0,0.00023359750275909496,7.870297107349284e-05,0.0001548945316856021,0.0006654491222544363,0.09569366627451824,0.07661432954239748,0.019079336732120755,0.09569372080844302,0.07661432954234278,0.019079336732107148,0.40306303384250175,0.40306303384250175,0.100375156878396,0.0,4.986148514302556,4.7459609527391535,5.953143542240468,4.978704463582005,4.742848907033363,5.928215184330099,24823.97171868632,21100.37596088337,0.85,0.9911597166546912,0.6804999032462423,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514514808020977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.481648465502,1536.452733975555,0.40306303384250175,0.100375156878396,6.112885165565336,3.4391787643438008
3070.0,-29.993717257856034,5.076897965237382,35.01103320225426,24.146031808946304,5.020799617389635,-26.49226468697368,-40.01758162686599,1.5193470465004044,-0.024501501901454503,-5.001734465557021,40.02168805938821,45177.383497059716,20624.501949505124,20624.501949505124,65801.88544656485,82585.99635576142,82585.99635576142,20624.501949505124,103210.49830526655,103210.49830526655,103210.49830526655,128034.37027113195,97705.86242162317,60297.24956289174,41565.12539859048,24823.8719658654,0.0,66388.99736445588,21100.29117098559,1536.4510904682706,0.0,0.8868313784664448,2.816871098180608,0.0014959162575277712,354632.0143866982,1555468.5668923587,4.386148186825127,1555468.5668923587,4.386148186825127,0.85,0.09569380679751006,4.296143414572793,1.26729937477503,1.0,0.0,4.296143414574392,1.2846304831383144,1.2849305692431308,3.3442639505777887,19331.287399919853,1971.2427179434214,3099.015535412006,3099.015535412006,6.655178624899391,5.076897965237382,-0.890075903417312,5.966973868654694,3.4392462475617664,3.4392462475617664,0.9826417850176475,0.0,0.0,0.0002335850556074508,7.869892876552855e-05,0.00015488612684192224,0.0006654130138406105,0.09569380679738161,0.07661418749074278,0.01907961930663883,0.09569357878015167,0.07661418749084561,0.01907961930666445,0.4030619689220825,0.4030619689220825,0.10037656439216083,0.0,4.984434250642153,4.745251099765198,5.947359169972287,4.977232963655581,4.742081345524298,5.92388688695479,24823.8719658654,21100.29117098559,0.85,0.9911564876530977,0.6804950412046337,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514545569887545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.471604971604,1536.4510904682706,0.4030619689220825,0.10037656439216083,6.112885165565336,3.4392462475617664
3071.0,-29.994227278352625,5.076694371258513,35.01101908361118,24.14582404252144,5.020674318348384,-26.492736307145552,-40.018022305425234,1.5191833471344334,-0.026610805010136573,-5.001828589225818,40.02165517040601,45176.979575361234,20624.431277464355,20624.431277464355,65801.41085282559,82585.6383055026,82585.6383055026,20624.431277464355,103210.06958296694,103210.06958296694,103210.06958296694,128033.82170429133,97705.66984357114,60297.011113400324,41565.17636685647,24823.75212132439,0.0,66388.92848818086,21100.18930312573,1536.446484181435,0.0,0.8868310186260102,2.8168878259777217,0.0014959162575277712,354630.7133347201,1555467.1481702623,4.386160277951239,1555467.1481702623,4.386160277951239,0.85,0.0956938632185356,4.296143414572793,1.2672990022273738,1.0,0.0,4.296143414572342,1.2846312743614603,1.2849313447227553,3.3442618907968256,19331.249297992515,1971.2388326281164,3099.015535412006,3099.015535412006,6.655155820224822,5.076694371258513,-0.8901429698101735,5.966837341068686,3.4393131559633994,3.4393131559633994,0.9826609017038284,0.0,0.0,0.00023357265709281184,7.869500361122692e-05,0.0001548776534815849,0.000665376611069398,0.09569386321882002,0.0766139776693139,0.01907988554950613,0.09569382132978237,0.07661397766908619,0.01907988554944941,0.4030609045619685,0.4030609045619685,0.1003779749136166,0.0,4.982629264254456,4.744514832848552,5.9412247237114,4.975217784215658,4.741391534603395,5.91650713288567,24823.75212132439,21100.18930312573,0.85,0.9911503672564943,0.6804896630227137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514576241830686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.461574473893,1536.446484181435,0.4030609045619685,0.1003779749136166,6.112885165565336,3.4393131559633994
3072.0,-29.994735380994875,5.076490578256035,35.01100503169454,24.14558211984115,5.020498928870242,-26.493211210714954,-40.01846720986066,1.5189747585832891,-0.02837066029331936,-5.001969303506015,40.02162887667345,45176.60328437851,20624.45516029732,20624.45516029732,65801.05844467583,82585.34908628558,82585.34908628558,20624.45516029732,103209.8042465829,103209.8042465829,103209.8042465829,128033.49124803589,97705.52363798914,60296.77783605163,41565.2731132639,24823.68700145299,0.0,66388.96011471689,21100.13395123504,1536.446066512751,0.0,0.8868303978556756,2.8168945223086492,0.0014959162575277712,354628.76827735564,1555466.0139461628,4.3861811366911745,1555466.0139461628,4.3861811366911745,0.85,0.09569398901029111,4.296143414572793,1.2672987269377338,1.0,0.0,4.296143414573363,1.284632275435623,1.284932330163063,3.3442592847170656,19331.220370944997,1971.2358828901815,3099.015535412006,3099.015535412006,6.655163526811864,5.076490578256035,-0.8902378777573219,5.966728456013357,3.4393799017218356,3.4393799017218356,0.9826799719205245,0.0,0.0,0.00023356030580379522,7.869104100035399e-05,0.00015486926480344124,0.0006653405721050341,0.09569398901024298,0.07661382677741407,0.019080162232828914,0.09569395581586494,0.0766138267774526,0.01908016223283851,0.4030598385744176,0.4030598385744176,0.10037936274715469,0.0,4.980879111216154,4.743817857460499,5.935208283464817,4.973598643212711,4.740763490370739,5.910872892584621,24823.68700145299,21100.13395123504,0.85,0.9911445868556279,0.6804836708741263,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514606795543876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.451566488016,1536.446066512751,0.4030598385744176,0.10037936274715469,6.112885165565336,3.4393799017218356
3073.0,-29.995241750861208,5.076287006871039,35.010990933120844,24.145351687353127,5.02035025718708,-26.49368188237374,-40.01890771379692,1.5187903886928424,-0.030419079097555368,-5.002085580276651,40.0215994138548,45176.215451098804,20624.42856619957,20624.42856619957,65800.64401729837,82584.99417708557,82584.99417708557,20624.42856619957,103209.42274328513,103209.42274328513,103209.42274328513,128033.01858935389,97705.32253529756,60296.543809281335,41565.30969557358,24823.595846068754,0.0,66388.90554164234,21100.05646915844,1536.443606251152,0.0,0.8868299128934879,2.816907864320852,0.0014959162575277712,354627.16101972933,1555464.7430189808,4.386197432103753,1555464.7430189808,4.386197432103753,0.85,0.09569407423447775,4.296143414572793,1.2672983763692902,1.0,0.0,4.296143414571971,1.2846331631517776,1.2849332022737447,3.3442569737437253,19331.180582401794,1971.231825587922,3099.015535412006,3099.015535412006,6.655154945345444,5.076287006871039,-0.8903186582366329,5.9666056651076715,3.439446248118186,3.439446248118186,0.9826989280337673,0.0,0.0,0.00023354799723488055,7.868711776495484e-05,0.0001548608794699257,0.0006653045475096723,0.095694074234608,0.0766136457241956,0.0190804285104124,0.09569420350052751,0.07661364572409131,0.019080428510386434,0.4030587731777585,0.4030587731777585,0.10038073549975934,0.0,4.97908323514315,4.743088112653595,5.929094225775032,4.971666501179072,4.739948952012355,5.9044155251905295,24823.595846068754,21100.05646915844,0.85,0.9911391591781102,0.6804783884072633,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514637234486623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.44157992247,1536.443606251152,0.4030587731777585,0.10038073549975934,6.112885165565336,3.439446248118186
3074.0,-29.995746032082074,5.076082901910777,35.010976695994124,24.14508374584841,5.020139434421894,-26.494156889465998,-40.0193601619452,1.5185502917992666,-0.03184952429108989,-5.00224698321269,40.02156718107226,45175.890169469334,20624.49259523148,20624.49259523148,65800.38276470081,82584.74572794425,82584.74572794425,20624.49259523148,103209.23832317573,103209.23832317573,103209.23832317573,128032.74302560484,97705.20015383491,60296.34459533178,41565.39506500348,24823.50470242911,0.0,66388.8997674326,21099.978997064743,1536.4421816632005,0.0,0.8868292083520727,2.816907816750541,0.0014959162575277712,354624.9300066317,1555463.3526057464,4.38622110570923,1555463.3526057464,4.38622110570923,0.8500000000000001,0.09569419508633693,4.296143414572793,1.2672982049314303,1.0,0.0,4.296143414571085,1.2846343114001413,1.2849343350434472,3.344253984536942,19331.156369000797,1971.2293565081652,3099.015535412006,3099.015535412006,6.6551756064331915,5.076082901910777,-0.890426666837441,5.966509568748218,3.4395123217141386,3.4395123217141386,0.9827178062040396,0.0,0.0,0.00023353574002956274,7.868308833974325e-05,0.0001548526516898195,0.0006652691997863524,0.09569419508626426,0.07661349646690496,0.019080698619359293,0.09569403713287213,0.07661349646696315,0.01908069861937378,0.4030577058011513,0.4030577058011513,0.1003820862545322,0.0,4.977409836327922,4.742435168340705,5.923287408047997,4.970397458921582,4.739517747364459,5.899750588182599,24823.50470242911,21099.978997064743,0.85,0.9911353101980389,0.6804735479534275,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451466756974512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.43161113345,1536.4421816632005,0.4030577058011513,0.1003820862545322,6.112885165565336,3.4395123217141386
3075.0,-29.99624850400533,5.075879461234965,35.0109623691338,24.14488523444163,5.020021118489589,-26.494621016570314,-40.01979207443071,1.5183936310477006,-0.033909584341586196,-5.002338043922774,40.021536093154324,45175.482471789335,20624.412881097418,20624.412881097418,65799.89535288676,82584.3976087912,82584.3976087912,20624.412881097418,103208.81048988862,103208.81048988862,103208.81048988862,128032.2076402536,97705.0172723794,60296.102135347806,41565.46126336843,24823.397150364977,0.0,66388.85841373341,21099.88757781023,1536.4382241824649,0.0,0.8868288575694551,2.8169242567190764,0.0014959162575277712,354623.671312971,1555462.0115789885,4.386232892519532,1555462.0115789885,4.386232892519532,0.85,0.09569424230480203,4.296143414572793,1.2672978538135067,1.0,0.0,4.29614341457099,1.2846350693242008,1.2849350774549178,3.3442520114547674,19331.120185563188,1971.225666824368,3099.015535412006,3099.015535412006,6.655149884027752,5.075879461234965,-0.8904932995758816,5.966372760810847,3.439577895062578,3.439577895062578,0.982736541446451,0.0,0.0,0.00023352352739103554,7.8679241979574e-05,0.00015484428541146154,0.0006652332570546805,0.09569424230506862,0.07661328881843556,0.01908095348663306,0.09569431128374263,0.07661328881822213,0.019080953486579903,0.403056641013319,0.403056641013319,0.10038343397422556,0.0,4.975650562552062,4.741756332578348,5.917152919816488,4.968428459581162,4.738868561704578,5.892441124160143,24823.397150364977,21099.88757781023,0.85,0.9911285858061265,0.6804678307654736,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451469777999882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.42166730796,1536.4382241824649,0.403056641013319,0.10038343397422556,6.112885165565336,3.439577895062578
3076.0,-29.996749158389694,5.075675807705306,35.01094810970668,24.144627910014265,5.01984264193011,-26.495089524395727,-40.02022842233998,1.5181830079293515,-0.03583161606070462,-5.0024809114291235,40.02150940356813,45175.10265660224,20624.438423559124,20624.438423559124,65799.54108016136,82584.05516782228,82584.05516782228,20624.438423559124,103208.49359138141,103208.49359138141,103208.49359138141,128031.82695647639,97704.81330521672,60295.860793967346,41565.50279027709,24823.33336509498,0.0,66388.83615537206,21099.833360330733,1536.4379406826145,0.0,0.8868282272651035,2.816932834147659,0.0014959162575277712,354621.6965229536,1555460.8602819582,4.386254071685875,1555460.8602819582,4.386254071685875,0.85,0.09569435674523803,4.296143414572793,1.2672975224768743,1.0,0.0,4.296143414570901,1.2846360795411982,1.2849360722757281,3.344249381589174,19331.079830279035,1971.2215517306151,3099.015535412006,3099.015535412006,6.655158126148974,5.075675807705306,-0.8905908416206971,5.966266649326003,3.4396433286285597,3.4396433286285597,0.9827552367510171,0.0,0.0,0.00023351135951320574,7.867535629662926e-05,0.00015483600321657647,0.0006651976755576667,0.09569435674518426,0.07661313897374723,0.019081217771437016,0.09569451699806412,0.07661313897379028,0.019081217771447747,0.40305557629046246,0.40305557629046246,0.10038475551596623,0.0,4.973906949613081,4.74105201522616,5.911200595445791,4.966649295368427,4.737964211827659,5.887117580028246,24823.33336509498,21099.833360330733,0.85,0.9911235817746292,0.6804623378376058,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514727881981362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.411742919363,1536.4379406826145,0.40305557629046246,0.10038475551596623,6.112885165565336,3.4396433286285597
3077.0,-29.997248096282988,5.075471784266367,35.010933610664736,24.144358885847055,5.019638113167996,-26.49555909217618,-40.02067626044152,1.5179491090544672,-0.03734787755456637,-5.002633812653816,40.02147390544192,45174.781569420484,20624.482812672628,20624.482812672628,65799.26438209311,82583.77483719059,82583.77483719059,20624.482812672628,103208.25764986323,103208.25764986323,103208.25764986323,128031.48024541372,97704.65946040546,60295.66619260637,41565.54807533232,24823.222595550506,0.0,66388.77067088283,21099.739206217928,1536.43521109622,0.0,0.8868275777925538,2.816934907686945,0.0014959162575277712,354619.5830511509,1555459.3290157798,4.386275894953657,1555459.3290157798,4.386275894953657,0.85,0.09569444892977834,4.296143414572793,1.2672973389504483,1.0,0.0,4.296143414572862,1.2846371985344025,1.2849371759524628,3.344246468554789,19331.049391795736,1971.218447869123,3099.015535412006,3099.015535412006,6.655172449766583,5.075471784266367,-0.8906949089801781,5.966166693246545,3.439708358915837,3.439708358915837,0.9827738168330963,0.0,0.0,0.00023349923393400264,7.867136847787513e-05,0.0001548278654561275,0.0006651627145717046,0.0956944489298127,0.0766129733647837,0.019081475565028996,0.09569434734846546,0.0766129733647562,0.019081475565022144,0.40305450962114625,0.40305450962114625,0.10038606307696016,0.0,4.972243171073217,4.740389549700467,5.905481715020358,4.965285935099246,4.737450151818393,5.8823130555626335,24823.222595550506,21099.739206217928,0.85,0.9911203915536838,0.6804581725631124,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514757875197746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.401838193064,1536.43521109622,0.40305450962114625,0.10038606307696016,6.112885165565336,3.439708358915837
3078.0,-29.99774531300432,5.07526807429613,35.01091894370462,24.1441338317469,5.019487685750222,-26.496021700147647,-40.02110792845485,1.5177640728868262,-0.039183615855108656,-5.002746836661402,40.021440016416115,45174.396931780924,20624.445196428424,20624.445196428424,65798.84212820935,82583.4507620506,82583.4507620506,20624.445196428424,103207.89595847903,103207.89595847903,103207.89595847903,128031.00452030238,97704.48449358605,60295.43066328741,41565.615366998485,24823.10856182335,0.0,66388.72392882183,21099.642277549847,1536.4313939708838,0.0,0.8868271253928129,2.8169458362503605,0.0014959162575277712,354618.0207871334,1555457.8671616842,4.386291096287459,1555457.8671616842,4.386291096287459,0.85,0.09569450262923053,4.296143414572793,1.2672969993716108,1.0,0.0,4.296143414572788,1.2846380889080162,1.2849380510106767,3.34424415068111,19331.014774283667,1971.2149178652921,3099.015535412006,3099.015535412006,6.655160311639567,5.07526807429613,-0.8907757271699284,5.966043801466058,3.439772938191266,3.439772938191266,0.9827922680546475,0.0,0.0,0.00023348715076116548,7.866752482414403e-05,0.00015481962593702145,0.0006651273164159578,0.09569450262945031,0.07661277711475895,0.019081725514691363,0.0956944320424723,0.07661277711458299,0.01908172551464754,0.4030534434641282,0.4030534434641282,0.10038736964740645,0.0,4.9705524365691645,4.73972760060002,5.899625253533998,4.963563220806293,4.7368657870395054,5.8759831660364625,24823.10856182335,21099.642277549847,0.85,0.9911147290427677,0.6804528579313306,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514787765700297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.391951165322,1536.4313939708838,0.4030534434641282,0.10038736964740645,6.112885165565336,3.439772938191266
3079.0,-29.99824046412393,5.075064552780114,35.01090430494954,24.1439142608084,5.019335840246258,-26.496482590850054,-40.021539317071415,1.5175779669656921,-0.0409371657367501,-5.002867280767336,40.02141150403554,45174.020631572734,20624.422581921826,20624.422581921826,65798.44321349455,82583.15634366022,82583.15634366022,20624.422581921826,103207.57892558204,103207.57892558204,103207.57892558204,128030.60771998094,97704.33768077103,60295.201968654685,41565.70634679594,24823.028794398888,0.0,66388.73514119483,21099.574475239053,1536.4297074710062,0.0,0.8868266157723292,2.816954818600407,0.0014959162575277712,354616.35596542887,1555456.6372380685,4.386308220339696,1555456.6372380685,4.386308220339696,0.85,0.0956945805223123,4.296143414572793,1.267296719136648,1.0,0.0,4.296143414571691,1.284638984181314,1.2849389310349215,3.344241820055521,19330.98572709396,1971.2119558762638,3099.015535412006,3099.015535412006,6.655153014320033,5.075064552780114,-0.890861126743026,5.96592567952314,3.439837271990689,3.439837271990689,0.9828106491401968,0.0,0.0,0.00023347511835828584,7.866368383165767e-05,0.00015481143452662817,0.0006650921249421407,0.09569458052240665,0.07661260220467427,0.019081978317732385,0.0956945771487167,0.07661260220459873,0.01908197831771357,0.4030523773066348,0.4030523773066348,0.10038866326624334,0.0,4.968876017677985,4.739093523140639,5.8937287494657085,4.961930115030611,4.736329144627916,5.869912239713756,24823.028794398888,21099.574475239053,0.85,0.9911085528825808,0.6804470748764399,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514817553207378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.382081987127,1536.4297074710062,0.4030523773066348,0.10038866326624334,6.112885165565336,3.439837271990689
3080.0,-29.99873366198806,5.074861041190795,35.010889633134404,24.143676179833733,5.019167485981155,-26.49694337433062,-40.02197444261981,1.5173771983170186,-0.042659648528172056,-5.002998502757487,40.021381263582306,45173.6699271447,20624.42139071834,20624.42139071834,65798.09131786304,82582.85355264627,82582.85355264627,20624.42139071834,103207.27494336461,103207.27494336461,103207.27494336461,128030.21809261035,97704.1745251854,60294.99089965511,41565.75958392255,24822.94314924574,0.0,66388.70273316829,21099.50167685888,1536.4279305042357,0.0,0.8868260575655662,2.816962134469572,0.0014959162575277712,354614.5421749189,1555455.3327722931,4.386326976982916,1555455.3327722931,4.386326976982916,0.85,0.0956946614104395,4.296143414572793,1.2672964520892127,1.0,0.0,4.296143414572406,1.2846399479353239,1.284939879617554,3.344239311160737,19330.95344645656,1971.2086641673313,3099.015535412006,3099.015535412006,6.655152629938777,5.074861041190795,-0.890953207933264,5.965814249124059,3.4399013231238507,3.4399013231238507,0.9828289494639574,0.0,0.0,0.00023346313398832545,7.865980974196327e-05,0.0001548033242463622,0.0006650572820149857,0.09569466141050768,0.07661243228023706,0.01908222913027062,0.09569465476482707,0.07661243228018248,0.019082229130257016,0.40305131239834124,0.40305131239834124,0.10038994019023505,0.0,4.967220690487238,4.738469379193475,5.887898734549026,4.960338854229292,4.735724325784702,5.86432741258659,24822.94314924574,21099.50167685888,0.85,0.991103736163078,0.6804421244486164,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451484721708338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.372237615931,1536.4279305042357,0.40305131239834124,0.10038994019023505,6.112885165565336,3.4399013231238507
3081.0,-29.999225531869154,5.074657277704396,35.01087478405646,24.143405549135082,5.018972377517821,-26.497405637883567,-40.02240604078395,1.5171524835253785,-0.044376172335717,-5.003145708294008,40.021346756816,45173.30952892866,20624.451618367915,20624.451618367915,65797.76114729658,82582.52557168133,82582.52557168133,20624.451618367915,103206.97719004925,103206.97719004925,103206.97719004925,128029.81613433093,97703.9740549056,60294.75801212336,41565.79560309138,24822.83894428168,0.0,66388.63454737306,21099.413102639428,1536.4254557749607,0.0,0.88682543347315,2.8169675059709594,0.0014959162575277712,354612.50746360235,1555453.8442739288,4.386347947508821,1555453.8442739288,4.386347947508821,0.85,0.09569474294317783,4.296143414572793,1.267296166908927,1.0,0.0,4.296143414572718,1.2846410236210353,1.284940940200178,3.3442365108839467,19330.913783037213,1971.2046196241545,3099.015535412006,3099.015535412006,6.6551623838910325,5.074657277704396,-0.8910552162734797,5.965712493977875,3.43996503804904,3.43996503804904,0.9828471537282971,0.0,0.0,0.00023345118245190598,7.865596723217354e-05,0.00015479521521973244,0.0006650224444736317,0.09569474294322913,0.07661226493321097,0.01908247801001816,0.09569461575952848,0.0766122649331699,0.01908247801000793,0.4030502486693224,0.4030502486693224,0.10039120386102311,0.0,4.965588608680491,4.737826560163228,5.882261435400437,4.958769535958311,4.7349765415499405,5.859430125892686,24822.83894428168,21099.413102639428,0.85,0.9910997807967439,0.6804373946973447,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514876764057423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.362415869915,1536.4254557749607,0.4030502486693224,0.10039120386102311,6.112885165565336,3.43996503804904
3082.0,-29.99971481566761,5.074453887188822,35.01085980856105,24.143195477686845,5.018826139235143,-26.497860686172586,-40.02283271457998,1.5169720097334858,-0.046008316945346905,-5.003256368804501,40.021313376506825,45172.93955742675,20624.406861868847,20624.406861868847,65797.34641929559,82582.24809111196,82582.24809111196,20624.406861868847,103206.65495298081,103206.65495298081,103206.65495298081,128029.38449616029,97703.8440763727,60294.53554265864,41565.898370793395,24822.72954317947,0.0,66388.62791397286,21099.32011170255,1536.4218675203203,0.0,0.8868249912494958,2.8169760359384672,0.0014959162575277712,354610.977892703,1555452.4043679184,4.386362806959016,1555452.4043679184,4.386362806959016,0.85,0.09569478744661754,4.296143414572793,1.2672958888718857,1.0,0.0,4.29614341457395,1.2846418922584808,1.2849417937676206,3.3442342496085846,19330.888066541673,1971.2019972714102,3099.015535412006,3099.015535412006,6.655147941724303,5.074453887188822,-0.8911358863055518,5.965589773494374,3.4400283377992937,3.4400283377992937,0.9828652393712268,0.0,0.0,0.00023343929431179057,7.865216873450984e-05,0.00015478712557728073,0.0006649876902094865,0.09569478744683943,0.0766120683437292,0.01908271910311022,0.0956946343189651,0.07661206834355157,0.01908271910306597,0.40304918433467224,0.40304918433467224,0.10039246473399492,0.0,4.963964744543091,4.737229352431029,5.876481722881124,4.957248051859153,4.734630982556325,5.853151215703008,24822.72954317947,21099.32011170255,0.85,0.9910936328516465,0.6804318898706923,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451490623158778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.352604287898,1536.4218675203203,0.40304918433467224,0.10039246473399492,6.112885165565336,3.4400283377992937
3083.0,-30.00020281923387,5.074251042597264,35.010844957204654,24.14299207683655,5.018703910135211,-26.49831218133554,-40.0232513557188,1.5168132722304835,-0.048056379620504686,-5.003356599637064,40.021287041323546,45172.5396844076,20624.341350986957,20624.341350986957,65796.88103539456,82581.8957965126,82581.8957965126,20624.341350986957,103206.23714749956,103206.23714749956,103206.23714749956,128028.89516692744,97703.64909942742,60294.292987294684,41565.95123570304,24822.658019427876,0.0,66388.60925513091,21099.259316513693,1536.4202015755097,0.0,0.8868245765883294,2.816991250580735,0.0014959162575277712,354609.59248729,1555451.2683639107,4.386376740272929,1555451.2683639107,4.386376740272929,0.85,0.09569484225002789,4.296143414572793,1.2672954828059302,1.0,0.0,4.296143414573904,1.284642659169009,1.2849425456250538,3.344232253155768,19330.84948998882,1971.1980635577718,3099.015535412006,3099.015535412006,6.655126802468578,5.074251042597264,-0.8912104056569152,5.965461448254179,3.440091410456603,3.440091410456603,0.982883260130458,0.0,0.0,0.00023342743783306692,7.864844191305022e-05,0.0001547789959200167,0.0006649527640359689,0.09569484225017874,0.07661188229758241,0.019082959952596328,0.09569500266348685,0.07661188229746164,0.019082959952566248,0.4030481218540565,0.4030481218540565,0.1003937109707698,0.0,4.962272088748875,4.736592547274483,5.870515799387931,4.955300220016568,4.733855541725575,5.846460638579458,24822.658019427876,21099.259316513693,0.85,0.9910869014071021,0.6804260578920983,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514935544301357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.342828118073,1536.4202015755097,0.4030481218540565,0.1003937109707698,6.112885165565336,3.440091410456603
3084.0,-30.00068899894344,5.074047722292986,35.010830050801424,24.14271809337663,5.01849610754864,-26.4987705925814,-40.02368983402846,1.5165777011801924,-0.049576780796769526,-5.003517408073478,40.02125573525291,45172.236281248115,20624.398436513333,20624.398436513333,65796.63471776145,82581.60821486972,82581.60821486972,20624.398436513333,103206.00665138305,103206.00665138305,103206.00665138305,128028.58535291994,97703.4810961583,60294.10916250921,41565.96881516565,24822.578701536888,0.0,66388.54751670254,21099.191896306354,1536.4194688359871,0.0,0.8868238716854558,2.8169924568110267,0.0014959162575277712,354607.36977813835,1555449.917934721,4.38640042621758,1555449.917934721,4.38640042621758,0.85,0.09569494133496508,4.296143414572793,1.2672953262040392,1.0,0.0,4.296143414571899,1.284643785346081,1.2849436568905126,3.344229321449929,19330.816250228185,1971.194674045488,3099.015535412006,3099.015535412006,6.655145223004301,5.074047722292986,-0.8913211672572716,5.965368889550257,3.4401543088167976,3.4401543088167976,0.9829012310905136,0.0,0.0,0.00023341562621825135,7.864453867244171e-05,0.00015477108754580963,0.0006649187885261992,0.09569494133488043,0.07661173573959006,0.019083205595290385,0.09569492193736051,0.07661173573965781,0.019083205595307264,0.40304705805628604,0.40304705805628604,0.10039493034864637,0.0,4.960669017753901,4.735977316604647,5.864914275543754,4.953940627276722,4.733211896870841,5.842199933087159,24822.578701536888,21099.191896306354,0.85,0.9910841128314763,0.6804221205454651,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514964780429562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.333061286106,1536.4194688359871,0.40304705805628604,0.10039493034864637,6.112885165565336,3.4401543088167976
3085.0,-30.00117351247458,5.073844827516151,35.010814958253334,24.14249733500185,5.0183504296495505,-26.499221290933033,-40.0241083005443,1.5163982081013065,-0.05135715719336531,-5.003625488784534,40.021220500604215,45171.85185921389,20624.34737322021,20624.34737322021,65796.1992324341,82581.28216463173,82581.28216463173,20624.34737322021,103205.62953785194,103205.62953785194,103205.62953785194,128028.0890373267,97703.30073617418,60293.87043072727,41566.03367271878,24822.459499474757,0.0,66388.49317219354,21099.090574553542,1536.415266978646,0.0,0.886823449295811,2.817003237177902,0.0014959162575277712,354605.87588265084,1555448.398042128,4.386414619245818,1555448.398042128,4.386414619245818,0.85,0.09569496816539182,4.296143414572793,1.2672949855262412,1.0,0.0,4.2961434145722315,1.2846446491575432,1.2849445057818027,3.34422707274744,19330.780565668407,1971.1910352330722,3099.015535412006,3099.015535412006,6.655128745741591,5.073844827516151,-0.8914010615392263,5.965245889055377,3.440216725596003,3.440216725596003,0.9829190644560007,0.0,0.0,0.00023340385563064135,7.864081373957817e-05,0.0001547630418910632,0.0006648842232395444,0.09569496816565662,0.07661153184068707,0.019083436324969543,0.09569498086278751,0.07661153184047508,0.01908343632491674,0.40304599408910724,0.40304599408910724,0.100396146369034,0.0,4.959032049827215,4.735353680892217,5.859176256656383,4.952268331591142,4.732654490314758,5.836017522061411,24822.459499474757,21099.090574553542,0.85,0.991078364465613,0.680416887035687,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514993907402973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.323314725285,1536.415266978646,0.40304599408910724,0.100396146369034,6.112885165565336,3.440216725596003
3086.0,-30.00165590904614,5.073641968390928,35.01079984119222,24.14225914925339,5.018181674452538,-26.499672391773153,-40.02453057384116,1.5161981571732448,-0.05301475193675742,-5.003756632575532,40.021189601528306,45171.49411124762,20624.343095026717,20624.343095026717,65795.83720627434,82580.98059867765,82580.98059867765,20624.343095026717,103205.32369370437,103205.32369370437,103205.32369370437,128027.69770158507,97703.13398251866,60293.64749506137,41566.09609717476,24822.374007880695,0.0,66388.47010505546,21099.01790669859,1536.413517735938,0.0,0.88682289385638,2.8170097109858325,0.0014959162575277712,354604.06321507157,1555447.0651710534,4.386433282992745,1555447.0651710534,4.386433282992745,0.85,0.09569503230794202,4.296143414572793,1.2672947069397198,1.0,0.0,4.2961434145724,1.28464560901426,1.2849454508075135,3.344224574020324,19330.747573146156,1971.1876709320877,3099.015535412006,3099.015535412006,6.655127365240769,5.073641968390928,-0.8914948211788261,5.965136789569754,3.440278931875479,3.440278931875479,0.9829368376787083,0.0,0.0,0.00023339213701491435,7.863705508641924e-05,0.0001547550819284951,0.0006648500260987773,0.09569503230802173,0.0766113600097571,0.019083672298264635,0.0956950318939175,0.07661136000969328,0.019083672298248738,0.40304492906634204,0.40304492906634204,0.10039734768838197,0.0,4.957425918399338,4.734745617569558,5.8535309811362595,4.950741880638759,4.73206504455635,5.830698800638004,24822.374007880695,21099.01790669859,0.85,0.9910732556746177,0.680411734745004,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515022934666868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.31358533758,1536.413517735938,0.40304492906634204,0.10039734768838197,6.112885165565336,3.440278931875479
3087.0,-30.002136865508604,5.073439310837094,35.0107846397226,24.14203517781573,5.018022595568982,-26.500121228583446,-40.02495249789206,1.5160069586374278,-0.054589998434209974,-5.003878215563457,40.02115690883948,45171.1414860205,20624.31890646003,20624.31890646003,65795.46039248053,82580.69863919207,82580.69863919207,20624.31890646003,103205.0175456521,103205.0175456521,103205.0175456521,128027.29293842972,97702.99039414995,60293.43324095066,41566.17461466588,24822.27539277763,0.0,66388.4500074435,21098.934083860982,1536.410807900158,0.0,0.8868223935563734,2.8170162190513572,0.0014959162575277712,354602.3827032693,1555445.6549311364,4.3864500939711135,1555445.6549311364,4.3864500939711135,0.85,0.09569507780011896,4.296143414572793,1.2672944206604733,1.0,0.0,4.296143414570827,1.284646527395305,1.2849463543934874,3.3442221832673864,19330.719163919177,1971.1847739971527,3099.015535412006,3099.015535412006,6.655119559998619,5.073439310837094,-0.8915831923263386,5.965022503163433,3.440340810751897,3.440340810751897,0.9829545173576849,0.0,0.0,0.00023338045392266274,7.863329970777415e-05,0.00015474715421488858,0.000664815967504174,0.09569507780027732,0.07661117475148187,0.01908390304879545,0.09569503020778578,0.0766111747513551,0.01908390304876386,0.40304386372807555,0.40304386372807555,0.10039853904798324,0.0,4.95584662406111,4.734170743180641,5.847887210583451,4.949288217129265,4.731641030112257,5.825079470435128,24822.27539277763,21098.934083860982,0.85,0.9910678798059528,0.6804066291795619,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515051835213602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.303882209178,1536.410807900158,0.40304386372807555,0.10039853904798324,6.112885165565336,3.440340810751897
3088.0,-30.002615669826664,5.073236901867929,35.0107694043116,24.14181033326315,5.017869006819729,-26.500567579095673,-40.02537026591597,1.51582091608232,-0.05629500328780068,-5.003997106676499,40.02112551729416,45170.78036611562,20624.289076299836,20624.289076299836,65795.06944241546,82580.3890514578,82580.3890514578,20624.289076299836,103204.67812775762,103204.67812775762,103204.67812775762,128026.86212814433,97702.82062193604,60293.21193656601,41566.23187263337,24822.18400038672,0.0,66388.41587302009,21098.85640032871,1536.4084497660533,0.0,0.8868219022410082,2.8170247472713923,0.0014959162575277712,354600.7394044238,1555444.3008185758,4.386466603061942,1555444.3008185758,4.386466603061942,0.85,0.09569512284482033,4.296143414572793,1.267294097566046,1.0,0.0,4.296143414573305,1.2846474215533958,1.284947233818683,3.3442198555755445,19330.68557416951,1971.1813487959203,3099.015535412006,3099.015535412006,6.655109934309475,5.073236901867929,-0.8916701681147137,5.964907069982643,3.4404024123371424,3.4404024123371424,0.9829721178106121,0.0,0.0,0.0002333688236441454,7.862958148363545e-05,0.00015473924216050994,0.0006647819761838595,0.09569512284496992,0.07661099095750037,0.019084131887469553,0.09569512002124793,0.07661099095738061,0.019084131887439723,0.40304279974549445,0.40304279974549445,0.10039971876757146,0.0,4.954264915675196,4.7335955439917825,5.842232908937092,4.9477021033886786,4.731069630569834,5.819388248705081,24822.18400038672,21098.85640032871,0.85,0.991062500546187,0.6804015395172699,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515080649592305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.29419185108,1536.4084497660533,0.40304279974549445,0.10039971876757146,6.112885165565336,3.4404024123371424
