time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3089.0,-30.00309279370291,5.073034780644617,35.010754163282535,24.141584790218644,5.017719418358936,-26.501012016986607,-40.025787719618506,1.5156386416363217,-0.05808808710861513,-5.004113710914517,40.021094882836735,45170.425695384125,20624.254546797452,20624.254546797452,65794.68024218158,82580.05932472834,82580.05932472834,20624.254546797452,103204.3138715258,103204.3138715258,103204.3138715258,128026.41062094302,97702.63171446712,60292.99808509567,41566.2595881905,24822.096749417226,0.0,66388.35633760772,21098.78223700464,1536.4062771064876,0.0,0.8868214198192329,2.817034700581796,0.0014959162575277712,354599.12772029755,1555442.9793647851,4.386482813324051,1555442.9793647851,4.386482813324051,0.85,0.095695165495617,4.296143414572793,1.2672938013961543,1.0,0.0,4.296143414572217,1.284648298003366,1.284948095584727,3.3442175739850133,19330.648198473897,1971.1775375356415,3099.015535412006,3099.015535412006,6.655098792221934,5.073034780644617,-0.8917559567566373,5.9647907374012545,3.4404637511495055,3.4404637511495055,0.982989643185573,0.0,0.0,0.00023335723471514994,7.862586621938409e-05,0.00015473136849576585,0.0006647481497909206,0.09569516549576533,0.07661080735958777,0.01908435813617756,0.09569527075627789,0.07661080735946901,0.01908435813614799,0.4030417364445076,0.4030417364445076,0.10040088477374923,0.0,4.952663353755497,4.732999602776431,5.836562664424662,4.946025623805895,4.7303950542799384,5.8136586595152835,24822.096749417226,21098.78223700464,0.85,0.991057526828845,0.6803968073208035,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451510933514331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.284528575725,1536.4062771064876,0.4030417364445076,0.10040088477374923,6.112885165565336,3.4404637511495055
3090.0,-30.003568311278546,5.072832428217067,35.01073879112675,24.14132432257759,5.0175245666935595,-26.501459535544953,-40.02620939919723,1.5154157909535126,-0.05954869505660554,-5.004261256959924,40.021060581448424,45170.097098157836,20624.282291306008,20624.282291306008,65794.37938946384,82579.77429644363,82579.77429644363,20624.282291306008,103204.05658774964,103204.05658774964,103204.05658774964,128026.05592533259,97702.46726743097,60292.79006911731,41566.307998126285,24821.999337582944,0.0,66388.30733570922,21098.699436945502,1536.40423121658,0.0,0.8868207932261364,2.81703667076877,0.0014959162575277712,354597.0883719635,1555441.4997345707,4.386503868026551,1555441.4997345707,4.386503868026551,0.85,0.09569522642785916,4.296143414572793,1.2672935744607825,1.0,0.0,4.296143414576372,1.2846493641536783,1.2849491471461625,3.344214798567292,19330.615662320597,1971.1742197713386,3099.015535412006,3099.015535412006,6.655107744906501,5.072832428217067,-0.8918604252068345,5.964692853423902,3.4405248394169203,3.4405248394169203,0.983007096976263,0.0,0.0,0.00023334568532934992,7.86221135103464e-05,0.0001547235718190035,0.0006647146541493925,0.09569522642790493,0.07661064074574046,0.019084585682164465,0.0956951426408668,0.07661064074570381,0.019084585682155344,0.40304067204698035,0.40304067204698035,0.10040203507246363,0.0,4.951131218046044,4.732428026579669,5.831143920702345,4.944712561903316,4.729862347958544,5.809186280399729,24821.999337582944,21098.699436945502,0.85,0.991053726626256,0.6803923599037379,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515137920125396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.274883005075,1536.40423121658,0.40304067204698035,0.10040203507246363,6.112885165565336,3.4405248394169203
3091.0,-30.004042046379443,5.072630824305542,35.01072335222684,24.141130525991343,5.017406605112049,-26.501897760019165,-40.02661459436638,1.5152623187453536,-0.06137959394447989,-5.004351069033673,40.0210278930879,45169.703718922734,20624.192469383004,20624.192469383004,65793.89618830573,82579.44503591498,82579.44503591498,20624.192469383004,103203.63750529799,103203.63750529799,103203.63750529799,128025.52983654244,97702.29102575946,60292.54970873935,41566.37924113346,24821.89233124445,0.0,66388.27157237791,21098.60848155778,1536.4003314981192,0.0,0.8868204545656496,2.817050250286623,0.0014959162575277712,354595.84701413853,1555440.089685173,4.386515247662092,1555440.089685173,4.386515247662092,0.85,0.09569522914463807,4.296143414572793,1.2672932183975352,1.0,0.0,4.296143414572214,1.284650105721769,1.2849498741059036,3.3442128681093624,19330.58079257666,1971.1706640470152,3099.015535412006,3099.015535412006,6.655078760888197,5.072630824305542,-0.8919308530549843,5.964561677360527,3.440585521069017,3.440585521069017,0.9830244345911476,0.0,0.0,0.0002333341797600181,7.861850765920841e-05,0.00015471567210080967,0.000664680715827097,0.09569522914493628,0.07661042769995384,0.019084801444982435,0.09569532449910263,0.07661042769971511,0.019084801444922965,0.40303960785307114,0.40303960785307114,0.10040318428275895,0.0,4.9495353438462075,4.731843435015776,5.8254570709144105,4.942971475089166,4.729335019787925,5.802538237044189,24821.89233124445,21098.60848155778,0.85,0.9910469820949597,0.6803868009980913,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515166408979339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.265253709855,1536.4003314981192,0.40303960785307114,0.10040318428275895,6.112885165565336,3.440585521069017
3092.0,-30.004514070147952,5.072429368875314,35.01070801097903,24.140911234449618,5.0172502005153286,-26.502338288915784,-40.02702768249435,1.5150744192769212,-0.06292059387862992,-5.004476041583244,40.02099985960656,45169.35311967795,20624.174651627425,20624.174651627425,65793.52777130538,82579.17175829664,82579.17175829664,20624.174651627425,103203.34640992407,103203.34640992407,103203.34640992407,128025.17107347888,97702.15342746669,60292.33478882116,41566.465154050595,24821.824663554813,0.0,66388.2898176054,21098.55096402159,1536.399481169328,0.0,0.8868199201398489,2.8170559136146593,0.0014959162575277712,354594.11968354374,1555438.880430023,4.386533205395986,1555438.880430023,4.386533205395986,0.85,0.09569528245490963,4.296143414572793,1.2672929255245253,1.0,0.0,4.296143414571527,1.2846510082253957,1.28495076209278,3.3442105187053435,19330.553568497395,1971.1678879635142,3099.015535412006,3099.015535412006,6.655073011399246,5.072429368875314,-0.8920221536491786,5.9644515225244925,3.440646091269402,3.440646091269402,0.9830417403626862,0.0,0.0,0.00023332271627351993,7.861483172563874e-05,0.0001547078845478812,0.0006646472593828677,0.09569528245497369,0.07661025827632376,0.01908502417864993,0.09569540625034266,0.07661025827627248,0.01908502417863715,0.40303854265140665,0.40303854265140665,0.10040431274472188,0.0,4.947988760339399,4.731297853465833,5.819861349367841,4.941555447704616,4.728878899614017,5.797239354462874,24821.824663554813,21098.55096402159,0.85,0.9910411603020041,0.6803813329696522,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515194791149173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.255644272956,1536.399481169328,0.40303854265140665,0.10040431274472188,6.112885165565336,3.440646091269402
3093.0,-30.004984008661804,5.0722280447542625,35.0106925897292,24.140672315284633,5.017084770832587,-26.50277784311477,-40.02744056107474,1.5148786052792076,-0.06456940196562755,-5.004602218249734,40.020966846884576,45169.01142788034,20624.15889452612,20624.15889452612,65793.17032240645,82578.85265044423,82578.85265044423,20624.15889452612,103203.01154497034,103203.01154497034,103203.01154497034,128024.74056980488,97701.96520479604,60292.12398220479,41566.490247323614,24821.72902483454,0.0,66388.21927215815,21098.46967110936,1536.3970583633516,0.0,0.8868193976109581,2.8170628537304414,0.0014959162575277712,354592.37571672973,1555437.4563907443,4.386550763385064,1555437.4563907443,4.386550763385064,0.85,0.09569531737211096,4.296143414572793,1.2672926667192952,1.0,0.0,4.296143414573198,1.2846519476421592,1.2849516870671083,3.344208073212284,19330.516328290396,1971.164090519229,3099.015535412006,3099.015535412006,6.655067926848644,5.0722280447542625,-0.8921144275475239,5.964342472301786,3.4407063702551257,3.4407063702551257,0.9830589629300359,0.0,0.0,0.00023331130394458582,7.861115781553977e-05,0.00015470014612904606,0.00066461401402575,0.09569531737225151,0.07661007643384002,0.019085240938411494,0.09569543471471148,0.07661007643372748,0.019085240938383468,0.40303747862041767,0.40303747862041767,0.10040542634523233,0.0,4.94644739398575,4.7307357981083555,5.814358649190581,4.940032816284088,4.728248671321182,5.792106398371857,24821.72902483454,21098.46967110936,0.85,0.9910368291803053,0.6803769090824716,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451522307089597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.246053328581,1536.3970583633516,0.40303747862041767,0.10040542634523233,6.112885165565336,3.4407063702551257
3094.0,-30.005452328377043,5.072026611524474,35.01067698461966,24.14042131220924,5.016895923413082,-26.50321828204466,-40.027857351209946,1.5146618770743558,-0.0659284004148617,-5.0047429339977825,40.02093064910467,45168.694444099856,20624.17198757464,20624.17198757464,65792.8664316745,82578.582476891,82578.582476891,20624.17198757464,103202.75446446563,103202.75446446563,103202.75446446563,128024.37498240086,97701.81510687366,60291.92707405504,41566.542258687354,24821.62051793522,0.0,66388.16277662257,21098.377440244934,1536.3942377917826,0.0,0.8868188126286436,2.817064286600454,0.0014959162575277712,354590.4308040932,1555435.8949616996,4.386570419947566,1555435.8949616996,4.386570419947566,0.85,0.09569535537678905,4.296143414572793,1.26729243428912,1.0,0.0,4.296143414571066,1.2846529847973056,1.284952709853764,3.3442053732904724,19330.486631136064,1971.1610622522537,3099.015535412006,3099.015535412006,6.655072151754384,5.072026611524474,-0.8922156708063635,5.964242282330837,3.4407663530934003,3.4407663530934003,0.9830761008838287,0.0,0.0,0.0002332999314393576,7.8607449260315e-05,0.0001546924821790426,0.000664581088597413,0.09569535537690607,0.0766098985648237,0.019085456812082374,0.09569524458355096,0.07660989856473002,0.019085456812059035,0.40303641416283714,0.40303641416283714,0.1004065299693962,0.0,4.944976146585873,4.7302112040897555,5.809058036412239,4.9388145335828995,4.727846392150127,5.78758609363075,24821.62051793522,21098.377440244934,0.85,0.9910330950571553,0.6803727133718064,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515251225816153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.236488424684,1536.3942377917826,0.40303641416283714,0.1004065299693962,6.112885165565336,3.4407663530934003
3095.0,-30.005919030320616,5.0718256659476095,35.01066125561963,24.14021008824932,5.016754507810849,-26.503652521198394,-40.02826191773636,1.5144879986824002,-0.0675459955198221,-5.004848588436527,40.020895830337096,45168.330658541556,20624.113469223674,20624.113469223674,65792.44412776522,82578.27923033133,82578.27923033133,20624.113469223674,103202.392699555,103202.392699555,103202.392699555,128023.90145276255,97701.65172291451,60291.70315109788,41566.6095242407,24821.508753207556,0.0,66388.11827744826,21098.282440226423,1536.3904385446497,0.0,0.8868184010610202,2.817073213300689,0.0014959162575277712,354588.97049931856,1555434.3930189086,4.386584249444097,1555434.3930189086,4.386584249444097,0.85,0.09569535991528698,4.296143414572793,1.2672920914134012,1.0,0.0,4.296143414572485,1.284653821455829,1.2849535321481205,3.344203195304557,19330.454305314535,1971.1577659358227,3099.015535412006,3099.015535412006,6.655053268870352,5.0718256659476095,-0.8922963598383964,5.964122025786006,3.4408259674770045,3.4408259674770045,0.9830931335648584,0.0,0.0,0.00023328859872757775,7.860384962418805e-05,0.0001546847491033897,0.0006645478661953724,0.09569535991555553,0.07660969387031825,0.019085666045237273,0.09569526677138607,0.07660969387010326,0.019085666045183716,0.4030353512619343,0.4030353512619343,0.10040763420398485,0.0,4.943483431060599,4.729690775619986,5.803632767759666,4.937302592916694,4.727409016058232,5.781729717265591,24821.508753207556,21098.282440226423,0.85,0.9910273981980691,0.6803676897389187,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451527928385476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.226940286098,1536.3904385446497,0.4030353512619343,0.10040763420398485,6.112885165565336,3.4408259674770045
3096.0,-30.006383744721116,5.071625255871362,35.01064561594277,24.140012519806646,5.016626027434896,-26.504083677976283,-40.028662188537396,1.5143259606837103,-0.06922764110231583,-5.004951116016049,40.02086697406193,45167.95723929028,20624.049209149667,20624.049209149667,65792.00644843995,82577.97924278458,82577.97924278458,20624.049209149667,103202.02845193425,103202.02845193425,103202.02845193425,128023.45930893227,97701.49632699913,60291.474323477574,41566.69111502395,24821.43085699802,0.0,66388.12197202197,21098.216228448317,1536.3885051445184,0.0,0.8868179838167274,2.817083347411681,0.0014959162575277712,354587.5534169983,1555433.1482750955,4.386598269696995,1555433.1482750955,4.386598269696995,0.85,0.09569537970772436,4.296143414572793,1.2672917853528638,1.0,0.0,4.296143414570891,1.2846546026350631,1.2849542990128775,3.3442011617446523,19330.42355994239,1971.1546307803776,3099.015535412006,3099.015535412006,6.65503253322922,5.071625255871362,-0.8923751840815779,5.96400043995294,3.4408853932471914,3.4408853932471914,0.9831101123563404,0.0,0.0,0.00023327731478234263,7.860028835930826e-05,0.00015467702642303437,0.000664514688453021,0.0956953797079069,0.07660950304501211,0.019085876662894782,0.09569544557650349,0.07660950304486598,0.019085876662858377,0.40303428950935427,0.40303428950935427,0.10040872783071514,0.0,4.941972222466802,4.7291758761052165,5.798092421273566,4.935723474913743,4.726922153997293,5.775735142865642,24821.43085699802,21098.216228448317,0.85,0.9910207503108276,0.6803620270855902,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515307245072246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.217408946217,1536.3885051445184,0.40303428950935427,0.10040872783071514,6.112885165565336,3.4408853932471914
3097.0,-30.006846930389596,5.071424971785922,35.010630003397345,24.139783449377887,5.01646395152726,-26.504516818413975,-40.02907031737266,1.514133839545274,-0.07076464362967272,-5.005077723937773,40.02083648496055,45167.62555692954,20624.034090252757,20624.034090252757,65791.6596471823,82577.68828461872,82577.68828461872,20624.034090252757,103201.72237487148,103201.72237487148,103201.72237487148,128023.07432193511,97701.33479441663,60291.272066699836,41566.73636412977,24821.35194706364,0.0,66388.08831119341,21098.149155004092,1536.3870606022433,0.0,0.886817449948299,2.817088768324182,0.0014959162575277712,354585.8035149772,1555431.8330985343,4.386616208770002,1555431.8330985343,4.386616208770002,0.85,0.09569541695458667,4.296143414572793,1.2672915139095857,1.0,0.0,4.296143414573141,1.2846555244419988,1.2849552065864553,3.3441987621069544,19330.391600419192,1971.1513718159813,3099.015535412006,3099.015535412006,6.655027654616401,5.071424971785922,-0.892468397267173,5.963893369053095,3.4409446456507697,3.4409446456507697,0.9831270416145056,0.0,0.0,0.00023326606845731996,7.859665733399556e-05,0.0001546694111233244,0.000664481972033322,0.09569541695468281,0.07660932913134894,0.01908608782333388,0.09569548213918186,0.07660932913127196,0.01908608782331471,0.40303322866390345,0.40303322866390345,0.10040980237292438,0.0,4.940490289567947,4.728667990959423,5.79267146911684,4.934313080308073,4.726396731332045,5.770745417877208,24821.35194706364,21098.149155004092,0.85,0.9910160289415872,0.6803573759377858,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515335087313541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.207901866717,1536.3870606022433,0.40303322866390345,0.10040980237292438,6.112885165565336,3.4409446456507697
3098.0,-30.007308387377037,5.071224866740228,35.0106142826364,24.139544180966936,5.016299837485246,-26.504948606428766,-40.029474429879315,1.513940056530909,-0.07239545155107407,-5.0052013763673715,40.02080210787278,45167.284177678375,20624.012605483284,20624.012605483284,65791.29678316166,82577.36197986233,82577.36197986233,20624.012605483284,103201.3745853456,103201.3745853456,103201.3745853456,128022.62464514254,97701.13629167965,60291.05848946945,41566.75311356689,24821.25005979693,0.0,66388.00317336382,21098.06255082739,1536.384236221833,0.0,0.8868169451926733,2.8170957677762827,0.0014959162575277712,354584.09446861246,1555430.350210968,4.386633169606691,1555430.350210968,4.386633169606691,0.8500000000000001,0.09569543550682243,4.296143414572793,1.2672912221355364,1.0,0.0,4.296143414573396,1.28465645393545,1.2849561219028827,3.344196342463291,19330.352326281867,1971.1473669685233,3099.015535412006,3099.015535412006,6.655020721843969,5.071224866740228,-0.8925601073297429,5.963784974069971,3.4410036020447805,3.4410036020447805,0.9831438862985087,0.0,0.0,0.00023325486460206042,7.859306219379673e-05,0.0001546618024082637,0.0006644492839022205,0.0956954355069989,0.07660914206541053,0.019086293441588364,0.09569548952043702,0.07660914206526925,0.01908629344155317,0.403032168626428,0.403032168626428,0.10041086519720845,0.0,4.939002163843384,4.7281321567179475,5.787332335479164,4.932805924816307,4.725754699599975,5.765739222791979,24821.25005979693,21098.06255082739,0.85,0.9910118340411002,0.6803531062642412,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515362838066044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.198409922334,1536.384236221833,0.403032168626428,0.10041086519720845,6.112885165565336,3.4410036020447805
3099.0,-30.007768011929098,5.071024830081456,35.01059841486303,24.139311827626102,5.016125088628311,-26.505379808542248,-40.02988224439321,1.5137368852352757,-0.07367361310309661,-5.005331763498033,40.02076638432443,45166.96753039614,20624.004399052577,20624.004399052577,65790.97192944871,82577.11146929275,82577.11146929275,20624.004399052577,103201.11586834532,103201.11586834532,103201.11586834532,128022.25911402468,97701.00820164278,60290.86426271954,41566.8265988036,24821.143245679352,0.0,66387.96984448296,21097.971758827447,1536.3812938462604,0.0,0.8868164110393947,2.817097344947145,0.0014959162575277712,354582.2923464344,1555428.8092437077,4.386651118279818,1555428.8092437077,4.386651118279818,0.8499999999999999,0.09569545505885599,4.296143414572793,1.267290994101204,1.0,0.0,4.296143414574429,1.2846574272482074,1.2849570811066076,3.3441938087536074,19330.32698342879,1971.1447827167067,3099.015535412006,3099.015535412006,6.655018073767311,5.071024830081456,-0.8926560772253032,5.96368090730676,3.441062278642306,3.441062278642306,0.9831606510406589,0.0,0.0,0.0002332437057298868,7.858943427324631e-05,0.00015465427145664048,0.0006644169298539991,0.09569545505902055,0.0766089569682079,0.019086498090812656,0.0956953021869782,0.07660895696807615,0.019086498090779832,0.4030311072011643,0.4030311072011643,0.10041191999684108,0.0,4.937584649199664,4.727652727163559,5.7821213323901475,4.931658150394924,4.725488135468538,5.761027752191012,24821.143245679352,21097.971758827447,0.85,0.9910074382989458,0.6803486781747048,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515390485349178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.188937169672,1536.3812938462604,0.4030311072011643,0.10041191999684108,6.112885165565336,3.441062278642306
3100.0,-30.008226177819612,5.070825469305501,35.01058251562577,24.139113386068516,5.016001365466414,-26.505804594817736,-40.03027395866809,1.5135797824583455,-0.07539707178347044,-5.005426210676932,40.02073373233764,45166.586484884654,20623.923293114607,20623.923293114607,65790.50977799926,82576.78720316567,82576.78720316567,20623.923293114607,103200.71049628028,103200.71049628028,103200.71049628028,128021.75310793778,97700.82776296254,60290.62704465476,41566.88968700865,24821.04261165749,0.0,66387.93229866613,21097.886219908865,1536.3778872450114,0.0,0.8868160486480055,2.8171089733749346,0.0014959162575277712,354580.98696629715,1555427.4007720177,4.386663295400722,1555427.4007720177,4.386663295400722,0.85,0.09569544553616474,4.296143414572793,1.2672906083660203,1.0,0.0,4.296143414571652,1.2846581850162788,1.2849578247614757,3.3441918361485032,19330.291283298837,1971.1411423165748,3099.015535412006,3099.015535412006,6.654991902250246,5.070825469305501,-0.8927308375968837,5.963556306902385,3.441120642361477,3.441120642361477,0.9831773263889935,0.0,0.0,0.00023323258276092826,7.858594972630275e-05,0.00015464663303462552,0.0006643841140975618,0.09569544553644409,0.07660874900508802,0.01908669653135607,0.09569544590819211,0.07660874900486439,0.019086696531300355,0.4030300477303315,0.4030300477303315,0.10041297259058346,0.0,4.936111168954312,4.7271500637260715,5.776722595401225,4.930029138893474,4.724960589579723,5.754947285543153,24821.04261165749,21097.886219908865,0.85,0.9910010373876509,0.6803433232667822,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451541802294555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.1794857449,1536.3778872450114,0.4030300477303315,0.10041297259058346,6.112885165565336,3.441120642361477
3101.0,-30.008682352631734,5.070625989316172,35.01056658871544,24.1388666787185,5.015817290888537,-26.506233624482157,-40.03067765207959,1.5133685627327853,-0.07675758902269081,-5.005567539906553,40.020701127831295,45166.26748262536,20623.937598719524,20623.937598719524,65790.20508134487,82576.51497798404,82576.51497798404,20623.937598719524,103200.45257670357,103200.45257670357,103200.45257670357,128021.41112891733,97700.67244511882,60290.42494973352,41566.941661539226,24820.95855221377,0.0,66387.90021375299,21097.814769381705,1536.376494177528,0.0,0.8868154475180348,2.8171103557996897,0.0014959162575277712,354579.0336236353,1555425.9943493975,4.386683494660291,1555425.9943493975,4.386683494660291,0.85,0.09569548462109234,4.296143414572793,1.2672903753863651,1.0,0.0,4.296143414573803,1.2846591958008777,1.284958821554591,3.344189204899986,19330.260553373315,1971.138008736247,3099.015535412006,3099.015535412006,6.654996518427463,5.070625989316172,-0.8928335343018707,5.9634595236180425,3.441178876577533,3.441178876577533,0.983193964736438,0.0,0.0,0.00023322150861521901,7.858235876679389e-05,0.00015463914984842513,0.0006643519652564469,0.09569548462114488,0.0766085824783134,0.019086902142831482,0.095695341231789,0.07660858247827133,0.019086902142821,0.40302898809390153,0.40302898809390153,0.10041400855642162,0.0,4.9347063263891755,4.726672140567757,5.771569794681511,4.928809950883874,4.724492858817882,5.750687998882711,24820.95855221377,21097.814769381705,0.85,0.9909969266917061,0.6803388469465202,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515445473248083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.170048221162,1536.376494177528,0.40302898809390153,0.10041400855642162,6.112885165565336,3.441178876577533
3102.0,-30.009136761665875,5.070427240807999,35.01055059757463,24.138672986906045,5.015696208812435,-26.506654764876586,-40.03106880756093,1.513214212017031,-0.07842388954281887,-5.0056586775575145,40.0206674031702,45165.90126096232,20623.84982098079,20623.84982098079,65789.7510819431,82576.199934413,82576.199934413,20623.84982098079,103200.04975539379,103200.04975539379,103200.04975539379,128020.90115908894,97700.50075235269,60290.202078875605,41566.99852608565,24820.85140369515,0.0,66387.8499297808,21097.723693140877,1536.372646147944,0.0,0.8868151058481738,2.8171216197804356,0.0014959162575277712,354577.77399440506,1555424.5396089794,4.38669497551057,1555424.5396089794,4.38669497551057,0.85,0.0956954643928688,4.296143414572793,1.2672900336096062,1.0,0.0,4.296143414572735,1.2846599405086732,1.2849595522645156,3.344187266298422,19330.226583638803,1971.1345447873437,3099.015535412006,3099.015535412006,6.654968194032917,5.070427240807999,-0.8929066237730137,5.9633338645810126,3.441236742562928,3.441236742562928,0.9832104978751223,0.0,0.0,0.0002332104778173383,7.857887948018995e-05,0.00015463159833714835,0.0006643195228810051,0.09569546439317927,0.07660836880967346,0.019087095583505805,0.09569544731151093,0.07660836880942493,0.01908709558344388,0.4030279294907951,0.4030279294907951,0.10041504254091209,0.0,4.93324834144795,4.726180202888202,5.766206297238682,4.927234788014687,4.724039899569334,5.744578319024129,24820.85140369515,21097.723693140877,0.85,0.9909908387081324,0.6803338458578613,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515472804356728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.160635313166,1536.372646147944,0.4030279294907951,0.10041504254091209,6.112885165565336,3.441236742562928
3103.0,-30.009589328521958,5.070228650242488,35.01053465571006,24.13844863129782,5.01553658741008,-26.507078101423783,-40.03146782107649,1.5130253603056865,-0.079879066907381,-5.005783410341943,40.02063685616245,45165.57834654332,20623.830867861412,20623.830867861412,65789.40921440473,82575.9186360439,82575.9186360439,20623.830867861412,103199.74950390532,103199.74950390532,103199.74950390532,128020.52401183246,97700.34536786338,60290.00507833604,41567.04476614149,24820.774507927144,0.0,66387.81927406864,21097.658331738072,1536.3712909113026,0.0,0.8868145817182617,2.8171261851755567,0.0014959162575277712,354576.0500467183,1555423.2219400855,4.386712587427001,1555423.2219400855,4.386712587427001,0.85,0.09569548864088034,4.296143414572793,1.2672897973330692,1.0,0.0,4.296143414573384,1.2846608464928941,1.2849604443465261,3.344184907869811,19330.195840527325,1971.1314098624225,3099.015535412006,3099.015535412006,6.654962078181232,5.070228650242488,-0.8929996533944404,5.963228303636928,3.4412944967451558,3.4412944967451558,0.9832269990700445,0.0,0.0,0.0002331994922161594,7.857533044394156e-05,0.00015462416177221782,0.0006642875743315518,0.09569548864098727,0.0766081934418064,0.019087295199180867,0.09569546142277878,0.0766081934417208,0.019087295199159544,0.4030268705455177,0.4030268705455177,0.10041605872285606,0.0,4.931828594294188,4.725705513972628,5.760965977708111,4.925904343434581,4.723570596038087,5.739766089349359,24820.774507927144,21097.658331738072,0.85,0.9909861467629553,0.6803292959524155,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515500029768844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.151242573762,1536.3712909113026,0.4030268705455177,0.10041605872285606,6.112885165565336,3.4412944967451558
3104.0,-30.010040520451017,5.0700304612088845,35.010518656236705,24.138227279204898,5.015390796451372,-26.507498817050706,-40.03185887178404,1.512849093044963,-0.08151826440723653,-5.0058937803913475,40.02060329445814,45165.22656699705,20623.78268403242,20623.78268403242,65789.00925102946,82575.590741225,82575.590741225,20623.78268403242,103199.37342525742,103199.37342525742,103199.37342525742,128020.04914947819,97700.14876827177,60289.78459401754,41567.071304726924,24820.67572422077,0.0,66387.74702894769,21097.574365587654,1536.3683586301884,0.0,0.8868141415881148,2.817134847417499,0.0014959162575277712,354574.5246137054,1555421.7742308872,4.386727376777721,1555421.7742308872,4.386727376777721,0.85,0.09569548482417885,4.296143414572793,1.2672894511604684,1.0,0.0,4.2961434145730095,1.2846616935480795,1.2849612775292263,3.3441827028463553,19330.156942930866,1971.127443411447,3099.015535412006,3099.015535412006,6.65494653007299,5.0700304612088845,-0.8930843247448994,5.963114785953784,3.441351967325907,3.441351967325907,0.9832434192359735,0.0,0.0,0.00023318854046453001,7.857185237688315e-05,0.00015461668808764686,0.0006642554663107996,0.09569548482440497,0.07660799719818802,0.019087487626216957,0.09569552553526046,0.07660799719800698,0.01908748762617186,0.40302581204497023,0.40302581204497023,0.10041706455989119,0.0,4.930381552513666,4.72519942081891,5.755715192346997,4.9243755159841385,4.722966083248423,5.734501070469264,24820.67572422077,21097.574365587654,0.85,0.9909812005270016,0.6803247374444447,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451552714490585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.141871592354,1536.3683586301884,0.40302581204497023,0.10041706455989119,6.112885165565336,3.441351967325907
3105.0,-30.01048988158376,5.069832763565873,35.0105026776662,24.138025345187657,5.015255324126034,-26.507916852852805,-40.032249538321025,1.512682295388916,-0.0830291746682974,-5.005998628313599,40.02057190435282,45164.88142637706,20623.7237171614,20623.7237171614,65788.60514353846,82575.30192056776,82575.30192056776,20623.7237171614,103199.02563772915,103199.02563772915,103199.02563772915,128019.61376284814,97699.99491034064,60289.574416123316,41567.13388246369,24820.588125118982,0.0,66387.72200758268,21097.499906351135,1536.3659471688293,0.0,0.8868137216946222,2.8171424681231243,0.0014959162575277712,354573.07550721086,1555420.4201961546,4.38674148614119,1555420.4201961546,4.38674148614119,0.85,0.09569547967754194,4.296143414572793,1.2672891753213484,1.0,0.0,4.296143414572606,1.2846624962200364,1.2849620663760266,3.3441806133623997,19330.12650185178,1971.1243392852587,3099.015535412006,3099.015535412006,6.65492750245911,5.069832763565873,-0.8931657543841718,5.962998517950044,3.4414092280511737,3.4414092280511737,0.9832597794431924,0.0,0.0,0.00023317763362267169,7.856837786881919e-05,0.0001546092557538525,0.000664223535938914,0.09569547967775616,0.07660780170658449,0.01908767797117167,0.09569558889055886,0.076607801706413,0.019087677971128935,0.4030247516785569,0.4030247516785569,0.10041805799252587,0.0,4.928940585228702,4.724710806343012,5.750424778126103,4.922969453645294,4.722557839463036,5.729062788084775,24820.588125118982,21097.499906351135,0.85,0.9909754869435679,0.6803197949949,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515554177761634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.132513069759,1536.3659471688293,0.4030247516785569,0.10041805799252587,6.112885165565336,3.4414092280511737
3106.0,-30.01093783455667,5.06963493897643,35.01048659542638,24.137773818243318,5.015067306974412,-26.508338875922426,-40.03264830736441,1.512468348334016,-0.08431968970933212,-5.006140060330856,40.02053692763265,45164.578768455154,20623.738950733205,20623.738950733205,65788.31771918836,82575.02611905304,82575.02611905304,20623.738950733205,103198.76506978626,103198.76506978626,103198.76506978626,128019.25774846222,97699.83077416336,60289.3834235391,41567.16372291585,24820.492678675957,0.0,66387.65640159181,21097.41877687456,1536.3639183478438,0.0,0.8868131286182144,2.81714291903827,0.0014959162575277712,354571.12077812915,1555418.9114512643,4.386761414854648,1555418.9114512643,4.386761414854648,0.8499999999999999,0.09569549934024077,4.296143414572793,1.2672889395942915,1.0,0.0,4.296143414573717,1.2846635193506597,1.2849630757773938,3.3441779499929307,19330.09402720249,1971.1210277926193,3099.015535412006,3099.015535412006,6.6549324180755765,5.06963493897643,-0.8932690837579553,5.962904022734385,3.4414663066975466,3.4414663066975466,0.9832760876278704,0.0,0.0,0.00023316676142729495,7.856483144522055e-05,0.0001546019299820744,0.0006641920633727329,0.09569549934033272,0.07660762845496503,0.019087870885367692,0.09569541384008337,0.07660762845489143,0.01908787088534935,0.4030236905424286,0.4030236905424286,0.10041903559696577,0.0,4.927571863202104,4.724243053829866,5.745414035067995,4.921820370621504,4.722104266793679,5.72510031179678,24820.492678675957,21097.41877687456,0.85,0.9909721367662395,0.6803159083557018,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515581101022084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.123176184385,1536.3639183478438,0.4030236905424286,0.10041903559696577,6.112885165565336,3.4414663066975466
3107.0,-30.011384158861866,5.069437888476963,35.010470422712274,24.137584980949782,5.014948162010155,-26.50875254516095,-40.03303450355304,1.5123165483030856,-0.0858781004636171,-5.006228307735936,40.02050212791409,45164.22796327223,20623.646059936065,20623.646059936065,65787.8740232083,82574.72350766648,82574.72350766648,20623.646059936065,103198.36956760255,103198.36956760255,103198.36956760255,128018.75031037192,97699.66886960255,60289.17332518166,41567.21727157877,24820.38074276936,0.0,66387.59801434813,21097.323631353956,1536.3597459522175,0.0,0.8868128055413567,2.817153103286242,0.0014959162575277712,354569.9011167931,1555417.4103425595,4.386772270978001,1555417.4103425595,4.386772270978001,0.85,0.09569546124292644,4.296143414572793,1.2672886033123363,1.0,0.0,4.29614341457297,1.2846642517230813,1.2849637944041223,3.344176043515265,19330.061994082687,1971.117761323458,3099.015535412006,3099.015535412006,6.654902443783397,5.069437888476963,-0.8933410181283534,5.962778906605316,3.441523017552341,3.441523017552341,0.9832922907292403,0.0,0.0,0.0002331559292255479,7.85613969784618e-05,0.00015459453224708612,0.0006641602816422803,0.09569546124326618,0.07660740885870569,0.019088052384560485,0.09569546503863732,0.07660740885843371,0.019088052384492717,0.40302262973041103,0.40302262973041103,0.10042001397862425,0.0,4.926162644431145,4.723776584931272,5.740194538391165,4.920350207272293,4.721743632561072,5.719148117836937,24820.38074276936,21097.323631353956,0.85,0.9909663248998674,0.6803112224893426,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515607940008228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.11385253044,1536.3597459522175,0.40302262973041103,0.10042001397862425,6.112885165565336,3.441523017552341
3108.0,-30.011828721280413,5.069240845195951,35.010454249330415,24.137352138664596,5.0147746191215985,-26.509170068810217,-40.03342503039164,1.5121159666454334,-0.0871390972774293,-5.006361616628462,40.02046976304175,45163.90444305956,20623.645193721375,20623.645193721375,65787.54963678094,82574.46587276628,82574.46587276628,20623.645193721375,103198.11106648765,103198.11106648765,103198.11106648765,128018.40969665037,97699.52769062642,60288.96626089367,41567.290477480834,24820.298630162717,0.0,66387.58910764355,21097.25383563831,1536.3583019674272,0.0,0.8868122443408573,2.817154115014396,0.0014959162575277712,354568.0586699711,1555416.0142635282,4.386791128614594,1555416.0142635282,4.386791128614594,0.85,0.09569547822640714,4.296143414572793,1.2672883335174991,1.0,0.0,4.296143414572163,1.2846652121712183,1.284964741215256,3.3441735433248496,19330.03406155853,1971.1149129986827,3099.015535412006,3099.015535412006,6.6549021642705375,5.069240845195951,-0.8934397220805232,5.962680567276474,3.4415796322166297,3.4415796322166297,0.9833084663476085,0.0,0.0,0.0002331451402453246,7.855792414010892e-05,0.00015458721610521567,0.0006641288504475635,0.09569547822649994,0.07660723569780202,0.019088242528697928,0.09569534890536802,0.07660723569772772,0.019088242528679425,0.4030215689437197,0.4030215689437197,0.10042097697717603,0.0,4.924826820274745,4.723348384038843,5.73519031421165,4.919222519351024,4.721383184577519,5.714918312440432,24820.298630162717,21097.25383563831,0.85,0.9909615715990276,0.6803064405581736,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451563468150743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.104546572375,1536.3583019674272,0.4030215689437197,0.10042097697717603,6.112885165565336,3.4415796322166297
3109.0,-30.01227171185205,5.069044809845825,35.01043810266857,24.13717535035687,5.014678559262182,-26.509578428671798,-40.033802879601694,1.5119852760760872,-0.08895879671615603,-5.006435617771348,40.020438194552376,45163.53199118405,20623.524242015166,20623.524242015166,65787.05623319921,82574.11563329164,82574.11563329164,20623.524242015166,103197.6398753068,103197.6398753068,103197.6398753068,128017.84122323207,97699.32669141209,60288.74304927935,41567.315157925266,24820.201347925267,0.0,66387.51650585054,21097.171145736476,1536.3546435005785,0.0,0.8868119820589704,2.8171693989222035,0.0014959162575277712,354567.03591195703,1555414.652537884,4.386799941899029,1555414.652537884,4.386799941899029,0.85,0.09569543249389324,4.296143414572793,1.2672879675636066,1.0,0.0,4.296143414572719,1.2846658456420905,1.2849653610224667,3.344171894307295,19329.994293488497,1971.1108577841055,3099.015535412006,3099.015535412006,6.654863135196682,5.069044809845825,-0.8935032681549044,5.962548078000729,3.4416359206409863,3.4416359206409863,0.9833245487545675,0.0,0.0,0.00023313438986940176,7.855456417520576e-05,0.000154579825694196,0.0006640971001819303,0.0956954324942295,0.07660701282300227,0.01908841967122724,0.0956956119020039,0.07660701282273308,0.019088419671160164,0.4030205101879024,0.4030205101879024,0.10042193724944282,0.0,4.923386481448119,4.722866258353633,5.729877856683061,4.917476821055175,4.720797654559988,5.708487032725429,24820.201347925267,21097.171145736476,0.85,0.9909552231465323,0.6803015742756986,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515661317536819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.095261033295,1536.3546435005785,0.4030205101879024,0.10042193724944282,6.112885165565336,3.4416359206409863
3110.0,-30.012712938694097,5.068848576954073,35.01042198828743,24.13693416109311,5.0144913207149235,-26.509994319558604,-40.03419316196812,1.5117727015734685,-0.09007947898521707,-5.006580517287938,40.02040684146745,45163.22267173904,20623.547947010233,20623.547947010233,65786.77061874927,82573.88086946336,82573.88086946336,20623.547947010233,103197.42881647359,103197.42881647359,103197.42881647359,128017.55847836207,97699.20103275667,60288.54283500668,41567.39799749999,24820.129661888484,0.0,66387.52765938848,21097.11021260521,1536.3540630082603,0.0,0.8868113582088809,2.817167212475298,0.0014959162575277712,354565.03328551207,1555413.300104733,4.386820904734401,1555413.300104733,4.386820904734401,0.85,0.09569546061764554,4.296143414572793,1.2672877565631642,1.0,0.0,4.296143414572736,1.2846668620172814,1.2849663638788233,3.3441692485370584,19329.969431688787,1971.1083225860807,3099.015535412006,3099.015535412006,6.654870784398434,5.068848576954073,-0.893608879865603,5.962457456819676,3.4416921847190247,3.4416921847190247,0.9833406242054357,0.0,0.0,0.0002331236827491652,7.855109378989438e-05,0.00015457258895927085,0.0006640660101308386,0.09569546061765716,0.07660685268351965,0.019088607934137507,0.0956954341544679,0.07660685268351035,0.019088607934135197,0.4030194494998797,0.4030194494998797,0.10042287330504232,0.0,4.922065945027043,4.722445793800034,5.7249198974099045,4.916501038302727,4.720489596722814,5.704810703813848,24820.129661888484,21097.11021260521,0.85,0.9909507544290325,0.6802968006800308,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515687859481603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.0859921648,1536.3540630082603,0.4030194494998797,0.10042287330504232,6.112885165565336,3.4416921847190247
3111.0,-30.01315233773655,5.06865326342955,35.01040580679979,24.136753705702745,5.014384779129434,-26.51040049467187,-40.03457062700761,1.5116329360587644,-0.0917061882457233,-5.006659453366601,40.020372658091176,45162.865233335484,20623.437622942856,20623.437622942856,65786.30285627834,82573.56011043335,82573.56011043335,20623.437622942856,103196.9977333762,103196.9977333762,103196.9977333762,128017.0173393056,97699.02344172854,60288.32856460492,41567.43875235958,24820.019605929403,0.0,66387.45835828898,21097.01666503999,1536.349793759862,0.0,0.8868110802791652,2.817179383064148,0.0014959162575277712,354563.942329924,1555411.8255863679,4.3868302438352496,1555411.8255863679,4.3868302438352496,0.85,0.095695406449173,4.296143414572793,1.2672873609373347,1.0,0.0,4.296143414571481,1.2846675377539039,1.2849670260747408,3.344167489500135,19329.93429497212,1971.1047396381152,3099.015535412006,3099.015535412006,6.654835184684232,5.06865326342955,-0.8936754960088775,5.962328759438427,3.4417480624797556,3.4417480624797556,0.9833565892799302,0.0,0.0,0.00023311302043383254,7.854773751090824e-05,0.0001545652829229243,0.0006640346223509018,0.09569540644953639,0.07660662695274739,0.019088779496788992,0.09569555166055956,0.0766066269524565,0.0190887794967165,0.40301839068545087,0.40301839068545087,0.10042380795189713,0.0,4.920674897308743,4.721999931726373,5.719709775535648,4.914953265120857,4.720067038628088,5.698718788330609,24820.019605929403,21097.01666503999,0.85,0.9909447429246917,0.6802921267085466,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515714295844013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.076743863336,1536.349793759862,0.40301839068545087,0.10042380795189713,6.112885165565336,3.4417480624797556
3112.0,-30.01359046949684,5.068457645358417,35.0103895773446,24.136493203137093,5.014185911599993,-26.51081476246898,-40.03496059505267,1.5114102045661846,-0.09289343648657677,-5.006810503309717,40.02033889796878,45162.56902111647,20623.474168535864,20623.474168535864,65786.04318965234,82573.29247306939,82573.29247306939,20623.474168535864,103196.76664160525,103196.76664160525,103196.76664160525,128016.70361985735,97698.8585553493,60288.1351033706,41567.47050219856,24819.936978252103,0.0,66387.40748045067,21096.946431514287,1536.3487287140267,0.0,0.8868104338404708,2.8171773538407594,0.0014959162575277712,354561.854714188,1555410.3693263237,4.386851965731448,1555410.3693263237,4.386851965731448,0.85,0.09569542934850742,4.296143414572793,1.2672871785098687,1.0,0.0,4.296143414573647,1.284668601481873,1.2849680763925189,3.3441647204712295,19329.901671893967,1971.101413009944,3099.015535412006,3099.015535412006,6.65484697733018,5.068457645358417,-0.893784966985752,5.962242612344169,3.4418038905281145,3.4418038905281145,0.9833725401508898,0.0,0.0,0.00023310238931729951,7.85442701990762e-05,0.00015455811911822332,0.0006640038456185124,0.0956954293485237,0.07660646590617239,0.019088963442351312,0.09569534663470523,0.07660646590615935,0.01908896344234807,0.40301733154880454,0.40301733154880454,0.10042472286858556,0.0,4.919382176430872,4.721576131765005,5.714905666572292,4.91391706682316,4.719594950882197,5.695400034553984,24819.936978252103,21096.946431514287,0.85,0.990941590979051,0.6802881861957879,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515740622784135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.067517471229,1536.3487287140267,0.40301733154880454,0.10042472286858556,6.112885165565336,3.4418038905281145
3113.0,-30.0140265372347,5.068263213629923,35.01037329743855,24.13633569320666,5.014100368942205,-26.511215838892284,-40.03533351989461,1.511289670594007,-0.09452302521731326,-5.006873434127917,40.020304969578675,45162.206789929776,20623.33180741936,20623.33180741936,65785.53859734914,82572.9799459099,82572.9799459099,20623.33180741936,103196.31175332927,103196.31175332927,103196.31175332927,128016.13557994612,97698.69683033047,60287.923674325524,41567.52572889439,24819.82382661685,0.0,66387.34955551123,21096.85025262432,1536.3439264376493,0.0,0.886810236433758,2.8171914319100964,0.0014959162575277712,354560.98496916494,1555408.905809004,4.3868585990764695,1555408.905809004,4.3868585990764695,0.85,0.09569535578723998,4.296143414572793,1.2672867839830002,1.0,0.0,4.296143414572181,1.2846691871001128,1.284968648554009,3.3441631960290796,19329.869674296886,1971.098150163092,3099.015535412006,3099.015535412006,6.654801039801029,5.068263213629923,-0.8938422563807205,5.962105470010643,3.441859301182372,3.441859301182372,0.9833883717663919,0.0,0.0,0.00023309180872708836,7.854095455535296e-05,0.0001545508541717354,0.000663972634366501,0.09569535578765069,0.07660622685316389,0.0190891289344868,0.09569550442041193,0.07660622685283511,0.019089128934404873,0.40301627319557765,0.40301627319557765,0.10042564315917621,0.0,4.918001199849073,4.721140786211947,5.709704259187788,4.912350408910584,4.719280263404755,5.688778892320272,24819.82382661685,21096.85025262432,0.85,0.9909348548753422,0.6802833234389997,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515766873884854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.058301820374,1536.3439264376493,0.40301627319557765,0.10042564315917621,6.112885165565336,3.441859301182372
3114.0,-30.014461061365342,5.068068618547137,35.01035709085059,24.13609359590339,5.0139178466748975,-26.511625224782275,-40.03571521081028,1.5110820100858096,-0.09572553139651063,-5.007015619521324,40.02027454530664,45161.890459806105,20623.35140993424,20623.35140993424,65785.24186974035,82572.72109696166,82572.72109696166,20623.35140993424,103196.0725068959,103196.0725068959,103196.0725068959,128015.83073006454,97698.54623737483,60287.7156001935,41567.58959686814,24819.758223168636,0.0,66387.34782003678,21096.79448969334,1536.3436381466583,0.0,0.8868096230234253,2.8171906388053163,0.0014959162575277712,354559.0198802952,1555407.5934443772,4.386879211166332,1555407.5934443772,4.386879211166332,0.85,0.09569537711903003,4.296143414572793,1.2672865400137376,1.0,0.0,4.296143414571376,1.2846701801567766,1.2849696282975653,3.3441606109737108,19329.839879199295,1971.095111908684,3099.015535412006,3099.015535412006,6.654807365201677,5.068068618547137,-0.8939464805244759,5.962015099071613,3.4419147436865405,3.4419147436865405,0.9834042124818687,0.0,0.0,0.00023308126603052365,7.853756110719513e-05,0.00015454370492332852,0.0006639419201700387,0.09569537711904162,0.07660606725074195,0.01908930986829967,0.09569539332994789,0.07660606725073268,0.019089309868297353,0.40301521448612043,0.40301521448612043,0.10042654044337845,0.0,4.916714418385368,4.720735908182576,5.704854211882719,4.911290088124815,4.7188472003608695,5.685181913605561,24819.758223168636,21096.79448969334,0.85,0.9909304111390528,0.6802785763069076,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515793001407646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.049112914374,1536.3436381466583,0.40301521448612043,0.10042654044337845,6.112885165565336,3.4419147436865405
