time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3115.0,-30.01489368806053,5.0678745769277995,35.010340727826744,24.13588649304586,5.013779751753753,-26.51202845931173,-40.03609222183002,1.5109145229989323,-0.09713295467958005,-5.007115648909845,40.020237575616235,45161.56209540925,20623.284994320547,20623.284994320547,65784.8470897298,82572.42147909122,82572.42147909122,20623.284994320547,103195.70647341177,103195.70647341177,103195.70647341177,128015.34718333183,97698.37324594546,60287.51386223748,41567.62153745331,24819.640709920062,0.0,66387.26224737338,21096.694603432054,1536.3394301107826,0.0,0.8868092478357789,2.817197463490253,0.0014959162575277712,354557.6374182497,1555405.9987413194,4.386891818399905,1555405.9987413194,4.386891818399905,0.85,0.09569532965733937,4.296143414572793,1.2672862751642242,1.0,0.0,4.296143414573698,1.284670985215889,1.284970420059436,3.344158515303298,19329.805652521838,1971.0916217588922,3099.015535412006,3099.015535412006,6.654785934004276,5.0678745769277995,-0.8940259341466543,5.961900511074454,3.4419698128592833,3.4419698128592833,0.9834199465312238,0.0,0.0,0.00023307076980717158,7.853420939902449e-05,0.0001545365604081471,0.0006639112263081917,0.09569532965766882,0.07660585271127995,0.019089476946388868,0.09569532255729536,0.07660585271101622,0.019089476946323146,0.4030141570498117,0.4030141570498117,0.10042743717070987,0.0,4.915407496299736,4.720321691885147,5.699940649104178,4.90998269423028,4.71847544704849,5.680095300886421,24819.640709920062,21096.694603432054,0.85,0.9909257418177775,0.6802745069849009,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515819036532698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.039940396382,1536.3394301107826,0.4030141570498117,0.10042743717070987,6.112885165565336,3.4419698128592833
3116.0,-30.01532500192809,5.067680749664955,35.010324310388896,24.135666957031958,5.013620177183317,-26.51243266040485,-40.03647310947997,1.510727835654325,-0.09834984459877205,-5.007235521784345,40.02020326466112,45161.25709178923,20623.2592715413,20623.2592715413,65784.51636333053,82572.16111928223,82572.16111928223,20623.2592715413,103195.42039082354,103195.42039082354,103195.42039082354,128014.96620072985,97698.22967068614,60287.32564316833,41567.67114168645,24819.54580990631,0.0,66387.21695159277,21096.613938420363,1536.3369684809932,0.0,0.8868087620389337,2.8171994655267776,0.0014959162575277712,354555.98071371164,1555404.518725024,4.386908142387097,1555404.518725024,4.386908142387097,0.85,0.09569531179267046,4.296143414572793,1.267286004270427,1.0,0.0,4.2961434145723425,1.2846718800147694,1.2849713016234514,3.3441561860320332,19329.777245888574,1971.0887250884425,3099.015535412006,3099.015535412006,6.65477763369763,5.067680749664955,-0.8941172131781343,5.9617979628430895,3.4420247246683617,3.4420247246683617,0.983435635619532,0.0,0.0,0.00023306030586863727,7.853082336107344e-05,0.00015452948250756384,0.000663880818632212,0.09569531179286428,0.0766056630174409,0.01908964877542338,0.09569518481106068,0.07660566301728575,0.019089648775384722,0.4030130997955814,0.4030130997955814,0.10042832636590769,0.0,4.914150075251598,4.719939082383576,5.695148905083215,4.908885677185594,4.718181694507393,5.6757526850333875,24819.54580990631,21096.613938420363,0.85,0.9909214361448274,0.6802703768214781,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515844958058846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.03079140621,1536.3369684809932,0.4030130997955814,0.10042832636590769,6.112885165565336,3.4420247246683617
3117.0,-30.015754600746785,5.067487809628135,35.010307922598365,24.13548604762184,5.013515617411825,-26.51282981585047,-40.03684159889815,1.51059083250971,-0.10000130041328248,-5.007315353841938,40.020171293326555,45160.90518316595,20623.15280441844,20623.15280441844,65784.0579875844,82571.82973425198,82571.82973425198,20623.15280441844,103194.98253867042,103194.98253867042,103194.98253867042,128014.43373016169,97698.03808978542,60287.11353867434,41567.69394567898,24819.45119149128,0.0,66387.14513717026,21096.533512767586,1536.3336122042165,0.0,0.8868084715343179,2.817211858259571,0.0014959162575277712,354554.8773971473,1555403.139630122,4.386917904073477,1555403.139630122,4.386917904073477,0.85,0.09569525784720842,4.296143414572793,1.2672856520535425,1.0,0.0,4.296143414571073,1.2846725423396521,1.2849719507132777,3.3441544619211947,19329.739341249482,1971.0848598909397,3099.015535412006,3099.015535412006,6.654743278554312,5.067487809628135,-0.8941847150849185,5.9616725247130535,3.44207937773895,3.44207937773895,0.9834512507825571,0.0,0.0,0.00023304988396847704,7.852754767011925e-05,0.0001545223362983578,0.0006638501174925923,0.09569525784753133,0.07660544479911996,0.019089813048411366,0.09569536536522304,0.07660544479886147,0.01908981304834695,0.4030120443283487,0.4030120443283487,0.10042921365002808,0.0,4.912814596382987,4.719515200289436,5.690131039892492,4.9073140534286495,4.717668533835706,5.669907339394058,24819.45119149128,21096.533512767586,0.85,0.9909156034901072,0.6802658118503773,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515870801012816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.021654295462,1536.3336122042165,0.4030120443283487,0.10042921365002808,6.112885165565336,3.44207937773895
3118.0,-30.016182957788743,5.0672949192427,35.01029157216618,24.135257221665256,5.013348068489449,-26.513232153033357,-40.03721840037031,1.5103972637284206,-0.10122763501124155,-5.007444301196244,40.02013960588056,45160.595769409825,20623.146846252206,20623.146846252206,65783.74261566203,82571.5636435037,82571.5636435037,20623.146846252206,103194.7104897559,103194.7104897559,103194.7104897559,128014.08560728689,97697.88406622066,60286.916192102355,41567.742082353674,24819.37511753098,0.0,66387.11719988465,21096.468849901332,1536.332433283893,0.0,0.8868079300559649,2.817212925022467,0.0014959162575277712,354553.0952897836,1555401.772781768,4.386936099120799,1555401.772781768,4.386936099120799,0.85,0.09569525521259606,4.296143414572793,1.2672854036884384,1.0,0.0,4.2961434145736925,1.2846734691774142,1.2849728644168668,3.3441520492546988,19329.708867399473,1971.081752423047,3099.015535412006,3099.015535412006,6.654741355954647,5.0672949192427,-0.8942813216054368,5.961576240848137,3.4421339754106177,3.4421339754106177,0.9834668501173194,0.0,0.0,0.0002330394926208458,7.852419821969109e-05,0.0001545152944011547,0.000663819864492297,0.09569525521270023,0.07660527041128165,0.019089984801418578,0.09569526973753707,0.07660527041119827,0.019089984801397793,0.4030109875317704,0.4030109875317704,0.10043008249277287,0.0,4.91154535877763,4.719115188253227,5.685350443886989,4.906216666185003,4.717271012266394,5.665981418219189,24819.37511753098,21096.468849901332,0.85,0.9909112699922498,0.6802614373724951,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515896541293867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.012537165729,1536.332433283893,0.4030109875317704,0.10043008249277287,6.112885165565336,3.4421339754106177
3119.0,-30.016609403607685,5.067102477823377,35.01027509140798,24.135051026847236,5.013203551343156,-26.513630466193966,-40.037590836267896,1.5102246139238276,-0.1024641894269962,-5.007549736006858,40.020103109006676,45160.2757622159,20623.092970318856,20623.092970318856,65783.36873253476,82571.29571522305,82571.29571522305,20623.092970318856,103194.38868554191,103194.38868554191,103194.38868554191,128013.65223260706,97697.73732984562,60286.71737681404,41567.79994781287,24819.263547065148,0.0,66387.06349487802,21096.374015005375,1536.3286975644398,0.0,0.886807525642817,2.8172168722367985,0.0014959162575277712,354551.63814101304,1555400.198478293,4.386949688439109,1555400.198478293,4.386949688439109,0.85,0.09569520946501095,4.296143414572793,1.267285087737255,1.0,0.0,4.29614341457118,1.2846742980750796,1.284973680217626,3.344149891540615,19329.679835333558,1971.078791976216,3099.015535412006,3099.015535412006,6.654723971100411,5.067102477823377,-0.8943641617200635,5.96146663954344,3.442188266493725,3.442188266493725,0.98348236185535,0.0,0.0,0.00023302914806085705,7.852088770536795e-05,0.0001545082603554891,0.000663789645223333,0.0956952094653089,0.07660506207873179,0.019090147386577123,0.09569512748537494,0.07660506207849326,0.019090147386517688,0.4030099308372444,0.4030099308372444,0.1004309476315043,0.0,4.910294805028855,4.718738059214672,5.680571783639039,4.905085546579869,4.717029931224658,5.661255663858697,24819.263547065148,21096.374015005375,0.85,0.9909064397404799,0.6802571673576157,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515922207258158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.003430592966,1536.3286975644398,0.4030099308372444,0.1004309476315043,6.112885165565336,3.442188266493725
3120.0,-30.017034062213813,5.066910786680729,35.010258658386704,24.134871479496383,5.013089860547419,-26.51402408800519,-40.0379549950361,1.5100798863332123,-0.10388523593525179,-5.0076369677350385,40.02007153793213,45159.92743361934,20623.002937117737,20623.002937117737,65782.93037073707,82571.00966425735,82571.00966425735,20623.002937117737,103194.01260137509,103194.01260137509,103194.01260137509,128013.18734615778,97697.58501254734,60286.50278188505,41567.86914518032,24819.174744782697,0.0,66387.04388996301,21096.298533065292,1536.3258510011087,0.0,0.8868071960290321,2.8172253715630284,0.0014959162575277712,354550.43256924645,1555398.8366516035,4.386960764313331,1555398.8366516035,4.386960764313331,0.85,0.0956951596837253,4.296143414572793,1.2672847723355516,1.0,0.0,4.296143414573563,1.284674996282066,1.2849743653534722,3.3441480740312644,19329.649699071557,1971.0757189327198,3099.015535412006,3099.015535412006,6.6546949189062286,5.066910786680729,-0.8944361254859574,5.961346912166686,3.4422423715309667,3.4422423715309667,0.9834978204374191,0.0,0.0,0.00023301884727479339,7.851765088969053e-05,0.00015450119638510287,0.0006637592973934775,0.09569515968401456,0.07660485148063673,0.019090308203377832,0.09569520331383662,0.07660485148040518,0.01909030820332012,0.4030088753459208,0.4030088753459208,0.10043180673739699,0.0,4.909020671636199,4.718365462376539,5.675656466383714,4.903751731799787,4.71670992729463,5.6558287387945825,24819.174744782697,21096.298533065292,0.85,0.9909001292446873,0.6802521213095771,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515947758793373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.994348029799,1536.3258510011087,0.4030088753459208,0.10043180673739699,6.112885165565336,3.4422423715309667
3121.0,-30.017457394482634,5.0667191099899735,35.01024220499496,24.13463283972817,5.012917536067947,-26.514422379655528,-40.03833116786552,1.5098825212353117,-0.10514847427594987,-5.007767427850586,40.02003807855604,45159.63838344402,20623.001202890675,20623.001202890675,65782.6395863347,82570.72168642977,82570.72168642977,20623.001202890675,103193.72288932044,103193.72288932044,103193.72288932044,128012.81285141766,97697.40487681501,60286.321573805224,41567.87033667754,24819.089962097223,0.0,66386.96029877476,21096.22646778264,1536.3242122271788,0.0,0.886806653261792,2.817226747336285,0.0014959162575277712,354548.6295726582,1555397.3933735061,4.386979002706189,1555397.3933735061,4.386979002706189,0.85,0.095695148108925,4.296143414572793,1.267284538256936,1.0,0.0,4.296143414572983,1.2846759406256396,1.284975296725116,3.3441456158045297,19329.614058880412,1971.0720846446454,3099.015535412006,3099.015535412006,6.654694359300427,5.0667191099899735,-0.8945337656106096,5.961252875600583,3.4422963821659733,3.4422963821659733,0.9835132520474209,0.0,0.0,0.00023300857907874325,7.851430741687124e-05,0.000154494271661872,0.0006637295477893714,0.09569514810905072,0.07660467398506496,0.019090474123985766,0.09569508939949675,0.07660467398496432,0.01909047412396068,0.4030078208406932,0.4030078208406932,0.10043264954072008,0.0,4.907791197791482,4.7179848430715765,5.670998348768933,4.902618953574631,4.716215376083426,5.652116333597689,24819.089962097223,21096.22646778264,0.85,0.9908969967939439,0.6802486238291812,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515973203328765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.985287055602,1536.3242122271788,0.4030078208406932,0.10043264954072008,6.112885165565336,3.4422963821659733
3122.0,-30.017878716440887,5.066528383823285,35.01022572499448,24.13446701774376,5.012816243501303,-26.5148117579473,-40.03869089120997,1.509749285002133,-0.10653674942489033,-5.007842418712923,40.020004396740674,45159.28583973835,20622.887140002626,20622.887140002626,65782.17297974098,82570.44148434376,82570.44148434376,20622.887140002626,103193.32862434638,103193.32862434638,103193.32862434638,128012.31397033249,97697.26232669645,60286.1066820671,41567.95071625484,24818.985345986104,0.0,66386.93606224094,21096.13754408819,1536.3201898115706,0.0,0.8868063935816793,2.817236245659646,0.0014959162575277712,354547.5931804741,1555395.9405014636,4.386987728639652,1555395.9405014636,4.386987728639652,0.85,0.0956950745530117,4.296143414572793,1.2672841723030435,1.0,0.0,4.296143414572782,1.2846765849165633,1.2849759280373527,3.344143938648821,19329.585855073165,1971.0692086566937,3099.015535412006,3099.015535412006,6.654657553131905,5.066528383823285,-0.8945985348260379,5.961126918649323,3.442350077675397,3.442350077675397,0.983528593621542,0.0,0.0,0.0002329983600579716,7.851111027232101e-05,0.00015448724978565058,0.0006636993808020849,0.09569507455338032,0.07660444698439689,0.019090627568983432,0.09569513346447803,0.07660444698410179,0.0190906275689099,0.4030067663892482,0.4030067663892482,0.10043349162855418,0.0,4.906523890892743,4.717617316742917,5.666097358446677,4.9013056692880355,4.71600523996409,5.646350454566118,24818.985345986104,21096.13754408819,0.85,0.990890329959904,0.6802435617362933,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515998568477961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.976238497076,1536.3201898115706,0.4030067663892482,0.10043349162855418,6.112885165565336,3.442350077675397
3123.0,-30.018298782937094,5.066337950173024,35.01020934369156,24.13425031062218,5.012670843121142,-26.515204417503178,-40.03905487535519,1.5095764776814353,-0.1079602919410263,-5.007955728887666,40.01997431150629,45158.95789349767,20622.85203803133,20622.85203803133,65781.809931529,82570.13209351043,82570.13209351043,20622.85203803133,103192.98413154176,103192.98413154176,103192.98413154176,128011.89907487037,97697.07099835925,60285.89679832144,41567.971333375346,24818.9149433286,0.0,66386.88627670394,21096.07770182931,1536.3189861630162,0.0,0.886805925870822,2.81724173272641,0.0014959162575277712,354546.02721046656,1555394.6427695497,4.38700344496099,1555394.6427695497,4.38700344496099,0.85,0.09569505217355004,4.296143414572793,1.267283858549781,1.0,0.0,4.2961434145721515,1.284677414231965,1.2849767444568145,3.344141779857795,19329.54800040424,1971.0653485547298,3099.015535412006,3099.015535412006,6.654646226318313,5.066337950173024,-0.8946858957220343,5.961023845895058,3.442403740465096,3.442403740465096,0.9835439258471703,0.0,0.0,0.00023298817189906554,7.850787538118721e-05,0.0001544802965178783,0.0006636695085665352,0.09569505217370464,0.0766042637741704,0.019090788399534243,0.09569519440339436,0.07660426377404664,0.019090788399503407,0.40300571252139034,0.40300571252139034,0.10043431530430776,0.0,4.90526251992776,4.717223046770016,5.661334256662087,4.899995436946654,4.715431448786035,5.64206530241529,24818.9149433286,21096.07770182931,0.85,0.9908856043849843,0.6802391319465236,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451602381325778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.967216100697,1536.3189861630162,0.40300571252139034,0.10043431530430776,6.112885165565336,3.442403740465096
3124.0,-30.018717087257546,5.066147853056661,35.01019287736598,24.13404481429609,5.012520999013928,-26.51559593500474,-40.03942242180926,1.5093998467554977,-0.10903863179606788,-5.00806638114198,40.019939072438596,45158.65399627841,20622.811653963494,20622.811653963494,65781.46565024191,82569.89023219781,82569.89023219781,20622.811653963494,103192.7018861613,103192.7018861613,103192.7018861613,128011.5158691919,97696.94452295755,60285.70828701396,41568.04026215955,24818.813983030595,0.0,66386.85424519014,21095.991885576004,1536.3159858907254,0.0,0.8868054903446267,2.817242990709797,0.0014959162575277712,354544.49797870667,1555393.1227271627,4.387018079802713,1555393.1227271627,4.387018079802713,0.85,0.09569500705324242,4.296143414572793,1.267283606887795,1.0,0.0,4.2961434145707065,1.2846782613436614,1.2849775787321334,3.344139574744109,19329.52297700975,1971.0627968786234,3099.015535412006,3099.015535412006,6.654633195061328,5.066147853056661,-0.8947717941668207,5.9609196472234816,3.4424571736203062,3.4424571736203062,0.9835591924629447,0.0,0.0,0.00023297802688726613,7.85046089552489e-05,0.00015447341793201722,0.0006636399571751866,0.09569500705349553,0.07660406377249164,0.01909094328100389,0.09569500325372604,0.07660406377228902,0.0190909432809534,0.4030046572529368,0.4030046572529368,0.10043512934830798,0.0,4.904058859831764,4.716876775356809,5.656668202255958,4.899027749345919,4.715282202804133,5.637792514758019,24818.813983030595,21095.991885576004,0.85,0.990880896499293,0.6802348824888059,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516048982896268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.95820481134,1536.3159858907254,0.4030046572529368,0.10043512934830798,6.112885165565336,3.4424571736203062
3125.0,-30.019133774240057,5.065958433386876,35.010176396557206,24.13385569760578,5.012400217293471,-26.51598309030639,-40.03978179590774,1.5092495333541085,-0.11041912296042256,-5.008156615352932,40.01990571794043,45158.321214069096,20622.73036037418,20622.73036037418,65781.05157444328,82569.59366700199,82569.59366700199,20622.73036037418,103192.32402737616,103192.32402737616,103192.32402737616,128011.04149504428,97696.77519754475,60285.50274458744,41568.0805032859,24818.717467668117,0.0,66386.79797095401,21095.909847517898,1536.3127745706624,0.0,0.8868051519022595,2.817250606950698,0.0014959162575277712,354543.25093138596,1555391.683976995,4.387029452375634,1555391.683976995,4.387029452375634,0.85,0.09569494526541533,4.296143414572793,1.2672832881892102,1.0,0.0,4.2961434145727795,1.2846789852781875,1.284978289852481,3.3441376902748163,19329.489475660514,1971.059380691726,3099.015535412006,3099.015535412006,6.654606962992343,5.065958433386876,-0.8948455676746025,5.9608040010614785,3.442510390907158,3.442510390907158,0.9835743974020452,0.0,0.0,0.00023296792150491306,7.850141527942165e-05,0.0001544665062254914,0.0006636102634927122,0.09569494526572299,0.07660385124616358,0.01909109401955941,0.09569502540869747,0.0766038512459173,0.019091094019498024,0.4030036035130728,0.4030036035130728,0.1004359383990453,0.0,4.902830114195126,4.716519036431407,5.651922377822359,4.897737492392537,4.714917251237466,5.632766845801939,24818.717467668117,21095.909847517898,0.85,0.990875499119934,0.6802304463280043,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451607404703115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.949214822023,1536.3127745706624,0.4030036035130728,0.1004359383990453,6.112885165565336,3.442510390907158
3126.0,-30.019548875516797,5.065769394637756,35.0101599435817,24.13364880429583,5.012259075149059,-26.516370854462576,-40.040144976787246,1.5090810540891753,-0.11170806535466227,-5.008263978921022,40.01987356702359,45158.01280805463,20622.684649894385,20622.684649894385,65780.69745794902,82569.30802939071,82569.30802939071,20622.684649894385,103191.99267928509,103191.99267928509,103191.99267928509,128010.626691243,97696.60732432669,60285.31210296604,41568.10580151183,24818.63401195791,0.0,66386.73981346974,21095.838910164224,1536.3106989056869,0.0,0.8868047219283494,2.8172550188835603,0.0014959162575277712,354541.7671588365,1555390.297144399,4.3870439006628414,1555390.297144399,4.3870439006628414,0.85,0.09569490426537444,4.296143414572793,1.2672830392746253,1.0,0.0,4.296143414571305,1.2846797941015773,1.2849790859313763,3.344135584834383,19329.456261630727,1971.0559938032588,3099.015535412006,3099.015535412006,6.654592212992133,5.065769394637756,-0.8949294433681532,5.960698838005909,3.442563495728534,3.442563495728534,0.9835895702081526,0.0,0.0,0.00023295785498020106,7.849818789562627e-05,0.00015445966708457477,0.0006635808815625019,0.09569490426559021,0.07660365718911809,0.01909124707647213,0.09569499958188186,0.07660365718894536,0.019091247076429084,0.403002550069537,0.403002550069537,0.10043673550508768,0.0,4.901617285267378,4.7161592862502175,5.647264923058458,4.896555913566374,4.714517026871761,5.628429970880234,24818.63401195791,21095.838910164224,0.85,0.9908710330222037,0.680226396640917,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516099014339872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.940243289899,1536.3106989056869,0.403002550069537,0.10043673550508768,6.112885165565336,3.442563495728534
3127.0,-30.01996250956118,5.065580557432182,35.01014338069839,24.13342388989406,5.012098407852956,-26.51675925045207,-40.04050449058411,1.5088951487384108,-0.1128798632626058,-5.008381882478997,40.0198374597853,45157.694794121584,20622.660464668857,20622.660464668857,65780.35525879044,82569.02914834883,82569.02914834883,20622.660464668857,103191.68961301769,103191.68961301769,103191.68961301769,128010.22114643051,97696.43714456863,60285.10279031796,41568.149282500744,24818.531533412828,0.0,66386.68081591357,21095.751803400904,1536.3077774588326,0.0,0.8868042526382879,2.8172566594039687,0.0014959162575277712,354540.13772845175,1555388.7396566493,4.387059670090013,1555388.7396566493,4.387059670090013,0.85,0.09569485985100085,4.296143414572793,1.2672827139822767,1.0,0.0,4.296143414571327,1.2846806843598761,1.284979963510361,3.344133267414581,19329.42259124769,1971.052560379711,3099.015535412006,3099.015535412006,6.654584408828118,5.065580557432182,-0.8950196898887359,5.960600247320918,3.4426163997615276,3.4426163997615276,0.9836046856461508,0.0,0.0,0.0002329478244356225,7.849499321994544e-05,0.00015445283121567706,0.0006635515136893541,0.09569485985123478,0.07660346151396871,0.019091398337266068,0.0956948226916034,0.07660346151378146,0.01909139833721939,0.403001496502555,0.403001496502555,0.10043752525258447,0.0,4.900440230773938,4.715803556895082,5.6427713495428975,4.895502019216394,4.714157426804263,5.624571644302989,24818.531533412828,21095.751803400904,0.85,0.9908667589692511,0.6802222108278204,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516123886716847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.93128963518,1536.3077774588326,0.403001496502555,0.10043752525258447,6.112885165565336,3.4426163997615276
3128.0,-30.020374669675856,5.0653923030232315,35.01012672674777,24.133236344810598,5.011967412994286,-26.51714335223131,-40.04086711267007,1.5087360955441327,-0.11398677017274395,-5.0084771410474165,40.01980168150727,45157.39746938542,20622.590529074005,20622.590529074005,65779.98799845943,82568.78336212787,82568.78336212787,20622.590529074005,103191.37389120187,103191.37389120187,103191.37389120187,128009.79751254295,97696.31223907648,60284.926346309716,41568.206547518625,24818.42362134108,0.0,66386.6301688597,21095.660078139917,1536.3040393020667,0.0,0.8868038973984083,2.8172600913482406,0.0014959162575277712,354538.8212567318,1555387.1963597792,4.387071607127273,1555387.1963597792,4.387071607127273,0.85,0.09569479179058912,4.296143414572793,1.2672824485832823,1.0,0.0,4.296143414571708,1.284681448947189,1.284980715435495,3.344131277129853,19329.397878462736,1971.0500403769622,3099.015535412006,3099.015535412006,6.654561841792216,5.0653923030232315,-0.8950965737687362,5.960488876791968,3.4426690495289094,3.4426690495289094,0.9836197284368312,0.0,0.0,0.000232937830029329,7.84917710454582e-05,0.0001544460589838708,0.0006635224192102777,0.09569479179091768,0.07660324676212421,0.01909154502879347,0.09569466808623758,0.07660324676186121,0.019091545028727917,0.4030004428409127,0.4030004428409127,0.10043831595040399,0.0,4.899287655178625,4.715491070408291,5.638226785779409,4.894490370874678,4.7140607830997965,5.619866608983614,24818.42362134108,21095.660078139917,0.85,0.9908619827688613,0.680218251092486,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516148671259967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.922351537307,1536.3040393020667,0.4030004428409127,0.10043831595040399,6.112885165565336,3.4426690495289094
3129.0,-30.02078522284993,5.065204676657391,35.01011012045772,24.133047193195694,5.011846204595039,-26.517525028961806,-40.04121806994078,1.5085860107014772,-0.11534750865786236,-5.0085692769245345,40.019769761821415,45157.055738197894,20622.515163900815,20622.515163900815,65779.57090209871,82568.48848824573,82568.48848824573,20622.515163900815,103191.00365214654,103191.00365214654,103191.00365214654,128009.34093647945,97696.14177974396,60284.70902967271,41568.25861119028,24818.337284332913,0.0,66386.59589552319,21095.586691682976,1536.3014589328297,0.0,0.8868035440784089,2.81726722636026,0.0014959162575277712,354537.54794419947,1555385.8195043518,4.387083479657713,1555385.8195043518,4.387083479657713,0.85,0.09569473298088325,4.296143414572793,1.2672821260383356,1.0,0.0,4.296143414570594,1.2846821715057415,1.2849814253726304,3.34412939625168,19329.364152765374,1971.046601312923,3099.015535412006,3099.015535412006,6.654537522723037,5.065204676657391,-0.8951715042494248,5.960376180906816,3.4427215603779295,3.4427215603779295,0.9836347315365513,0.0,0.0,0.00023292787498223718,7.848865263821792e-05,0.00015443922234401926,0.0006634930480250016,0.0956947329811594,0.07660304031381454,0.019091692667344853,0.09569471158781133,0.0766030403135935,0.01909169266728976,0.4029993914897899,0.4029993914897899,0.10043910131935765,0.0,4.898110674932525,4.715162693517186,5.633623695574386,4.893221768266699,4.713674757590127,5.615035439821099,24818.337284332913,21095.586691682976,0.85,0.9908562114801037,0.6802134546748627,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516173367567071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.913429179358,1536.3014589328297,0.4029993914897899,0.10043910131935765,6.112885165565336,3.4427215603779295
3130.0,-30.02119395488145,5.0650176330122285,35.01009358599681,24.13285832097756,5.011723154116236,-26.51790525068531,-40.04157251967115,1.508434449914505,-0.11666296040181123,-5.008663628073383,40.01973864140665,45156.738122618844,20622.44523741954,20622.44523741954,65779.18336003838,82568.20270029554,82568.20270029554,20622.44523741954,103190.64793771508,103190.64793771508,103190.64793771508,128008.9043609004,97695.97882655414,60284.51424885327,41568.29397522319,24818.256423185314,0.0,66386.55039840851,21095.517959707515,1536.2992430867698,0.0,0.8868031765895279,2.817273507236148,0.0014959162575277712,354536.2440204586,1555384.477126365,4.387095828308632,1555384.477126365,4.387095828308632,0.8499999999999999,0.09569467742539098,4.296143414572793,1.267281785910018,1.0,0.0,4.29614341457261,1.284682900876659,1.2849821421809362,3.344127497642518,19329.33191217236,1971.043313687382,3099.015535412006,3099.015535412006,6.654514958627928,5.0650176330122285,-0.8952476425179796,5.960265275530208,3.442773946929273,3.442773946929273,0.9836496991226494,0.0,0.0,0.00023291796448336957,7.848550331521621e-05,0.00015443246116815336,0.0006634640010438306,0.09569467742564502,0.0766028381460934,0.019091839279551628,0.09569474725281538,0.07660283814589004,0.019091839279500943,0.40299834081474056,0.40299834081474056,0.10043987584490532,0.0,4.896925692419131,4.714828694109087,5.6290032307754245,4.892000667671596,4.713314074915047,5.610341244660333,24818.256423185314,21095.517959707515,0.85,0.9908510528906065,0.6802091365136121,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516197967667348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.904525275115,1536.2992430867698,0.40299834081474056,0.10043987584490532,6.112885165565336,3.442773946929273
3131.0,-30.021601149664733,5.06483102881337,35.01007707118484,24.132655618619197,5.011587374657206,-26.51828536161689,-40.04192700432611,1.50827158660388,-0.11794154654546674,-5.008766093503943,40.01970614479482,45156.42746670171,20622.392503862968,20622.392503862968,65778.81997056468,82567.91236608742,82567.91236608742,20622.392503862968,103190.30486995039,103190.30486995039,103190.30486995039,128008.47543623918,97695.80516848229,60284.32026907277,41568.31655489946,24818.170566288794,0.0,66386.48712118826,21095.444981345474,1536.296926212977,0.0,0.8868027727873362,2.817278355746591,0.0014959162575277712,354534.82796239335,1555383.0753871005,4.387109397196049,1555383.0753871005,4.387109397196049,0.85,0.09569462363911073,4.296143414572793,1.2672815347975122,1.0,0.0,4.296143414572438,1.2846836830369228,1.2849829118392533,3.344125461620982,19329.29755359844,1971.0398100878936,3099.015535412006,3099.015535412006,6.654497942399399,5.06483102881337,-0.8953285507496158,5.960159579562986,3.4428261965574114,3.4428261965574114,0.9836646275878318,0.0,0.0,0.00023290809164435656,7.848235379874793e-05,0.00015442573784560864,0.000663435116685956,0.09569462363935391,0.07660263934115923,0.01909198429819468,0.09569472405236157,0.07660263934096456,0.019091984298146167,0.40299729012053265,0.40299729012053265,0.1004406375729427,0.0,4.89574554195741,4.7144843521136295,5.624448947562485,4.89082454695847,4.712913001548031,5.606036105605995,24818.170566288794,21095.444981345474,0.85,0.9908465234873133,0.6802051053593006,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516222458724954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.89564416932,1536.296926212977,0.40299729012053265,0.1004406375729427,6.112885165565336,3.4428261965574114
3132.0,-30.022006837192837,5.064644761023934,35.010060490538876,24.13245476726445,5.011440183574553,-26.518665256932124,-40.04228519098831,1.508098603308467,-0.11892827221015523,-5.008874464689831,40.01967119762257,45156.14029393715,20622.352134732326,20622.352134732326,65778.49242866947,82567.67902651743,82567.67902651743,20622.352134732326,103190.03116124976,103190.03116124976,103190.03116124976,128008.10395500563,97695.6829285698,60284.144195966066,41568.37636955971,24818.07279375587,0.0,66386.44916331558,21095.361874692488,1536.2940700067618,0.0,0.8868023478010398,2.8172786761280917,0.0014959162575277712,354533.3302924363,1555381.5679441348,4.387123677937926,1555381.5679441348,4.387123677937926,0.85,0.09569456600004916,4.296143414572793,1.2672812710469588,1.0,0.0,4.296143414570591,1.2846845124570332,1.2849837288158523,3.344123302581247,19329.2733682034,1971.0373438639497,3099.015535412006,3099.015535412006,6.654484915962397,5.064644761023934,-0.8954130093888653,5.960057770412799,3.4428782670124427,3.4428782670124427,0.9836795048606979,0.0,0.0,0.00023289825573364673,7.847917150945858e-05,0.00015441908422418816,0.0006634065317741073,0.09569456600030768,0.07660243883489172,0.019092127165415956,0.09569451116382012,0.07660243883468479,0.019092127165364382,0.40299623856088135,0.40299623856088135,0.10044138999767821,0.0,4.894627977545724,4.714190386739517,5.620006620605579,4.88994619247967,4.71280936094297,5.602030243055879,24818.07279375587,21095.361874692488,0.85,0.9908421561582471,0.6802011685072913,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516246857749748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.886780235334,1536.2940700067618,0.40299623856088135,0.10044138999767821,6.112885165565336,3.4428782670124427
3133.0,-30.022411188078156,5.06445898510424,35.01004383653543,24.132252029981487,5.011304595676983,-26.519042788686086,-40.04263544976709,1.5079361962796496,-0.12017193573689156,-5.008973467685665,40.01963589965061,45155.824247281984,20622.29311036331,20622.29311036331,65778.1173576453,82567.38752808787,82567.38752808787,20622.29311036331,103189.68063845119,103189.68063845119,103189.68063845119,128007.65087306478,97695.50696511348,60283.94368428517,41568.40364536479,24817.970234613593,0.0,66386.37387997839,21095.274699421552,1536.2907246264724,0.0,0.8868019717599461,2.8172834699707283,0.0014959162575277712,354531.9620934908,1555380.0453705771,4.387136313990275,1555380.0453705771,4.387136313990275,0.85,0.09569449654267377,4.296143414572793,1.2672810122417286,1.0,0.0,4.296143414574826,1.2846852923410461,1.2849844962869248,3.3441212724900513,19329.238553504863,1971.033793752695,3099.015535412006,3099.015535412006,6.654465869794882,5.06445898510424,-0.8954919504760781,5.959950935580318,3.4429301279439852,3.4429301279439852,0.9836943222697101,0.0,0.0,0.00023288845261069913,7.847605977036643e-05,0.0001544123928403327,0.0006633777846294225,0.09569449654297893,0.07660222951016155,0.01909226703281739,0.09569442503647013,0.07660222950991726,0.019092267032756516,0.4029951891354957,0.4029951891354957,0.10044213873559628,0.0,4.893501426313549,4.713880400280971,5.6155837958484085,4.888801531948786,4.712453026973321,5.597703404391723,24817.970234613593,21095.274699421552,0.85,0.9908376299715846,0.6801971791518595,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451627116653803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.877932923531,1536.2907246264724,0.4029951891354957,0.10044213873559628,6.112885165565336,3.4429301279439852
3134.0,-30.02281376974592,5.064273864185744,35.01002720118591,24.132067628111713,5.0111856846316405,-26.519417060152072,-40.04298521960152,1.5077889750321585,-0.1214418415428895,-5.009062436818262,40.01960313498152,45155.514180728016,20622.214510219463,20622.214510219463,65777.72869094748,82567.10329182087,82567.10329182087,20622.214510219463,103189.31780204033,103189.31780204033,103189.31780204033,128007.19700806301,97695.34470371614,60283.75559259887,41568.432345685855,24817.87920602268,0.0,66386.31155170854,21095.19732511928,1536.2878132429423,0.0,0.8868016376096738,2.81728978098401,0.0014959162575277712,354530.7325637945,1555378.632071728,4.387147542397758,1555378.632071728,4.387147542397758,0.8500000000000001,0.0956944239468024,4.296143414572793,1.2672806902462614,1.0,0.0,4.296143414571938,1.2846860011065668,1.2849851926785192,3.3441194275272723,19329.206449784288,1971.030520084258,3099.015535412006,3099.015535412006,6.654440506855281,5.064273864185744,-0.8955648629014235,5.959838727087168,3.442981826809917,3.442981826809917,0.983709093374262,0.0,0.0,0.00023287869275850784,7.847295248893963e-05,0.00015440574026956823,0.0006633492042313426,0.09569442394710502,0.07660201841295401,0.01909240553415101,0.0956944219957322,0.07660201841271176,0.019092405534090643,0.40299414024959984,0.40299414024959984,0.10044288274564253,0.0,4.892360177010232,4.713566706058657,5.611102166260025,4.8876205952753935,4.71214349835725,5.59300583732977,24817.87920602268,21095.19732511928,0.85,0.9908327056205399,0.6801931471302819,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451629539531207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.869098866224,1536.2878132429423,0.40299414024959984,0.10044288274564253,6.112885165565336,3.442981826809917
3135.0,-30.023214704938486,5.064089061979496,35.0100105631537,24.13186632273721,5.0110405852941975,-26.519792468589124,-40.043335129134334,1.5076183489394777,-0.12247227756807888,-5.009170926697497,40.01956978614247,45155.21238126326,20622.176264749767,20622.176264749767,65777.38864601303,82566.85914129986,82566.85914129986,20622.176264749767,103189.03540604963,103189.03540604963,103189.03540604963,128006.82698427144,97695.21050980811,60283.56374974845,41568.49640006629,24817.791578221797,0.0,66386.28797828808,21095.122841488526,1536.2855425088244,0.0,0.8868012062279095,2.8172906626696252,0.0014959162575277712,354529.2332671117,1555377.1935757948,4.38716203807073,1555377.1935757948,4.38716203807073,0.85,0.09569436888301623,4.296143414572793,1.2672803885815669,1.0,0.0,4.296143414571678,1.284686819263748,1.2849859985389984,3.344117297813413,19329.179899268904,1971.027812685158,3099.015535412006,3099.015535412006,6.654428165687817,5.064089061979496,-0.8956493162733814,5.959738378252878,3.443033413641345,3.443033413641345,0.9837238324689557,0.0,0.0,0.00023286897319660003,7.846984408027605e-05,0.00015439912911632397,0.0006633208017688695,0.09569436888324728,0.07660182291686626,0.019092545966381012,0.09569426395094395,0.07660182291668131,0.019092545966334917,0.40299309136370054,0.40299309136370054,0.10044361645734841,0.0,4.891270182569372,4.7132865413353215,5.606743378582166,4.886698649129414,4.711960494842572,5.589100938369938,24817.791578221797,21095.122841488526,0.85,0.9908279352435824,0.6801888425518153,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451631951815103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.860286773877,1536.2855425088244,0.40299309136370054,0.10044361645734841,6.112885165565336,3.443033413641345
3136.0,-30.023614388759412,5.063904856800101,35.009993881926434,24.131677660066657,5.01091511962481,-26.520164787059052,-40.04368081279097,1.5074655179190173,-0.12365527337124149,-5.009262745316506,40.01953525193558,45154.89757604362,20622.104621527447,20622.104621527447,65777.00219757107,82566.58478441885,82566.58478441885,20622.104621527447,103188.6894059463,103188.6894059463,103188.6894059463,128006.38107936253,97695.05404975404,60283.36684135524,41568.54134266533,24817.691673416237,0.0,66386.23301608156,21095.0379224038,1536.2821919987255,0.0,0.8868008639807007,2.81729549806783,0.0014959162575277712,354527.9643659927,1555375.7039503006,4.387173538572058,1555375.7039503006,4.387173538572058,0.85,0.09569429101414657,4.296143414572793,1.2672801105445255,1.0,0.0,4.296143414573238,1.2846875541235578,1.2849867211221453,3.3441153849300864,19329.14894335493,1971.0246560604212,3099.015535412006,3099.015535412006,6.654405047629357,5.063904856800101,-0.8957238915592853,5.959628748359386,3.44308478808277,3.44308478808277,0.9837385108807915,0.0,0.0,0.00023285928434271628,7.846677332380777e-05,0.0001543925110189085,0.0006632923694732411,0.09569429101446777,0.07660160980927849,0.019092681205189282,0.09569418256056561,0.07660160980902138,0.019092681205125195,0.4029920443027919,0.4029920443027919,0.10044434639503816,0.0,4.890173611984608,4.713006039132836,5.602353040209323,4.885607471945264,4.711710204892654,5.584616397567856,24817.691673416237,21095.0379224038,0.85,0.9908229343520228,0.6801846636652089,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516343542408698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.851494246526,1536.2821919987255,0.4029920443027919,0.10044434639503816,6.112885165565336,3.44308478808277
3137.0,-30.024012332683714,5.0637213450816985,35.00997726473908,24.13149228030818,5.010802065102007,-26.520534298286353,-40.04402227057142,1.5073240306993867,-0.12504780317721043,-5.009348363113742,40.01950375477453,45154.57218169806,20622.021406208347,20622.021406208347,65776.5935879064,82566.27090661215,82566.27090661215,20622.021406208347,103188.2923128205,103188.2923128205,103188.2923128205,128005.89984502688,97694.86267893434,60283.16395399779,41568.554138818385,24817.607532206388,0.0,66386.16167102478,21094.96640237543,1536.2795989540887,0.0,0.886800542293616,2.817303813737998,0.0014959162575277712,354526.7811612672,1555374.3453280588,4.3871843481989306,1555374.3453280588,4.3871843481989306,0.85,0.09569421550391197,4.296143414572793,1.2672797423927111,1.0,0.0,4.296143414573393,1.284688235836588,1.284987390600784,3.3441136103929114,19329.11108028076,1971.0207951013608,3099.015535412006,3099.015535412006,6.65437819545061,5.0637213450816985,-0.8957946538345283,5.959515998916227,3.4431360346236177,3.4431360346236177,0.9837531527496051,0.0,0.0,0.00023284963803516125,7.846374021545834e-05,0.0001543858978197029,0.0006632639582210248,0.09569421550420604,0.07660139982998726,0.01909281567421877,0.09569426878336276,0.07660139982975187,0.019092815674160095,0.4029909984946256,0.4029909984946256,0.10044506849358106,0.0,4.889032603339615,4.712686159807845,5.597898063016032,4.884300559936548,4.711244557941768,5.579914793159105,24817.607532206388,21094.96640237543,0.85,0.9908178441444006,0.680180493119343,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516367491759077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.842713423815,1536.2795989540887,0.4029909984946256,0.10044506849358106,6.112885165565336,3.4431360346236177
3138.0,-30.024408698617936,5.063538357835763,35.009960713373694,24.131308786477916,5.010676842793288,-26.520903605973903,-40.04436369342727,1.5071717501437707,-0.1261509565738379,-5.009443473323332,40.01947243759317,45154.25387295967,20621.958469512258,20621.958469512258,65776.21234247193,82566.0178020414,82566.0178020414,20621.958469512258,103187.97627155366,103187.97627155366,103187.97627155366,128005.50402945631,97694.72614732808,60282.96221822279,41568.62658789477,24817.527757902648,0.0,66386.15434579742,21094.89859421725,1536.2774772320881,0.0,0.8868001716444165,2.817307214837291,0.0014959162575277712,354525.4667787209,1555372.9944700853,4.387196803102667,1555372.9944700853,4.387196803102667,0.85,0.09569414827290505,4.296143414572793,1.2672794555639846,1.0,0.0,4.296143414571934,1.2846889679556273,1.284988110546769,3.3441117046481716,19329.08406724741,1971.0180405385543,3099.015535412006,3099.015535412006,6.65435788684119,5.063538357835763,-0.8958709244800476,5.959409282315811,3.4431871833499,3.4431871833499,0.9837677666714001,0.0,0.0,0.0002328400303446361,7.846070752571364e-05,0.00015437932281892245,0.000663235711074721,0.09569414827315914,0.07660119841464016,0.019092949858518976,0.09569421214918479,0.07660119841443677,0.01909294985846828,0.40298995111277297,0.40298995111277297,0.10044577747249246,0.0,4.8879217719239705,4.712394145770759,5.593482784480614,4.8832925167495205,4.711046034048479,5.575640100400506,24817.527757902648,21094.89859421725,0.85,0.990812210628313,0.6801757733661848,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516391336928538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.83395413424,1536.2774772320881,0.40298995111277297,0.10044577747249246,6.112885165565336,3.4431871833499
3139.0,-30.024803492134783,5.06335587523633,35.00994416490541,24.131115339137637,5.010547823216197,-26.521271877961567,-40.04470874844117,1.507016209037624,-0.1273255115562506,-5.0095394081148275,40.01943941924226,45153.958813772486,20621.89791193197,20621.89791193197,65775.85672570445,82565.73816475809,82565.73816475809,20621.89791193197,103187.63607669006,103187.63607669006,103187.63607669006,128005.07474689998,97694.56076644691,60282.78141543813,41568.6437233431,24817.438670209922,0.0,66386.08239355302,21094.82286967843,1536.2748409714713,0.0,0.886799802957047,2.8173114588729633,0.0014959162575277712,354524.1410046785,1555371.5702335932,4.387209192090159,1555371.5702335932,4.387209192090159,0.85,0.0956940740418635,4.296143414572793,1.2672791330190374,1.0,0.0,4.296143414573165,1.2846897152470347,1.2849888457180756,3.3441097594111913,19329.051346331133,1971.014703933671,3099.015535412006,3099.015535412006,6.654338345932281,5.06335587523633,-0.895947636684248,5.959303511920578,3.4432381844391786,3.4432381844391786,0.9837823384111939,0.0,0.0,0.00023283046113169788,7.845764268341399e-05,0.0001543728184482839,0.0006632077673656362,0.09569407404214278,0.07660099308670139,0.01909308095544139,0.09569415230751885,0.07660099308647783,0.019093080955385665,0.40298890394921244,0.40298890394921244,0.10044647539409911,0.0,4.886817677858289,4.712097852943543,5.589118805883231,4.882213896558596,4.710731065626987,5.571479732439059,24817.438670209922,21094.82286967843,0.85,0.9908079277184786,0.6801720659774546,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451641508761774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.825213192269,1536.2748409714713,0.40298890394921244,0.10044647539409911,6.112885165565336,3.4432381844391786
3140.0,-30.02519687433779,5.0631740648581225,35.00992764358702,24.130935372691624,5.01043300575394,-26.521637459259132,-40.04504957757888,1.5068735906700652,-0.12854093861045612,-5.009625021196913,40.01940711310056,45153.65173859465,20621.817245384875,20621.817245384875,65775.46898397952,82565.45548890143,82565.45548890143,20621.817245384875,103187.27273428629,103187.27273428629,103187.27273428629,128004.62321620558,97694.39787251172,60282.59412218235,41568.670833699296,24817.35048191929,0.0,66386.0213156186,21094.747909631395,1536.2720241491024,0.0,0.8867994842200841,2.8173174461546817,0.0014959162575277712,354522.95787512785,1555370.1767189826,4.387219902601694,1555370.1767189826,4.387219902601694,0.85,0.09569398918933364,4.296143414572793,1.2672788714664058,1.0,0.0,4.296143414572238,1.2846904020226042,1.2849895204038517,3.344107971701965,19329.01911746176,1971.0114175036085,3099.015535412006,3099.015535412006,6.654312316199233,5.0631740648581225,-0.8960181331583259,5.959192198016448,3.443289032784743,3.443289032784743,0.9837968665099266,0.0,0.0,0.00023282092648731583,7.845461548478195e-05,0.00015436631100253389,0.0006631798104454316,0.09569398918964124,0.07660078056621852,0.01909320862342272,0.0956941458201437,0.07660078056597229,0.019093208623361342,0.4029878565060297,0.4029878565060297,0.10044716463853917,0.0,4.885704506349043,4.711798011516294,5.584723663567047,4.881084082586483,4.710436571018477,5.5669797506086525,24817.35048191929,21094.747909631395,0.85,0.9908029985900747,0.6801680661644258,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451643874415972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.816490538862,1536.2720241491024,0.4029878565060297,0.10044716463853917,6.112885165565336,3.443289032784743
