time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3141.0,-30.025589085982034,5.0629922754248655,35.00991103485392,24.130711436178558,5.010263891674249,-26.52200741689716,-40.045394842140354,1.5066822225841447,-0.1294080673882263,-5.009748902800532,40.01937152433311,45153.36958111302,20621.81473199083,20621.81473199083,65775.18431310385,82565.21732551174,82565.21732551174,20621.81473199083,103187.03205750257,103187.03205750257,103187.03205750257,128004.2885989308,97694.255539427,60282.40779500559,41568.71971602379,24817.25654142823,0.0,66385.97625745201,21094.668060213993,1536.2697498963353,0.0,0.8867989826070012,2.8173143827495033,0.0014959162575277712,354521.2458994254,1555368.6416105009,4.387236758306286,1555368.6416105009,4.387236758306286,0.85,0.0956939328437213,4.296143414572793,1.2672785879345612,1.0,0.0,4.296143414573172,1.2846913167636147,1.2849904231450424,3.344105590590903,19328.990956595062,1971.008545894374,3099.015535412006,3099.015535412006,6.654311505169404,5.0629922754248655,-0.8961113713583053,5.959103646783171,3.4433397797793774,3.4433397797793774,0.9838113656512507,0.0,0.0,0.00023281142057260027,7.845154900141202e-05,0.00015435987157118823,0.0006631521457248624,0.0956939328439169,0.07660059262716792,0.01909334021674898,0.09569384597587445,0.07660059262701135,0.01909334021670995,0.4029868084263389,0.4029868084263389,0.10044784214132796,0.0,4.884679829977813,4.711534423487819,5.580627586184107,4.880340835412312,4.710245547981344,5.564006457320261,24817.25654142823,21094.668060213993,0.85,0.9907993829603492,0.6801642775577081,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451646231620718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.807782998989,1536.2697498963353,0.4029868084263389,0.10044784214132796,6.112885165565336,3.4433397797793774
3142.0,-30.025979210281324,5.062811577174676,35.00989439066417,24.13055308805781,5.010178554919762,-26.52236711721864,-40.045723447669275,1.506566461851849,-0.13080267153867453,-5.009809295771289,40.01933727412621,45153.02341190272,20621.683790022707,20621.683790022707,65774.70720192543,82564.90044418711,82564.90044418711,20621.683790022707,103186.58423420982,103186.58423420982,103186.58423420982,128003.73338679345,97694.06976910209,60282.192736795,41568.75225811899,24817.14915258363,0.0,66385.90141070262,21094.576779696086,1536.265266197964,0.0,0.8867987992605464,2.8173256726342184,0.0014959162575277712,354520.41130410135,1555367.1642414199,4.387242919300501,1555367.1642414199,4.387242919300501,0.85,0.0956938125712204,4.296143414572793,1.2672782093426216,1.0,0.0,4.296143414571465,1.2846918777511256,1.2849909721158093,3.344104130317429,19328.95420158925,1971.0047979268406,3099.015535412006,3099.015535412006,6.654269252406669,5.062811577174676,-0.8961669228699529,5.958978500044629,3.4433902300751087,3.4433902300751087,0.9838257800214596,0.0,0.0,0.00023280196560296253,7.844863057893743e-05,0.0001543533350240251,0.0006631240637808135,0.09569381257164397,0.07660035268756901,0.019093459884074963,0.0956939303775486,0.07660035268722995,0.01909345988399045,0.4029857618369202,0.4029857618369202,0.10044852546397347,0.0,4.883569145695276,4.7112327448669475,5.576252619261425,4.879006624232602,4.7099117017796175,5.558637774635713,24817.14915258363,21094.576779696086,0.85,0.9907933131012867,0.6801598299096566,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516485818185796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.799085796572,1536.265266197964,0.4029857618369202,0.10044852546397347,6.112885165565336,3.4433902300751087
3143.0,-30.02636769702034,5.062631041299558,35.00987782111436,24.13035244625064,5.0100278824081625,-26.522731877779048,-40.04606790896503,1.506392063161768,-0.1316552852212567,-5.009923940287242,40.01930615978692,45152.754923694854,20621.66430501416,20621.66430501416,65774.41922870901,82564.68328098772,82564.68328098772,20621.66430501416,103186.34758600188,103186.34758600188,103186.34758600188,128003.42602728622,97693.95479582771,60282.02643851262,41568.809285905656,24817.078441284335,0.0,66385.88772718998,21094.516675091683,1536.264114628878,0.0,0.8867983284541687,2.8173234973004755,0.0014959162575277712,354518.8269885822,1555365.8221376645,4.38725873982359,1555365.8221376645,4.38725873982359,0.85,0.09569375972635191,4.296143414572793,1.2672780098812657,1.0,0.0,4.2961434145731765,1.2846927129327435,1.2849917953959469,3.344101956307824,19328.93145391214,1971.002478309325,3099.015535412006,3099.015535412006,6.654262964923333,5.062631041299558,-0.896254477219995,5.958885518519553,3.4434407065620096,3.4434407065620096,0.9838402018748599,0.0,0.0,0.00023279255067243338,7.844557144544442e-05,0.00015434697922698897,0.0006630967583652323,0.09569375972651721,0.07660016895400797,0.01909359077250924,0.0956937339541467,0.07660016895387566,0.019093590772476254,0.40298471395316454,0.40298471395316454,0.10044919379248736,0.0,4.882553578330771,4.710991347068614,5.57211325853342,4.878268655065995,4.709808720269052,5.555336749574167,24817.078441284335,21094.516675091683,0.85,0.9907891794564264,0.6801559257480777,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516509195159306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.79041733691,1536.264114628878,0.40298471395316454,0.10044919379248736,6.112885165565336,3.4434407065620096
3144.0,-30.02675493697141,5.062451325913629,35.00986121679206,24.13018135065215,5.009922903921963,-26.523090946139877,-40.04640018157659,1.5062589130853545,-0.1328658279425099,-5.009999473765329,40.01927200786434,45152.43826618673,20621.56584631158,20621.56584631158,65774.00411249831,82564.39634717106,82564.39634717106,20621.56584631158,103185.96219348264,103185.96219348264,103185.96219348264,128002.93917082863,97693.78924880148,60281.83116779507,41568.84231222934,24816.976977345985,0.0,66385.81928957533,21094.430430744087,1536.2603161467268,0.0,0.8867980676951159,2.8173305980802144,0.0014959162575277712,354517.78316618537,1555364.3490100554,4.387267502124021,1555364.3490100554,4.387267502124021,0.85,0.0956936537113273,4.296143414572793,1.2672776422789322,1.0,0.0,4.296143414572875,1.284693355113588,1.2849924256696341,3.344100284688515,19328.898700123747,1970.9991383524189,3099.015535412006,3099.015535412006,6.65423119396205,5.062451325913629,-0.8963188300980107,5.9587701560116395,3.4434909308683066,3.4434909308683066,0.983854551676659,0.0,0.0,0.0002327831663067734,7.844262066319187e-05,0.00015434054564358152,0.0006630691187682443,0.09569365371170181,0.07659994284553423,0.019093710866167585,0.09569371039457995,0.07659994284523446,0.019093710866092854,0.40298366848985684,0.40298366848985684,0.10044986150249381,0.0,4.881499269321637,4.710733427893274,5.567845803096645,4.877133645822823,4.7095587589623165,5.550631953326331,24816.976977345985,21094.430430744087,0.85,0.9907839477824582,0.6801518569686024,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516532474078614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.781768678897,1536.2603161467268,0.40298366848985684,0.10044986150249381,6.112885165565336,3.4434909308683066
3145.0,-30.02714081705513,5.062272045331273,35.009844669038145,24.129987868387275,5.0097930623255404,-26.523451277073793,-40.046736400667555,1.5061035223391452,-0.13398871472531937,-5.01009724050375,40.01924044688948,45152.14537484017,20621.513669882697,20621.513669882697,65773.65904472287,82564.12017831088,82564.12017831088,20621.513669882697,103185.63384819358,103185.63384819358,103185.63384819358,128002.53211778539,97693.62314353434,60281.648340041764,41568.860892769524,24816.898269591817,0.0,66385.75916236134,21094.363529153045,1536.2583220970391,0.0,0.8867976844004715,2.8173339492259672,0.0014959162575277712,354516.43209850916,1555362.9876427315,4.387280382000866,1555362.9876427315,4.387280382000866,0.85,0.09569357913780441,4.296143414572793,1.2672774054529143,1.0,0.0,4.296143414573414,1.2846941012562223,1.284993159972085,3.344098342455112,19328.86583588635,1970.9957871328488,3099.015535412006,3099.015535412006,6.654214357509221,5.062272045331273,-0.8963962173504365,5.95866826268171,3.4435411017957174,3.4435411017957174,0.9838688862273478,0.0,0.0,0.000232773815242811,7.843963493826112e-05,0.00015433418030454989,0.000663041772358882,0.09569357913805167,0.0765997436117376,0.01909383552631407,0.09569365864929906,0.07659974361153968,0.019093835526264733,0.40298262379967875,0.40298262379967875,0.1004505181870415,0.0,4.880459220350588,4.7104700946604225,5.563672015201973,4.87610852577842,4.7092316795178135,5.54679019025815,24816.898269591817,21094.363529153045,0.85,0.9907796472411885,0.6801480610383684,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516555678358798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.773132048642,1536.2583220970391,0.40298262379967875,0.1004505181870415,6.112885165565336,3.4435411017957174
3146.0,-30.027525129934734,5.062093181573244,35.009828063031165,24.129790090397023,5.00965714678753,-26.52381080458952,-40.04706874312831,1.50594282143716,-0.13502888819544978,-5.010195834323452,40.0192056546407,45151.842402506474,20621.463650963487,20621.463650963487,65773.30605346996,82563.85157984968,82563.85157984968,20621.463650963487,103185.31523081317,103185.31523081317,103185.31523081317,128002.11651538977,97693.46131158357,60281.45213421817,41568.89908596155,24816.801284576602,0.0,66385.70037053815,21094.281091890112,1536.2553046692547,0.0,0.88679730859515,2.817336115884666,0.0014959162575277712,354515.0696052424,1555361.4868970222,4.387293010220805,1555361.4868970222,4.387293010220805,0.85,0.09569349325297422,4.296143414572793,1.2672770779626448,1.0,0.0,4.2961434145731445,1.2846948721586653,1.2849939190893287,3.344096335773496,19328.83381713258,1970.992522128615,3099.015535412006,3099.015535412006,6.654198217248344,5.062093181573244,-0.8964741054785446,5.958567287051789,3.4435911043632292,3.4435911043632292,0.9838831726752083,0.0,0.0,0.0002327645025010133,7.843668374220675e-05,0.00015432781875880652,0.0006630144422460301,0.09569349325327262,0.07659953623854696,0.019093957014725667,0.09569350373331251,0.07659953623830809,0.019093957014666128,0.4029815792276054,0.4029815792276054,0.10045116888874943,0.0,4.8794391679777505,4.710209792633407,5.559586682850181,4.87516694612799,4.708981936894702,5.5430570743698695,24816.801284576602,21094.281091890112,0.85,0.9907752074068654,0.6801440995649234,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516578801223183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.764509753066,1536.2553046692547,0.4029815792276054,0.10045116888874943,6.112885165565336,3.4435911043632292
3147.0,-30.02790786084006,5.061914977593608,35.00981143680414,24.129615327715896,5.009541643243,-26.524166866809214,-40.04740052679551,1.505800649207002,-0.13607426744835038,-5.010279723622044,40.01917185368097,45151.54442092442,20621.38447755643,20621.38447755643,65772.92889848085,82563.5942767453,82563.5942767453,20621.38447755643,103184.97875430173,103184.97875430173,103184.97875430173,128001.6840450418,97693.31890855865,60281.26905271555,41568.94428427011,24816.70529074006,0.0,66385.64957501017,21094.19949712905,1536.2520140803538,0.0,0.8867970040366706,2.8173400685659526,0.0014959162575277712,354513.91032075766,1555360.0289111023,4.3873032443320525,1555360.0289111023,4.3873032443320525,0.85,0.09569339418315317,4.296143414572793,1.2672767631104218,1.0,0.0,4.2961434145735184,1.2846955563147524,1.2849945914896996,3.3440945548972003,19328.805642428084,1970.9896491083177,3099.015535412006,3099.015535412006,6.654172669326379,5.061914977593608,-0.8965432121404637,5.958458189734071,3.443640933871776,3.443640933871776,0.9838974096776504,0.0,0.0,0.0002327552284350573,7.843373761062484e-05,0.00015432149082443244,0.0006629872565324411,0.09569339418349235,0.07659931865026008,0.019094075533232266,0.09569340015387275,0.07659931864998859,0.019094075533164587,0.40298053475835355,0.40298053475835355,0.10045181738796324,0.0,4.878425239458409,4.709967726877153,5.555458825959988,4.874205456173684,4.708840653656637,5.538787330079515,24816.70529074006,21094.19949712905,0.85,0.9907702842338388,0.6801401313382796,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516601830246842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.755905991142,1536.2520140803538,0.40298053475835355,0.10045181738796324,6.112885165565336,3.443640933871776
3148.0,-30.028289292658176,5.0617371310675265,35.00979479643553,24.129417829122417,5.009403704348066,-26.524524003390223,-40.04772867830468,1.5056384150749127,-0.13706789752853865,-5.010381088109814,40.01913818932603,45151.23634881191,20621.341583129728,20621.341583129728,65772.57793194163,82563.33559462265,82563.33559462265,20621.341583129728,103184.67717775238,103184.67717775238,103184.67717775238,128001.29339053662,97693.16487846522,60281.065632632155,41568.99916203674,24816.616212784233,0.0,66385.61537482098,21094.123780866597,1536.2495143037377,0.0,0.8867966100439999,2.817341299563731,0.0014959162575277712,354512.50954679766,1555358.5768185821,4.387316483717103,1555358.5768185821,4.387316483717103,0.85,0.0956933136769332,4.296143414572793,1.2672764603467659,1.0,0.0,4.296143414573173,1.2846963342449946,1.2849953577269175,3.3440925299266153,19328.775167286363,1970.9865415087072,3099.015535412006,3099.015535412006,6.654158828018968,5.0617371310675265,-0.896622618424689,5.958359749492216,3.443690664307208,3.443690664307208,0.9839116183734881,0.0,0.0,0.0002327459861863692,7.843082383206163e-05,0.00015431516235430754,0.0006629600685171897,0.0956933136772008,0.0765991170349815,0.019094196642219292,0.09569324373888599,0.07659911703476731,0.0190941966421659,0.40297949130415794,0.40297949130415794,0.10045245882180485,0.0,4.87744226429669,4.709735214463933,5.5514482388397255,4.873313190581257,4.7086132721056515,5.535212296997656,24816.616212784233,21094.123780866597,0.85,0.9907655078676598,0.6801358410836855,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516624764543853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.747321111008,1536.2495143037377,0.40297949130415794,0.10045245882180485,6.112885165565336,3.443690664307208
3149.0,-30.02866909268804,5.061559925910442,35.009778119998714,24.129243241064273,5.009286707779494,-26.52487757667443,-40.048060077801324,1.5054951917607073,-0.1380647622980291,-5.010465383757128,40.019103858030874,45150.95016001593,20621.26461885018,20621.26461885018,65772.21477886611,82563.08555056654,82563.08555056654,20621.26461885018,103184.35016941672,103184.35016941672,103184.35016941672,128000.86777867831,97693.02782811942,60280.892437546325,41569.03932285899,24816.517609261595,0.0,66385.55693212058,21094.039967872355,1536.2460864600178,0.0,0.886796305335798,2.817344566803133,0.0014959162575277712,354511.3446534997,1555357.0959590345,4.387326722870447,1555357.0959590345,4.387326722870447,0.85,0.09569321206994784,4.296143414572793,1.26727620868478,1.0,0.0,4.296143414570945,1.2846970231709955,1.2849960349903937,3.3440907366381967,19328.748051619426,1970.983776480187,3099.015535412006,3099.015535412006,6.654133992945162,5.061559925910442,-0.8966918694378156,5.958251795348257,3.443740205567829,3.443740205567829,0.9839257730193797,0.0,0.0,0.00023273678381252299,7.842788131498114e-05,0.00015430890249754184,0.0006629331752747695,0.09569321207029444,0.07659889877236217,0.019094313297932257,0.0956931083113705,0.07659889877208474,0.019094313297863097,0.40297844908019964,0.40297844908019964,0.10045309896581016,0.0,4.876466885280081,4.70952244696241,5.547396448788788,4.872400621459121,4.708511797453809,5.53102843340838,24816.517609261595,21094.039967872355,0.85,0.9907609097279756,0.680132128833127,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451664762106481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.738749498225,1536.2460864600178,0.40297844908019964,0.10045309896581016,6.112885165565336,3.443740205567829
3150.0,-30.029047214470097,5.061383518650957,35.009761536588684,24.129071027878695,5.009187761056408,-26.52522783433268,-40.048383409716166,1.5053683809139935,-0.1394065336502308,-5.010539824283843,40.019073214751344,45150.636042228594,20621.1688711381,20621.1688711381,65771.8049133667,82562.76777406591,82562.76777406591,20621.1688711381,103183.93664520401,103183.93664520401,103183.93664520401,128000.37386916386,97692.83011693764,60280.69838507872,41569.03525762101,24816.43722395985,0.0,66385.47248158086,21093.97164036587,1536.2434703101146,0.0,0.8867960374300854,2.817353522197242,0.0014959162575277712,354510.3159519851,1555355.774180701,4.387335725348423,1555355.774180701,4.387335725348423,0.85,0.09569311149292478,4.296143414572793,1.267275826795958,1.0,0.0,4.296143414571663,1.284697635243914,1.2849966354355584,3.3440891434015314,19328.708934092778,1970.9797876025737,3099.015535412006,3099.015535412006,6.654103096774751,5.061383518650957,-0.8967550765862375,5.958138595237195,3.443789643897221,3.443789643897221,0.9839398982563489,0.0,0.0,0.00023272762243481805,7.842501052883378e-05,0.00015430261190598426,0.0006629061499912757,0.09569311149324428,0.07659868235520534,0.01909442913803893,0.09569322061719375,0.07659868235494961,0.019094429137975173,0.4029774088832809,0.4029774088832809,0.1004537329045772,0.0,4.875429362255375,4.709257733126776,5.543241610776761,4.871133290633622,4.7080579566836604,5.526480335709209,24816.43722395985,21093.97164036587,0.85,0.9907559960745262,0.6801282623205849,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45166703798725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.730197861203,1536.2434703101146,0.4029774088832809,0.1004537329045772,6.112885165565336,3.443789643897221
3151.0,-30.029424350211332,5.061207679430737,35.00974505520768,24.128901364188664,5.009072509243376,-26.525578835113222,-40.048710618261225,1.5052269941402365,-0.14036603198809416,-5.010627232238604,40.01904301972596,45150.343644811976,20621.100706426383,20621.100706426383,65771.44435123836,82562.53151658244,82562.53151658244,20621.100706426383,103183.63222300883,103183.63222300883,103183.63222300883,127999.99602931866,97692.70645864026,60280.518586848186,41569.09763532452,24816.363806309833,0.0,66385.46144163435,21093.909235363357,1536.2415541658704,0.0,0.8867957019033365,2.8173559346039982,0.0014959162575277712,354509.1080552002,1555354.4717383543,4.3873470001119745,1555354.4717383543,4.3873470001119745,0.85,0.0956930237734287,4.296143414572793,1.2672755460115148,1.0,0.0,4.296143414573058,1.2846983154461995,1.2849973040570537,3.344087372824695,19328.68446806764,1970.9772927623237,3099.015535412006,3099.015535412006,6.654081101172945,5.061207679430737,-0.8968257830084836,5.958033462439221,3.443839027583794,3.443839027583794,0.983954007881084,0.0,0.0,0.00023271848527849307,7.842210542192473e-05,0.00015429637985656835,0.0006628793762132182,0.09569302377369435,0.07659847828413861,0.019094545489555734,0.09569314699232173,0.07659847828392598,0.01909454548950272,0.4029763670147378,0.4029763670147378,0.10045435292638397,0.0,4.87442982913808,4.70903092757095,5.5391252857097015,4.870261200250525,4.707958234951548,5.522493207836476,24816.363806309833,21093.909235363357,0.85,0.9907507294961588,0.6801239708864244,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516693038182025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.72166718508,1536.2415541658704,0.4029763670147378,0.10045435292638397,6.112885165565336,3.443839027583794
3152.0,-30.029799933577394,5.061031903012172,35.00972846772451,24.12868133923041,5.008910094822289,-26.525933154892844,-40.04904208760706,1.5050433161326733,-0.1412082250846538,-5.010744328687226,40.019006966518745,45150.07722532386,20621.093170227763,20621.093170227763,65771.17039555163,82562.28133537421,82562.28133537421,20621.093170227763,103183.37450560197,103183.37450560197,103183.37450560197,127999.64128109431,97692.54784229046,60280.34373221838,41569.11567785786,24816.266775492346,0.0,66385.3824533502,21093.826759168493,1536.2389602065143,0.0,0.8867952364883073,2.817353336389315,0.0014959162575277712,354507.489896055,1555352.9166083075,4.387362639543531,1555352.9166083075,4.387362639543531,0.85,0.09569294656145211,4.296143414572793,1.2672753608366474,1.0,0.0,4.296143414572646,1.284699193388099,1.2849981705129114,3.344085087531426,19328.65308552653,1970.9740926337263,3099.015535412006,3099.015535412006,6.654078669368865,5.061031903012172,-0.89691415891844,5.957946061930612,3.443888288616779,3.443888288616779,0.9839680824619369,0.0,0.0,0.0002327093860612199,7.841916258712162e-05,0.0001542902234740983,0.000662852927511212,0.0956929465616888,0.07659828441371537,0.019094662147973424,0.09569284694144939,0.07659828441352592,0.01909466214792619,0.4029753259321884,0.4029753259321884,0.1004549613811825,0.0,4.873496435440302,4.708815971377533,5.535293842741396,4.86953610360257,4.707734472809136,5.519744316682875,24816.266775492346,21093.826759168493,0.85,0.9907477815883611,0.6801207669030356,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516715637472009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.713143658582,1536.2389602065143,0.4029753259321884,0.1004549613811825,6.112885165565336,3.443888288616779
3153.0,-30.030173818753184,5.060856988204493,35.00971178629417,24.128514679055684,5.008808996148292,-26.526279814011744,-40.04936108887193,1.5049149914016997,-0.14233457279965478,-5.010814052966432,40.018971055159035,45149.763425257275,20620.989776921593,20620.989776921593,65770.75320217886,82561.99673105727,82561.99673105727,20620.989776921593,103182.98650797886,103182.98650797886,103182.98650797886,127999.14136616021,97692.38055090678,60280.14724508457,41569.148117580226,24816.154858181362,0.0,66385.30297576159,21093.731629454156,1536.2344436507424,0.0,0.8867950116585879,2.817360009220482,0.0014959162575277712,354506.52637701563,1555351.3675979231,4.387370194544221,1555351.3675979231,4.387370194544221,0.85,0.09569281890202157,4.296143414572793,1.26727500367444,1.0,0.0,4.296143414572159,1.2846998123302542,1.2849987779620125,3.3440834764194665,19328.619986613758,1970.9707174839277,3099.015535412006,3099.015535412006,6.654045306094306,5.060856988204493,-0.8969744548279976,5.95783144303249,3.4439372755295636,3.4439372755295636,0.9839820787227325,0.0,0.0,0.00023270032831137667,7.841633054222696e-05,0.0001542839977691497,0.000662826180989896,0.09569281890244506,0.0765980494036516,0.019094769498793462,0.0956927679880622,0.0765980494033126,0.01909476949870896,0.4029742860460915,0.4029742860460915,0.10045557512100504,0.0,4.872520416069904,4.708586984512692,5.531304722531729,4.868479480166798,4.707539044251007,5.515215322075562,24816.154858181362,21093.731629454156,0.85,0.9907426833043587,0.6801168542040431,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451673814380504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.704638660141,1536.2344436507424,0.4029742860460915,0.10045557512100504,6.112885165565336,3.4439372755295636
3154.0,-30.03054623741916,5.060682488695335,35.009695155587174,24.12832601638513,5.008680605764103,-26.526627882641314,-40.04968403661621,1.5047622509812453,-0.1433339980521282,-5.010909559423439,40.01893916972357,45149.47397367425,20620.939941098986,20620.939941098986,65770.41391477323,82561.7350366005,82561.7350366005,20620.939941098986,103182.67497769948,103182.67497769948,103182.67497769948,127998.75020341059,97692.22375125831,60279.96268831046,41569.17895883095,24816.075225711105,0.0,66385.25418454205,21093.66394185444,1536.2323572584821,0.0,0.8867946410321771,2.8173620011808613,0.0014959162575277712,354505.2065776838,1555349.9922438296,4.3873826487877015,1555349.9922438296,4.3873826487877015,0.85,0.09569273196529554,4.296143414572793,1.2672746827779342,1.0,0.0,4.29614341457492,1.2847005454035973,1.2849994996149086,3.3440815682250142,19328.588963510396,1970.96755400778,3099.015535412006,3099.015535412006,6.654029224915608,5.060682488695335,-0.8970498695050537,5.9577323582003885,3.443986229400934,3.443986229400934,0.983996065543124,0.0,0.0,0.00023269130641213485,7.84134635574036e-05,0.00015427784285473124,0.0006627997385948498,0.09569273196555748,0.07659784818955517,0.01909488377600231,0.09569266568961517,0.0765978481893455,0.019094883775950044,0.40297324612265845,0.40297324612265845,0.10045618096879887,0.0,4.871568589753338,4.708364703734333,5.527410341778193,4.867575561371325,4.707294779778579,5.511650476560874,24816.075225711105,21093.66394185444,0.85,0.9907383005861566,0.6801129938911554,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516760548442476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.696155162668,1536.2323572584821,0.40297324612265845,0.10045618096879887,6.112885165565336,3.443986229400934
3155.0,-30.030917220598077,5.060509034873358,35.00967862069011,24.12818712126466,5.00860281074753,-26.526969599235233,-40.04999849768353,1.5046551893796674,-0.1444692086349164,-5.010967260951208,40.01890869896308,45149.153516442595,20620.814458637185,20620.814458637185,65769.96797507978,82561.46987239255,82561.46987239255,20620.814458637185,103182.28433102975,103182.28433102975,103182.28433102975,127998.2752715098,97692.08471329363,60279.76835732207,41569.24039552396,24815.99094048006,0.0,66385.23133600401,21093.59229940805,1536.2291506666177,0.0,0.8867944576913026,2.8173701951039107,0.0014959162575277712,354504.4092047973,1555348.6779115272,4.387388809635374,1555348.6779115272,4.387388809635374,0.85,0.09569260768952619,4.296143414572793,1.2672743404516953,1.0,0.0,4.296143414573989,1.2847010647419275,1.285000007528133,3.3440802163854424,19328.561454589355,1970.9647488785015,3099.015535412006,3099.015535412006,6.653988733843409,5.060509034873358,-0.897102673623599,5.957611708496957,3.4440350170293454,3.4440350170293454,0.9840100048655273,0.0,0.0,0.0002326823196081853,7.841067200660167e-05,0.00015427164760158362,0.0006627731228988381,0.095692607689894,0.07659761758673966,0.019094990103154335,0.09569272447420878,0.07659761758644525,0.019094990103080942,0.40297220642353443,0.40297220642353443,0.10045678359108322,0.0,4.870577270133197,4.708149387912556,5.523289568410803,4.866498052316274,4.707178892254035,5.506696650271863,24815.99094048006,21093.59229940805,0.85,0.9907319241261641,0.6801084007363541,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516782865266669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.687688581433,1536.2291506666177,0.40297220642353443,0.10045678359108322,6.112885165565336,3.4440350170293454
3156.0,-30.031286680229243,5.060335680607192,35.00966214138136,24.12797565283256,5.00845198202162,-26.52731724834679,-40.05032137557862,1.504482550134169,-0.14540205626491343,-5.011080289871199,40.018877248284305,45148.87732632472,20620.80251193992,20620.80251193992,65769.67983826464,82561.206693762,82561.206693762,20620.80251193992,103182.00920570192,103182.00920570192,103182.00920570192,127997.92908210699,97691.91546544366,60279.58609798506,41569.25485273177,24815.919876405063,0.0,66385.17472913684,21093.531894944303,1536.2279506016766,0.0,0.8867939963075636,2.817369264780871,0.0014959162575277712,354502.8472710952,1555347.321312102,4.387404313632206,1555347.321312102,4.387404313632206,0.85,0.09569253746364753,4.296143414572793,1.2672740706568582,1.0,0.0,4.296143414573453,1.2847018907444814,1.2850008222247529,3.344078066300026,19328.527968586077,1970.9613342564564,3099.015535412006,3099.015535412006,6.653984878845868,5.060335680607192,-0.8971881404638271,5.957523821071019,3.444083829274208,3.444083829274208,0.9840239512212022,0.0,0.0,0.00023267337002889996,7.840780583308044e-05,0.0001542655641958195,0.0006627469877152264,0.09569253746382607,0.07659743314280001,0.019095104321026055,0.09569256833552488,0.0765974331426571,0.019095104320990423,0.4029711671782112,0.4029711671782112,0.10045736730222093,0.0,4.869641225591124,4.70793114789825,5.519458572744213,4.865678233606275,4.70684421601436,5.503918678818991,24815.919876405063,21093.531894944303,0.85,0.9907284285477364,0.6801048202484977,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516805096135854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.679238343835,1536.2279506016766,0.4029711671782112,0.10045736730222093,6.112885165565336,3.444083829274208
3157.0,-30.03165461327334,5.060163329690653,35.00964564022838,24.12782732807102,5.008367016095136,-26.52765693638254,-40.05063552232457,1.5043693391992223,-0.1465083436115151,-5.011139635993632,40.01884365340616,45148.56950479367,20620.68210998469,20620.68210998469,65769.25161477836,82560.93177163115,82560.93177163115,20620.68210998469,103181.61388161583,103181.61388161583,103181.61388161583,127997.43220268986,97691.76226030164,60279.399993442166,41569.29140762163,24815.81832107402,0.0,66385.10972869565,21093.44557291292,1536.223795670867,0.0,0.8867938159075719,2.8173768863576707,0.0014959162575277712,354502.0271759873,1555345.872225371,4.387410375662654,1555345.872225371,4.387410375662654,0.8500000000000001,0.09569240070354823,4.296143414572793,1.2672737393202258,1.0,0.0,4.296143414573795,1.2847024386936503,1.2850013588511915,3.344076639989355,19328.49765666253,1970.9582433004678,3099.015535412006,3099.015535412006,6.6539460271673745,5.060163329690653,-0.8972417213482711,5.957405051038924,3.4441323824620365,3.4441323824620365,0.9840378235605819,0.0,0.0,0.0002326644577439631,7.840501725856832e-05,0.00015425944048539476,0.0006627206793770123,0.0956924007039639,0.07659719548836448,0.019095205215599424,0.09569254892352382,0.07659719548803175,0.019095205215516477,0.40297012797498366,0.40297012797498366,0.10045795071710628,0.0,4.868662622480599,4.707709809466678,5.515426275491848,4.864631292382114,4.706712110540707,5.499184093011763,24815.81832107402,21093.44557291292,0.85,0.9907229480159905,0.6801008492613477,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516827235772296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.67080626187,1536.223795670867,0.40297012797498366,0.10045795071710628,6.112885165565336,3.4441323824620365
3158.0,-30.032021321962795,5.059991266417969,35.009629206961506,24.127639608364575,5.008232054079526,-26.528000522508698,-40.05095773665232,1.5042112546203632,-0.1473228074819417,-5.0112406279766235,40.01881262842101,45148.303264670176,20620.647592722136,20620.647592722136,65768.95085739231,82560.70254830676,82560.70254830676,20620.647592722136,103181.35014102889,103181.35014102889,103181.35014102889,127997.09611867057,97691.63263525206,60279.23335159352,41569.332537398375,24815.745977641687,0.0,66385.07851504006,21093.384080995434,1536.2222563707178,0.0,0.8867934142426286,2.8173758047489965,0.0014959162575277712,354500.6315864413,1555344.5339897112,4.387423872926039,1555344.5339897112,4.387423872926039,0.85,0.09569231572833142,4.296143414572793,1.2672734579863025,1.0,0.0,4.296143414571927,1.2847031964791504,1.285002105401278,3.3440746674771082,19328.472010104324,1970.9556280793468,3099.015535412006,3099.015535412006,6.653934889029421,5.059991266417969,-0.8973198062614003,5.957311072679369,3.444180949403226,3.444180949403226,0.9840516998294931,0.0,0.0,0.00023265557542899098,7.84021571661099e-05,0.00015425341826288106,0.000662694807045419,0.09569231572855624,0.07659700155637074,0.019095314172185504,0.09569237295943035,0.07659700155619079,0.019095314172140637,0.4029690884719687,0.4029690884719687,0.10045851912869641,0.0,4.8677528323951265,4.707525563690069,5.511590666291681,4.863917820494692,4.706597395753249,5.496055401411297,24815.745977641687,21093.384080995434,0.85,0.9907188833480378,0.6800971584968672,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516849283993059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.662392447213,1536.2222563707178,0.4029690884719687,0.10045851912869641,6.112885165565336,3.444180949403226
3159.0,-30.0323864801617,5.0598196241151685,35.009612660427834,24.12744619594889,5.008099603482738,-26.528342461568037,-40.05127596957607,1.5040555848841768,-0.14823526185404035,-5.011333610623357,40.01877646275987,45148.02632036967,20620.597076335987,20620.597076335987,65768.62339670566,82560.4379356603,82560.4379356603,20620.597076335987,103181.03501199628,103181.03501199628,103181.03501199628,127996.67632468644,97691.46803896871,60279.05642365698,41569.34623923526,24815.641312690168,0.0,66384.98755192543,21093.29511578664,1536.2186872354443,0.0,0.886793071954612,2.8173769477844184,0.0014959162575277712,354499.3466802452,1555342.9740165782,4.387435374935914,1555342.9740165782,4.387435374935914,0.85,0.09569220409279436,4.296143414572793,1.2672732255561279,1.0,0.0,4.296143414573215,1.2847039428918248,1.2850028406245284,3.34407272457055,19328.43944442219,1970.9523073039409,3099.015535412006,3099.015535412006,6.653918588244356,5.0598196241151685,-0.8973931975214375,5.957212821636606,3.4442293158654507,3.4442293158654507,0.9840655188187002,0.0,0.0,0.00023264673097999865,7.839933250872706e-05,0.0001542473984712716,0.0006626689451573389,0.09569220409313871,0.07659678677472852,0.01909541731841019,0.09569215252300718,0.07659678677445288,0.019095417318341475,0.40296805083185266,0.40296805083185266,0.10045908478186069,0.0,4.866858059003846,4.707336307272783,5.507850800375195,4.863098348769313,4.706403259423212,5.492713829342961,24815.641312690168,21093.29511578664,0.85,0.9907153081148407,0.6800939185995252,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451687125890857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.653990896024,1536.2186872354443,0.40296805083185266,0.10045908478186069,6.112885165565336,3.4442293158654507
3160.0,-30.03275010655291,5.059648882126582,35.00959613999499,24.127298534754686,5.008009960800526,-26.528678740799432,-40.05158575074745,1.503938595042108,-0.14922776500804957,-5.01139777982557,40.01874412993876,45147.71925906674,20620.489038630367,20620.489038630367,65768.2082976971,82560.1861042592,82560.1861042592,20620.489038630367,103180.67514288958,103180.67514288958,103180.67514288958,127996.22439362056,97691.3340504362,60278.867205222356,41569.40760579316,24815.549250730986,0.0,66384.95685652415,21093.21686312134,1536.2151891234578,0.0,0.8867928624356858,2.8173825094326514,0.0014959162575277712,354498.4599426628,1555341.5793705375,4.387442415468042,1555341.5793705375,4.387442415468042,0.85,0.0956920743035601,4.296143414572793,1.26727286729496,1.0,0.0,4.296143414573087,1.2847045083013617,1.2850033948505806,3.3440712528152954,19328.412934540735,1970.9496040483484,3099.015535412006,3099.015535412006,6.6538837263004975,5.059648882126582,-0.8974493501163998,5.9570982322429815,3.444277522548136,3.444277522548136,0.9840792921566103,0.0,0.0,0.00023263792394054186,7.839658296005027e-05,0.0001542413409804916,0.0006626429213082156,0.0956920743039402,0.07659655734338267,0.01909551696055753,0.0956921009151892,0.07659655734307842,0.019095516960481677,0.4029670142552463,0.4029670142552463,0.10045965147963738,0.0,4.865945634937134,4.707162994555006,5.503958150397693,4.862170014817536,4.706348267593455,5.488265290570894,24815.549250730986,21093.21686312134,0.85,0.9907095132989239,0.6800896075995526,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516893140974512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.64560818271,1536.2151891234578,0.4029670142552463,0.10045965147963738,6.112885165565336,3.444277522548136
3161.0,-30.033112282461694,5.059478687489119,35.00957973171259,24.12712286403405,5.007897967648113,-26.529015949750658,-40.05189567161722,1.5038016349322103,-0.15028174926521842,-5.0114821064138875,40.018714355678355,45147.41943366056,20620.42335649553,20620.42335649553,65767.84279015608,82559.90974781652,82559.90974781652,20620.42335649553,103180.33310431204,103180.33310431204,103180.33310431204,127995.81198807525,97691.1652597511,60278.67494557416,41569.43368241882,24815.478883763208,0.0,66384.91256618203,21093.157051198727,1536.2133834074584,0.0,0.8867925410588107,2.8173865255637516,0.0014959162575277712,354497.29465803085,1555340.2950864616,4.387453214803332,1555340.2950864616,4.387453214803332,0.85,0.09569197375034941,4.296143414572793,1.267272514528595,1.0,0.0,4.296143414572801,1.2847051670500051,1.285004042482971,3.344069538100933,19328.379538988378,1970.9461986497304,3099.015535412006,3099.015535412006,6.65386253178434,5.059478687489119,-0.8975172196260512,5.956995907115171,3.4443257147551045,3.4443257147551045,0.9840930613586013,0.0,0.0,0.0002326291523371288,7.839383226065166e-05,0.0001542353200764771,0.000662617054641084,0.09569197375061964,0.07659635304054993,0.019095620710069705,0.09569209016380778,0.07659635304033363,0.01909562071001578,0.4029659793705278,0.4029659793705278,0.10046020725096035,0.0,4.865029398194963,4.7069713424693305,5.500120324396789,4.861200357148675,4.70604509908452,5.484608142921218,24815.478883763208,21093.157051198727,0.85,0.9907046683926748,0.6800855448691164,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516914931309641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.637243984665,1536.2133834074584,0.4029659793705278,0.10046020725096035,6.112885165565336,3.4443257147551045
3162.0,-30.033473111068602,5.059308880799323,35.00956329251598,24.126934201363497,5.007768186986777,-26.529353724644675,-40.052213275898225,1.5036488005579358,-0.15116327129879892,-5.011575522599158,40.01868063866797,45147.15959321478,20620.37680277555,20620.37680277555,65767.53639599033,82559.65417173714,82559.65417173714,20620.37680277555,103180.03097451269,103180.03097451269,103180.03097451269,127995.41976065606,97691.00898864829,60278.51441010469,41569.438420604,24815.388786143376,0.0,66384.82720674737,21093.08046822187,1536.2106587852838,0.0,0.886792187695041,2.8173872112492906,0.0014959162575277712,354496.0037704078,1555338.8407366266,4.387465089011142,1555338.8407366266,4.387465089011142,0.85,0.095691868155128,4.296143414572793,1.2672722831973804,1.0,0.0,4.29614341457357,1.284705899983948,1.2850047643602194,3.344067630285244,19328.34862045876,1970.9430458371373,3099.015535412006,3099.015535412006,6.6538475096847565,5.059308880799323,-0.8975904365343039,5.956899317333627,3.444373787509681,3.444373787509681,0.9841067964313375,0.0,0.0,0.0002326204136672727,7.839101345979086e-05,0.00015422940020748182,0.0006625916220348848,0.09569186815542925,0.07659614592551671,0.01909572222991254,0.0956919056030918,0.07659614592527557,0.01909572222985242,0.40296494461118954,0.40296494461118954,0.10046075501200825,0.0,4.864142225340572,4.706784405420251,5.496409704954715,4.8604122513003745,4.705859815037286,5.481388909315967,24815.388786143376,21093.08046822187,0.85,0.9907013268433378,0.6800825051876614,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451693663478663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.628896723741,1536.2106587852838,0.40296494461118954,0.10046075501200825,6.112885165565336,3.444373787509681
3163.0,-30.033832571327192,5.059139808829906,35.0095468374009,24.12677271002906,5.007665767257863,-26.529687531542564,-40.05251886611802,1.503520727468408,-0.15210961230366138,-5.0116480685962745,40.018647296619456,45146.85325605911,20620.288636330035,20620.288636330035,65767.14189238915,82559.39784435915,82559.39784435915,20620.288636330035,103179.68648068918,103179.68648068918,103179.68648068918,127994.98044705203,97690.8631928794,60278.31860455853,41569.49398702319,24815.29396636285,0.0,66384.78795338604,21092.99987140842,1536.2071938226052,0.0,0.8867919391940075,2.817391187438723,0.0014959162575277712,354495.0012836143,1555337.4025614092,4.387473439483167,1555337.4025614092,4.387473439483167,0.85,0.09569174067858613,4.296143414572793,1.2672719221888111,1.0,0.0,4.2961434145717075,1.284706517027416,1.2850053703629836,3.3440660241323523,19328.319774493535,1970.9401043672954,3099.015535412006,3099.015535412006,6.6538190598610925,5.059139808829906,-0.8976511884955398,5.956790997325446,3.4444216936374077,3.4444216936374077,0.9841204838964022,0.0,0.0,0.00023261170843725856,7.838830137455531e-05,0.00015422340706270325,0.0006625658746254118,0.0956917406789568,0.07659592149569681,0.01909581918325999,0.09569179800237808,0.07659592149540011,0.019095819183186015,0.4029639101104329,0.4029639101104329,0.10046130152348337,0.0,4.863249802514588,4.706606296549239,5.49263727050004,4.859538456292626,4.705756527707138,5.477409211431109,24815.29396636285,21092.99987140842,0.85,0.990695969964827,0.6800782927522531,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451695825758786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.620564381234,1536.2071938226052,0.4029639101104329,0.10046130152348337,6.112885165565336,3.4444216936374077
3164.0,-30.03419074780011,5.058970987089776,35.00953035454983,24.126575036812596,5.007526326701308,-26.530023885242784,-40.05283241914583,1.5033594641391383,-0.1529457050525025,-5.011748829406028,40.01861357852399,45146.5878964454,20620.25860881568,20620.25860881568,65766.84650526108,82559.14499385444,82559.14499385444,20620.25860881568,103179.40360267012,103179.40360267012,103179.40360267012,127994.61032543186,97690.70433376079,60278.147236330886,41569.50788603323,24815.206722761744,0.0,66384.71460879498,21092.925714347482,1536.2048005372835,0.0,0.8867915484507216,2.817390417714631,0.0014959162575277712,354493.6089102603,1555335.9481668123,4.3874865697805685,1555335.9481668123,4.3874865697805685,0.85,0.09569164172311466,4.296143414572793,1.2672716919565574,1.0,0.0,4.296143414573287,1.2847072892559326,1.2850061316272117,3.344064014037783,19328.28834392016,1970.93689934077,3099.015535412006,3099.015535412006,6.653809370489093,5.058970987089776,-0.8977285943182611,5.956699581408037,3.444469538394632,3.444469538394632,0.9841341538270377,0.0,0.0,0.00023260303459585971,7.838551871029332e-05,0.0001542175158855664,0.0006625405652835511,0.09569164172338554,0.07659572101781381,0.01909592070557173,0.09569158061479487,0.07659572101759698,0.01909592070551767,0.4029628762274931,0.4029628762274931,0.10046184081144317,0.0,4.862399494409715,4.706433622318798,5.489054710264611,4.858803124353528,4.70555217952807,5.474532065682524,24815.206722761744,21092.925714347482,0.85,0.9906926149012617,0.6800750468310992,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516979798451435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.612247423685,1536.2048005372835,0.4029628762274931,0.10046184081144317,6.112885165565336,3.444469538394632
3165.0,-30.034547185907385,5.058803128878557,35.00951387381759,24.126426292955898,5.007442801711811,-26.530353082160502,-40.053133573941864,1.5032486979601432,-0.15403924429915605,-5.011807054755613,40.01858067453841,45146.27566627992,20620.142985346232,20620.142985346232,65766.41865162615,82558.8620295255,82558.8620295255,20620.142985346232,103179.00501487173,103179.00501487173,103179.00501487173,127994.11489766515,97690.53875960194,60277.952396335764,41569.540403629086,24815.10988279342,0.0,66384.6502864225,21092.843400374404,1536.2008954320663,0.0,0.8867913712491747,2.817398003289482,0.0014959162575277712,354492.8043193851,1555334.528888981,4.38749252435511,1555334.528888981,4.38749252435511,0.85,0.0956914994742442,4.296143414572793,1.267271321057342,1.0,0.0,4.2961434145720885,1.2847078251941841,1.2850066566006642,3.344062619003219,19328.255584763534,1970.9335588364563,3099.015535412006,3099.015535412006,6.653772060747296,5.058803128878557,-0.8977806696254067,5.956583798503964,3.4445171768510763,3.4445171768510763,0.9841477648145932,0.0,0.0,0.00023259440314770842,7.838284616161653e-05,0.00015421155698609187,0.0006625149649968155,0.0956914994746512,0.07659548542231077,0.019096014052340436,0.09569157588134443,0.07659548542198498,0.019096014052259216,0.40296184304976895,0.40296184304976895,0.1004623833246704,0.0,4.861496041856412,4.706242671925509,5.485278741607772,4.857767810456437,4.705368647513865,5.4700639832000775,24815.10988279342,21092.843400374404,0.85,0.9906871297486853,0.6800710024304155,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517001262444138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.603944202632,1536.2008954320663,0.40296184304976895,0.1004623833246704,6.112885165565336,3.4445171768510763
3166.0,-30.0349022575985,5.058635768216355,35.00949750776902,24.126255965698533,5.007329469838066,-26.530684030221668,-40.05344251692293,1.5031112424564301,-0.15493702282952881,-5.011892083687078,40.01855105346629,45146.00427595097,20620.083279464183,20620.083279464183,65766.08755541514,82558.61456817771,82558.61456817771,20620.083279464183,103178.69784764189,103178.69784764189,103178.69784764189,127993.73904521177,97690.3952272292,60277.78493498181,41569.566991385975,24815.04119756988,0.0,66384.60818895586,21092.7850179344,1536.1992083884222,0.0,0.8867910457386198,2.8173998827780946,0.0014959162575277712,354491.62934400025,1555333.25121691,4.387503462620856,1555333.25121691,4.387503462620856,0.85,0.0956913957054484,4.296143414572793,1.2672710644500333,1.0,0.0,4.2961434145715165,1.284708485905046,1.2850073064186285,3.34406089919011,19328.227186615455,1970.9306630312549,3099.015535412006,3099.015535412006,6.653752794667031,5.058635768216355,-0.89784838731976,5.956484155536115,3.444564824602508,3.444564824602508,0.9841613784578593,0.0,0.0,0.0002325858050818706,7.838010458551132e-05,0.0001542057004963593,0.0006624898046770184,0.09569139570571367,0.07659528235874137,0.0190961133469723,0.09569149950441133,0.07659528235852904,0.019096113346919366,0.40296080921234734,0.40296080921234734,0.10046291429629385,0.0,4.860620886623565,4.706067600638562,5.481581205579914,4.856955060857558,4.705206351672302,5.466628836722634,24815.04119756988,21092.7850179344,0.85,0.9906827704431098,0.6800673455426333,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517022622324163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.595663867623,1536.1992083884222,0.40296080921234734,0.10046291429629385,6.112885165565336,3.444564824602508
