time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3167.0,-30.03525599509339,5.058468639957664,35.00948105429899,24.126063810568326,5.007187613771471,-26.53101662968498,-40.05375170437617,1.5029482483581773,-0.1555893077668884,-5.011992565918929,40.01851577503632,45145.74005712228,20620.055391042963,20620.055391042963,65765.79544816524,82558.39619393146,82558.39619393146,20620.055391042963,103178.45158497442,103178.45158497442,103178.45158497442,127993.39660620899,97690.26789057183,60277.61175374154,41569.61792981144,24814.945021234576,0.0,66384.56295104601,21092.70326804939,1536.1963038845477,0.0,0.8867906620600902,2.817396727570143,0.0014959162575277712,354490.2408305618,1555331.7295220215,4.387516355536102,1555331.7295220215,4.387516355536102,0.85,0.09569128823674178,4.296143414572793,1.2672707743244245,1.0,0.0,4.296143414573118,1.2847092660078923,1.2850080756982174,3.344058868605063,19328.20199281993,1970.9280939790785,3099.015535412006,3099.015535412006,6.653743795544276,5.058468639957664,-0.8979252905131352,5.956393930470799,3.444612342684208,3.444612342684208,0.9841749550526309,0.0,0.0,0.00023257723961478941,7.837736092870482e-05,0.0001541998786860846,0.000662464793345146,0.09569128823704029,0.07659507740934719,0.019096210827693097,0.09569117001326692,0.07659507740910826,0.019096210827633523,0.4029597756831999,0.4029597756831999,0.10046343827556799,0.0,4.859816256290117,4.705931893025138,5.478079727189538,4.856403258152056,4.705198844189624,5.463881948948369,24814.945021234576,21092.70326804939,0.85,0.9906790453175527,0.6800638288515075,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704390038013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.587399025215,1536.1963038845477,0.4029597756831999,0.10046343827556799,6.112885165565336,3.444612342684208
3168.0,-30.035608276625908,5.058302517915317,35.009464597844286,24.125919571984582,5.007108535584832,-26.531341640410812,-40.054048388823844,1.5028418993650325,-0.15667069512301168,-5.012046927015126,40.018482781167194,45145.427396899926,20619.93464508162,20619.93464508162,65765.36204198154,82558.11338732301,82558.11338732301,20619.93464508162,103178.04803240464,103178.04803240464,103178.04803240464,127992.89469656072,97690.10260485682,60277.41661441336,41569.65110049272,24814.84666415608,0.0,66384.49776464881,21092.619664532667,1536.1922268893886,0.0,0.8867905048503832,2.8174046049072294,0.0014959162575277712,354489.48964368587,1555330.3063700798,4.387521638323934,1555330.3063700798,4.387521638323934,0.85,0.09569113904166637,4.296143414572793,1.267270420459099,1.0,0.0,4.296143414573002,1.2847097810763835,1.2850085799274615,3.3440575278980944,19328.169290732447,1970.924759294198,3099.015535412006,3099.015535412006,6.653704832860818,5.058302517915317,-0.8979747282269788,5.956277246142296,3.4446596519398636,3.4446596519398636,0.9841884719828181,0.0,0.0,0.00023256870969148743,7.837472830410777e-05,0.00015419398138737968,0.000662439457704151,0.09569113904208554,0.07659483857265778,0.01909630046942776,0.09569116663744041,0.07659483857232226,0.019096300469344112,0.4029587446720205,0.4029587446720205,0.100463966090102,0.0,4.858949643510755,4.705772473903721,5.474362315770179,4.855376231892137,4.705031889679162,5.4593891832709005,24814.84666415608,21092.619664532667,0.85,0.9906734893911184,0.6800597868037325,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517065098542188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.57914907548,1536.1922268893886,0.4029587446720205,0.100463966090102,6.112885165565336,3.4446596519398636
3169.0,-30.035959089911444,5.058136973327531,35.0094482901455,24.125752981659048,5.007004254985102,-26.531667850145457,-40.054352826531954,1.5027130152144843,-0.15767141799233286,-5.0121258126647135,40.018454201072814,45145.15568426655,20619.865350534375,20619.865350534375,65765.02103480093,82557.8430356255,82557.8430356255,20619.865350534375,103177.70838615988,103177.70838615988,103177.70838615988,127992.49061654168,97689.93825741153,60277.25090603284,41569.65261264299,24814.782230381803,0.0,66384.43484302479,21092.564895824533,1536.1906434364973,0.0,0.8867902068353858,2.8174085565319347,0.0014959162575277712,354488.39956736285,1555329.073601942,4.387531652658172,1555329.073601942,4.387531652658172,0.85,0.09569102976472192,4.296143414572793,1.267270118794404,1.0,0.0,4.2961434145726045,1.284710401481297,1.2850091895636608,3.3440559130051826,19328.13677428339,1970.9214435391689,3099.015535412006,3099.015535412006,6.653682472680157,5.058136973327531,-0.8980384105319041,5.956175383859435,3.4447069861903516,3.4447069861903516,0.9842019960543862,0.0,0.0,0.00023256021560581763,7.83720269660656e-05,0.00015418818863975202,0.0006624145712295781,0.09569102976499178,0.07659463358771233,0.01909639617727945,0.09569117005836478,0.07659463358749632,0.0190963961772256,0.4029577141462456,0.4029577141462456,0.10046448153858789,0.0,4.8580812761218795,4.70560039336533,5.470687204440594,4.854454394672359,4.704762737429235,5.4558363136047205,24814.782230381803,21092.564895824533,0.85,0.9906692915336471,0.680056338372369,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517086209512635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.570916502278,1536.1906434364973,0.4029577141462456,0.10046448153858789,6.112885165565336,3.4447069861903516
3170.0,-30.03630847722578,5.057972019389826,35.00943201941012,24.125586880277865,5.006896846596581,-26.53199308895206,-40.05465331776065,1.5025814583180075,-0.15856093171476004,-5.012203450861346,40.018422662299706,45144.87313592518,20619.794472524507,20619.794472524507,65764.66760844969,82557.5882322595,82557.5882322595,20619.794472524507,103177.382704784,103177.382704784,103177.382704784,127992.08290638987,97689.78749432137,60277.07239796606,41569.68344039479,24814.700201605876,0.0,66384.38364200067,21092.495171364993,1536.188028713616,0.0,0.8867899258822508,2.817411190833621,0.0014959162575277712,354487.3267314564,1555327.7132155998,4.38754109365903,1555327.7132155998,4.38754109365903,0.85,0.09569090698818243,4.296143414572793,1.267269813832827,1.0,0.0,4.296143414572116,1.284711034316913,1.2850098116781672,3.3440542657571806,19328.106945524363,1970.9184018522496,3099.015535412006,3099.015535412006,6.653659601542835,5.057972019389826,-0.8981012251208655,5.956073244510692,3.4447542177695616,3.4447542177695616,0.9842154907913033,0.0,0.0,0.00023255175633063037,7.83693607303537e-05,0.00015418239560027665,0.0006623896835011857,0.09569090698850596,0.07659441927075429,0.01909648771775168,0.09569106633916803,0.07659441927049532,0.01909648771768711,0.402956683134389,0.402956683134389,0.10046498718216647,0.0,4.857223720716206,4.705433231623431,5.467046763406074,4.853642519146604,4.704617612473726,5.452336938807775,24814.700201605876,21092.495171364993,0.85,0.990664731680074,0.6800526066398923,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517107232554576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.562701600235,1536.188028713616,0.402956683134389,0.10046498718216647,6.112885165565336,3.4447542177695616
3171.0,-30.036656461668578,5.057807642356823,35.00941576503967,24.12542091859507,5.006788073613409,-26.53231720146584,-40.05495363436637,1.5024488134060554,-0.15940417727540535,-5.012281428696405,40.018390597488136,45144.596273759336,20619.725243960293,20619.725243960293,65764.32151771963,82557.34015577236,82557.34015577236,20619.725243960293,103177.06539973264,103177.06539973264,103177.06539973264,127991.6807989021,97689.64226475188,60276.89838271889,41569.715424481095,24814.61539916946,0.0,66384.33082365055,21092.42308929404,1536.185265010652,0.0,0.8867896451045383,2.8174131768002844,0.0014959162575277712,354486.2492048551,1555326.3301401534,4.387550528769146,1555326.3301401534,4.387550528769146,0.85,0.09569078118161532,4.296143414572793,1.26726952645462,1.0,0.0,4.296143414573272,1.28471167217171,1.2850104388570116,3.344052605446077,19328.078211582746,1970.9154718056368,3099.015535412006,3099.015535412006,6.653637262653786,5.057807642356823,-0.8981641110149932,5.955971753371816,3.4448013516205664,3.4448013516205664,0.9842289576058761,0.0,0.0,0.00023254333130319079,7.836669612784366e-05,0.00015417663517534712,0.0006623649358895596,0.09569078118194624,0.07659420376688168,0.019096577415064552,0.09569093133835975,0.07659420376661681,0.01909657741499851,0.40295565191735355,0.40295565191735355,0.1004654846350762,0.0,4.85638474043634,4.705278584099517,5.463449418720927,4.852877251420978,4.704512378831055,5.448911323658933,24814.61539916946,21092.42308929404,0.85,0.9906603064572876,0.680048977125123,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517128170200735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.554503571375,1536.185265010652,0.40295565191735355,0.1004654846350762,6.112885165565336,3.4448013516205664
3172.0,-30.037003267303753,5.057643602886697,35.00939945633067,24.12523728506642,5.006658342084878,-26.53264234881801,-40.05525409067047,1.5022974235944786,-0.16011592415947007,-5.012373209935857,40.01835650602675,45144.32547321634,20619.68473641523,20619.68473641523,65764.01020963157,82557.10602934984,82557.10602934984,20619.68473641523,103176.79076576508,103176.79076576508,103176.79076576508,127991.31447870613,97689.50142717188,60276.720871018246,41569.75617350404,24814.52371294105,0.0,66384.27988644509,21092.34515599989,1536.1824225521284,0.0,0.8867893014089371,2.817411820425486,0.0014959162575277712,354484.9809409927,1555324.8596487292,4.387562078145216,1555324.8596487292,4.387562078145216,0.85,0.09569066249049334,4.296143414572793,1.2672692253394056,1.0,0.0,4.2961434145715724,1.2847123976486694,1.285011153715411,3.344050717059913,19328.05034660445,1970.9126303686226,3099.015535412006,3099.015535412006,6.653624191552786,5.057643602886697,-0.89823513245803,5.955878735344727,3.44484838458126,3.44484838458126,0.9842423955946458,0.0,0.0,0.00023253493509556227,7.836403036965652e-05,0.00015417090472590576,0.0006623403170569295,0.09569066249080735,0.07659399494524659,0.019096667545560754,0.09569067112290852,0.07659399494499525,0.019096667545498085,0.4029546211839299,0.4029546211839299,0.100465975723002,0.0,4.85559479172116,4.705146439155897,5.460007975965993,4.852257285776375,4.704444113426689,5.446067027081028,24814.52371294105,21092.34515599989,0.85,0.9906563771140617,0.6800454196451153,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517149023834695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.546322000464,1536.1824225521284,0.4029546211839299,0.100465975723002,6.112885165565336,3.44484838458126
3173.0,-30.03734864485987,5.057480371604444,35.00938312911453,24.125089693721407,5.006566305672675,-26.532962440881022,-40.055550006777025,1.5021801016891767,-0.16095066892114573,-5.012436796317644,40.01832334955447,45144.04120100914,20619.587753870324,20619.587753870324,65763.62895487946,82556.86485569653,82556.86485569653,20619.587753870324,103176.45260956686,103176.45260956686,103176.45260956686,127990.8806102348,97689.36920621137,60276.54555150397,41569.804060785995,24814.42800066795,0.0,66384.23206145395,21092.263800567758,1536.1787129225613,0.0,0.8867890978315506,2.8174153756578653,0.0014959162575277712,354484.1022851914,1555323.4294878673,4.387568919061342,1555323.4294878673,4.387568919061342,0.85,0.09569051665413528,4.296143414572793,1.2672689604898917,1.0,0.0,4.296143414572867,1.2847129636984163,1.2850117091542892,3.3440492436575924,19328.024186440416,1970.9099627742826,3099.015535412006,3099.015535412006,6.653592896922667,5.057480371604444,-0.8982893335836408,5.955769705188085,3.4448952454117,3.4448952454117,0.9842557844033429,0.0,0.0,0.0002325265737394846,7.836140497570499e-05,0.0001541651687637796,0.0006623156745410149,0.09569051665453104,0.07659376415896119,0.019096752495569858,0.09569053882793764,0.0765937641586444,0.01909675249549088,0.40295359209945375,0.40295359209945375,0.10046646877876134,0.0,4.85479790036851,4.705031010712446,5.456464457517598,4.85148612739647,4.704448925185659,5.4421692118932015,24814.42800066795,21092.263800567758,0.85,0.9906513476573777,0.6800416273433411,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517169806883288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.538152445515,1536.1787129225613,0.40295359209945375,0.10046646877876134,6.112885165565336,3.4448952454117
3174.0,-30.0376924906592,5.0573176510948255,35.009366865006704,24.124913464207225,5.006455776619392,-26.5332830037045,-40.05584599273277,1.50204628965995,-0.16193652046075613,-5.012517336639051,40.0182925332798,45143.76423855491,20619.526461154222,20619.526461154222,65763.29069970913,82556.57984660278,82556.57984660278,20619.526461154222,103176.106307757,103176.106307757,103176.106307757,127990.45800068305,97689.18450366186,60276.36889559348,41569.79512007598,24814.351692926048,0.0,66384.14681300202,21092.19893898714,1536.1764906451117,0.0,0.8867887994882347,2.8174189387205457,0.0014959162575277712,354482.98935719184,1555322.1002692457,4.387578944449824,1555322.1002692457,4.387578944449824,0.8500000000000001,0.09569039664284955,4.296143414572793,1.2672686033276843,1.0,0.0,4.2961434145709365,1.284713606805779,1.2850123417166888,3.3440475696793,19327.987642695964,1970.9062363494124,3099.015535412006,3099.015535412006,6.6535731187978415,5.0573176510948255,-0.8983533865922304,5.955671037687056,3.4449420766463654,3.4449420766463654,0.9842691647561044,0.0,0.0,0.0002325182497413516,7.835877904339186e-05,0.00015415947069795973,0.0006622911948330672,0.09569039664315088,0.07659355518072772,0.01909684146242315,0.0956904892216625,0.07659355518048652,0.019096841462363026,0.40295256526017337,0.40295256526017337,0.10046695492190025,0.0,4.8539857473016355,4.704880012843944,5.452987516691621,4.850580816178308,4.7041235555468575,5.438926118385723,24814.351692926048,21092.19893898714,0.85,0.9906475244000381,0.6800383285141963,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517190504407753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.529999939565,1536.1764906451117,0.40295256526017337,0.10046695492190025,6.112885165565336,3.4449420766463654
3175.0,-30.038034915708323,5.0571553032233805,35.0093505456122,24.124734370876126,5.006329997713833,-26.533603812586136,-40.05614578546954,1.5018988945870089,-0.16263152162434835,-5.012605732956174,40.01825839472461,45143.510660877844,20619.48174457338,20619.48174457338,65762.99240545122,82556.34833458078,82556.34833458078,20619.48174457338,103175.83007915416,103175.83007915416,103175.83007915416,127990.08887311492,97689.04610160388,60276.20842788093,41569.81963746994,24814.25879396076,0.0,66384.0784314307,21092.119974866644,1536.1735041000068,0.0,0.8867884731890475,2.817417757533738,0.0014959162575277712,354481.7678760707,1555320.627749518,4.387589909259505,1555320.627749518,4.387589909259505,0.85,0.09569027304670472,4.296143414572793,1.2672683725459502,1.0,0.0,4.296143414573529,1.2847143133783563,1.285013037803589,3.3440457305059637,19327.960259590247,1970.9034440497262,3099.015535412006,3099.015535412006,6.653558689512045,5.0571553032233805,-0.898422061313191,5.9555773645365715,3.444988789911971,3.444988789911971,0.9842825114034203,0.0,0.0,0.0002325099604103145,7.835611942095517e-05,0.00015415384098935934,0.0006622670087975376,0.09569027304703248,0.07659334390284342,0.019096929144189066,0.09569022785835944,0.07659334390258106,0.019096929144123653,0.40295153798221883,0.40295153798221883,0.10046743721163962,0.0,4.853217678407361,4.704753552862428,5.449633406031239,4.849974211331812,4.704080375088154,5.436048264398153,24814.25879396076,21092.119974866644,0.85,0.9906440513952303,0.6800352091579819,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517211110194255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.521866607223,1536.1735041000068,0.40295153798221883,0.10046743721163962,6.112885165565336,3.444988789911971
3176.0,-30.03837596947062,5.05699400770968,35.00933428552299,24.124603997357212,5.006261370189946,-26.533917671690002,-40.05642937319351,1.5018030724047444,-0.16363355566198834,-5.012653422183638,40.018227483324914,45143.19194049852,20619.355461643947,20619.355461643947,65762.54740214246,82556.08055118361,82556.08055118361,20619.355461643947,103175.43601282756,103175.43601282756,103175.43601282756,127989.6069003508,97688.8955179269,60276.00690722217,41569.87623411637,24814.170887523236,0.0,66384.0471216396,21092.04525439475,1536.1698796099433,0.0,0.8867883423936257,2.8174253708782184,0.0014959162575277712,354481.10889646946,1555319.2944296207,4.387594304450991,1555319.2944296207,4.387594304450991,0.85,0.09569011630627137,4.296143414572793,1.2672679423028606,1.0,0.0,4.296143414572874,1.2847147786445319,1.2850134925709658,3.3440445194423143,19327.93046632846,1970.9004059825181,3099.015535412006,3099.015535412006,6.653517940142453,5.05699400770968,-0.8984664020189035,5.955460409728584,3.445035344389243,3.445035344389243,0.9842958126826409,0.0,0.0,0.00023250170454564153,7.835360363870551e-05,0.00015414810090693602,0.0006622423485802355,0.09569011630667269,0.07659310582269256,0.01909701048398013,0.09569024654806058,0.07659310582237133,0.01909701048390004,0.4029505117412916,0.4029505117412916,0.1004679215523955,0.0,4.852396906004969,4.704618212568505,5.446050329736238,4.849019866521644,4.703986574235273,5.431627306526025,24814.170887523236,21092.04525439475,0.85,0.9906378151612492,0.6800307287348699,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45172316308944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.513750275717,1536.1698796099433,0.4029505117412916,0.1004679215523955,6.112885165565336,3.445035344389243
3177.0,-30.03871582115323,5.056832664249727,35.00931803474642,24.124397767614596,5.00610754106664,-26.534238969555936,-40.05672923577947,1.5016306894646925,-0.16424996793853097,-5.012765590118177,40.01819523439227,45142.95044827912,20619.361215194353,20619.361215194353,65762.31166347348,82555.85295429759,82555.85295429759,20619.361215194353,103175.21416949194,103175.21416949194,103175.21416949194,127989.31131522135,97688.7478090357,60275.84530299735,41569.89167337595,24814.097145729407,0.0,66383.98881910535,21091.982573869995,1536.1685259245855,0.0,0.8867878882577761,2.8174203790883605,0.0014959162575277712,354479.5589405576,1555317.903418039,4.387609565037992,1555317.903418039,4.387609565037992,0.85,0.09569002325315354,4.296143414572793,1.2672677565785126,1.0,0.0,4.29614341457155,1.2847156019723247,1.285014305520934,3.3440423763650533,19327.90124184841,1970.8974259149056,3099.015535412006,3099.015535412006,6.6535197967160435,5.056832664249727,-0.8985488481912123,5.9553815124409395,3.4450819457479827,3.4450819457479827,0.9843091273565665,0.0,0.0,0.00023249347804828093,7.835094355904732e-05,0.0001541425344892336,0.0006622184344514805,0.09569002325334942,0.07659292093131533,0.019097102322034095,0.09568994368134488,0.07659292093115853,0.019097102321994998,0.40294948570694056,0.40294948570694056,0.10046839140730901,0.0,4.8516638888640955,4.704503730918077,5.442824331441784,4.8485156221796615,4.703833465777848,5.429706128042142,24814.097145729407,21091.982573869995,0.85,0.9906351340633368,0.6800276881718045,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517252069471744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.505650001489,1536.1685259245855,0.40294948570694056,0.10046839140730901,6.112885165565336,3.4450819457479827
3178.0,-30.039054145919433,5.056672492140536,35.009301750411744,24.12427692851054,5.006044896401194,-26.534549773701738,-40.057016141340114,1.5015405241788566,-0.16516767196327464,-5.012805450411873,40.018161755391084,45142.658957399464,20619.220653102937,20619.220653102937,65761.8796105024,82555.60045586011,82555.60045586011,20619.220653102937,103174.82110896305,103174.82110896305,103174.82110896305,127988.81289525068,97688.6139197335,60275.672421252726,41569.93499831197,24813.991786287632,0.0,66383.92678459961,21091.893018344486,1536.1637299910012,0.0,0.8867878066068919,2.8174277975101005,0.0014959162575277712,354479.0081454092,1555316.4593502013,4.387612308800532,1555316.4593502013,4.387612308800532,0.85,0.09568984806827531,4.296143414572793,1.2672674115048723,1.0,0.0,4.296143414573879,1.2847160406410736,1.2850147337702411,3.344041234535389,19327.874751599855,1970.894724661312,3099.015535412006,3099.015535412006,6.6534744397019185,5.056672492140536,-0.8985883558379832,5.955260847978519,3.4451282638170797,3.4451282638170797,0.9843223610905942,0.0,0.0,0.00023248528877803883,7.834839849926048e-05,0.00015413689027877835,0.0006621941861139028,0.09568984806873772,0.07659266918142676,0.019097178887310953,0.09568988808180472,0.07659266918105664,0.01909717888721867,0.40294846101304793,0.40294846101304793,0.1004688689475631,0.0,4.850874473384181,4.704394833656238,5.439292580066933,4.847637778448586,4.703883787755899,5.425089831140383,24813.991786287632,21091.893018344486,0.85,0.9906295513955417,0.680023932658833,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517272436065856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.497562440463,1536.1637299910012,0.40294846101304793,0.1004688689475631,6.112885165565336,3.4451282638170797
3179.0,-30.039391469014962,5.056512541412383,35.00928556992407,24.124087602272652,5.005916690388876,-26.5348662330716,-40.0573076569475,1.5013914544410658,-0.16601012441799412,-5.0129006676566,40.01813221147662,45142.39243896017,20619.194087378386,20619.194087378386,65761.58652633855,82555.33529924665,82555.33529924665,20619.194087378386,103174.52938662504,103174.52938662504,103174.52938662504,127988.45753418442,97688.43862739526,60275.49576708975,41569.93651145056,24813.92814755938,0.0,66383.86465900994,21091.838925425473,1536.162567514695,0.0,0.8867874289498009,2.817427759813963,0.0014959162575277712,354477.6924228379,1555315.1850174265,4.387624999437686,1555315.1850174265,4.387624999437686,0.85,0.09568974485120899,4.296143414572793,1.2672671191813425,1.0,0.0,4.296143414572319,1.2847167547924936,1.2850154375977496,3.344039375641756,19327.84006968328,1970.8911880900491,3099.015535412006,3099.015535412006,6.653465867391051,5.056512541412383,-0.8986604234538085,5.9551729648661915,3.4451746663378895,3.4451746663378895,0.9843356189536827,0.0,0.0,0.0002324771240181683,7.834581262330671e-05,0.0001541313113948616,0.000662170218428503,0.09568974485143315,0.07659247730071003,0.019097267550723124,0.09568977363765512,0.07659247730053059,0.019097267550678386,0.4029474376539873,0.4029474376539873,0.10046933193640394,0.0,4.850114481117544,4.704266927894253,5.435985274398433,4.846890543238601,4.7035750551201545,5.422574320487968,24813.92814755938,21091.838925425473,0.85,0.9906260634889547,0.6800205542542668,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517292711209302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.489494140276,1536.162567514695,0.4029474376539873,0.10046933193640394,6.112885165565336,3.4451746663378895
3180.0,-30.039727120356975,5.056353353971412,35.0092693517519,24.12393466746437,5.005823996197416,-26.535177635958423,-40.05759466728193,1.5012745117942299,-0.16687659928248877,-5.012963589846372,40.01809875285813,45142.113561920894,20619.102492916514,20619.102492916514,65761.21605483741,82555.07400307774,82555.07400307774,20619.102492916514,103174.17649599425,103174.17649599425,103174.17649599425,127988.0073593723,97688.28181244737,60275.321371270504,41569.95604575207,24813.83086337805,0.0,66383.78690913013,21091.756233871343,1536.1587540942885,0.0,0.8867872298435568,2.8174318105518927,0.0014959162575277712,354476.8229590626,1555313.741830675,4.387631690126869,1555313.741830675,4.387631690126869,0.85,0.09568959251588842,4.296143414572793,1.2672667598212137,1.0,0.0,4.296143414573334,1.2847173185819003,1.2850159910806014,3.3440379081329517,19327.8090435529,1970.888024305232,3099.015535412006,3099.015535412006,6.653436311404374,5.056353353971412,-0.898713294994856,5.955066648966268,3.445220868688464,3.445220868688464,0.9843488196252755,0.0,0.0,0.00023246899998458512,7.834326678825625e-05,0.00015412573319632887,0.0006621462536876116,0.0956895925162913,0.07659224615660185,0.019097346359689463,0.09568965218645344,0.07659224615627937,0.019097346359609052,0.4029464141370116,0.4029464141370116,0.10046979454598609,0.0,4.849333519366212,4.704133069820784,5.432596655112604,4.84608699056389,4.703478523912395,5.4189222726135995,24813.83086337805,21091.756233871343,0.85,0.9906216429751902,0.6800171497253383,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517312926378427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.481434629399,1536.1587540942885,0.4029464141370116,0.10046979454598609,6.112885165565336,3.445220868688464
3181.0,-30.0400617038723,5.0561945156282375,35.00925313782647,24.123765353020303,5.00570204836467,-26.535491003331273,-40.057885728869564,1.501131347819139,-0.16745137878825744,-5.013050477592758,40.018066440211186,45141.85756909609,20619.06060118094,20619.06060118094,65760.91817027703,82554.8681733644,82554.8681733644,20619.06060118094,103173.92877454535,103173.92877454535,103173.92877454535,127987.67726217645,97688.16737066826,60275.1567663803,41570.011782542184,24813.748487631103,0.0,66383.76027017328,21091.686214486435,1536.1563405480074,0.0,0.8867869046062924,2.8174292240156866,0.0014959162575277712,354475.62234008964,1555312.348074629,4.387642619278449,1555312.348074629,4.387642619278449,0.8499999999999999,0.09568946898488116,4.296143414572793,1.2672665076097474,1.0,0.0,4.296143414570771,1.2847180049716986,1.285016667225877,3.3440361215046828,19327.78640103312,1970.8857154107798,3099.015535412006,3099.015535412006,6.653422793648463,5.0561945156282375,-0.8987802376830407,5.954974753311278,3.445267034712792,3.445267034712792,0.9843620099179405,0.0,0.0,0.0002324609020567674,7.834068509594427e-05,0.0001541202169608231,0.0006621225551487703,0.0956894689851842,0.07659203917843477,0.019097429806749434,0.09568937890053705,0.07659203917819221,0.019097429806688954,0.40294539004732655,0.40294539004732655,0.10047024971426474,0.0,4.848620255596529,4.704048404661023,5.4293502962675575,4.845599098804485,4.703545262075863,5.416199066778745,24813.748487631103,21091.686214486435,0.85,0.9906175531882894,0.6800135663507851,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451733304141573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.473397365213,1536.1563405480074,0.40294539004732655,0.10047024971426474,6.112885165565336,3.445267034712792
3182.0,-30.040394648122984,5.056036553476169,35.0092369413087,24.123621044587367,5.005621258290004,-26.535798779025342,-40.05816837362943,1.5010253891879894,-0.1684066268397828,-5.013105780998968,40.01803451939315,45141.57199442145,20618.955458248256,20618.955458248256,65760.5274526697,82554.5925337086,82554.5925337086,20618.955458248256,103173.54799195685,103173.54799195685,103173.54799195685,127987.20575858936,97688.00018722065,60274.97964791459,41570.02282145118,24813.657766632514,0.0,66383.68058808369,21091.609101637638,1536.1527297565563,0.0,0.8867867387090151,2.8174353328349757,0.0014959162575277712,354474.8581566791,1555310.9712204412,4.387648194030699,1555310.9712204412,4.387648194030699,0.8500000000000001,0.09568931256566826,4.296143414572793,1.2672661938564853,1.0,0.0,4.2961434145722945,1.2847185172465414,1.285017169267016,3.3440347880876304,19327.753323475703,1970.8823424386212,3099.015535412006,3099.015535412006,6.653388865798964,5.056036553476169,-0.8988283159043702,5.954864869380539,3.4453130407358867,3.4453130407358867,0.9843751544959677,0.0,0.0,0.00023245284406207066,7.833817813547648e-05,0.00015411466592659418,0.0006620987071096235,0.09568931256606683,0.07659180590482378,0.01909750666124305,0.09568934355347901,0.07659180590450475,0.019097506661163506,0.40294436839460535,0.40294436839460535,0.10047070530088781,0.0,4.847857668009624,4.70393701587534,5.425963763676236,4.844699154159173,4.703386769602162,5.4123123152816675,24813.657766632514,21091.609101637638,0.85,0.9906128565048885,0.6800100807083701,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517353092512908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.465370304779,1536.1527297565563,0.40294436839460535,0.10047070530088781,6.112885165565336,3.4453130407358867
3183.0,-30.040726254195683,5.055879100741212,35.00922083813141,24.123459413554542,5.005516637782062,-26.536107733517383,-40.0584549648687,1.5008981170992697,-0.1692008761324928,-5.013182070802685,40.01800484508572,45141.310030906614,20618.894328194783,20618.894328194783,65760.2043591014,82554.34520328624,82554.34520328624,20618.894328194783,103173.23953148103,103173.23953148103,103173.23953148103,127986.82672430138,97687.85044521278,60274.81527281364,41570.03908044349,24813.587192820363,0.0,66383.62627326386,21091.54911389731,1536.1507473220788,0.0,0.8867864578586729,2.81743687199087,0.0014959162575277712,354473.8039849909,1555309.6912667758,4.3876576316274996,1555309.6912667758,4.3876576316274996,0.85,0.09568918506368151,4.296143414572793,1.2672659081267197,1.0,0.0,4.296143414571288,1.2847191291511362,1.285017771002997,3.3440331953424103,19327.72369673972,1970.879321352319,3099.015535412006,3099.015535412006,6.65336914016262,5.055879100741212,-0.8988885993425519,5.954767700083764,3.4453590463460597,3.4453590463460597,0.9843882989560171,0.0,0.0,0.00023244481871006152,7.833563624684113e-05,0.0001541091824632204,0.0006620751493645612,0.09568918506397864,0.07659159735959639,0.019097587704382253,0.09568924203393522,0.07659159735935857,0.01909758770432295,0.4029433470137785,0.4029433470137785,0.10047115055407323,0.0,4.847111956079573,4.70382868866659,5.4226498133922405,4.843981194670221,4.703250960618902,5.409248528481669,24813.587192820363,21091.54911389731,0.85,0.9906087999532266,0.6800066908831609,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451737304542388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.457364931493,1536.1507473220788,0.4029433470137785,0.10047115055407323,6.112885165565336,3.4453590463460597
3184.0,-30.041056614964766,5.0557223263206446,35.00920476609249,24.123306583520048,5.005422739984489,-26.536414494630886,-40.05873369807375,1.500780619646192,-0.1700293464808169,-5.0132479088454165,40.017973545692904,45141.01888568863,20618.812930468066,20618.812930468066,65759.8318161567,82554.08954700833,82554.08954700833,20618.812930468066,103172.9024774764,103172.9024774764,103172.9024774764,127986.40614576833,97687.69647213614,60274.625810797275,41570.07851259874,24813.503668291934,0.0,66383.58218089068,21091.478118048144,1536.1477884212682,0.0,0.8867862360904388,2.8174400823266117,0.0014959162575277712,354472.89423760254,1555308.34121852,4.387665083852645,1555308.34121852,4.387665083852645,0.85,0.095689039366585,4.296143414572793,1.267265557558276,1.0,0.0,4.296143414572723,1.2847196952712356,1.2850183269828777,3.3440317217724074,19327.69323287888,1970.8762149030383,3099.015535412006,3099.015535412006,6.653342874490253,5.0557223263206446,-0.8989425432189471,5.954664869539592,3.4454049423601414,3.4454049423601414,0.9844014121028976,0.0,0.0,0.00023243682375005678,7.833316412729725e-05,0.00015410365962275952,0.0006620514224498855,0.09568903936694273,0.07659137519458864,0.019097664172354086,0.09568914282248263,0.07659137519430231,0.019097664172282692,0.40294232596194357,0.40294232596194357,0.10047158968614678,0.0,4.846358885676636,4.703715760472733,5.419317518002913,4.843218562364598,4.703139414210455,5.405862859611204,24813.503668291934,21091.478118048144,0.85,0.9906038459474167,0.6800027567461254,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517392918191678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.449375268234,1536.1477884212682,0.40294232596194357,0.10047158968614678,6.112885165565336,3.4454049423601414
3185.0,-30.041385514952935,5.055565920725224,35.009188686689676,24.123136640433245,5.005304145948144,-26.536722410611425,-40.059020079765446,1.500641041602242,-0.17064820116291912,-5.013331580619459,40.01794118712504,45140.768624531374,20618.76867145048,20618.76867145048,65759.53729598186,82553.86652367965,82553.86652367965,20618.76867145048,103172.63519513013,103172.63519513013,103172.63519513013,127986.05535371913,97687.56383821554,60274.4659390485,41570.10877685227,24813.420158589,0.0,66383.52893544127,21091.40713480065,1536.145237562695,0.0,0.8867859273854681,2.8174384514962587,0.0014959162575277712,354471.7380670857,1555306.945485408,4.387675457474857,1555306.945485408,4.387675457474857,0.85,0.09568890808651218,4.296143414572793,1.267265247651376,1.0,0.0,4.2961434145730895,1.2847203646036345,1.2850189862447825,3.3440299795498696,19327.66699100992,1970.8735389771145,3099.015535412006,3099.015535412006,6.653328592852397,5.055565920725224,-0.8990069463252137,5.954572867050437,3.445450780577839,3.445450780577839,0.9844145087365254,0.0,0.0,0.00023242886439363582,7.83306242474938e-05,0.00015409824014614201,0.0006620281396011048,0.09568890808682778,0.07659116581637149,0.019097742270456304,0.0956888952264098,0.07659116581611886,0.019097742270393313,0.40294130482195767,0.40294130482195767,0.10047202059909427,0.0,4.8456561491277625,4.703630327961378,5.416127546817904,4.84268337945656,4.703130204207184,5.403208035861951,24813.420158589,21091.40713480065,0.85,0.9906002038537867,0.6799995322398615,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517412716381546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.44139949902,1536.145237562695,0.40294130482195767,0.10047202059909427,6.112885165565336,3.445450780577839
3186.0,-30.041713235255163,5.05541006273476,35.00917254173552,24.122975358646386,5.005196959631918,-26.537028123786573,-40.05930241020394,1.5005118481588144,-0.17132276196190332,-5.013404397310774,40.017907119005315,45140.5056035445,20618.70295885572,20618.70295885572,65759.20856240022,82553.63175145848,82553.63175145848,20618.70295885572,103172.3347103142,103172.3347103142,103172.3347103142,127985.65790682507,97687.42387420117,60274.297726267665,41570.140164370554,24813.323196510875,0.0,66383.46336088143,21091.324717034244,1536.141672500341,0.0,0.8867856801214653,2.8174388216354425,0.0014959162575277712,354470.73189372534,1555305.4760146383,4.387683766458151,1555305.4760146383,4.387683766458151,0.85,0.09568875923648675,4.296143414572793,1.2672649926925077,1.0,0.0,4.296143414574234,1.2847209853016444,1.285019596897983,3.3440283639206574,19327.639298868213,1970.8707151645276,3099.015535412006,3099.015535412006,6.6533073885073355,5.05541006273476,-0.8990648679742712,5.954474930709031,3.445496468767088,3.445496468767088,0.9844275625048823,0.0,0.0,0.00023242093383528726,7.832812037222583e-05,0.00015409281346306144,0.0006620048257923251,0.09568875923686884,0.07659094245746051,0.019097816779408333,0.09568865904308876,0.07659094245715467,0.01909781677933207,0.4029402852042369,0.4029402852042369,0.1004724513495457,0.0,4.844969489341906,4.703557723858182,5.412966789369079,4.842081635348848,4.7031294627151965,5.400184897078361,24813.323196510875,21091.324717034244,0.85,0.9905962303429762,0.6799962418071874,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451743242707951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.433441982092,1536.141672500341,0.4029402852042369,0.1004724513495457,6.112885165565336,3.445496468767088
3187.0,-30.042039559184484,5.055254950694099,35.009156433639944,24.122826649714284,5.005109734266355,-26.537330583865057,-40.05958040999246,1.5004007589425554,-0.17219720216087353,-5.013464953382691,40.01787590268103,45140.23013301199,20618.61344487933,20618.61344487933,65758.84357789133,82553.36512456492,82553.36512456492,20618.61344487933,103171.97856944425,103171.97856944425,103171.97856944425,127985.21727526715,97687.26007409416,60274.125082522194,41570.14999063551,24813.238705822896,0.0,66383.38869645841,21091.25289994946,1536.13853992761,0.0,0.886785484935573,2.8174432539700125,0.0014959162575277712,354469.89513801667,1555304.1295521643,4.387690325426902,1555304.1295521643,4.387690325426902,0.85,0.09568860696501222,4.296143414572793,1.2672646734444424,1.0,0.0,4.29614341457434,1.2847215212445064,1.285020122820059,3.3440269689038367,19327.606890711057,1970.867410452199,3099.015535412006,3099.015535412006,6.653278503858208,5.055254950694099,-0.8991153377670251,5.954370288461124,3.445542061474507,3.445542061474507,0.9844405889927162,0.0,0.0,0.00023241303731571326,7.832565497605406e-05,0.0001540873823396592,0.0006619814929072869,0.09568860696538437,0.07659071650723892,0.01909789045814544,0.0956885933837633,0.07659071650694105,0.01909789045807117,0.40293926752563003,0.40293926752563003,0.10047288161565283,0.0,4.844252728825779,4.703465207242857,5.409735019828588,4.841267751221835,4.702980506094889,5.396692557107258,24813.238705822896,21091.25289994946,0.85,0.9905918463815873,0.6799928569392277,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451745206713074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.425497134871,1536.13853992761,0.40293926752563003,0.10047288161565283,6.112885165565336,3.445542061474507
3188.0,-30.04236446317405,5.055100391250815,35.00914039363633,24.12266945410522,5.00500981020097,-26.53763303583664,-40.05985844470558,1.5002783828592867,-0.17296917741373363,-5.013536327875381,40.01784566980312,45139.96115047852,20618.547133194068,20618.547133194068,65758.50828367259,82553.11651847296,82553.11651847296,20618.547133194068,103171.66365166703,103171.66365166703,103171.66365166703,127984.82719202439,97687.10819923479,60273.952831221686,41570.17263112567,24813.163540357364,0.0,66383.33617148304,21091.18900930376,1536.136186409491,0.0,0.8867852311232275,2.8174450744416526,0.0014959162575277712,354468.9088968067,1555302.8255098022,4.387698854464507,1555302.8255098022,4.387698854464507,0.85,0.09568846874866138,4.296143414572793,1.267264355295338,1.0,0.0,4.296143414573412,1.2847221099125308,1.2850207015240043,3.344025436648936,19327.57684198642,1970.8643463350302,3099.015535412006,3099.015535412006,6.6532571061967545,5.055100391250815,-0.899172018168982,5.954272409419797,3.445587619446799,3.445587619446799,0.9844536055562283,0.0,0.0,0.0002324051754019832,7.832318934191402e-05,0.00015408198606006919,0.0006619583097162631,0.09568846874898415,0.07659050285317928,0.01909796589580487,0.09568848122008834,0.07659050285292093,0.019097965895740452,0.4029382501418858,0.4029382501418858,0.10047330507904599,0.0,4.843543295699192,4.703371753770966,5.406543927505027,4.840567150461652,4.702862825545765,5.393643475301417,24813.163540357364,21091.18900930376,0.85,0.9905875792955573,0.6799893430163239,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517471623548737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.417569337646,1536.136186409491,0.4029382501418858,0.10047330507904599,6.112885165565336,3.445587619446799
3189.0,-30.04268797609613,5.054946568942686,35.00912441202417,24.122530978079908,5.004924236823403,-26.537932800459117,-40.06013606032354,1.5001690611821294,-0.17368673226849296,-5.01359625566665,40.0178152905604,45139.696788511945,20618.458676975533,20618.458676975533,65758.15546548748,82552.8868420207,82552.8868420207,20618.458676975533,103171.34551899624,103171.34551899624,103171.34551899624,127984.42910568039,97686.98085251356,60273.79079898638,41570.21117058575,24813.083586684148,0.0,66383.2947572699,21091.121048681525,1536.1333027380315,0.0,0.8867850361032055,2.8174475159760486,0.0014959162575277712,354468.080825931,1555301.5151550793,4.387705407863911,1555301.5151550793,4.387705407863911,0.85,0.09568831647289683,4.296143414572793,1.2672640497842806,1.0,0.0,4.29614341457446,1.284722637446876,1.285021219123613,3.3440240635212133,19327.551646199732,1970.8617770798114,3099.015535412006,3099.015535412006,6.653228562868226,5.054946568942686,-0.8992217278261334,5.954168296768819,3.4456330855992316,3.4456330855992316,0.9844665958854948,0.0,0.0,0.0002323973473922714,7.832072749593826e-05,0.00015407661989633316,0.000661935255907267,0.09568831647325683,0.07659027873067291,0.019098037742583923,0.09568836346911941,0.07659027873038475,0.019098037742512074,0.4029372328755179,0.4029372328755179,0.1004737234135061,0.0,4.8428398735496785,4.703298734429893,5.403300923607844,4.839909523398148,4.702893211621188,5.3902147389383686,24813.083586684148,21091.121048681525,0.85,0.9905828824244376,0.6799857848810451,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517491094920498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.40965910908,1536.1333027380315,0.4029372328755179,0.1004737234135061,6.112885165565336,3.4456330855992316
3190.0,-30.043010434446952,5.054792993346592,35.00910841763262,24.12235146565365,5.004798778897685,-26.53823560450154,-40.06041412996126,1.5000239489479288,-0.17430484619501385,-5.0136847162011,40.01778295510681,45139.43921816412,20618.42907153134,20618.42907153134,65757.86828969547,82552.65227888522,82552.65227888522,20618.42907153134,103171.08135041656,103171.08135041656,103171.08135041656,127984.08341086013,97686.83094131871,60273.61788057898,41570.23673415525,24813.00206044357,0.0,66383.23879459882,21091.051751377036,1536.1309740777785,0.0,0.8867847029366327,2.8174453161829613,0.0014959162575277712,354466.85849778476,1555300.120423588,4.387716603506694,1555300.120423588,4.387716603506694,0.85,0.09568818734882056,4.296143414572793,1.267263740426861,1.0,0.0,4.29614341457216,1.2847233323449958,1.2850219041589783,3.3440222547613225,19327.52198598979,1970.8587525801158,3099.015535412006,3099.015535412006,6.6532190096911465,5.054792993346592,-0.8992882490118337,5.954081242358425,3.4456785165216974,3.4456785165216974,0.9844795761490565,0.0,0.0,0.00023238954514164553,7.831826169551052e-05,0.000154071283446135,0.000661912329751891,0.09568818734911774,0.07659007461438272,0.01909811273473502,0.09568810775172426,0.07659007461414487,0.019098112734675703,0.4029362168804194,0.4029362168804194,0.10047413236812278,0.0,4.842182019179916,4.703232222715371,5.4002607253627275,4.839379870006098,4.702798716726704,5.3879311437124215,24813.00206044357,21091.051751377036,0.85,0.9905793914810582,0.6799824780745232,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517510482975688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.401765918103,1536.1309740777785,0.4029362168804194,0.10047413236812278,6.112885165565336,3.4456785165216974
3191.0,-30.04333136375688,5.054640147131753,35.009092367832594,24.122203175816708,5.004708486380155,-26.5385335153272,-40.06069143125785,1.4999106379460851,-0.17506086284373623,-5.013744368103184,40.01774935244134,45139.1854702685,20618.341545780615,20618.341545780615,65757.52701604912,82552.40060962699,82552.40060962699,20618.341545780615,103170.7421554076,103170.7421554076,103170.7421554076,127983.6456890278,97686.67845209125,60273.46331271388,41570.23904375263,24812.903533620203,0.0,66383.14257737283,21090.96800357717,1536.1270221560603,0.0,0.8867845209924657,2.817448296111863,0.0014959162575277712,354466.03424283187,1555298.6710342013,4.387722717513527,1555298.6710342013,4.387722717513527,0.8499999999999999,0.09568802290931402,4.296143414572793,1.2672634986555202,1.0,0.0,4.296143414572748,1.284723878411015,1.2850224403754857,3.34402083339993,19327.49181571128,1970.855676067901,3099.015535412006,3099.015535412006,6.6531907666088745,5.054640147131753,-0.8993376318015143,5.953977778933267,3.445723765498447,3.445723765498447,0.9844925044281277,0.0,0.0,0.00023238178012754398,7.831580277987048e-05,0.0001540659773476735,0.0006618895339919285,0.09568802290972886,0.0765898418817855,0.01909818102794336,0.09568794315372225,0.07658984188145346,0.019098181027860567,0.4029352022484529,0.4029352022484529,0.10047454396040498,0.0,4.841505532177621,4.7031599760146605,5.397150065140806,4.838683505259439,4.7027580659922705,5.384593756805543,24812.903533620203,21090.96800357717,0.85,0.990575686280677,0.6799796411815929,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517529807879885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.393883069939,1536.1270221560603,0.4029352022484529,0.10047454396040498,6.112885165565336,3.445723765498447
3192.0,-30.04365119394807,5.0544879970232115,35.00907640420112,24.122064699791395,5.00462237082948,-26.538830019224232,-40.060964751150436,1.4998011961013256,-0.17575790492264787,-5.013805315710291,40.01771976267717,45138.91910965613,20618.258013025006,20618.258013025006,65757.17712268114,82552.17337967854,82552.17337967854,20618.258013025006,103170.43139270355,103170.43139270355,103170.43139270355,127983.26011120534,97686.5517320938,60273.297462052855,41570.28252226771,24812.82871850178,0.0,66383.11124076949,21090.90441072651,1536.1244567856659,0.0,0.8867843179214742,2.8174503487311635,0.0014959162575277712,354465.19208570675,1555297.394734802,4.387729541462971,1555297.394734802,4.387729541462971,0.8499999999999999,0.09568787302528453,4.296143414572793,1.2672631535818804,1.0,0.0,4.296143414572046,1.2847244063233951,1.2850229584685997,3.344019459291998,19327.46674392306,1970.8531194570076,3099.015535412006,3099.015535412006,6.653163811998722,5.0544879970232115,-0.8993875363295487,5.95387553335276,3.4457689785458814,3.4457689785458814,0.9845054224416804,0.0,0.0,0.00023237404194488022,7.831337923840512e-05,0.00015406066270647512,0.0006618667015311433,0.09568787302562863,0.07658962146367708,0.019098251561951555,0.095687831152468,0.07658962146340165,0.01909825156188288,0.4029341883147283,0.4029341883147283,0.10047495136132752,0.0,4.840837608735569,4.703107573161617,5.39400268338062,4.838047410787624,4.7027825855598735,5.381297026052437,24812.82871850178,21090.90441072651,0.85,0.9905708830696696,0.6799759496950764,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517549041197566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.386020104948,1536.1244567856659,0.4029341883147283,0.10047495136132752,6.112885165565336,3.4457689785458814
