time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3193.0,-30.04396948473624,5.05433636385775,35.00906049304671,24.121902195643656,5.0045219128656315,-26.539126571770414,-40.061234299186594,1.499678999895521,-0.17657627572907586,-5.013876296751946,40.017689363909156,45138.64309187563,20618.19597985536,20618.19597985536,65756.839071731,82551.90425642578,82551.90425642578,20618.19597985536,103170.10023628114,103170.10023628114,103170.10023628114,127982.85283637056,97686.37626237601,60273.11509780731,41570.29018285411,24812.752600089407,0.0,66383.04278294352,21090.839710075994,1536.1220393571566,0.0,0.8867840667097644,2.817452825881938,0.0014959162575277712,354464.21129134536,1555296.0835413497,4.387737983124628,1555296.0835413497,4.387737983124628,0.85,0.09568773027887376,4.296143414572793,1.2672628321358932,1.0,0.0,4.296143414572346,1.284724993819697,1.2850235362076288,3.344017930093862,19327.43202691161,1970.8495793070633,3099.015535412006,3099.015535412006,6.653143794942034,5.05433636385775,-0.8994432122134715,5.953779576071222,3.445814146841691,3.445814146841691,0.9845183276690547,0.0,0.0,0.0002323663412432384,7.831098921009097e-05,0.00015405535203314743,0.0006618438861168996,0.0956877302792004,0.07658940798833014,0.019098322290870256,0.09568773759014494,0.0765894079880687,0.019098322290805065,0.40293317609529294,0.40293317609529294,0.10047535110761552,0.0,4.840157588457885,4.7030247317838985,5.390917088661581,4.837300021022884,4.702558996615892,5.37843938137695,24812.752600089407,21090.839710075994,0.85,0.990566812171294,0.6799724929673391,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45175682086934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.378168461326,1536.1220393571566,0.40293317609529294,0.10047535110761552,6.112885165565336,3.445814146841691
3194.0,-30.044286417657393,5.054185484846267,35.0090446320582,24.121768259815894,5.004440057069416,-26.53942004167586,-40.0615033582784,1.4995736810836473,-0.17725339581431854,-5.013932734240593,40.01765900277986,45138.3712867272,20618.10548137802,20618.10548137802,65756.47676810522,82551.6782113132,82551.6782113132,20618.10548137802,103169.78369269123,103169.78369269123,103169.78369269123,127982.45541219396,97686.25131957085,60272.944394966435,41570.34102733823,24812.671719502734,0.0,66383.01274684096,21090.770961577324,1536.1190259081282,0.0,0.8867838893875716,2.8174551432778445,0.0014959162575277712,354463.4314568794,1555294.7739722084,4.387743941821571,1555294.7739722084,4.387743941821571,0.85,0.09568757070123111,4.296143414572793,1.2672625084919855,1.0,0.0,4.296143414572196,1.2847255023009865,1.2850240349557838,3.3440166065655705,19327.407306744208,1970.8470585515145,3099.015535412006,3099.015535412006,6.653114592611067,5.054185484846267,-0.8994900855272698,5.9536755703735365,3.4458592174984823,3.4458592174984823,0.9845312049995664,0.0,0.0,0.0002323586736273342,7.830860358439978e-05,0.00015405007004293443,0.0006618211939294302,0.09568757070160067,0.07658918170247801,0.019098388999122647,0.09568760944772739,0.07658918170218222,0.01909838899904889,0.4029321633657498,0.4029321633657498,0.10047574638035522,0.0,4.839483911802404,4.702964776129363,5.387771388801468,4.836679338426279,4.702618115205439,5.375081093267454,24812.671719502734,21090.770961577324,0.85,0.9905618025936076,0.6799687061337125,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451758728398046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.370336996071,1536.1190259081282,0.4029321633657498,0.10047574638035522,6.112885165565336,3.4458592174984823
3195.0,-30.044602138764272,5.054034857745045,35.00902876535818,24.121588083822303,5.004318098839472,-26.539716431294657,-40.06177660832179,1.4994323913657042,-0.17792253152578041,-5.014018380025216,40.01762711444054,45138.12364226901,20618.07525214656,20618.07525214656,65756.19889441557,82551.42564818249,82551.42564818249,20618.07525214656,103169.50090032905,103169.50090032905,103169.50090032905,127982.09292759858,97686.08201897568,60272.78001304428,41570.335562146,24812.592027269533,0.0,66382.92758941553,21090.7032231791,1536.1167383556285,0.0,0.886783568925479,2.8174539438031854,0.0014959162575277712,354462.2480344562,1555293.3985306853,4.3877547105651145,1555293.3985306853,4.3877547105651145,0.85,0.0956874364459153,4.296143414572793,1.2672622255096213,1.0,0.0,4.296143414572714,1.2847261789825422,1.2850247019812455,3.3440148452296556,19327.37381030519,1970.8436428653201,3099.015535412006,3099.015535412006,6.653104838148364,5.054034857745045,-0.8995541563175529,5.953589014062598,3.4459042629364474,3.4459042629364474,0.9845440751246992,0.0,0.0,0.0002323510355608458,7.830618086819585e-05,0.00015404485469264995,0.0006617987880366509,0.09568743644621563,0.07658897713212573,0.01909845931408991,0.09568739163586679,0.07658897713188534,0.019098459314029967,0.4029311515612934,0.4029311515612934,0.10047613237081458,0.0,4.83883934264918,4.702891052690234,5.384827358167001,4.83609584849944,4.70243402823121,5.372887841677084,24812.592027269533,21090.7032231791,0.85,0.9905588873862821,0.6799658478675787,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517606277937607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.362522123727,1536.1167383556285,0.4029311515612934,0.10047613237081458,6.112885165565336,3.4459042629364474
3196.0,-30.04491642990906,5.053885193919496,35.00901290858857,24.121467454265826,5.004251394439149,-26.5400060079246,-40.06204507369546,1.4993409724504223,-0.1786439114858922,-5.014061575771407,40.01759567028423,45137.86139582332,20617.959659065957,20617.959659065957,65755.82105488927,82551.19172528533,82551.19172528533,20617.959659065957,103169.15138435128,103169.15138435128,103169.15138435128,127981.65191612327,97685.9546043573,60272.62427487662,41570.367032756316,24812.500531771995,0.0,66382.86756452831,21090.625452006196,1536.1128196039506,0.0,0.8867834629247544,2.8174583904583184,0.0014959162575277712,354461.65117246134,1555292.0422490328,4.387758272593257,1555292.0422490328,4.387758272593257,0.85,0.09568725746730444,4.296143414572793,1.2672619007667527,1.0,0.0,4.296143414573586,1.2847266223123004,1.2850251356454208,3.344013691286656,19327.34860108493,1970.8410722402584,3099.015535412006,3099.015535412006,6.653067538212535,5.053885193919496,-0.8995929202685522,5.953478114188048,3.445949132902323,3.445949132902323,0.9845568951149495,0.0,0.0,0.0002323434323183934,7.830380064178334e-05,0.00015403963167661007,0.0006617763492106869,0.09568725746772533,0.07658873634744556,0.019098521120279766,0.09568728711063651,0.07658873634710868,0.019098521120195756,0.40293013962169044,0.40293013962169044,0.10047652107291612,0.0,4.838171945767158,4.702834043849748,5.381701504948353,4.835417664285501,4.7025242372997695,5.3691159186431605,24812.500531771995,21090.625452006196,0.85,0.9905540912490786,0.6799625121940761,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517625199317286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.354720963629,1536.1128196039506,0.40293013962169044,0.10047652107291612,6.112885165565336,3.445949132902323
3197.0,-30.045229447434473,5.053735716456954,35.00899709105379,24.121287557669007,5.004127479254077,-26.54030015968449,-40.062317974492885,1.4991981915000119,-0.17926832802027093,-5.014150067714606,40.01756509953773,45137.624664778974,20617.937295504995,20617.937295504995,65755.56196028397,82550.94875903576,82550.94875903576,20617.937295504995,103168.88605454075,103168.88605454075,103168.88605454075,127981.31561055341,97685.79289141798,60272.468797143665,41570.360104749234,24812.429556012667,0.0,66382.7896607619,21090.565122610766,1536.1110961822574,0.0,0.8867831232031517,2.817456270138778,0.0014959162575277712,354460.4284277229,1555290.7236410468,4.387769688537128,1555290.7236410468,4.387769688537128,0.85,0.09568712946948223,4.296143414572793,1.2672616419615221,1.0,0.0,4.296143414573056,1.2847273058345487,1.2850258095977662,3.3440119121481984,19327.316605877797,1970.8378096371134,3099.015535412006,3099.015535412006,6.653060321868923,5.053735716456954,-0.8996583522933879,5.953394068750342,3.4459940424111903,3.4459940424111903,0.9845697264031973,0.0,0.0,0.00023233586011481413,7.830138115925448e-05,0.00015403447895555967,0.0006617542123820791,0.09568712946974997,0.07658853804725645,0.019098591422493528,0.09568707108757236,0.07658853804704215,0.019098591422440084,0.4029291285388402,0.4029291285388402,0.10047689895107419,0.0,4.8375480155090145,4.702772434926885,5.378812559265214,4.8348817396943105,4.702358480496002,5.367087941124794,24812.429556012667,21090.565122610766,0.85,0.9905513506786432,0.6799597440156887,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517644035045154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.346937926404,1536.1110961822574,0.4029291285388402,0.10047689895107419,6.112885165565336,3.4459940424111903
3198.0,-30.045541069649982,5.0535872379807545,35.00898128083846,24.12116633439439,5.004064482487053,-26.540586963108332,-40.06257847705854,1.4991103759411537,-0.18006224801246162,-5.014190160680479,40.01753367765943,45137.33937081082,20617.817417143953,20617.817417143953,65755.15678795477,82550.69609007306,82550.69609007306,20617.817417143953,103168.51350721702,103168.51350721702,103168.51350721702,127980.85070702684,97685.64718283335,60272.29046355283,41570.39635475612,24812.33719980981,0.0,66382.73355456593,21090.486619838335,1536.1070567924667,0.0,0.8867830329144717,2.8174620338660814,0.0014959162575277712,354459.8744409428,1555289.3683220765,4.387772722582754,1555289.3683220765,4.387772722582754,0.85,0.09568694601662274,4.296143414572793,1.267261305130087,1.0,0.0,4.29614341457337,1.2847277321753627,1.2850262263525702,3.3440108024276523,19327.287777162135,1970.8348699262374,3099.015535412006,3099.015535412006,6.653021639145435,5.0535872379807545,-0.8996949644598917,5.953282202440646,3.4460387586998564,3.4460387586998564,0.9845825024856732,0.0,0.0,0.00023232832189100744,7.829907166138412e-05,0.00015402925022962332,0.0006617317490255811,0.09568694601705052,0.07658829482265829,0.01909865119439224,0.09568700547285061,0.07658829482231588,0.019098651194306853,0.4029281178243146,0.4029281178243146,0.10047728045856583,0.0,4.8368797451236105,4.702706175674962,5.3757196862993055,4.834127912668009,4.702365241209009,5.363271951419847,24812.33719980981,21090.486619838335,0.85,0.9905460843052614,0.6799560209991712,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517662794490362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.339169927647,1536.1070567924667,0.4029281178243146,0.10047728045856583,6.112885165565336,3.4460387586998564
3199.0,-30.04585176657703,5.053438950506559,35.00896552302125,24.12099129231649,5.003942600482248,-26.5408788227259,-40.06284725675357,1.4989696566269002,-0.18063161698194108,-5.014277351305014,40.01750358342921,45137.09503929389,20617.794496903483,20617.794496903483,65754.88953619737,82550.46549206815,82550.46549206815,20617.794496903483,103168.25998897164,103168.25998897164,103168.25998897164,127980.52856471507,97685.4977168419,60272.12726404922,41570.41161421409,24812.268575743437,0.0,66382.68018995752,21090.42828938192,1536.1054401401161,0.0,0.8867826980897181,2.817459341250498,0.0014959162575277712,354458.6696819977,1555288.0702693467,4.387783973981148,1555288.0702693467,4.387783973981148,0.85,0.09568681681233342,4.296143414572793,1.2672610133560376,1.0,0.0,4.296143414573432,1.2847284059381794,1.2850268906159006,3.344009048695014,19327.258205036516,1970.8318544086428,3099.015535412006,3099.015535412006,6.653014243170743,5.053438950506559,-0.8997592940604289,5.9531982445669875,3.446083527220298,3.446083527220298,0.9845952934915136,0.0,0.0,0.0002323208062745075,7.829668884823905e-05,0.00015402411742626844,0.0006617096977662497,0.09568681681259802,0.0765880967511094,0.019098720061488616,0.09568677719297379,0.07658809675089762,0.019098720061435804,0.4029271070812561,0.4029271070812561,0.10047765057197205,0.0,4.836266548408673,4.702650247509098,5.372861951298717,4.833645734323056,4.702261479478352,5.361264670422372,24812.268575743437,21090.42828938192,0.85,0.9905428546728801,0.6799528869598475,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517681470359285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.331419447682,1536.1054401401161,0.4029271070812561,0.10047765057197205,6.112885165565336,3.446083527220298
3200.0,-30.046161029009138,5.053291550852843,35.00894974783728,24.120860814023786,5.003871200290431,-26.541164342374692,-40.06310751484705,1.498874513651895,-0.18140120063776521,-5.014323036506199,40.01747156194955,45136.81970498726,20617.6879584459,20617.6879584459,65754.50766343316,82550.20928251659,82550.20928251659,20617.6879584459,103167.89724096248,103167.89724096248,103167.89724096248,127980.07194770365,97685.34382289696,60271.95424535022,41570.43286394082,24812.174706741163,0.0,66382.60757068198,21090.34850072999,1536.1014409933643,0.0,0.8867825815072443,2.8174641315983107,0.0014959162575277712,354458.038426708,1555286.6890895744,4.387787891601629,1555286.6890895744,4.387787891601629,0.85,0.09568663597821973,4.296143414572793,1.2672606600401926,1.0,0.0,4.2961434145728035,1.284728866436464,1.2850273416100098,3.344007850068229,19327.227756832028,1970.8287495558654,3099.015535412006,3099.015535412006,6.6529798650089145,5.053291550852843,-0.8997989222978324,5.9530904731506755,3.44612810589555,3.44612810589555,0.9846080302558714,0.0,0.0,0.0002323133255802257,7.829438164555041e-05,0.00015401894393467528,0.0006616874717044114,0.09568663597864446,0.07658785690662576,0.019098779072018714,0.09568667818903899,0.07658785690628579,0.019098779071933938,0.40292609689795106,0.40292609689795106,0.1004780237732312,0.0,4.835615465604519,4.702584128687647,5.369854988410339,4.832921835868433,4.702233169583224,5.357740187097875,24812.174706741163,21090.34850072999,0.85,0.9905381856749144,0.6799494831071088,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451770009082032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.323677116923,1536.1014409933643,0.40292609689795106,0.1004780237732312,6.112885165565336,3.44612810589555
3201.0,-30.046469106960544,5.053144428430589,35.008934008993414,24.120695201586955,5.003756224405251,-26.541453153840216,-40.06337580559773,1.4987402712806652,-0.18192746134542404,-5.014404201250198,40.017441070061636,45136.585375082606,20617.654690670402,20617.654690670402,65754.24006575301,82549.98935734779,82549.98935734779,20617.654690670402,103167.64404801819,103167.64404801819,103167.64404801819,127979.74584690823,97685.20688477663,60271.80290249304,41570.448869203996,24812.101798890042,0.0,66382.55066809405,21090.286529056535,1536.099445252423,0.0,0.886782278793154,2.817461575663531,0.0014959162575277712,354456.9169349944,1555285.373886416,4.387798063965127,1555285.373886416,4.387798063965127,0.85,0.09568649781280186,4.296143414572793,1.2672603984875606,1.0,0.0,4.296143414572587,1.2847295097713962,1.2850279755203304,3.3440061755390404,19327.200663369116,1970.8259867915258,3099.015535412006,3099.015535412006,6.652969130059342,5.053144428430589,-0.8998593960559305,5.95300382448652,3.4461727052508566,3.4461727052508566,0.9846207729288162,0.0,0.0,0.00023230587375778938,7.829200329869693e-05,0.00015401387045909244,0.0006616656753256971,0.09568649781309543,0.07658765249761751,0.019098845315477918,0.09568643440228665,0.07658765249738253,0.01909884531541933,0.40292508650693015,0.40292508650693015,0.10047838848645749,0.0,4.835019030422586,4.702541007739228,5.367030057682314,4.832476739904791,4.702214875676134,5.35557551905265,24812.101798890042,21090.286529056535,0.85,0.9905350036113778,0.6799465359618511,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451771862535556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.315953167312,1536.099445252423,0.40292508650693015,0.10047838848645749,6.112885165565336,3.4461727052508566
3202.0,-30.046775876812777,5.052998044760248,35.008918240914,24.120555887371324,5.003673926972127,-26.541737519645707,-40.06363585414363,1.4986355698009386,-0.18262156183362777,-5.014457766452789,40.01740874082722,45136.32069155056,20617.566040440994,20617.566040440994,65753.88673199154,82549.74207654534,82549.74207654534,20617.566040440994,103167.30811698633,103167.30811698633,103167.30811698633,127979.31701268155,97685.05614039878,60271.63475538608,41570.46820556966,24812.00889569522,0.0,66382.47710126489,21090.207561340936,1536.0956809335503,0.0,0.886782123214991,2.8174644523273877,0.0014959162575277712,354456.17680074344,1555283.9794341177,4.3878032919945875,1555283.9794341177,4.3878032919945875,0.85,0.09568632359694129,4.296143414572793,1.2672600649530072,1.0,0.0,4.296143414573001,1.2847300148570735,1.2850284711902025,3.3440048608584423,19327.17083831236,1970.822945482133,3099.015535412006,3099.015535412006,6.652940524126781,5.052998044760248,-0.8999034226463136,5.952901467406561,3.4462171425715646,3.4462171425715646,0.9846334693061614,0.0,0.0,0.0002322984537946181,7.828969808117945e-05,0.00015400875571343865,0.0006616437016448394,0.09568632359735145,0.07658741893694547,0.019098904660405976,0.09568628082550076,0.07658741893661718,0.019098904660324108,0.4029240773008617,0.4029240773008617,0.10047875544789996,0.0,4.834403304349394,4.70249322124846,5.364127064035017,4.831836204619151,4.702200674113783,5.352413057435399,24812.00889569522,21090.207561340936,0.85,0.9905307786524079,0.6799433022467085,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451773708894814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.308242638053,1536.0956809335503,0.4029240773008617,0.10047875544789996,6.112885165565336,3.4462171425715646
3203.0,-30.047081262668964,5.052852253180419,35.00890254408067,24.12041227743032,5.003585445931344,-26.54202125820923,-40.06389583284033,1.4985254414675437,-0.18328815064893433,-5.014519359954189,40.01737927985609,45136.06193028325,20617.494989579347,20617.494989579347,65753.5569198626,82549.50292790675,82549.50292790675,20617.494989579347,103166.9979174861,103166.9979174861,103166.9979174861,127978.93327743757,97684.91026134128,60271.46926370049,41570.48999737866,24811.93535995147,0.0,66382.42535733012,21090.145055958747,1536.093205464441,0.0,0.8867819163853727,2.817466029199086,0.0014959162575277712,354455.3257374123,1555282.708699034,4.3878102422735745,1555282.708699034,4.3878102422735745,0.8499999999999999,0.09568616728348761,4.296143414572793,1.267259730319493,1.0,0.0,4.296143414572282,1.2847305452588988,1.2850289922253837,3.344003480283902,19327.141975868322,1970.82000233192,3099.015535412006,3099.015535412006,6.6529175972131105,5.052852253180419,-0.8999519797794564,5.952804232959876,3.4462615575450624,3.4462615575450624,0.9846461592985892,0.0,0.0,0.00023229106752357414,7.828739354557039e-05,0.00015400367397800375,0.0006616218697806162,0.0956861672838275,0.07658720046283925,0.019098966820988262,0.0956861578597945,0.07658720046256719,0.01909896682092042,0.402923068730965,0.402923068730965,0.10047911758881112,0.0,4.833792763401618,4.702448781370094,5.361236730934138,4.831231209305258,4.702154422719161,5.349558021717712,24811.93535995147,21090.145055958747,0.85,0.9905265823886008,0.6799399342118072,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451775547418886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.300548045114,1536.093205464441,0.402923068730965,0.10047911758881112,6.112885165565336,3.4462615575450624
3204.0,-30.047385488081268,5.052707406305822,35.00888698053605,24.120295384805672,5.00352735060226,-26.5423009134496,-40.06415141103787,1.4984427759663905,-0.18409846384133743,-5.014559421948175,40.01735176848724,45135.78910291807,20617.381624951737,20617.381624951737,65753.1707278698,82549.24790704623,82549.24790704623,20617.381624951737,103166.62953199797,103166.62953199797,103166.62953199797,127978.49523398216,97684.76113231074,60271.30232816441,41570.50978238481,24811.865701984196,0.0,66382.37548436901,21090.085846686565,1536.0904629885724,0.0,0.8867818120922993,2.817472012572454,0.0014959162575277712,354454.7721848421,1555281.5220565265,4.387813746926995,1555281.5220565265,4.387813746926995,0.85,0.09568599313851202,4.296143414572793,1.2672593989828602,1.0,0.0,4.296143414572949,1.2847309471390544,1.2850293847453695,3.3440024342371464,19327.112470411048,1970.8169936126046,3099.015535412006,3099.015535412006,6.652881016361445,5.052707406305822,-0.8999874906842731,5.952694896990095,3.4463059071597484,3.4463059071597484,0.9846588306170709,0.0,0.0,0.0002322837095349692,7.828512807854645e-05,0.00015399858145642275,0.0006615999915775624,0.09568599313887499,0.07658696850664236,0.01909902463223263,0.09568617897790573,0.07658696850635184,0.01909902463216018,0.4029220608411758,0.4029220608411758,0.10047947470604128,0.0,4.833142105347292,4.702393175613452,5.358189940578711,4.830460958106812,4.702094913595715,5.345926602555039,24811.865701984196,21090.085846686565,0.85,0.9905215088808118,0.679936335112716,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451777377652852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.292870952568,1536.0904629885724,0.4029220608411758,0.10047947470604128,6.112885165565336,3.4463059071597484
3205.0,-30.047688431277216,5.052562782540813,35.00887148291137,24.12013494120913,5.003412306291516,-26.542585109823964,-40.064411459583766,1.498308984834199,-0.18451033649910187,-5.014641497543061,40.0173225614412,45135.54180798646,20617.354851801105,20617.354851801105,65752.89665978757,82549.05066282894,82549.05066282894,20617.354851801105,103166.40551463005,103166.40551463005,103166.40551463005,127978.20588439911,97684.64463464024,60271.13577978008,41570.565394289064,24811.800369769055,0.0,66382.36576405812,21090.030314303694,1536.0889230310984,0.0,0.8867815000870174,2.817467845059684,0.0014959162575277712,354453.63811568735,1555280.262275453,4.387824231522875,1555280.262275453,4.387824231522875,0.8499999999999999,0.09568585645802494,4.296143414572793,1.2672591302869844,1.0,0.0,4.2961434145741775,1.284731588107007,1.2850300164488015,3.3440007658743434,19327.089421129316,1970.8146432399767,3099.015535412006,3099.015535412006,6.652872377117686,5.052562782540813,-0.9000477093062953,5.952610491847108,3.4463502987745454,3.4463502987745454,0.9846715139355844,0.0,0.0,0.00023227638277139142,7.828282304818094e-05,0.0001539935597232105,0.0006615784174914928,0.09568585645829389,0.07658676887942133,0.019099087578872558,0.09568590784896915,0.07658676887920605,0.01909908757881888,0.40292105278844953,0.40292105278844953,0.1004798163856978,0.0,4.832571542574556,4.702379361252099,5.355377414641055,4.830131161043937,4.702168730929657,5.343970777142715,24811.800369769055,21090.030314303694,0.85,0.9905175252941743,0.6799327093645783,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517792009364447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.285206928053,1536.0889230310984,0.40292105278844953,0.1004798163856978,6.112885165565336,3.4463502987745454
3206.0,-30.04798985560465,5.052418760465477,35.00885590595474,24.119986581522994,5.003320096229678,-26.542865655183192,-40.064670879486926,1.4981958958042365,-0.18512250843463107,-5.014700984404296,40.017289255484584,45135.29909320996,20617.28264904031,20617.28264904031,65752.58174225027,82548.8071773771,82548.8071773771,20617.28264904031,103166.0898264174,103166.0898264174,103166.0898264174,127977.79354922063,97684.4911037161,60270.98301953177,41570.56453798258,24811.703722803235,0.0,66382.26826078582,21089.94816438275,1536.0850795489557,0.0,0.886781317902838,2.8174689520234177,0.0014959162575277712,354452.8161652836,1555278.8256979163,4.3878303536250645,1555278.8256979163,4.3878303536250645,0.85,0.09568568123692008,4.296143414572793,1.267258843458258,1.0,0.0,4.2961434145717625,1.2847321321602905,1.2850305512625115,3.343999349770121,19327.05904474917,1970.811545711244,3099.015535412006,3099.015535412006,6.652849078505604,5.052418760465477,-0.9000945129279909,5.952513273393468,3.4463945162826106,3.4463945162826106,0.9846841475093173,0.0,0.0,0.0002322690929533836,7.828052365252617e-05,0.00015398856930085744,0.0006615569779213648,0.09568568123733034,0.07658653852019344,0.019099142717136905,0.09568568636729885,0.07658653851986506,0.019099142717055012,0.40292004710364765,0.40292004710364765,0.1004801578961432,0.0,4.831995983555942,4.702357452417573,5.3525724087700155,4.82957847596964,4.702157205639651,5.34123902851735,24811.703722803235,21089.94816438275,0.85,0.9905142361803337,0.6799300517405318,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451781016539806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.277558449758,1536.0850795489557,0.40292004710364765,0.1004801578961432,6.112885165565336,3.4463945162826106
3207.0,-30.04829011013845,5.05227546158716,35.00884038100898,24.11985156303274,5.003243323373275,-26.54314360389612,-40.06492617828769,1.498096817126876,-0.1858380998338589,-5.0147526965569105,40.01725961649788,45135.04331797428,20617.19586539791,20617.19586539791,65752.23918337219,82548.55449031373,82548.55449031373,20617.19586539791,103165.75035571164,103165.75035571164,103165.75035571164,127977.37614518596,97684.33453335408,60270.82336099695,41570.5679692857,24811.625789474318,0.0,66382.19375876003,21089.88192105317,1536.0821289456444,0.0,0.8867811620133343,2.817472328150629,0.0014959162575277712,354452.10164191556,1555277.5472877237,4.387835592124488,1555277.5472877237,4.387835592124488,0.85,0.09568551002883921,4.296143414572793,1.2672585071763027,1.0,0.0,4.296143414573278,1.2847326106183705,1.2850310205023912,3.34399810440319,19327.028067010564,1970.8083868610142,3099.015535412006,3099.015535412006,6.652821074889162,5.05227546158716,-0.9001364890011718,5.952411950588332,3.446438674260786,3.446438674260786,0.9846967640745102,0.0,0.0,0.00023226183163588864,7.827826084565844e-05,0.0001539835707902302,0.0006615355036028509,0.0956855100292095,0.07658631166226147,0.019099198366948032,0.09568560040612568,0.07658631166196508,0.019099198366874126,0.402919042812911,0.402919042812911,0.10048049785241976,0.0,4.8313998072155755,4.702322145013966,5.349717820883711,4.8289145967230525,4.7020830218563106,5.338200988028348,24811.625789474318,21089.88192105317,0.85,0.9905101874506113,0.6799269617692938,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517828230445684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.269930301356,1536.0821289456444,0.402919042812911,0.10048049785241976,6.112885165565336,3.446438674260786
3208.0,-30.04858927852675,5.05213256653601,35.00882488709562,24.119699361640983,5.003141971272783,-26.54342303302589,-40.06518168663604,1.497975725767947,-0.18635354994592035,-5.014822744123185,40.017229470484246,45134.79346848154,20617.147406137974,20617.147406137974,65751.94087461951,82548.33387784277,82548.33387784277,20617.147406137974,103165.48128398074,103165.48128398074,103165.48128398074,127977.03234169264,97684.19895549804,60270.65854611977,41570.60045486475,24811.551057711902,0.0,66382.15151257665,21089.818399055115,1536.0797787699157,0.0,0.8867809146304405,2.81747092873759,0.0014959162575277712,354451.1337740699,1555276.247008894,4.387843905163638,1555276.247008894,4.387843905163638,0.85,0.09568535615674661,4.296143414572793,1.267258214852773,1.0,0.0,4.296143414572857,1.28473319199183,1.2850315927155627,3.343996591161563,19327.001242678478,1970.8056515403812,3099.015535412006,3099.015535412006,6.652805437904003,5.05213256653601,-0.9001891661490529,5.952321732685063,3.4464828103666023,3.4464828103666023,0.9847093743904578,0.0,0.0,0.00023225459679361124,7.827599624204008e-05,0.00015397860055157116,0.000661514150744767,0.09568535615707217,0.07658609962225552,0.019099256534816655,0.09568537978982743,0.07658609962199495,0.019099256534751672,0.4029180388099742,0.4029180388099742,0.10048083168738176,0.0,4.830840733877551,4.702303936365411,5.346980859468431,4.8284691941772735,4.702098498261705,5.3358994674928795,24811.551057711902,21089.818399055115,0.85,0.9905063240103368,0.6799236306754893,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517846225427598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.262315540342,1536.0797787699157,0.4029180388099742,0.10048083168738176,6.112885165565336,3.4464828103666023
3209.0,-30.04888701127567,5.051990411409213,35.00880940653496,24.119574680831306,5.00306595525969,-26.543698636051026,-40.06543663619084,1.497877580030974,-0.1868816256539958,-5.014872490705231,40.01719887157998,45134.547705195866,20617.058615215676,20617.058615215676,65751.60632041155,82548.12264148619,82548.12264148619,20617.058615215676,103165.18125670186,103165.18125670186,103165.18125670186,127976.64799436096,97684.08307714202,60270.50814083428,41570.6388181197,24811.466737659095,0.0,66382.1055557788,21089.74672701023,1536.0764229017343,0.0,0.886780772221425,2.817472066915038,0.0014959162575277712,354450.44641216006,1555274.927196509,4.387848690668633,1555274.927196509,4.387848690668633,0.85,0.09568517867690644,4.296143414572793,1.267257910440676,1.0,0.0,4.2961434145752735,1.2847336659598316,1.2850320575431928,3.3439953574837786,19326.97831592927,1970.8033136625934,3099.015535412006,3099.015535412006,6.652776786572221,5.051990411409213,-0.9002296638645362,5.9522200752737495,3.4465268294621514,3.4465268294621514,0.9847219512749004,0.0,0.0,0.00023224739687579364,7.82737366514519e-05,0.00015397366022434173,0.0006614929263904745,0.0956851786772974,0.07658586868297794,0.019099309994319462,0.09568519403419222,0.07658586868266502,0.01909930999424142,0.4029170360510633,0.4029170360510633,0.10048116585823942,0.0,4.8302901065134165,4.70231296309322,5.344176841889009,4.82799086505122,4.702254897130558,5.332866042056196,24811.466737659095,21089.74672701023,0.85,0.9905019699196274,0.6799203991393542,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517864155356555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.254712529959,1536.0764229017343,0.4029170360510633,0.10048116585823942,6.112885165565336,3.4465268294621514
3210.0,-30.049183476404316,5.051848543048839,35.00879392748692,24.119413399044447,5.0029554666157585,-26.543976545572388,-40.06569186514241,1.4977485357797247,-0.18736015688716634,-5.014948520921035,40.01716795451594,45134.309232249485,20617.024203244913,20617.024203244913,65751.3334354944,82547.90213203822,82547.90213203822,20617.024203244913,103164.92633528313,103164.92633528313,103164.92633528313,127976.31581768424,97683.94249295344,60270.34959314729,41570.658777562385,24811.389482401104,0.0,66382.04825996349,21089.681060040937,1536.0740635846016,0.0,0.8867804971773636,2.8174694828463043,0.0014959162575277712,354449.3958842302,1555273.5936619034,4.387857933237626,1555273.5936619034,4.387857933237626,0.85,0.09568502847392131,4.296143414572793,1.2672576532838868,1.0,0.0,4.296143414570638,1.284734284400049,1.2850326669162333,3.3439937477647566,19326.950501084946,1970.8004773378216,3099.015535412006,3099.015535412006,6.65276568241015,5.051848543048839,-0.9002856024262149,5.952134145475054,3.446570833609794,3.446570833609794,0.9847345238885126,0.0,0.0,0.00023224022781650892,7.827147464500327e-05,0.00015396875317150565,0.0006614718449877478,0.09568502847423978,0.07658566053150603,0.01909936794273374,0.09568492963170448,0.07658566053125114,0.019099367942670174,0.40291603592751374,0.40291603592751374,0.10048149440509871,0.0,4.829779067556046,4.702329338908726,5.341542129639322,4.827588364033886,4.702250912829527,5.3308582886081695,24811.389482401104,21089.681060040937,0.85,0.9904987140198039,0.6799173935624251,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517881999285955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.247128307938,1536.0740635846016,0.40291603592751374,0.10048149440509871,6.112885165565336,3.446570833609794
3211.0,-30.049478863159827,5.051707462963389,35.00877843545333,24.11928285090255,5.00288295095014,-26.544249686756707,-40.0659388518892,1.4976537745429193,-0.18804976479395918,-5.014994547217762,40.01713661818937,45134.03914647597,20616.929610254076,20616.929610254076,65750.96875673004,82547.65050007586,82547.65050007586,20616.929610254076,103164.58011032993,103164.58011032993,103164.58011032993,127975.87969761412,97683.78672083466,60270.17536721709,41570.6792817973,24811.29958728418,0.0,66381.97886908147,21089.60464919155,1536.0703008092034,0.0,0.8867803763749218,2.817473181355458,0.0014959162575277712,354448.75992891414,1555272.2420442835,4.387861992678994,1555272.2420442835,4.387861992678994,0.85,0.09568484502410377,4.296143414572793,1.267257293923758,1.0,0.0,4.296143414572879,1.2847347424189828,1.285033115864488,3.3439925556023593,19326.919681280255,1970.797334592369,3099.015535412006,3099.015535412006,6.6527351588487935,5.051707462963389,-0.9003236406294999,5.952031103592889,3.4466146873400962,3.4466146873400962,0.9847470535257418,0.0,0.0,0.00023223308503699628,7.826928574392022e-05,0.00015396379929307608,0.000661450562415556,0.09568484502451648,0.07658542527309295,0.01909941975142353,0.09568480781250722,0.07658542527276262,0.01909941975134115,0.4029150383641156,0.4029150383641156,0.10048182685460426,0.0,4.829230138990738,4.702325342158531,5.338799126833635,4.826944782423823,4.702222224790887,5.327739487852341,24811.29958728418,21089.60464919155,0.85,0.9904942557739065,0.6799140356374327,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517899767285072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.23955955615,1536.0703008092034,0.4029150383641156,0.10048182685460426,6.112885165565336,3.4466146873400962
3212.0,-30.049772899405692,5.051566846088873,35.00876300633216,24.119129322376125,5.002789570868265,-26.544523699016832,-40.066189715266205,1.497540370475435,-0.18874287249462895,-5.015059156951451,40.01710746657431,45133.7925279187,20616.874024941873,20616.874024941873,65750.66655286057,82547.3896243375,82547.3896243375,20616.874024941873,103164.26364927938,103164.26364927938,103164.26364927938,127975.49231274656,97683.61211269823,60270.01501626235,41570.66344048431,24811.228663467184,0.0,66381.8921039515,21089.544363947105,1536.0680408383455,0.0,0.8867801530685566,2.8174747551652133,0.0014959162575277712,354447.86720373336,1555270.9846597714,4.3878694966608895,1555270.9846597714,4.3878694966608895,0.85,0.09568468871073152,4.296143414572793,1.2672569653345276,1.0,0.0,4.296143414572696,1.2847352875770668,1.2850336520143397,3.3439911366294455,19326.885134734282,1970.793811825066,3099.015535412006,3099.015535412006,6.65271722240686,5.051566846088873,-0.9003724771432591,5.951939323232132,3.4466585424194003,3.4466585424194003,0.9847595835484001,0.0,0.0,0.00023222597511531672,7.826706254443121e-05,0.0001539589125708855,0.0006614295683561981,0.09568468871105731,0.07658521255736891,0.019099476153688393,0.09568469638789713,0.07658521255710815,0.01909947615362336,0.40291404162382016,0.40291404162382016,0.10048215410012491,0.0,4.828672339034142,4.702291899955128,5.336130055473461,4.826316284456823,4.7020358213117674,5.325330619306442,24811.228663467184,21089.544363947105,0.85,0.9904909979049339,0.6799112091779624,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517917470695534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.232002525601,1536.0680408383455,0.40291404162382016,0.10048215410012491,6.112885165565336,3.4466585424194003
3213.0,-30.05006574424613,5.051426879599381,35.008747597339905,24.11899472298103,5.002709164501024,-26.544795341321347,-40.06643645754082,1.4974387615722813,-0.1893435247974935,-5.015112257281065,40.01707719462334,45133.53309445751,20616.795978738992,20616.795978738992,65750.32907319651,82547.15458305016,82547.15458305016,20616.795978738992,103163.95056178916,103163.95056178916,103163.95056178916,127975.09783504803,97683.46842899043,60269.846940380594,41570.690542899814,24811.147273258877,0.0,66381.83781615869,21089.475182270045,1536.064925539708,0.0,0.8867799924033964,2.8174764567758146,0.0014959162575277712,354447.1335075343,1555269.6789530884,4.387874895650775,1555269.6789530884,4.387874895650775,0.85,0.09568451537376649,4.296143414572793,1.267256628503092,1.0,0.0,4.296143414572964,1.2847357775007109,1.285034132954186,3.343989861425351,19326.856706644285,1970.7909129666386,3099.015535412006,3099.015535412006,6.652692038214661,5.051426879599381,-0.9004143461324308,5.951841225731812,3.446702302100527,3.446702302100527,0.9847720863144362,0.0,0.0,0.00023221889420165783,7.826487592389534e-05,0.00015395401827776248,0.0006614085417710287,0.09568451537414338,0.07658498640261255,0.019099528971530836,0.09568454278241921,0.07658498640231089,0.019099528971455598,0.4029130437529849,0.4029130437529849,0.10048247983896347,0.0,4.828112219823879,4.702263030429492,5.333431008435355,4.825768732483596,4.702047030379333,5.322533672519739,24811.147273258877,21089.475182270045,0.85,0.9904867240236537,0.6799078570173466,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517935093206877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.224462704038,1536.064925539708,0.4029130437529849,0.10048247983896347,6.112885165565336,3.446702302100527
3214.0,-30.050357319516472,5.051287455907446,35.00873223351584,24.118855862785153,5.002622289451103,-26.545066487778506,-40.06668686689807,1.4973314577093164,-0.1898892870468103,-5.015171162834294,40.01704769225223,45133.29587275305,20616.73084303217,20616.73084303217,65750.02671578522,82546.92910880104,82546.92910880104,20616.73084303217,103163.65995183321,103163.65995183321,103163.65995183321,127974.73228705987,97683.33097212546,60269.69773606101,41570.703595627165,24811.072335226665,0.0,66381.77593085382,21089.411484942666,1536.0623113215738,0.0,0.8867797994016013,2.8174767579366744,0.0014959162575277712,354446.31960097764,1555268.4064411526,4.387881381282264,1555268.4064411526,4.387881381282264,0.85,0.09568435003697637,4.296143414572793,1.2672563367290426,1.0,0.0,4.2961434145735105,1.2847362940006168,1.2850346405161535,3.343988517047943,19326.829510546773,1970.7881397364824,3099.015535412006,3099.015535412006,6.6526710200215975,5.051287455907446,-0.9004594677822393,5.951746923689686,3.4467460236196783,3.4467460236196783,0.9847845781770509,0.0,0.0,0.00023221184418350578,7.826265686355792e-05,0.00015394918731994787,0.0006613877872834273,0.09568435003732481,0.07658476735724729,0.01909958268007753,0.09568436934022274,0.07658476735696838,0.019099582680007977,0.40291204523283214,0.40291204523283214,0.10048280077455099,0.0,4.827568949482213,4.702247158840066,5.3307643652957495,4.825281875787482,4.702072160804107,5.319985549635646,24811.072335226665,21089.411484942666,0.85,0.9904830925926619,0.6799049172737691,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517952644354177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.216936949088,1536.0623113215738,0.40291204523283214,0.10048280077455099,6.112885165565336,3.4467460236196783
3215.0,-30.050647866471422,5.051148626628173,35.0087168983742,24.118721682485216,5.002539218496199,-26.545336328173274,-40.06693713655693,1.4972276801940534,-0.1904186362270366,-5.015226528904554,40.01701780003479,45133.062507401686,20616.659513512768,20616.659513512768,65749.72202091446,82546.70723472816,82546.70723472816,20616.659513512768,103163.36674824094,103163.36674824094,103163.36674824094,127974.36066929532,97683.19831549369,60269.55358814979,41570.71636371544,24810.993921054378,0.0,66381.71028476981,21089.344832896222,1536.0594190505662,0.0,0.8867796258277592,2.8174772565868533,0.0014959162575277712,354445.5546013061,1555267.117114961,4.387887214058545,1555267.117114961,4.387887214058545,0.8500000000000001,0.09568417881216848,4.296143414572793,1.267256076275371,1.0,0.0,4.29614341457305,1.2847367939537344,1.28503513155968,3.343987215740553,19326.803264184367,1970.7854633523546,3099.015535412006,3099.015535412006,6.652648003189774,5.051148626628173,-0.9005023294370567,5.9516509560652295,3.446789675605277,3.446789675605277,0.9847970501729363,0.0,0.0,0.0002322048192252152,7.826043909930864e-05,0.00015394438012590654,0.0006613671348884041,0.09568417881253327,0.07658454416803291,0.019099634644500353,0.09568418738080886,0.07658454416774095,0.019099634644427533,0.40291104696252045,0.40291104696252045,0.10048311803400949,0.0,4.827038189072823,4.702245873997697,5.328101948583367,4.824807892677541,4.7021359232798545,5.317346804415649,24810.993921054378,21089.344832896222,0.85,0.9904794820569672,0.6799020741373806,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451797011945227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.209426866364,1536.0594190505662,0.40291104696252045,0.10048311803400949,6.112885165565336,3.446789675605277
3216.0,-30.050937081791684,5.051010391331849,35.00870160610893,24.1185872926377,5.002457298878261,-26.545604854758544,-40.067183354962594,1.497125071841333,-0.19097230062635617,-5.015281386982076,40.016988378610534,45132.81765221353,20616.58823555882,20616.58823555882,65749.40588777236,82546.47950301904,82546.47950301904,20616.58823555882,103163.06773857787,103163.06773857787,103163.06773857787,127973.9857953538,97683.05972515671,60269.39787433474,41570.73538980219,24810.91805677594,0.0,66381.65344657813,21089.28034825955,1536.0566604831472,0.0,0.8867794531345122,2.8174781345878412,0.0014959162575277712,354444.7966219105,1555265.8480960466,4.387893017244835,1555265.8480960466,4.387893017244835,0.85,0.0956840080022415,4.296143414572793,1.2672557553788648,1.0,0.0,4.296143414572454,1.2847372883712662,1.2850356171079445,3.3439859288425073,19326.7758438273,1970.782667254088,3099.015535412006,3099.015535412006,6.65262500299725,5.051010391331849,-0.9005447060398817,5.951555097371731,3.4468332745325423,3.4468332745325423,0.9848095070092978,0.0,0.0,0.00023219782665816256,7.825825729193325e-05,0.0001539395693662293,0.0006613464671748977,0.09568400800259973,0.0765843220305702,0.01909968597202953,0.0956840267281593,0.07658432203028347,0.019099685971958026,0.4029100497664299,0.4029100497664299,0.10048343083120594,0.0,4.82651362103195,4.702250422831867,5.325447238004131,4.824309086355697,4.7021647683801575,5.31472389116027,24810.91805677594,21089.28034825955,0.85,0.9904755677814716,0.6798989676949672,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517987532959893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.201927665048,1536.0566604831472,0.4029100497664299,0.10048343083120594,6.112885165565336,3.4468332745325423
3217.0,-30.051224810062543,5.050872800497164,35.00868637237918,24.11845726836475,5.002380593330549,-26.545871521364315,-40.06742552211506,1.4970273046285227,-0.1915499529387148,-5.015332702842222,40.016959499042784,45132.56166386009,20616.51090016233,20616.51090016233,65749.07256402243,82546.24828277463,82546.24828277463,20616.51090016233,103162.75918293696,103162.75918293696,103162.75918293696,127973.60327084316,97682.91925766667,60269.2326387358,41570.76290992319,24810.844087906204,0.0,66381.6069978294,21089.217474720273,1536.053929764847,0.0,0.8867792965092784,2.8174797420785755,0.0014959162575277712,354444.0875868277,1555264.6024495054,4.387898280482713,1555264.6024495054,4.387898280482713,0.85,0.09568383445819292,4.296143414572793,1.2672553982166574,1.0,0.0,4.29614341457275,1.2847377600687526,1.2850360799773215,3.34398470108241,19326.748052072,1970.779833283741,3099.015535412006,3099.015535412006,6.652600048170272,5.050872800497164,-0.9005847821029231,5.951457582600087,3.4468768212625314,3.4468768212625314,0.9848219489321518,0.0,0.0,0.00023219087023708653,7.825611143865387e-05,0.00015393475879843266,0.0006613258002857378,0.09568383445855148,0.0765840984928368,0.019099735965714685,0.0956838943180435,0.07658409849254981,0.01909973596564311,0.40290905378276937,0.40290905378276937,0.10048373875115367,0.0,4.825987349558545,4.70225634852045,5.322778513479307,4.823782749903501,4.70218290703167,5.312005885245469,24810.844087906204,21089.217474720273,0.85,0.9904712395132638,0.6798955871215332,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518004866697558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.194445455918,1536.053929764847,0.40290905378276937,0.10048373875115367,6.112885165565336,3.4468768212625314
3218.0,-30.05151153034385,5.050735502819215,35.00867112436279,24.11830035215246,5.0022745183089175,-26.546140217758083,-40.067671810369916,1.496903205719217,-0.19199054097560975,-5.015404350600756,40.01692861545239,45132.328327299874,20616.475721353887,20616.475721353887,65748.80404865376,82546.02769260094,82546.02769260094,20616.475721353887,103162.50341395482,103162.50341395482,103162.50341395482,127973.26881971204,97682.77630332924,60269.07693801112,41570.777072575685,24810.765405757218,0.0,66381.5424783329,21089.150594893636,1536.0513905636785,0.0,0.8867790436477518,2.8174771707498865,0.0014959162575277712,354443.09762624436,1555263.2703653905,4.387906777649809,1555263.2703653905,4.387906777649809,0.85,0.09568367537263373,4.296143414572793,1.2672551542473958,1.0,0.0,4.296143414573271,1.2847383548897842,1.2850366660303825,3.3439831528508797,19326.71976828929,1970.776949140562,3099.015535412006,3099.015535412006,6.652588696562627,5.050735502819215,-0.9006367989659081,5.951372301785123,3.4469203320129544,3.4469203320129544,0.9848343805751298,0.0,0.0,0.00023218393837722695,7.825392912390764e-05,0.00015393000925331931,0.0006613053955587769,0.09568367537296624,0.07658388755981448,0.019099787813151768,0.09568362153802049,0.07658388755954834,0.01909978781308539,0.4029080588556146,0.4029080588556146,0.10048404014931603,0.0,4.825500249326751,4.7022705582954245,5.32027321975977,4.823413809625151,4.702191763393273,5.310115440531888,24810.765405757218,21089.150594893636,0.85,0.9904681571705618,0.6798927328636748,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518022111350115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.18698339683,1536.0513905636785,0.4029080588556146,0.10048404014931603,6.112885165565336,3.4469203320129544
