time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3219.0,-30.05179691693629,5.0505991062743485,35.00865589719298,24.11818307535725,5.002216667327857,-26.54640289087853,-40.067909577023215,1.4968226412662984,-0.19270099213650838,-5.015439634012189,40.01689872661905,45132.0637321419,20616.367585384007,20616.367585384007,65748.4313175259,82545.77008569354,82545.77008569354,20616.367585384007,103162.13767107755,103162.13767107755,103162.13767107755,127972.81786533468,97682.61658353137,60268.91022996342,41570.784837297724,24810.680194257136,0.0,66381.46503155486,21089.078165118564,1536.0476530113262,0.0,0.8867789722851008,2.81748239877122,0.0014959162575277712,354442.6101144208,1555261.9811883792,4.387909175723289,1555261.9811883792,4.387909175723289,0.85,0.09568348048154762,4.296143414572793,1.2672547888429841,1.0,0.0,4.296143414574019,1.2847387459995292,1.2850370483665192,3.3439821348506036,19326.688167428918,1970.7737267495954,3099.015535412006,3099.015535412006,6.652553802910547,5.0505991062743485,-0.9006670997573396,5.951266206031688,3.4469637018809354,3.4469637018809354,0.9848467719659816,0.0,0.0,0.0002321770389504771,7.825182237087654e-05,0.00015392521657960057,0.0006612848055451418,0.09568348048195978,0.07658364757603053,0.01909983290592925,0.09568355856565702,0.07658364757570064,0.019099832905846974,0.40290706528018283,0.40290706528018283,0.10048434446570258,0.0,4.824961742084213,4.702261063819265,5.317605177033329,4.822738641875674,4.702156292014706,5.306865909755118,24810.680194257136,21089.078165118564,0.85,0.9904636977546663,0.6798895401101509,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518039295628935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.179531940194,1536.0476530113262,0.40290706528018283,0.10048434446570258,6.112885165565336,3.4469637018809354
3220.0,-30.05208133439892,5.050463193530175,35.00864078406244,24.1180490347557,5.002131910204347,-26.546667382593107,-40.068151394929714,1.4967179583946237,-0.1931857444974412,-5.015498839184359,40.016871593902415,45131.821474297816,20616.309529300896,20616.309529300896,65748.13100359871,82545.5562054825,82545.5562054825,20616.309529300896,103161.8657347834,103161.8657347834,103161.8657347834,127972.48471902496,97682.4885532569,60268.753822055296,41570.81636800178,24810.618984241566,0.0,66381.43535224335,21089.02613660533,1536.0458315648234,0.0,0.8867787691750119,2.8174818621680555,0.0014959162575277712,354441.79207618185,1555260.810889986,4.387916001044557,1555260.810889986,4.387916001044557,0.85,0.09568331958375262,4.296143414572793,1.2672545014647767,1.0,0.0,4.29614341457239,1.284739249881588,1.2850375435314918,3.3439808233217443,19326.662836399948,1970.771143703502,3099.015535412006,3099.015535412006,6.65253506919255,5.050463193530175,-0.9007113013898245,5.951174494919999,3.4470071147612655,3.4470071147612655,0.9848591756460758,0.0,0.0,0.00023217016314106448,7.824967977513277e-05,0.00015392048336593172,0.0006612644709804086,0.09568331958406115,0.07658343618775894,0.019099883396302215,0.09568340496507032,0.076583436187512,0.019099883396240625,0.40290607135754475,0.40290607135754475,0.10048463957303291,0.0,4.8244548915981795,4.7022718938018215,5.315014441240635,4.822313094686933,4.702203134191166,5.304538690896038,24810.618984241566,21089.02613660533,0.85,0.9904596165285655,0.6798861946086646,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518056400013102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.172097644447,1536.0458315648234,0.40290607135754475,0.10048463957303291,6.112885165565336,3.4470071147612655
3221.0,-30.052364288792944,5.0503278243168355,35.00862568138409,24.11790961576628,5.002047856970462,-26.546930486825733,-40.068393003288634,1.4966140549994336,-0.1937461936007594,-5.015554093510368,40.01684167207518,45131.58500731819,20616.244305600696,20616.244305600696,65747.82931291888,82545.31598701664,82545.31598701664,20616.244305600696,103161.56029261733,103161.56029261733,103161.56029261733,127972.10050926071,97682.33385932543,60268.6028796104,41570.812199683365,24810.540216643374,0.0,66381.35241632674,21088.95918414687,1536.0429150377063,0.0,0.8867785962754571,2.8174827832915996,0.0014959162575277712,354441.0286281462,1555259.520291414,4.387921811171244,1555259.520291414,4.387921811171244,0.85,0.09568314408371445,4.296143414572793,1.2672541547426954,1.0,0.0,4.296143414573076,1.284739750044382,1.2850380350220119,3.3439795214745867,19326.632229916628,1970.7680227107758,3099.015535412006,3099.015535412006,6.652514022605511,5.0503278243168355,-0.9007530332971072,5.951080857613943,3.447050446260564,3.447050446260564,0.9848715560744469,0.0,0.0,0.00023216332288757962,7.824753909022449e-05,0.00015391578379735514,0.000661244280959817,0.09568314408407999,0.0765832138261852,0.019099930257894797,0.09568323591472182,0.07658321382589262,0.01909993025782183,0.4029050783838291,0.4029050783838291,0.10048493022437711,0.0,4.823946868098744,4.702272210781302,5.312460149731805,4.821807899909629,4.702168878293662,5.3021377193096555,24810.540216643374,21088.95918414687,0.85,0.9904563091840225,0.6798834817986912,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451807344635166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.164673250714,1536.0429150377063,0.4029050783838291,0.10048493022437711,6.112885165565336,3.447050446260564
3222.0,-30.052646292859585,5.050193056009427,35.00861060608164,24.117779766116314,5.001969435611916,-26.547192172426783,-40.06863063024355,1.4965153151753423,-0.19424815525479744,-5.015605456669393,40.016812264096345,45131.33523948436,20616.172196889067,20616.172196889067,65747.50743637343,82545.0929383838,82545.0929383838,20616.172196889067,103161.26513527286,103161.26513527286,103161.26513527286,127971.72825353555,97682.19835808518,60268.44065916941,41570.84188768418,24810.463118262698,0.0,66381.30500594688,21088.893650523292,1536.0400079876777,0.0,0.8867784413216949,2.817483389272158,0.0014959162575277712,354440.31894545304,1555258.2518571154,4.387927018247784,1555258.2518571154,4.387927018247784,0.85,0.09568296550463928,4.296143414572793,1.2672538596717642,1.0,0.0,4.296143414573557,1.2847402260056053,1.2850385023350892,3.343978282621353,19326.60542074312,1970.7652889358874,3099.015535412006,3099.015535412006,6.652490754341508,5.050193056009427,-0.900792287247036,5.950985343256463,3.447093715203757,3.447093715203757,0.9848839186296449,0.0,0.0,0.00023215650579243196,7.824543373394143e-05,0.00015391107205849053,0.0006612240386539227,0.09568296550500642,0.07658298947383534,0.01909997603117108,0.09568305868860105,0.07658298947354149,0.0190999760310978,0.4029040855386825,0.4029040855386825,0.10048521779472844,0.0,4.823448849489694,4.702283632432966,5.309911501024601,4.821357301414594,4.702232084786829,5.299619076881186,24810.463118262698,21088.893650523292,0.85,0.9904521676770791,0.6798802047570651,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518090405040283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.15726868654,1536.0400079876777,0.4029040855386825,0.10048521779472844,6.112885165565336,3.447093715203757
3223.0,-30.05292683182534,5.050058783947922,35.00859555313261,24.11764586521315,5.001883394861236,-26.547453301231194,-40.0688719242811,1.4964098642633419,-0.1946632713315921,-5.015662506622618,40.01678276457837,45131.10853746911,20616.112647380607,20616.112647380607,65747.22118484971,82544.88520076925,82544.88520076925,20616.112647380607,103160.99784814985,103160.99784814985,103160.99784814985,127971.38522899184,97682.07424665694,60268.2975833406,41570.86295924037,24810.387380841992,0.0,66381.25034008236,21088.82927371569,1536.037308785694,0.0,0.8867782577521119,2.8174821880444476,0.0014959162575277712,354439.5306898609,1555256.9794753059,4.387933186933868,1555256.9794753059,4.387933186933868,0.85,0.09568279229249291,4.296143414572793,1.2672535382257775,1.0,0.0,4.296143414572022,1.2847407332867806,1.2850390010211226,3.3439769622481528,19326.580865065196,1970.7627849535975,3099.015535412006,3099.015535412006,6.65247153872036,5.050058783947922,-0.9008347491438897,5.950893533091811,3.4471369398048832,3.4471369398048832,0.9848962685156809,0.0,0.0,0.00023214972429725186,7.824329594118141e-05,0.00015390642835607044,0.0006612040886423514,0.09568279229284632,0.07658277002857743,0.019100022264268896,0.0956828299485846,0.07658277002829456,0.019100022264198345,0.40290309347028597,0.40290309347028597,0.10048550153975441,0.0,4.8229809736392895,4.702318269454395,5.307420906741754,4.820999235291026,4.7023488176464525,5.297349829349628,24810.387380841992,21088.82927371569,0.85,0.9904486710933522,0.6798773494963535,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45181073068093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.14987372878,1536.037308785694,0.40290309347028597,0.10048550153975441,6.112885165565336,3.4471369398048832
3224.0,-30.053206275931547,5.049924908080672,35.00858046339653,24.11749771507459,5.001787605467511,-26.547714419367985,-40.06911321831865,1.4962957489002173,-0.1951169735555709,-5.015725107379049,40.01675158718178,45130.88683486723,20616.065104069927,20616.065104069927,65746.95193893716,82544.65803536265,82544.65803536265,20616.065104069927,103160.72313943258,103160.72313943258,103160.72313943258,127971.02695143397,97681.92602646888,60268.15482595737,41570.85688945723,24810.303812001395,0.0,66381.16070145863,21088.758240201187,1536.0342856878583,0.0,0.8867780520034656,2.817480846218595,0.0014959162575277712,354438.66574075515,1555255.634723604,4.387940100928929,1555255.634723604,4.387940100928929,0.85,0.095682619577007,4.296143414572793,1.2672533096419651,1.0,0.0,4.296143414573065,1.2847412810439154,1.2850395402267423,3.34397553652356,19326.551539424105,1970.75979457043,3099.015535412006,3099.015535412006,6.652456197296562,5.049924908080672,-0.9008804120460656,5.9508053201267375,3.4471800894930116,3.4471800894930116,0.9849085969980033,0.0,0.0,0.00023214296944965406,7.824115820242063e-05,0.00015390181124723341,0.0006611842528806268,0.09568261957737258,0.07658255124647824,0.019100068330894334,0.09568257386483103,0.07658255124618564,0.019100068330821358,0.402902103439303,0.402902103439303,0.10048578404738939,0.0,4.822530555011781,4.702350801699424,5.305026460424131,4.820608133823498,4.702362422514568,5.295329356633545,24810.303812001395,21088.758240201187,0.85,0.990445952498876,0.6798749277349642,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518124120805547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.142498721738,1536.0342856878583,0.402902103439303,0.10048578404738939,6.112885165565336,3.4471800894930116
3225.0,-30.053484344057743,5.049791800997808,35.00856539489272,24.117381346318894,5.001723084367402,-26.54797117192055,-40.06934253321958,1.496209912226485,-0.19564775357542885,-5.015765227398565,40.016722026144784,45130.618413043194,20615.972849943722,20615.972849943722,65746.59126298691,82544.43327589166,82544.43327589166,20615.972849943722,103160.40612583538,103160.40612583538,103160.40612583538,127970.62806181276,97681.79312273471,60267.978259870186,41570.905403182805,24810.22193597739,0.0,66381.1273391602,21088.688645580783,1536.0308513577686,0.0,0.8867779548334634,2.8174831448861903,0.0014959162575277712,354438.11140687123,1555254.359689963,4.3879433662387255,1555254.359689963,4.3879433662387255,0.85,0.09568242856152878,4.296143414572793,1.2672529414901512,1.0,0.0,4.296143414571494,1.284741696450216,1.2850399470937603,3.3439744552879227,19326.525244172033,1970.7571132009436,3099.015535412006,3099.015535412006,6.6524264284473436,5.049791800997808,-0.9009125827952671,5.950704383793075,3.447223134912971,3.447223134912971,0.9849208956894203,0.0,0.0,0.00023213624804260395,7.823912664257786e-05,0.0001538971214000261,0.0006611641046244317,0.09568242856192535,0.0765823173911916,0.019100111170733746,0.09568242751249421,0.07658231739087419,0.019100111170654584,0.40290111493365244,0.40290111493365244,0.10048606973769193,0.0,4.82206356164636,4.702388519914905,5.302527990186547,4.820117473823132,4.702463442336011,5.292457752484211,24810.22193597739,21088.688645580783,0.85,0.9904410168731955,0.6798712257846712,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518140869218783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.135136297082,1536.0308513577686,0.40290111493365244,0.10048606973769193,6.112885165565336,3.447223134912971
3226.0,-30.05376142671405,5.049659041643624,35.00855036901947,24.117238295171433,5.0016281203721125,-26.54823008199029,-40.06958344308657,1.4960967756446144,-0.19604337275120542,-5.015829660719769,40.01669313083678,45130.40607784162,20615.931122502072,20615.931122502072,65746.3372003437,82544.22451941117,82544.22451941117,20615.931122502072,103160.15564191324,103160.15564191324,103160.15564191324,127970.3077048802,97681.66265074645,60267.84420916081,41570.909379539604,24810.152062966958,0.0,66381.06144250656,21088.629253521915,1536.0286534214015,0.0,0.8867777314917626,2.817480824615416,0.0014959162575277712,354437.22114020324,1555253.113371463,4.38795087143587,1555253.113371463,4.38795087143587,0.85,0.09568226587871918,4.296143414572793,1.2672526557603851,1.0,0.0,4.296143414571957,1.2847422395109904,1.2850404816757142,3.3439730417893223,19326.499430045424,1970.754480892601,3099.015535412006,3099.015535412006,6.6524129637063085,5.049659041643624,-0.9009589772727322,5.950618018916356,3.4472661891231082,3.4472661891231082,0.9849331968923166,0.0,0.0,0.00023212955063448075,7.82369924124692e-05,0.00015389255822201157,0.000661144500557255,0.09568226587904123,0.07658210708744245,0.019100158791598775,0.09568218770350685,0.0765821070871847,0.019100158791534483,0.40290012798457153,0.40290012798457153,0.1004863500670465,0.0,4.821632945610929,4.702441110854522,5.300152413336491,4.8197862879685545,4.70252949694634,5.290527292025956,24810.152062966958,21088.629253521915,0.85,0.9904381727503317,0.6798687019629779,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518157535199634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.127792123089,1536.0286534214015,0.40290012798457153,0.1004863500670465,6.112885165565336,3.4472661891231082
3227.0,-30.054037166010684,5.049526791068127,35.00853529762802,24.117093812115513,5.001541954077341,-26.548486902879343,-40.06981652984393,1.4959916909422402,-0.19661532687268846,-5.015884281379402,40.016661753278285,45130.16507639635,20615.870069059652,20615.870069059652,65746.035145456,82543.97164230575,82543.97164230575,20615.870069059652,103159.84171136541,103159.84171136541,103159.84171136541,127969.90617879375,97681.49127961897,60267.68471369311,41570.89618436207,24810.06446742834,0.0,66380.9606517904,21088.55479731409,1536.025216666117,0.0,0.8867775670876967,2.817481971293762,0.0014959162575277712,354436.46645515534,1555251.7599888716,4.387956396088403,1555251.7599888716,4.387956396088403,0.85,0.09568208455991474,4.296143414572793,1.2672523277206347,1.0,0.0,4.296143414574542,1.2847427448396063,1.285040978558689,3.3439717265024487,19326.46552394772,1970.7510234328463,3099.015535412006,3099.015535412006,6.6523932627910565,5.049526791068127,-0.9009994887746098,5.9505262798427365,3.447309126386259,3.447309126386259,0.9849454646817882,0.0,0.0,0.0002321228858736451,7.823492753883117e-05,0.00015388795833481394,0.0006611247387821633,0.0956820845603063,0.07658188172207396,0.01910020283823234,0.09568199482376297,0.07658188172176056,0.01910020283815418,0.40289914320817044,0.40289914320817044,0.10048663189752803,0.0,4.821181263096719,4.7024624062746625,5.297796925505054,4.819268954506697,4.702444186279649,5.2882709000946875,24810.06446742834,21088.55479731409,0.85,0.9904351262756653,0.6798661036728928,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518174142152815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.120458422407,1536.025216666117,0.40289914320817044,0.10048663189752803,6.112885165565336,3.447309126386259
3228.0,-30.054311661729393,5.049395466533836,35.00852032863869,24.116990470234327,5.001494577677417,-26.548738725252626,-40.07004126962272,1.49592164119705,-0.19727028522174805,-5.015913606493562,40.01663459316672,45129.89306816161,20615.75894411486,20615.75894411486,65745.65201227646,82543.72896312102,82543.72896312102,20615.75894411486,103159.48790723587,103159.48790723587,103159.48790723587,127969.48059303958,97681.34632167018,60267.51042669531,41570.9287721943,24809.992685803707,0.0,66380.921457998,21088.49378293315,1536.0221126707877,0.0,0.8867775161715077,2.8174871653137026,0.0014959162575277712,354436.0612751939,1555250.5885146887,4.387958107081969,1555250.5885146887,4.387958107081969,0.85,0.09568189002213945,4.296143414572793,1.2672519744047896,1.0,0.0,4.296143414572568,1.2847430862190758,1.2850413114932973,3.3439708379486928,19326.436843746764,1970.7480988662555,3099.015535412006,3099.015535412006,6.6523574046472325,5.049395466533836,-0.901024741156423,5.950420207690259,3.4473519958653904,3.4473519958653904,0.9849577131043973,0.0,0.0,0.00023211625134583725,7.823293665728291e-05,0.00015388331468855435,0.0006611047890118655,0.09568189002251812,0.0765816456446221,0.019100244377896022,0.09568197236520959,0.07658164564431902,0.019100244377820427,0.40289815830637893,0.40289815830637893,0.10048691456392704,0.0,4.820685194840507,4.702474168614742,5.295256988849019,4.818643321271793,4.702465702923803,5.2850415173249985,24809.992685803707,21088.49378293315,0.85,0.9904299393294276,0.6798624074044707,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518190668627737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.113142397606,1536.0221126707877,0.40289815830637893,0.10048691456392704,6.112885165565336,3.4473519958653904
3229.0,-30.054585169875992,5.049264309563491,35.00850542262685,24.116843821853422,5.001388557268004,-26.548995523524493,-40.07028186516834,1.495798910912814,-0.19749813779651504,-5.0159871377272385,40.01660648952859,45129.69570916549,20615.73883644137,20615.73883644137,65745.43454560687,82543.5525637441,82543.5525637441,20615.73883644137,103159.29140018547,103159.29140018547,103159.29140018547,127969.22167939553,97681.24189299419,60267.38503839964,41570.95206066062,24809.93027921006,0.0,66380.88233987067,21088.44073732855,1536.0205497431637,0.0,0.8867772436510869,2.8174815743786468,0.0014959162575277712,354435.04530862684,1555249.3763448745,4.3879672648923025,1555249.3763448745,4.3879672648923025,0.85,0.09568173848526464,4.296143414572793,1.2672517502168197,1.0,0.0,4.296143414573175,1.2847436739791172,1.285041890896554,3.343969308108556,19326.41618233814,1970.74599198892,3099.015535412006,3099.015535412006,6.652350916240428,5.049264309563491,-0.9010759972848383,5.95034030684833,3.4473949242826594,3.4473949242826594,0.9849699783664742,0.0,0.0,0.0002321096408612915,7.823080536762803e-05,0.0001538788354936635,0.0006610855457482326,0.09568173848554515,0.07658144579843174,0.019100292687113413,0.0956816557346026,0.07658144579820722,0.019100292687057416,0.40289717274013187,0.40289717274013187,0.10048718513883946,0.0,4.820274232409531,4.702536158027556,5.292942457904587,4.8184889999307075,4.702644914381096,5.283544147011185,24809.93027921006,21088.44073732855,0.85,0.9904272469442286,0.6798598349160391,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518207120604334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.105842094508,1536.0205497431637,0.40289717274013187,0.10048718513883946,6.112885165565336,3.4473949242826594
3230.0,-30.054857401243368,5.049134115783413,35.00849053671712,24.11674034027385,5.00134175065965,-26.54924525058521,-40.07050629062576,1.4957295999978748,-0.19813264380024975,-5.016013280882974,40.016577263015684,45129.432697387776,20615.623253609465,20615.623253609465,65745.05595099724,82543.30686952359,82543.30686952359,20615.623253609465,103158.93012313305,103158.93012313305,103158.93012313305,127968.77539323288,97681.09319161248,60267.21901946108,41570.97130239045,24809.845270099824,0.0,66380.81657249026,21088.36847958485,1536.0166174950687,0.0,0.886777216414933,2.817486870984045,0.0014959162575277712,354434.68409434566,1555248.115743833,4.387968180139636,1555248.115743833,4.387968180139636,0.85,0.09568153183647565,4.296143414572793,1.2672513848124076,1.0,0.0,4.29614341457224,1.2847440117892235,1.2850422203317198,3.3439684288465266,19326.386761491987,1970.7429918975376,3099.015535412006,3099.015535412006,6.652313619611677,5.049134115783413,-0.9010990259983487,5.950233141781761,3.447437684374162,3.447437684374162,0.9849821955354748,0.0,0.0,0.0002321030614077649,7.822881736734178e-05,0.00015387424404042315,0.0006610658202066308,0.09568153183689401,0.07658120158680665,0.019100330250087363,0.09568158772084774,0.0765812015864718,0.01910033025000385,0.40289618969727103,0.40289618969727103,0.10048745802188466,0.0,4.81980581571986,4.702576870139126,5.290425087138146,4.817880637082737,4.702690227165533,5.280305954286007,24809.845270099824,21088.36847958485,0.85,0.9904225248449791,0.67985654632773,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518223513425947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.098552425912,1536.0166174950687,0.40289618969727103,0.10048745802188466,6.112885165565336,3.447437684374162
3231.0,-30.05512846288334,5.049004058601091,35.008475703781244,24.11658866275104,5.001234148869023,-26.549500004799256,-40.07074279999358,1.4956056907812996,-0.19840381347927405,-5.016087636893486,40.01654903416554,45129.22847302028,20615.60686187861,20615.60686187861,65744.83533489889,82543.11549607408,82543.11549607408,20615.60686187861,103158.72235795269,103158.72235795269,103158.72235795269,127968.50472571005,97680.97205268823,60267.08502961882,41570.98558118823,24809.782367757365,0.0,66380.76794894559,21088.31501259376,1536.015043397548,0.0,0.8867769401488261,2.817481753793145,0.0014959162575277712,354433.6567351457,1555246.8981748223,4.3879774638247655,1555246.8981748223,4.3879774638247655,0.85,0.09568137956061258,4.296143414572793,1.2672511380957445,1.0,0.0,4.2961434145723425,1.2847446049421254,1.2850428052054856,3.3439668849719153,19326.36279392953,1970.7405478863354,3099.015535412006,3099.015535412006,6.652308330276832,5.049004058601091,-0.9011504254724265,5.950154484073518,3.44748051643311,3.44748051643311,0.9849944332666029,0.0,0.0,0.00023209651039564897,7.8226722376191e-05,0.00015386978801945796,0.000661046676501506,0.09568137956089223,0.0765810027489218,0.019100376811970438,0.09568128607947565,0.07658100274869797,0.01910037681191461,0.4028952074236225,0.4028952074236225,0.1004877189027996,0.0,4.819409995334411,4.702647216535354,5.28815310020002,4.8176838234142,4.702787839023415,5.278923391649187,24809.782367757365,21088.31501259376,0.85,0.9904199268297739,0.679853967759605,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451823982975839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.091279218523,1536.015043397548,0.4028952074236225,0.1004877189027996,6.112885165565336,3.44748051643311
3232.0,-30.05539828744698,5.048874703006991,35.0084608122633,24.11645713672044,5.001165035456137,-26.549749796167898,-40.0709671905264,1.4955165441733456,-0.19905725393294915,-5.016128387386639,40.016517661969424,45128.97650762574,20615.522671292005,20615.522671292005,65744.49917891774,82542.84498925756,82542.84498925756,20615.522671292005,103158.36766054956,103158.36766054956,103158.36766054956,127968.0575718426,97680.78786969608,60266.91938804831,41570.96497960864,24809.68991129304,0.0,66380.65489090167,21088.236424599083,1536.0110135812272,0.0,0.8867768463272683,2.8174855932654332,0.0014959162575277712,354433.0936963267,1555245.5450276062,4.3879806166184885,1555245.5450276062,4.3879806166184885,0.85,0.09568118063375956,4.296143414572793,1.2672507759882143,1.0,0.0,4.296143414572534,1.2847450354198833,1.285043227404973,3.343965764513515,19326.32635298047,1970.7368319436782,3099.015535412006,3099.015535412006,6.652281163395727,5.048874703006991,-0.9011818605755586,5.9500565635825495,3.4475231727094156,3.4475231727094156,0.9850066207741187,0.0,0.0,0.0002320899894503533,7.822473478117922e-05,0.0001538652546691741,0.000661027200578538,0.09568118063418475,0.07658076611693612,0.019100414517248625,0.0956811553190571,0.07658076611659581,0.019100414517163752,0.40289422759029847,0.40289422759029847,0.10048798339038206,0.0,4.818958055476401,4.70266681241543,5.285803438346591,4.81707113345368,4.702668051148976,5.276327217713174,24809.68991129304,21088.236424599083,0.85,0.990416549625347,0.6798513299062262,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518256076017402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.084020370296,1536.0110135812272,0.40289422759029847,0.10048798339038206,6.112885165565336,3.4475231727094156
3233.0,-30.05566702421071,5.048745930877764,35.00844599600781,24.116341780778043,5.001093284630596,-26.549998872305245,-40.07119528306646,1.4954251327214767,-0.1994019092184658,-5.016175482253547,40.01649007110826,45128.74578043156,20615.452655507255,20615.452655507255,65744.19843593882,82542.65573172219,82542.65573172219,20615.452655507255,103158.10838722944,103158.10838722944,103158.10838722944,127967.72986358489,97680.68332791355,60266.773376607205,41571.01105700705,24809.621476355453,0.0,66380.6325333625,21088.178254902134,1536.0085079414796,0.0,0.8867767065172389,2.817484627766465,0.0014959162575277712,354432.4429998422,1555244.354977864,4.387985314816557,1555244.354977864,4.387985314816557,0.85,0.09568100084715504,4.296143414572793,1.2672504979511725,1.0,0.0,4.296143414572877,1.2847454764378512,1.2850436601811033,3.343964616621568,19326.305669193505,1970.7347227843868,3099.015535412006,3099.015535412006,6.6522585704838955,5.048745930877764,-0.9012168145504047,5.949962745428168,3.447565823869531,3.447565823869531,0.985018806819866,0.0,0.0,0.0002320834949620781,7.822271444256649e-05,0.00015386078051951162,0.0006610079789899297,0.09568100084750297,0.07658054527161975,0.01910045557588322,0.09568095136460218,0.07658054527134128,0.019100455575813764,0.40289324667726695,0.40289324667726695,0.10048824453636239,0.0,4.818539394113259,4.702728381436032,5.283452159295507,4.816773573035107,4.702885502167817,5.2739573591144335,24809.621476355453,21088.178254902134,0.85,0.9904123526225241,0.6798480830647423,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451827224816591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.076777269442,1536.0085079414796,0.40289324667726695,0.10048824453636239,6.112885165565336,3.447565823869531
3234.0,-30.05593469439387,5.048617475709722,35.008431171039526,24.116193316318117,5.000998168349578,-26.550249324994983,-40.0714235502295,1.495312798947065,-0.19983777105238687,-5.016237919343232,40.01646018481504,45128.52082173504,20615.414620164964,20615.414620164964,65743.9354419,82542.42434587568,82542.42434587568,20615.414620164964,103157.83896604064,103157.83896604064,103157.83896604064,127967.38389054898,97680.52610871161,60266.62258455536,41571.00391572916,24809.54492450835,0.0,66380.54884023752,21088.1131858321,1536.0058808605984,0.0,0.8867764969230305,2.8174830704100504,0.0014959162575277712,354431.58032564225,1555243.0659222652,4.387992358054972,1555243.0659222652,4.387992358054972,0.85,0.09568082956000011,4.296143414572793,1.267250199033879,1.0,0.0,4.296143414572588,1.2847460152737524,1.2850441908311945,3.3439632141278715,19326.274563080708,1970.7315508436325,3099.015535412006,3099.015535412006,6.652246297120999,5.048617475709722,-0.9012607521675369,5.949878227877259,3.4476084354488923,3.4476084354488923,0.9850309815568263,0.0,0.0,0.00023207702641600423,7.822069260552116e-05,0.00015385633381048307,0.0006609888752902201,0.09568082956034465,0.07658033195342416,0.0191004976069205,0.09568071221672758,0.0765803319531484,0.01910049760685172,0.402892267459904,0.402892267459904,0.10048850134450978,0.0,4.818135593873649,4.702776357279788,5.281230171235393,4.816400148290825,4.702850060631135,5.272223219425825,24809.54492450835,21088.1131858321,0.85,0.9904096394281148,0.6798455512976979,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518288355150486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.069546966692,1536.0058808605984,0.402892267459904,0.10048850134450978,6.112885165565336,3.4476084354488923
3235.0,-30.056201094608024,5.048489861916317,35.00841637587594,24.116090742778056,5.000945089093532,-26.550494430532545,-40.07164724227039,1.4952384250144521,-0.20031102127694567,-5.016268925692698,40.01643140300102,45128.281478578836,20615.313655208673,20615.313655208673,65743.59513378752,82542.20961777812,82542.20961777812,20615.313655208673,103157.52327298679,103157.52327298679,103157.52327298679,127966.98732035873,97680.40315404034,60266.47501482549,41571.03126579428,24809.46404737195,0.0,66380.49531316623,21088.044440266156,1536.0022980245462,0.0,0.8867764433209899,2.817485676764697,0.0014959162575277712,354431.1519209925,1555241.8245058248,4.387994159307163,1555241.8245058248,4.387994159307163,0.85,0.09568062810839037,4.296143414572793,1.2672498687962075,1.0,0.0,4.296143414573317,1.2847463764763043,1.285044543846347,3.343962273982744,19326.250236269312,1970.7290701992335,3099.015535412006,3099.015535412006,6.652213717433954,5.048489861916317,-0.9012858937844159,5.949775755700733,3.4476509280246628,3.4476509280246628,0.9850431222927608,0.0,0.0,0.00023207058872505915,7.821871133870235e-05,0.0001538518773863568,0.0006609697298530576,0.0956806281087927,0.0765800940874249,0.019100534021367802,0.09568057176224944,0.07658009408710288,0.019100534021287485,0.40289128881546904,0.40289128881546904,0.10048876095852491,0.0,4.817712184474715,4.702837093629,5.278858493879568,4.815957904415768,4.703021340727105,5.269312827377007,24809.46404737195,21088.044440266156,0.85,0.9904053114341196,0.6798424938782864,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518304398242505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.062329073216,1536.0022980245462,0.40289128881546904,0.10048876095852491,6.112885165565336,3.4476509280246628
3236.0,-30.0564663881654,5.048362716588881,35.00840168929888,24.11596040418374,5.000867843269872,-26.55074095688729,-40.07187114385886,1.495142411988186,-0.20080427150850255,-5.016321268267911,40.01640497547431,45128.048115756275,20615.2574392923,20615.2574392923,65743.30555504857,82541.97947724385,82541.97947724385,20615.2574392923,103157.23691653615,103157.23691653615,103157.23691653615,127966.6409058415,97680.25387365343,60266.3225121504,41571.03484611448,24809.403989305352,0.0,66380.43883541983,21087.99339090955,1536.000384874103,0.0,0.8867762725850096,2.817486053931926,0.0014959162575277712,354430.4287215716,1555240.6846351014,4.387999896749399,1555240.6846351014,4.387999896749399,0.85,0.09568045689681802,4.296143414572793,1.2672495297668505,1.0,0.0,4.296143414571191,1.2847468388477665,1.2850449980884535,3.3439610705139517,19326.2207008659,1970.7260584262617,3099.015535412006,3099.015535412006,6.652195577506699,5.048362716588881,-0.9013234157514134,5.949686132340294,3.447693460323168,3.447693460323168,0.9850552743780481,0.0,0.0,0.0002320641779405174,7.821672826235653e-05,0.00015384744967816084,0.0006609507077836498,0.09568045689713359,0.07657988173804499,0.019100575159088605,0.09568044697491283,0.07657988173779241,0.019100575159025607,0.4028903114354978,0.4028903114354978,0.10048901225475826,0.0,4.817293359618986,4.702887254337554,5.276552412890226,4.815516996759413,4.702988806850442,5.267228386004717,24809.403989305352,21087.99339090955,0.85,0.9904017916791582,0.6798395567652752,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451832036525123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.055127699112,1536.000384874103,0.4028903114354978,0.10048901225475826,6.112885165565336,3.447693460323168
3237.0,-30.05673054062483,5.048236016948286,35.008386998028925,24.115831043478124,5.000784527800821,-26.55098706297937,-40.07209494067354,1.4950410501518063,-0.20112429643160112,-5.016374580697375,40.0163754656234,45127.81969816986,20615.20395687137,20615.20395687137,65743.02365504122,82541.77962657769,82541.77962657769,20615.20395687137,103156.98358344905,103156.98358344905,103156.98358344905,127966.30985904849,97680.13177122937,60266.17184280631,41571.06658713673,24809.326275599444,0.0,66380.39286273617,21087.927334259526,1535.9974878952166,0.0,0.8867761080741711,2.8174840379970862,0.0014959162575277712,354429.6921231968,1555239.4118184766,4.388005425002284,1555239.4118184766,4.388005425002284,0.85,0.09568027542881888,4.296143414572793,1.2672492770059036,1.0,0.0,4.296143414571753,1.2847473261831899,1.2850454773359452,3.3439598020694485,19326.196542673202,1970.7235949761848,3099.015535412006,3099.015535412006,6.652178319632281,5.048236016948286,-0.9013614062944608,5.949597423242746,3.4477359212525855,3.4477359212525855,0.9850674060721673,0.0,0.0,0.0002320577948925684,7.821474616043205e-05,0.00015384304873213635,0.0006609318006883688,0.09568027542918275,0.07657966184290552,0.01910061358627724,0.09568018030627082,0.07657966184261428,0.019100613586204598,0.40288933446599956,0.40288933446599956,0.10048925929516084,0.0,4.816905320530452,4.702959263964203,5.274313093682963,4.815250284265801,4.703146376012285,5.265254252490195,24809.326275599444,21087.927334259526,0.85,0.9903982308599328,0.6798365865578233,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518336265964522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.047939615026,1535.9974878952166,0.40288933446599956,0.10048925929516084,6.112885165565336,3.4477359212525855
3238.0,-30.056993462518953,5.04810980478651,35.008372287525084,24.11570119382816,5.000704140252039,-26.551231768551688,-40.07231852794064,1.494942446281171,-0.20150452923439843,-5.016425045027832,40.01634552285801,45127.595999828096,20615.145459413146,20615.145459413146,65742.74145924124,82541.56503561584,82541.56503561584,20615.145459413146,103156.710495029,103156.710495029,103156.710495029,127965.95563142079,97679.99566323576,60266.02662743256,41571.076706448,24809.245136391793,0.0,66380.3218428398,21087.858365933025,1535.9943296159659,0.0,0.8867759596285913,2.817483147173394,0.0014959162575277712,354428.99487707333,1555238.1203302206,4.38801041339641,1555238.1203302206,4.38801041339641,0.85,0.0956800894888553,4.296143414572793,1.2672489797370514,1.0,0.0,4.296143414572803,1.28474780055589,1.2850459436561104,3.3439585673654544,19326.169613452414,1970.7208489598809,3099.015535412006,3099.015535412006,6.6521594434899844,5.04810980478651,-0.9013975978751558,5.9495074026616654,3.447778304721987,3.447778304721987,0.9850795156348535,0.0,0.0,0.0002320514417409413,7.821276596078024e-05,0.00015383867578016105,0.0006609130138595379,0.09568008948923351,0.07657943856828245,0.01910065092095107,0.09567993730254415,0.07657943856797973,0.019100650920875567,0.4028883591838212,0.4028883591838212,0.10048950544372624,0.0,4.816527852972683,4.703035573181808,5.272109596079076,4.81492051579346,4.70324527521359,5.263199474834835,24809.245136391793,21087.858365933025,0.85,0.9903950392842614,0.6798339439611477,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518352098317684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.040765547818,1535.9943296159659,0.4028883591838212,0.10048950544372624,6.112885165565336,3.447778304721987
3239.0,-30.057255241885272,5.047984183134353,35.00835759812867,24.115574976336234,5.000633803841612,-26.551474440537305,-40.072541835810966,1.4948530024900522,-0.20202911413917946,-5.0164689557149895,40.01631671664795,45127.37620822511,20615.074598258845,20615.074598258845,65742.45080648396,82541.32277646587,82541.32277646587,20615.074598258845,103156.39737472471,103156.39737472471,103156.39737472471,127965.56575088663,97679.8357355623,60265.88916730618,41571.0517425068,24809.168376161928,0.0,66380.22011866873,21087.79311973764,1535.991270589626,0.0,0.8867758404271344,2.8174849217686613,0.0014959162575277712,354428.3881809794,1555236.8778645191,4.388014419066169,1555236.8778645191,4.388014419066169,0.85,0.0956799005491293,4.296143414572793,1.2672486692806708,1.0,0.0,4.296143414573709,1.2847482320220884,1.2850463670954864,3.343957444339904,19326.137971463464,1970.7176223749666,3099.015535412006,3099.015535412006,6.65213657779167,5.047984183134353,-0.9014297436801959,5.9494139268145485,3.4478206240814324,3.4478206240814324,0.9850916068804093,0.0,0.0,0.00023204511635615697,7.821078828186642e-05,0.00015383432807429054,0.0006608943354915938,0.09567990054950487,0.07657921296078919,0.01910068758871568,0.095679794152733,0.0765792129604886,0.019100687588640693,0.40288738556034703,0.40288738556034703,0.10048975155911972,0.0,4.816127256547986,4.70308812921229,5.269885516903912,4.8144398415757905,4.703215225085046,5.26090558725673,24809.168376161928,21087.79311973764,0.85,0.9903921784072933,0.679831674669809,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451836785694792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.03360732785,1535.991270589626,0.40288738556034703,0.10048975155911972,6.112885165565336,3.4478206240814324
3240.0,-30.0575157729223,5.047859356006389,35.00834302442478,24.11547180907803,5.000583831544747,-26.551713952390795,-40.07275333916766,1.4947820110096797,-0.20257271422894974,-5.016500157208033,40.016290707632976,45127.10989473988,20614.979255355705,20614.979255355705,65742.08915009559,82541.09207631863,82541.09207631863,20614.979255355705,103156.07133167433,103156.07133167433,103156.07133167433,127965.17472450099,97679.6956232043,60265.713441610205,41571.09131288233,24809.103392826655,0.0,66380.19470570899,21087.737883902657,1535.9885979785072,0.0,0.8867757757899172,2.8174884313034325,0.0014959162575277712,354427.9570831427,1555235.756047713,4.38801659114854,1555235.756047713,4.38801659114854,0.85,0.09567970669762332,4.296143414572793,1.2672482428839436,1.0,0.0,4.2961434145740505,1.28474857710871,1.2850467041741926,3.343956546144726,19326.110249971698,1970.7147955695064,3099.015535412006,3099.015535412006,6.652105812246274,5.047859356006389,-0.9014540876143053,5.949313443620694,3.4478629112243424,3.4478629112243424,0.9851036889212407,0.0,0.0,0.0002320388212925218,7.820891518976224e-05,0.00015382990610275955,0.0006608753380677215,0.09567970669797972,0.07657898383720131,0.019100722860778404,0.09567973987774367,0.07657898383691607,0.019100722860707256,0.40288641187368235,0.40288641187368235,0.10048999493036194,0.0,4.815699475952613,4.703134852261769,5.267548490828631,4.813927442979093,4.703262676191798,5.2581410595667535,24809.103392826655,21087.737883902657,0.85,0.9903871093111073,0.6798279229943077,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838354713145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.026463232462,1535.9885979785072,0.40288641187368235,0.10048999493036194,6.112885165565336,3.4478629112243424
3241.0,-30.057775505227763,5.0477346631421955,35.0083284743408,24.11531925844031,5.000480345367469,-26.55195809699748,-40.072976786736376,1.494662937133686,-0.20288555334172997,-5.016569873408006,40.01626224819556,45126.90041692814,20614.963143703164,20614.963143703164,65741.8635606313,82540.87928845557,82540.87928845557,20614.963143703164,103155.84243215874,103155.84243215874,103155.84243215874,127964.8796392048,97679.54996966824,60265.571098125714,41571.087635047246,24809.03720704606,0.0,66380.12484209331,21087.681625989153,1535.9867288269759,0.0,0.8867755239733448,2.817484404586492,0.0014959162575277712,354426.9938453732,1555234.5285403703,4.388025053246583,1555234.5285403703,4.388025053246583,0.85,0.09567954475378204,4.296143414572793,1.2672480060579256,1.0,0.0,4.2961434145728505,1.284749147077987,1.2850472662127301,3.3439550626236048,19326.081432147497,1970.7118569692502,3099.015535412006,3099.015535412006,6.652100613287976,5.0477346631421955,-0.9015011126538433,5.949235775796039,3.4479052286792973,3.4479052286792973,0.9851157796226564,0.0,0.0,0.00023203254568480015,7.82069363637297e-05,0.00015382560932107045,0.000660856878477364,0.09567954475408079,0.07657878183946039,0.0191007629146204,0.09567945953060793,0.07657878183922127,0.019100762914560764,0.40288543781763503,0.40288543781763503,0.10049022777145174,0.0,4.815323225187512,4.703187475591733,5.26544646197965,4.8136843200662724,4.703265987253701,5.25690545671074,24809.03720704606,21087.681625989153,0.85,0.9903847532227407,0.6798254827672761,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518399162526434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.01933541929,1535.9867288269759,0.40288543781763503,0.10049022777145174,6.112885165565336,3.4479052286792973
3242.0,-30.058033837625075,5.047611040332295,35.008313964725815,24.115234077349328,5.000449281393752,-26.552193738693788,-40.073191503155954,1.4946091824589987,-0.20345710594466482,-5.016583884890125,40.01623432676763,45126.65837697331,20614.834737188125,20614.834737188125,65741.49311416144,82540.64465323072,82540.64465323072,20614.834737188125,103155.47939041884,103155.47939041884,103155.47939041884,127964.43461259312,97679.41314160067,60265.426865328314,41571.09586252484,24808.955222174285,0.0,66380.05108469912,21087.611938848142,1535.9826961232998,0.0,0.8867755537647573,2.817490290143823,0.0014959162575277712,354426.8002551963,1555233.3242390652,4.388024052129404,1555233.3242390652,4.388024052129404,0.85,0.0956793241641915,4.296143414572793,1.2672476593358444,1.0,0.0,4.2961434145719855,1.2847494114233513,1.2850475226000886,3.343954374583578,19326.05436045873,1970.7090964252554,3099.015535412006,3099.015535412006,6.652059178673152,5.047611040332295,-0.9015149520467292,5.949125992379024,3.447947378591943,3.447947378591943,0.9851278224548408,0.0,0.0,0.00023202630405653004,7.820503490336397e-05,0.00015382126915316607,0.0006608382324936034,0.0956793241646068,0.07657853225708561,0.019100791907521186,0.0956794114085684,0.07657853225675322,0.01910079190743828,0.40288446385518073,0.40288446385518073,0.10049046488690062,0.0,4.814889591285748,4.703234053290771,5.263080743672504,4.8131267789454455,4.7033938385980605,5.253591365563409,24808.955222174285,21087.611938848142,0.85,0.9903802729870921,0.6798225918716594,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451841473007995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.012214923006,1535.9826961232998,0.40288446385518073,0.10049046488690062,6.112885165565336,3.447947378591943
3243.0,-30.05829108688695,5.047487662972962,35.0082995838431,24.115100246295356,5.000360157379404,-26.55243421202444,-40.0734106200747,1.494503282513447,-0.2037398511525339,-5.016645833299171,40.016209057123206,45126.44114646847,20614.805283119913,20614.805283119913,65741.24642958838,82540.45065839583,82540.45065839583,20614.805283119913,103155.25594151574,103155.25594151574,103155.25594151574,127964.16073228324,97679.29141375325,60265.28190181092,41571.12167993592,24808.904790767494,0.0,66380.02647070341,21087.569072152368,1535.9815534046609,0.0,0.8867753299369495,2.8174867747781405,0.0014959162575277712,354425.9443436344,1555232.2343145506,4.388031573689402,1555232.2343145506,4.388031573689402,0.8499999999999999,0.09567916275582483,4.296143414572793,1.2672473450331023,1.0,0.0,4.29614341457393,1.2847499196429564,1.2850480229520922,3.3439530517867087,19326.03027637672,1970.7066405323656,3099.015535412006,3099.015535412006,6.652049674342543,5.047487662972962,-0.9015569061070643,5.949044569080026,3.44798964348286,3.44798964348286,0.98513989813796,0.0,0.0,0.00023202008875186384,7.820309451763974e-05,0.00015381699423422412,0.0006608198668287432,0.09567916275609509,0.076578332158137,0.019100830597958078,0.0956791966977729,0.0765783321579207,0.01910083059790412,0.40288348963591475,0.40288348963591475,0.10049068802332375,0.0,4.81451669402378,4.703307670102674,5.260911286250405,4.812905982146617,4.703484860861863,5.252115414587195,24808.904790767494,21087.569072152368,0.85,0.990376923977321,0.6798195714246191,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451843021375892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.005113813808,1535.9815534046609,0.40288348963591475,0.10049068802332375,6.112885165565336,3.44798964348286
3244.0,-30.058547475186945,5.047364717766839,35.00828512935774,24.11497071096676,5.000276907674185,-26.55267332263226,-40.073629562370456,1.4944027551160777,-0.20400748014412784,-5.016696560174874,40.016178151523796,45126.22697008199,20614.75342473484,20614.75342473484,65740.98039481683,82540.24991674186,82540.24991674186,20614.75342473484,103155.0033414767,103155.0033414767,103155.0033414767,127963.82115545195,97679.16510635441,60265.142159679956,41571.13660741606,24808.81781397526,0.0,66379.95442139132,21087.49514187897,1535.97806847906,0.0,0.8867751836405685,2.817484371339756,0.0014959162575277712,354425.2434758436,1555230.9013021006,4.38803648986729,1555230.9013021006,4.38803648986729,0.85,0.0956789697408631,4.296143414572793,1.267247079084627,1.0,0.0,4.296143414572666,1.2847504026876106,1.2850484981502197,3.343951794516314,19326.005286221913,1970.7040922457631,3099.015535412006,3099.015535412006,6.65203294051708,5.047364717766839,-0.9015921923570769,5.948956910123916,3.448031776380015,3.448031776380015,0.9851519361085757,0.0,0.0,0.00023201389440119727,7.820115572274196e-05,0.00015381273867845531,0.0006608015843508517,0.09567896974125664,0.07657810694814259,0.01910086279311405,0.0956788822121531,0.07657810694782761,0.019100862793035484,0.4028825168826241,0.4028825168826241,0.10049091030587444,0.0,4.814170737899474,4.703397972689174,5.258810023226317,4.8126890800307365,4.703663150317652,5.250308338618822,24808.81781397526,21087.49514187897,0.85,0.9903739911823655,0.6798170827839527,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518445632549304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.99802579234,1535.97806847906,0.4028825168826241,0.10049091030587444,6.112885165565336,3.448031776380015
