time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3245.0,-30.058802605827207,5.047242680250004,35.00827075386467,24.114871106017404,5.000236969031083,-26.5529069699056,-40.073840122763045,1.4943413331059756,-0.20464982090874173,-5.016718606136091,40.01615154336817,45125.98155012009,20614.644502020223,20614.644502020223,65740.62605214032,82539.99132776917,82539.99132776917,20614.644502020223,103154.63582978939,103154.63582978939,103154.63582978939,127963.3819030452,97678.99911325536,60264.989335591046,41571.12197518256,24808.746073255807,0.0,66379.86804843837,21087.434162267436,1535.97480002589,0.0,0.8867751677776616,2.817490250056794,0.0014959162575277712,354424.93887819775,1555229.7536465952,4.388037022928198,1555229.7536465952,4.388037022928198,0.8500000000000001,0.09567876072713433,4.296143414572793,1.2672467208234592,1.0,0.0,4.296143414572795,1.2847507027395941,1.285048790352446,3.343951013540389,19325.972444177176,1970.7007432892146,3099.015535412006,3099.015535412006,6.651997792995755,5.047242680250004,-0.9016102356200593,5.948852915870063,3.448073834014456,3.448073834014456,0.9851639525755589,0.0,0.0,0.0002320077305868807,7.819929119384562e-05,0.0001538084393930351,0.0006607831140041063,0.09567876072751655,0.07657786871261384,0.019100892014902716,0.09567887653747802,0.07657786871230791,0.019100892014826412,0.4028815463634619,0.4028815463634619,0.10049113459614903,0.0,4.813759036027591,4.703449355097803,5.256535237080584,4.812068785227325,4.703613148712975,5.247394237172955,24808.746073255807,21087.434162267436,0.85,0.9903699417445123,0.6798142701517724,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518460999767204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.990946443833,1535.97480002589,0.4028815463634619,0.10049113459614903,6.112885165565336,3.448073834014456
3246.0,-30.059056262797437,5.047120803129012,35.00825644147944,24.114727915171557,5.000140221266219,-26.553144972005168,-40.07405889043582,1.494228930470571,-0.20491454711185497,-5.016784195521188,40.01612463052076,45125.77914333023,20614.62525451907,20614.62525451907,65740.4043978493,82539.78980166504,82539.78980166504,20614.62525451907,103154.41505618411,103154.41505618411,103154.41505618411,127963.10223873283,97678.86501566158,60264.85435731217,41571.12295372156,24808.68718254872,0.0,66379.81013627029,21087.384105166413,1535.9732551399507,0.0,0.8867749313657994,2.817486072222344,0.0014959162575277712,354424.03266479453,1555228.5928498616,4.388044967370365,1555228.5928498616,4.388044967370365,0.85,0.09567859654306073,4.296143414572793,1.267246464765631,1.0,0.0,4.296143414572594,1.2847512411988093,1.2850493210631495,3.343949612038541,19325.94591271775,1970.6980378332817,3099.015535412006,3099.015535412006,6.651991582152042,5.047120803129012,-0.901653879767518,5.94877468289653,3.448115960559822,3.448115960559822,0.9851759887313777,0.0,0.0,0.0002320016025251742,7.819735403236955e-05,0.00015380424849280463,0.00066076510929568,0.09567859654334707,0.07657766790788924,0.01910092863545783,0.09567861292131301,0.07657766790766006,0.019100928635400662,0.4028805753306467,0.4028805753306467,0.10049134856469134,0.0,4.813406352690549,4.7035179715725235,5.254487467304898,4.811869648409356,4.703668267431908,5.246171385891728,24808.68718254872,21087.384105166413,0.85,0.9903674665970216,0.679811814024356,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518476291635243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.983883744168,1535.9732551399507,0.4028805753306467,0.10049134856469134,6.112885165565336,3.448115960559822
3247.0,-30.059308998614426,5.046999717783139,35.0082421143665,24.114630126301222,5.000088576055699,-26.553377634251948,-40.07426927620543,1.4941572116898185,-0.20525660266287105,-5.016812179039545,40.01609557677227,45125.54403473354,20614.530241504744,20614.530241504744,65740.07427623829,82539.58961880559,82539.58961880559,20614.530241504744,103154.11986031034,103154.11986031034,103154.11986031034,127962.72287803057,97678.75134257715,60264.70575849037,41571.161760096424,24808.603017720237,0.0,66379.76477781666,21087.312565062202,1535.9694163896374,0.0,0.8867748941349141,2.8174873051886746,0.0014959162575277712,354423.6460320636,1555227.3397131679,4.3880462184864255,1555227.3397131679,4.3880462184864255,0.85,0.09567838448896833,4.296143414572793,1.2672461383743214,1.0,0.0,4.296143414573027,1.28475158929811,1.28504966139855,3.343948706006176,19325.923422285647,1970.6957444474563,3099.015535412006,3099.015535412006,6.651960923056199,5.046999717783139,-0.9016751380382333,5.9486748558213725,3.448157932095406,3.448157932095406,0.9851879805986874,0.0,0.0,0.00023199549686578935,7.819549113348737e-05,0.00015380000573230197,0.0006607468817880869,0.09567838448938053,0.07657742820708983,0.019100956282290697,0.09567841165146702,0.07657742820675992,0.019100956282208408,0.4028796049666974,0.4028796049666974,0.10049156653165019,0.0,4.813047131075109,4.703609315198264,5.252315566787274,4.811555576376691,4.703921713071566,5.243574760344529,24808.603017720237,21087.312565062202,0.85,0.990363170105837,0.6798087366801572,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518491495205832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.97684206267,1535.9694163896374,0.4028796049666974,0.10049156653165019,6.112885165565336,3.448157932095406
3248.0,-30.05956044643486,5.046878929903225,35.00822783507439,24.11449570152911,5.000002619365648,-26.55361256861981,-40.074480011221,1.4940547415472898,-0.2055719902419355,-5.016868784912934,40.01606831542578,45125.316286581896,20614.49454558975,20614.49454558975,65739.81083217164,82539.37935490826,82539.37935490826,20614.49454558975,103153.87390049802,103153.87390049802,103153.87390049802,127962.41283055724,97678.61221618179,60264.549147841186,41571.18118704511,24808.538930059225,0.0,66379.72011710434,21087.258090550342,1535.9673702647844,0.0,0.8867747047140839,2.8174848435743396,0.0014959162575277712,354422.86394116184,1555226.1638864607,4.388052583832869,1555226.1638864607,4.388052583832869,0.85,0.09567820939436969,4.296143414572793,1.2672458152798938,1.0,0.0,4.296143414572544,1.2847520811842181,1.2850501455942793,3.343947425726549,19325.89589586843,1970.6929375340644,3099.015535412006,3099.015535412006,6.651949404586999,5.046878929903225,-0.9017131563992606,5.948592086302486,3.4481999393546165,3.4481999393546165,0.9851999826727476,0.0,0.0,0.00023198942246907984,7.81936251832757e-05,0.00015379579728580414,0.0006607288016983796,0.09567820939468763,0.07657721902824097,0.019100990366446666,0.09567818016374685,0.07657721902798649,0.019100990366383196,0.40287863656236567,0.40287863656236567,0.10049177880156406,0.0,4.812718846795235,4.703703560428266,5.250287327591423,4.811296794671023,4.7039733781129485,5.242066517300998,24808.538930059225,21087.258090550342,0.85,0.9903598676854347,0.6798057630700113,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518506643595024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.969810379709,1535.9673702647844,0.40287863656236567,0.10049177880156406,6.112885165565336,3.4481999393546165
3249.0,-30.059811101920054,5.0467586797246184,35.00821351983291,24.114369379263394,4.999931730120753,-26.553845282789045,-40.074690396990604,1.4939659109863668,-0.2060224917315736,-5.016910905709148,40.016038709740194,45125.09072337604,20614.430021432807,20614.430021432807,65739.52074480885,82539.13905702085,82539.13905702085,20614.430021432807,103153.56907845366,103153.56907845366,103153.56907845366,127962.02535219872,97678.44922207372,60264.400888414435,41571.16481517698,24808.45627374507,0.0,66379.62108892205,21087.187832683307,1535.9639325792637,0.0,0.8867745975175726,2.817485852381851,0.0014959162575277712,354422.2819831466,1555224.886945313,4.388056186092912,1555224.886945313,4.388056186092912,0.85,0.09567801115489089,4.296143414572793,1.2672454949328675,1.0,0.0,4.296143414572478,1.284752509226489,1.2850505659561342,3.3439463116202606,19325.863647179667,1970.6896490829863,3099.015535412006,3099.015535412006,6.65192858373076,5.0467586797246184,-0.9017425137323638,5.948501193456982,3.448241834540481,3.448241834540481,0.9852119527258517,0.0,0.0,0.0002319833673591961,7.819176236652046e-05,0.00015379160499267566,0.0006607107910058638,0.0956780111552836,0.07657699098153038,0.019101020173753213,0.09567798871594545,0.07657699098121608,0.019101020173674814,0.40287766996265434,0.40287766996265434,0.1004919937813618,0.0,4.812369050006737,4.703771658878452,5.248256220286862,4.81088841397758,4.703964311606512,5.240051584641208,24808.45627374507,21087.187832683307,0.85,0.9903569750231667,0.6798033791564813,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45185217148147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.962796075086,1535.9639325792637,0.40287766996265434,0.1004919937813618,6.112885165565336,3.448241834540481
3250.0,-30.06006049192535,5.04663914670114,35.00819928094847,24.114271555468463,4.999879911274431,-26.554074950803596,-40.074900328740455,1.4938943701492586,-0.20637733492304733,-5.016941841654308,40.01601230331318,45124.86897287671,20614.343962817453,20614.343962817453,65739.21293569417,82538.93950077632,82538.93950077632,20614.343962817453,103153.28346359378,103153.28346359378,103153.28346359378,127961.67171193978,97678.3346597004,60264.26413178593,41571.18947546052,24808.388248346,0.0,66379.57772380652,21087.1300110941,1535.9610818383837,0.0,0.8867745356703969,2.8174869087865093,0.0014959162575277712,354421.8545600501,1555223.7479940355,4.3880582644221,1555223.7479940355,4.3880582644221,0.8500000000000001,0.09567781170422998,4.296143414572793,1.2672451657941566,1.0,0.0,4.2961434145715085,1.2847528563262498,1.2850509053961587,3.3439454081912787,19325.840980800094,1970.6873377555123,3099.015535412006,3099.015535412006,6.651900814068306,5.04663914670114,-0.9017650096699521,5.948404156371092,3.448283690619773,3.448283690619773,0.9852239116056494,0.0,0.0,0.00023197734296414644,7.81899036106836e-05,0.00015378743935346286,0.0006606928948223922,0.09567781170459341,0.07657676186478117,0.019101049839812242,0.09567784033915482,0.07657676186449029,0.019101049839739682,0.40287670328323155,0.40287670328323155,0.10049220940290858,0.0,4.812020188557085,4.703862915365562,5.246136774824436,4.810564506731282,4.704169374955768,5.237600149407967,24808.388248346,21087.1300110941,0.85,0.9903529849078464,0.6798004826218265,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518536738573327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.955789261985,1535.9610818383837,0.40287670328323155,0.10049220940290858,6.112885165565336,3.448283690619773
3251.0,-30.060308763213055,5.046519839457883,35.00818506765213,24.114132590498798,4.999789144024259,-26.554307506907616,-40.075110679585464,1.49378788771552,-0.20666247591310594,-5.017001321333435,40.015984570844935,45124.654207953914,20614.316869190894,20614.316869190894,65738.97107714482,82538.73036871565,82538.73036871565,20614.316869190894,103153.04723790655,103153.04723790655,103153.04723790655,127961.36934659813,97678.19322024817,60264.11705947234,41571.19573419537,24808.322108691584,0.0,66379.51784288695,21087.073792387844,1535.9589823981473,0.0,0.8867743333261896,2.8174837133885777,0.0014959162575277712,354421.03276671807,1555222.551849165,4.388065064052848,1555222.551849165,4.388065064052848,0.8499999999999999,0.09567763820447679,4.296143414572793,1.2672448608325797,1.0,0.0,4.296143414574424,1.2847533668230087,1.285051408305988,3.3439440794745487,19325.812996740256,1970.6844841755603,3099.015535412006,3099.015535412006,6.651892071412373,5.046519839457883,-0.901804269240575,5.948324108698458,3.448325562623898,3.448325562623898,0.9852358750353994,0.0,0.0,0.00023197134573659192,7.818804118511136e-05,0.00015378330455148055,0.0006606751311200854,0.0956776382047943,0.07657655451395741,0.019101083690836893,0.09567757921843559,0.07657655451370328,0.01910108369077351,0.4028757379903595,0.4028757379903595,0.10049241882460147,0.0,4.811706786394382,4.70395629846746,5.244186793175345,4.810338845420347,4.704217226415096,5.236273525010347,24808.322108691584,21087.073792387844,0.85,0.9903502347326739,0.6797978604598941,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518551686511239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.948799445481,1535.9589823981473,0.4028757379903595,0.10049241882460147,6.112885165565336,3.448325562623898
3252.0,-30.060556085302935,5.046401155667123,35.008170818458154,24.114015453401976,4.999726299793399,-26.554536415996346,-40.075316664855904,1.4937066304833988,-0.20710301980170698,-5.01703702862148,40.01595509865925,45124.424693339715,20614.242054891183,20614.242054891183,65738.6667482309,82538.49499287838,82538.49499287838,20614.242054891183,103152.73704776957,103152.73704776957,103152.73704776957,127960.9748456117,97678.03718726397,60263.96688771068,41571.18922172587,24808.23779784212,0.0,66379.42701956799,21087.0021281658,1535.9553048512569,0.0,0.8867742582931939,2.817485340388302,0.0014959162575277712,354420.5394222867,1555221.2806683134,4.388067585482936,1555221.2806683134,4.388067585482936,0.85,0.09567743354553043,4.296143414572793,1.267244553123601,1.0,0.0,4.296143414571049,1.28475375927173,1.285051793170031,3.3439430580129894,19325.782125322854,1970.6813361670759,3099.015535412006,3099.015535412006,6.651867930100769,5.046401155667123,-0.901829363683178,5.948230519350301,3.448367303516684,3.448367303516684,0.9852478010047668,0.0,0.0,0.00023196537157983346,7.818621745164895e-05,0.00015377915412818452,0.0006606573003063744,0.09567743354593475,0.07657632167951908,0.01910111186641566,0.09567739729236965,0.0765763216791955,0.019101111866334945,0.4028747739965802,0.4028747739965802,0.10049263215425229,0.0,4.811366083008409,4.704029900198407,5.242179307130925,4.809934008819766,4.704256707454874,5.2340813979590735,24808.23779784212,21087.0021281658,0.85,0.9903470050871606,0.6797953329732341,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566567424662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.94182372762,1535.9553048512569,0.4028747739965802,0.10049263215425229,6.112885165565336,3.448367303516684
3253.0,-30.06080213483025,5.04628322614641,35.00815668711057,24.11392182055863,4.9996807540498915,-26.55476244980893,-40.07552226595578,1.493641069025201,-0.20750942395085303,-5.017064331758451,40.01593003278863,45124.19913444012,20614.151542485564,20614.151542485564,65738.35067692568,82538.28651453837,82538.28651453837,20614.151542485564,103152.43805702393,103152.43805702393,103152.43805702393,127960.61413118242,97677.914973408,60263.82759329527,41571.20820012526,24808.176074158484,0.0,66379.38427428374,21086.94966303471,1535.9527302597544,0.0,0.8867742100835291,2.8174874998281787,0.0014959162575277712,354420.1621929214,1555220.1995392498,4.388069205534355,1555220.1995392498,4.388069205534355,0.8499999999999999,0.09567723444335897,4.296143414572793,1.2672442157426853,1.0,0.0,4.296143414572785,1.284754078233734,1.2850521045699803,3.3439422278223736,19325.757945083147,1970.6788704688297,3099.015535412006,3099.015535412006,6.65183872327538,5.04628322614641,-0.9018491950727263,5.948132421219136,3.4484090336389013,3.4484090336389013,0.9852597238968289,0.0,0.0,0.00023195942830295696,7.818439715873789e-05,0.00015377503114421908,0.000660639587375963,0.09567723444370725,0.07657609354159912,0.019101140902108127,0.09567730504603245,0.07657609354132038,0.019101140902038596,0.4028738099042608,0.4028738099042608,0.10049284382168171,0.0,4.8110145104975,4.704116627764563,5.240064570162133,4.8095549078075805,4.704411848826965,5.23155371509074,24808.176074158484,21086.94966303471,0.85,0.9903428812369022,0.6797923727039125,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518581391473928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.934858749644,1535.9527302597544,0.4028738099042608,0.10049284382168171,6.112885165565336,3.4484090336389013
3254.0,-30.061047165310807,5.046165403297262,35.008142572345086,24.11378400810065,4.999582222476894,-26.55499286522888,-40.075736039411254,1.4935279223916487,-0.20760428924899088,-5.017129433709589,40.01590225307354,45124.01452768174,20614.13874189785,20614.13874189785,65738.15326957959,82538.11600037919,82538.11600037919,20614.13874189785,103152.25474227703,103152.25474227703,103152.25474227703,127960.3660166754,97677.80740355422,60263.705930842545,41571.22385856853,24808.111274398376,0.0,66379.33513296691,21086.89458323862,1535.9508374864697,0.0,0.8867739792900191,2.8174811433214884,0.0014959162575277712,354419.26272363897,1555219.0013586164,4.388076961187378,1555219.0013586164,4.388076961187378,0.85,0.09567706602768686,4.296143414572793,1.2672440184792508,1.0,0.0,4.296143414573254,1.2847546197433692,1.2850526386009853,3.343940818388301,19325.73666218663,1970.676700217366,3099.015535412006,3099.015535412006,6.651834592741807,5.046165403297262,-0.9018912940503458,5.9480566973476074,3.448450793492931,3.448450793492931,0.9852716552836946,0.0,0.0,0.00023195350978037337,7.81825045532817e-05,0.00015377100522709168,0.0006606222914586085,0.09567706602798876,0.07657589138875497,0.019101174639233786,0.09567694638426552,0.07657589138851334,0.019101174639173515,0.4028728465784778,0.4028728465784778,0.10049304631445388,0.0,4.810741627179368,4.704244018964516,5.238181389239685,4.809525144460622,4.704630334939964,5.2305245946523655,24808.111274398376,21086.89458323862,0.85,0.9903406404703671,0.6797900948735349,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518596139276732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.92791102127,1535.9508374864697,0.4028728465784778,0.10049304631445388,6.112885165565336,3.448450793492931
3255.0,-30.061291194324532,5.046048286517045,35.00812840665572,24.11367092225703,4.999526637386282,-26.555218084102798,-40.07593769403172,1.4934535271611982,-0.20810362416028738,-5.0171589007121575,40.01587254028013,45123.78095163007,20614.054013626057,20614.054013626057,65737.83496525613,82537.86677182383,82537.86677182383,20614.054013626057,103151.92078544988,103151.92078544988,103151.92078544988,127959.94401454348,97677.6392349936,60263.55341478537,41571.20646689804,24808.023229093593,0.0,66379.22969599163,21086.819744729553,1535.9468033841001,0.0,0.8867739368937928,2.8174842731192937,0.0014959162575277712,354418.85559874,1555217.719802199,4.3880783858829435,1555217.719802199,4.3880783858829435,0.85,0.09567685334337997,4.296143414572793,1.2672436464810746,1.0,0.0,4.29614341457361,1.284754979927949,1.2850529912961253,3.343939880905328,19325.703389722767,1970.6733073702812,3099.015535412006,3099.015535412006,6.651807252358766,5.046048286517045,-0.9019122183503798,5.9479605048674244,3.448492388977016,3.448492388977016,0.9852835397077188,0.0,0.0,0.00023194761558572845,7.818071927860882e-05,0.00015376689630711962,0.0006606046389491295,0.09567685334380058,0.0765756531184357,0.01910120022536487,0.09567679680144027,0.07657565311809907,0.019101200225280897,0.4028718863906693,0.4028718863906693,0.1004932541054091,0.0,4.810415834559876,4.704331514445585,5.236193017979929,4.809055276551874,4.704625710339144,5.2281834774819345,24808.023229093593,21086.819744729553,0.85,0.9903374182907364,0.6797876558419134,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518610826027998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.92097550615,1535.9468033841001,0.4028718863906693,0.1004932541054091,6.112885165565336,3.448492388977016
3256.0,-30.061533936456858,5.04593173024691,35.00811433576108,24.113558465056144,4.999466888212994,-26.55544256121884,-40.0761392438784,1.4933755129717643,-0.20854173750728933,-5.017196317214196,40.015846969993106,45123.55277862585,20613.98675241614,20613.98675241614,65737.53953104198,82537.63828694953,82537.63828694953,20613.98675241614,103151.62503936567,103151.62503936567,103151.62503936567,127959.58689535916,97677.48945705766,60263.403948719846,41571.20612037535,24807.961855993482,0.0,66379.16797636883,21086.76757759446,1535.9444747887837,0.0,0.8867738390292814,2.8174856685122895,0.0014959162575277712,354418.3386417131,1555216.6169188023,4.388081674551819,1555216.6169188023,4.388081674551819,0.85,0.09567666303416468,4.296143414572793,1.2672432865714653,1.0,0.0,4.2961434145731054,1.2847553569774,1.285053360900156,3.3439388995272865,19325.673755878346,1970.6702855591204,3099.015535412006,3099.015535412006,6.651785548301731,5.04593173024691,-0.9019375956544629,5.947869325901373,3.448534001087146,3.448534001087146,0.9852954288820417,0.0,0.0,0.00023194175261088845,7.817893496917144e-05,0.00015376281764171702,0.0006605871164176198,0.09567666303450144,0.07657543327973894,0.019101229754762503,0.09567668857530719,0.0765754332794694,0.019101229754695272,0.4028709263778277,0.4028709263778277,0.10049345849790968,0.0,4.81007807216497,4.7044068368113585,5.234193538229363,4.808654579706911,4.70463729020895,5.226124399463117,24807.961855993482,21086.76757759446,0.85,0.9903338884037344,0.6797848504924009,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451862545278108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.914051886064,1535.9444747887837,0.4028709263778277,0.10049345849790968,6.112885165565336,3.448534001087146
3257.0,-30.061775540700843,5.045815741709396,35.008100339478084,24.11345117669555,4.999407542077884,-26.555665973758373,-40.0763406191021,1.4932979751322937,-0.2088845823739689,-5.017232773475682,40.015821001413784,45123.32911850094,20613.918624501748,20613.918624501748,65737.24774300269,82537.43041311738,82537.43041311738,20613.918624501748,103151.34903761913,103151.34903761913,103151.34903761913,127959.24672347975,97677.35997436383,60263.258679733764,41571.223660700074,24807.897685860615,0.0,66379.12134656069,21086.713032981523,1535.9419663525662,0.0,0.8867737474951083,2.81748592219208,0.0014959162575277712,354417.8349522123,1555215.4968570895,4.388084750494529,1555215.4968570895,4.388084750494529,0.85,0.09567646929965318,4.296143414572793,1.2672430074354635,1.0,0.0,4.296143414571619,1.2847557317417126,1.2850537282539998,3.3439379240975353,19325.648137485492,1970.667673210066,3099.015535412006,3099.015535412006,6.651763564573799,5.045815741709396,-0.9019622023818767,5.947777944091273,3.4485755870898505,3.4485755870898505,0.9853073105971001,0.0,0.0,0.00023193591725515777,7.81771522432621e-05,0.00015375876501189567,0.0006605697057387012,0.09567646929999847,0.0765752113970023,0.01910125790299617,0.09567653105900287,0.07657521139672593,0.019101257902927236,0.4028699658247875,0.4028699658247875,0.1004936581721506,0.0,4.809746216094368,4.704492030187168,5.23218408302796,4.808348191101686,4.704763785470618,5.224076878360677,24807.897685860615,21086.713032981523,0.85,0.9903301883101643,0.6797819585907929,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451864000242825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.907145912204,1535.9419663525662,0.4028699658247875,0.1004936581721506,6.112885165565336,3.4485755870898505
3258.0,-30.062016049231726,5.0457002552658805,35.00808639872178,24.11333945291119,4.99934304681371,-26.55588891493915,-40.0765419244766,1.493215912517923,-0.2091913177324045,-5.0172725998703696,40.0157946261708,45123.11016269321,20613.85837322186,20613.85837322186,65736.96853591508,82537.22551590821,82537.22551590821,20613.85837322186,103151.08388913007,103151.08388913007,103151.08388913007,127958.91611977133,97677.23077297746,60263.11541974873,41571.23928136526,24807.832230641256,0.0,66379.07151200651,21086.657396045066,1535.9394608498458,0.0,0.8867736402780962,2.8174853069200294,0.0014959162575277712,354417.2847006873,1555214.359256021,4.388088353448765,1555214.359256021,4.388088353448765,0.85,0.09567627683312337,4.296143414572793,1.2672427129140127,1.0,0.0,4.29614341457307,1.2847561276178003,1.2850541167586853,3.343936893719058,19325.622574749847,1970.6650665364673,3099.015535412006,3099.015535412006,6.651744122502858,5.0457002552658805,-0.9019886215115287,5.947688876777409,3.4486171500981118,3.4486171500981118,0.9853191857423177,0.0,0.0,0.0002319301084980212,7.81753701732735e-05,0.0001537547383247477,0.0006605524065132278,0.09567627683346835,0.07657499140645918,0.019101285427009167,0.09567634252544925,0.07657499140618307,0.019101285426940295,0.40286900548864474,0.40286900548864474,0.10049385213361993,0.0,4.809428622482642,4.704587876655069,5.230203446499445,4.808081282137948,4.704895863939498,5.222205083622612,24807.832230641256,21086.657396045066,0.85,0.9903267255557303,0.6797791703749793,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451865448389953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.900254642635,1535.9394608498458,0.40286900548864474,0.10049385213361993,6.112885165565336,3.4486171500981118
3259.0,-30.06225561226495,5.045585291178809,35.008072494385125,24.11323272334414,4.999279861904326,-26.55611087396237,-40.07674305522812,1.4931351235984676,-0.20942487895979411,-5.017310765010872,40.015767805450935,45122.89489369304,20613.79569044862,20613.79569044862,65736.69058414166,82537.0367034958,82537.0367034958,20613.79569044862,103150.83239394442,103150.83239394442,103150.83239394442,127958.59594390578,97677.11781533324,60262.97600551625,41571.26867757444,24807.76354996135,0.0,66379.03222753579,21086.599017467146,1535.9367350496818,0.0,0.8867735431307644,2.817483922614145,0.0014959162575277712,354416.75740209897,1555213.2024415554,4.388091618018807,1555213.2024415554,4.388091618018807,0.85,0.09567608038265217,4.296143414572793,1.2672423980617902,1.0,0.0,4.296143414571388,1.2847565174884625,1.2850544992860586,3.343935878972004,19325.600225868926,1970.6627875848458,3099.015535412006,3099.015535412006,6.651723895830058,5.045585291178809,-0.9020138910582025,5.947599182237012,3.4486586712571667,3.4486586712571667,0.9853310489306191,0.0,0.0,0.00023192432270976643,7.817358968665481e-05,0.00015375073302311163,0.0006605351991629807,0.09567608038300777,0.07657476889376737,0.019101311489240408,0.09567611524089228,0.07657476889348276,0.019101311489169413,0.40286804602910303,0.40286804602910303,0.10049404193356802,0.0,4.809134834388715,4.704709155761691,5.228240124867398,4.807885886051054,4.705122018724978,5.220314190222211,24807.76354996135,21086.599017467146,0.85,0.9903231243084066,0.6797763296551175,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518668899722476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.893377270375,1535.9367350496818,0.40286804602910303,0.10049404193356802,6.112885165565336,3.4486586712571667
3260.0,-30.06249417573595,5.045470607501317,35.008058567522816,24.113102978467964,4.999196127922333,-26.556333988253915,-40.07694813245905,1.4930359404371287,-0.20963609638761227,-5.017362863165363,40.01573934066996,45122.70167044292,20613.76204129911,20613.76204129911,65736.46371174202,82536.83709486328,82536.83709486328,20613.76204129911,103150.59913616239,103150.59913616239,103150.59913616239,127958.28918614688,97676.98475725128,60262.849332817175,41571.26158270456,24807.690049984492,0.0,66378.95163268904,21086.536542486818,1535.9340476226184,0.0,0.8867733810119084,2.817480616592526,0.0014959162575277712,354416.03760269424,1555211.9747171886,4.388097065913831,1555211.9747171886,4.388097065913831,0.85,0.09567589337495107,4.296143414572793,1.2672421101341027,1.0,0.0,4.296143414573669,1.2847569933559404,1.2850549678613752,3.343934640395105,19325.573900078845,1970.6601031013493,3099.015535412006,3099.015535412006,6.651713037817526,5.045470607501317,-0.9020473193730467,5.947517926874363,3.4487001575163436,3.4487001575163436,0.9853429021475267,0.0,0.0,0.0002319185611945101,7.817177430288714e-05,0.00015374678689162295,0.0006605182460161725,0.09567589337530073,0.07657455457380714,0.019101338801493593,0.09567581807946265,0.07657455457352728,0.01910133880142378,0.40286708887765327,0.40286708887765327,0.10049422813431182,0.0,4.808873260008852,4.704837389173576,5.226410553391133,4.807726766777762,4.705251691237208,5.218993017799335,24807.690049984492,21086.536542486818,0.85,0.9903209088853608,0.6797742441027307,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518683258900495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.886510822635,1535.9340476226184,0.40286708887765327,0.10049422813431182,6.112885165565336,3.4487001575163436
3261.0,-30.06273155909223,5.045356674333592,35.00804465569232,24.113004037085943,4.9991501885732275,-26.55655226055507,-40.07714119562877,1.492970890032894,-0.21006848381728105,-5.017386793235679,40.01571192477894,45122.460524190305,20613.671980126972,20613.671980126972,65736.13250431727,82536.60724871584,82536.60724871584,20613.671980126972,103150.27922884282,103150.27922884282,103150.27922884282,127957.89226574448,97676.83727500713,60262.690550467836,41571.27413837699,24807.613036901657,0.0,66378.88717527865,21086.47108136641,1535.9305196250996,0.0,0.8867733584827002,2.8174835121364445,0.0014959162575277712,354415.7069800361,1555210.7922335537,4.388097822992809,1555210.7922335537,4.388097822992809,0.8500000000000001,0.09567568015629817,4.296143414572793,1.267241722750478,1.0,0.0,4.296143414572168,1.2847573094943798,1.2850552767073893,3.3439338175577715,19325.544720441336,1970.6571276064035,3099.015535412006,3099.015535412006,6.651683976597566,5.045356674333592,-0.9020639077875874,5.947420582121179,3.448741536758931,3.448741536758931,0.985354724788266,0.0,0.0,0.00023191282831093896,7.817006530555632e-05,0.00015374276300538262,0.0006605009588238002,0.09567568015669056,0.07657431876783667,0.019101361388853884,0.09567569421052706,0.07657431876752262,0.019101361388775547,0.40286613407542426,0.40286613407542426,0.1004944182609872,0.0,4.808571627908748,4.7049457759632105,5.224459731919069,4.807318309418406,4.705334019095119,5.216610956844249,24807.613036901657,21086.47108136641,0.85,0.9903168808891879,0.6797712713236803,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518697558192675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.879656414023,1535.9305196250996,0.40286613407542426,0.1004944182609872,6.112885165565336,3.448741536758931
3262.0,-30.062967987658077,5.04524311486996,35.0080308198152,24.11288801757621,4.999078859035699,-26.556772212705965,-40.07734201205892,1.4928830840804086,-0.21030530341192843,-5.017432384808737,40.01568631341292,45122.25828615354,20613.627135635783,20613.627135635783,65735.88542178932,82536.41354450498,82536.41354450498,20613.627135635783,103150.04068014075,103150.04068014075,103150.04068014075,127957.59436326326,97676.71455855947,60262.559300194276,41571.28362040577,24807.553683122507,0.0,66378.83730352827,21086.42063065413,1535.9284932041514,0.0,0.8867732191514742,2.8174813031838144,0.0014959162575277712,354415.07707837503,1555209.6875820807,4.38810250512611,1555209.6875820807,4.38810250512611,0.85,0.09567549609658796,4.296143414572793,1.2672414743853735,1.0,0.0,4.296143414572722,1.2847577320337364,1.285055692008786,3.343932717783387,19325.520440762928,1970.6546517682316,3099.015535412006,3099.015535412006,6.651669506037263,5.04524311486996,-0.9020931097027312,5.947336224572691,3.4487829512658363,3.4487829512658363,0.9853665575045246,0.0,0.0,0.00023190711861563815,7.816828771292818e-05,0.00015373883090270997,0.0006604840659467976,0.09567549609690713,0.07657410715494035,0.01910138894196678,0.09567547793748311,0.0765741071546849,0.01910138894190306,0.40286518003403243,0.40286518003403243,0.10049460295286047,0.0,4.8083002864399305,4.705070146103367,5.222596736427306,4.8071270813968,4.705481312909342,5.215057928221938,24807.553683122507,21086.42063065413,0.85,0.9903139026253361,0.6797687353248523,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518711786776484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.872817694928,1535.9284932041514,0.40286518003403243,0.10049460295286047,6.112885165565336,3.4487829512658363
3263.0,-30.06320318447243,5.045129985922296,35.00801696455137,24.112771928217285,4.99900822813046,-26.55699098611358,-40.077538847085066,1.492796029768498,-0.21053135916247356,-5.017474305172546,40.01565807697712,45122.044188630105,20613.575473719713,20613.575473719713,65735.61966234981,82536.21625528706,82536.21625528706,20613.575473719713,103149.79172900677,103149.79172900677,103149.79172900677,127957.26947111174,97676.58802904212,60262.41596237181,41571.302296300346,24807.47774210496,0.0,66378.7800384053,21086.356080789214,1535.9254353246583,0.0,0.886773108014844,2.817479381427741,0.0014959162575277712,354414.4978995997,1555208.4697086269,4.388106239799462,1555208.4697086269,4.388106239799462,0.85,0.09567529922713888,4.296143414572793,1.267241172171198,1.0,0.0,4.2961434145716275,1.284758150995556,1.2850561037701955,3.343931627321237,19325.495406661557,1970.652099000327,3099.015535412006,3099.015535412006,6.651652835609033,5.045129985922296,-0.9021200492711001,5.947250035193396,3.448824288618197,3.448824288618197,0.9853783681766277,0.0,0.0,0.00023190143879535345,7.816654539927325e-05,0.0001537348933960802,0.0006604671498536203,0.0956752992275095,0.0765738854012578,0.019101413826251697,0.09567521020803287,0.07657388540096118,0.019101413826177704,0.40286422764322477,0.40286422764322477,0.10049478732445385,0.0,4.808044992461703,4.705203831091524,5.220776868447501,4.806942946010054,4.705659207543192,5.213417569119656,24807.47774210496,21086.356080789214,0.85,0.9903107532906846,0.6797660963718147,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518725958157335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.86599019069,1535.9254353246583,0.40286422764322477,0.10049478732445385,6.112885165565336,3.448824288618197
3264.0,-30.06343741923128,5.0450174223810045,35.008003129512325,24.11266432553532,4.998949979025806,-26.55720765532852,-40.07773540271444,1.492720215119842,-0.21086330655225538,-5.017507826012591,40.01563095553839,45121.833126755555,20613.507624954924,20613.507624954924,65735.34075171048,82536.00235854155,82536.00235854155,20613.507624954924,103149.50998349648,103149.50998349648,103149.50998349648,127956.91535528019,97676.44982457763,60262.28059277803,41571.299146444006,24807.405371783705,0.0,66378.7045182277,21086.29456601615,1535.9223896946999,0.0,0.8867730355976748,2.8174798346338745,0.0014959162575277712,354414.034770587,1555207.2999270963,4.388108673331138,1555207.2999270963,4.388108673331138,0.85,0.09567509752994205,4.296143414572793,1.2672408650116997,1.0,0.0,4.296143414573103,1.2847585173310803,1.2850564629231147,3.3439306738339245,19325.46806265008,1970.6493106871442,3099.015535412006,3099.015535412006,6.651630941957961,5.0450174223810045,-0.9021418578829081,5.947159280263913,3.4488655665771013,3.4488655665771013,0.9853901618791718,0.0,0.0,0.00023189578233534042,7.816480559456686e-05,0.00015373097674077356,0.0006604503233407175,0.09567509753031218,0.07657365968830518,0.019101437842007,0.09567502806759927,0.07657365968800894,0.019101437841933105,0.40286327722089865,0.40286327722089865,0.10049497281422874,0.0,4.807777885958217,4.705330248558937,5.218926951303445,4.806644519460349,4.705772456797945,5.211463485215461,24807.405371783705,21086.29456601615,0.85,0.9903076781750002,0.6797636900907733,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518740055733985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.859179481587,1535.9223896946999,0.40286327722089865,0.10049497281422874,6.112885165565336,3.4488655665771013
3265.0,-30.06367058334528,5.044905452786241,35.00798937395698,24.11255588466304,4.998897118209809,-26.557422821994567,-40.07792790709061,1.4926493568558739,-0.21132990428083076,-5.017539102606906,40.01560560058335,45121.609259233875,20613.43635137156,20613.43635137156,65735.04561060543,82535.76142139558,82535.76142139558,20613.43635137156,103149.19777276715,103149.19777276715,103149.19777276715,127956.54016066791,97676.286445468,60262.1342832922,41571.280180195325,24807.342387900753,0.0,66378.62256809608,21086.24102971564,1535.9198263925193,0.0,0.8867729682074356,2.8174823222846275,0.0014959162575277712,354413.60264884256,1555206.2063368158,4.388110937936357,1555206.2063368158,4.388110937936357,0.85,0.09567489925842497,4.296143414572793,1.2672405243339022,1.0,0.0,4.296143414572626,1.2847588604275417,1.2850567988649584,3.343929780833053,19325.435737788044,1970.646014468554,3099.015535412006,3099.015535412006,6.651607943175752,5.044905452786241,-0.9021621176556778,5.947067570441919,3.4489068265520157,3.4489068265520157,0.985401950443433,0.0,0.0,0.00023189015185623012,7.816310168407558e-05,0.00015372705017215456,0.0006604334542388031,0.09567489925877067,0.0765734370893682,0.019101462169402467,0.0956749455993166,0.07657343708909152,0.019101462169333446,0.40286232802158484,0.40286232802158484,0.10049515616232088,0.0,4.807476282586947,4.705422702775138,5.217040430613679,4.806209198326087,4.705733306437082,5.209434839010385,24807.342387900753,21086.24102971564,0.85,0.9903044544675447,0.6797611567330251,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518754095671513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.852380205768,1535.9198263925193,0.40286232802158484,0.10049515616232088,6.112885165565336,3.4489068265520157
3266.0,-30.063902660292666,5.044793969132848,35.00797568862777,24.112453904841118,4.9988363237786855,-26.55763780348308,-40.07812418332321,1.4925714669660903,-0.2115143845513785,-5.0175762308671805,40.0155801349468,45121.40696953766,20613.378038407154,20613.378038407154,65734.78500794481,82535.58281535412,82535.58281535412,20613.378038407154,103148.96085376128,103148.96085376128,103148.96085376128,127956.2414067871,97676.18150326949,60262.0056574399,41571.30649536621,24807.280553025816,0.0,66378.58704839203,21086.188470071942,1535.9174668750375,0.0,0.886772871430202,2.8174804131329827,0.0014959162575277712,354413.08968021034,1555205.1079732904,4.3881141900728435,1555205.1079732904,4.3881141900728435,0.85,0.09567470587652274,4.296143414572793,1.2672402094816793,1.0,0.0,4.296143414572696,1.2847592363631761,1.2850571676874778,3.3439288023599447,19325.41497477803,1970.6438972307596,3099.015535412006,3099.015535412006,6.651589126566497,5.044793969132848,-0.9021856473717573,5.946979616504605,3.4489480780948973,3.4489480780948973,0.9854137365985421,0.0,0.0,0.0002318845477552449,7.816136442317569e-05,0.00015372318333206923,0.0006604168417392353,0.09567470587685845,0.07657321915211909,0.019101486724739356,0.0956747233496362,0.0765732191518504,0.01910148672467233,0.40286137782452197,0.40286137782452197,0.1004953343431736,0.0,4.80720774441312,4.7055499088737065,5.215180244850103,4.806061846315799,4.705988441701095,5.207668828207261,24807.280553025816,21086.188470071942,0.85,0.9903010583823083,0.6797584729642222,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518768071460781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.84559457071,1535.9174668750375,0.40286137782452197,0.1004953343431736,6.112885165565336,3.4489480780948973
3267.0,-30.064133937281028,5.04468278370024,35.00796198801249,24.112323147151642,4.998758026481854,-26.557853815218486,-40.0783205992542,1.4924779044162244,-0.21183033281920416,-5.017624103094658,40.01555231904599,45121.209004753604,20613.342251913033,20613.342251913033,65734.55125666663,82535.35547424822,82535.35547424822,20613.342251913033,103148.69772616125,103148.69772616125,103148.69772616125,127955.90648981383,97676.01992343656,60261.87345392842,41571.27385500904,24807.208763652587,0.0,66378.48261866163,21086.127449104697,1535.9147765030766,0.0,0.8867727284723264,2.817478979270149,0.0014959162575277712,354412.4282724595,1555203.9082407118,4.388118994080894,1555203.9082407118,4.388118994080894,0.85,0.09567451578472719,4.296143414572793,1.2672399188065904,1.0,0.0,4.296143414572488,1.2847596855745615,1.2850576098277144,3.3439276331678327,19325.383005906242,1970.6406373130726,3099.015535412006,3099.015535412006,6.651577578868942,5.04468278370024,-0.9022154488124299,5.94689823251267,3.448989289614101,3.448989289614101,0.9854255113183145,0.0,0.0,0.0002318789630954801,7.815962596152709e-05,0.00015371933713395302,0.0006604003179205273,0.09567451578507694,0.0765730044773735,0.01910151130770344,0.09567449164792198,0.07657300447709359,0.019101511307633604,0.4028604289991768,0.4028604289991768,0.10049550873020655,0.0,4.80694336919737,4.7056536816594985,5.213435135356406,4.805793770275443,4.705978140029629,5.206363513968256,24807.208763652587,21086.127449104697,0.85,0.9902990948784665,0.6797565600282077,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518781982111113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.838822943086,1535.9147765030766,0.4028604289991768,0.10049550873020655,6.112885165565336,3.448989289614101
3268.0,-30.064363870207124,5.044572343002489,35.00794831540806,24.112228711042576,4.998715996776347,-26.558064990118122,-40.0785087380558,1.4924171166843219,-0.2122388425216286,-5.017645183038386,40.01552573368925,45120.980597053924,20613.252883730107,20613.252883730107,65734.23348078402,82535.12823521312,82535.12823521312,20613.252883730107,103148.38111894323,103148.38111894323,103148.38111894323,127955.51612960534,97675.87352892563,60261.725890753296,41571.27515352482,24807.135010662107,0.0,66378.41016418692,21086.06475906279,1535.911368617088,0.0,0.8867727174436482,2.817481893560235,0.0014959162575277712,354412.1370300375,1555202.761583602,4.38811936469262,1555202.761583602,4.38811936469262,0.8499999999999999,0.09567430089741225,4.296143414572793,1.2672395506547764,1.0,0.0,4.296143414573238,1.2847599814004231,1.2850578985887116,3.3439268632027908,19325.354041478782,1970.6376837634446,3099.015535412006,3099.015535412006,6.651548741264904,5.044572343002489,-0.90222921471491,5.946801557717399,3.4490304052904848,3.4490304052904848,0.9854372586544242,0.0,0.0,0.00023187341101370873,7.815796079360675e-05,0.000153715450220102,0.0006603836191811832,0.09567430089779552,0.07657276953689292,0.019101531360902608,0.09567437713731047,0.07657276953658615,0.01910153136082609,0.4028594799343889,0.4028594799343889,0.10049568582335351,0.0,4.806644223627018,4.705744776616029,5.211566511692865,4.805406340516754,4.7060692474998405,5.204051959173455,24807.135010662107,21086.06475906279,0.85,0.9902953884883725,0.6797538610136523,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518795844837382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.83205960541,1535.911368617088,0.4028594799343889,0.10049568582335351,6.112885165565336,3.4490304052904848
3269.0,-30.06459287991408,5.0444623485738305,35.00793474467713,24.11212669629606,4.998655169910098,-26.55827721394245,-40.07869701655579,1.492339503935397,-0.21241744236021987,-5.017683257744921,40.01550135575152,45120.757089771905,20613.19933143908,20613.19933143908,65733.95642121098,82534.94956942316,82534.94956942316,20613.19933143908,103148.14890086223,103148.14890086223,103148.14890086223,127955.22858397807,97675.76719226198,60261.574712597474,41571.324977405005,24807.079683115833,0.0,66378.40466052084,21086.01773064846,1535.9094020948182,0.0,0.8867726119091841,2.817479796456087,0.0014959162575277712,354411.6109869014,1555201.710135583,4.38812291111157,1555201.710135583,4.38812291111157,0.85,0.09567411090090949,4.296143414572793,1.2672392314067116,1.0,0.0,4.29614341457413,1.2847603558865446,1.2850582660570036,3.3439258885041276,19325.33300257124,1970.635538391932,3099.015535412006,3099.015535412006,6.6515314608445815,5.0444623485738305,-0.902252801353197,5.946715149927027,3.4490715603194975,3.4490715603194975,0.9854490172341421,0.0,0.0,0.00023186788134621904,7.815629442208677e-05,0.00015371158692413227,0.0006603670219076442,0.09567411090122566,0.07657255547144297,0.01910155542978269,0.09567417204121889,0.07657255547118992,0.019101555429719568,0.4028585299781071,0.4028585299781071,0.1004958564247924,0.0,4.806383241885101,4.705871314166188,5.2097470349925175,4.8052658153847005,4.706305380484025,5.202396648468323,24807.079683115833,21086.01773064846,0.85,0.9902912966558061,0.6797505502057943,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518809627025715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.825315484548,1535.9094020948182,0.4028585299781071,0.1004958564247924,6.112885165565336,3.4490715603194975
3270.0,-30.064820675183718,5.044352719812741,35.007921171086565,24.11200526347386,4.998584214891758,-26.5584893573834,-40.07889280384404,1.492252897088334,-0.21270519251811493,-5.017725744592887,40.01547413099084,45120.57253715707,20613.155451330764,20613.155451330764,65733.72798848784,82534.73065606592,82534.73065606592,20613.155451330764,103147.88610739668,103147.88610739668,103147.88610739668,127954.89539746822,97675.61571183315,60261.45759291095,41571.286798802445,24807.009290071535,0.0,66378.29608887398,21085.957896560805,1535.9066701690372,0.0,0.8867724942243618,2.8174786205798266,0.0014959162575277712,354411.02398599597,1555200.535901506,4.388126865836311,1555200.535901506,4.388126865836311,0.85,0.09567391560570396,4.296143414572793,1.2672389632603158,1.0,0.0,4.2961434145715875,1.2847607723859533,1.2850586755861513,3.3439248044554972,19325.303031885418,1970.6324822325075,3099.015535412006,3099.015535412006,6.651517301474352,5.044352719812741,-0.9022788999323508,5.946631619745092,3.4491126659051896,3.4491126659051896,0.985460761687197,0.0,0.0,0.00023186238112305697,7.81545616283686e-05,0.00015370781949468836,0.0006603508364904489,0.0956739156060567,0.0765723377481404,0.0191015778579163,0.09567394923873188,0.07657233774785809,0.01910157785784588,0.4028575815195441,0.4028575815195441,0.10049602356869816,0.0,4.806127073482287,4.705983799120304,5.20800820497584,4.8050205520747795,4.7063533014825225,5.200971979281462,24807.009290071535,21085.957896560805,0.85,0.9902894750488453,0.6797488817240064,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518823353901105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.81858219441,1535.9066701690372,0.4028575815195441,0.10049602356869816,6.112885165565336,3.4491126659051896
