time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3271.0,-30.065047511963655,5.044243563849767,35.007907580104906,24.111903563048713,4.998521114499678,-26.558699852505512,-40.07908083787186,1.492173455038482,-0.21279527873628012,-5.017761565935639,40.01544647725886,45120.35784445775,20613.098715556873,20613.098715556873,65733.45656001463,82534.56320974992,82534.56320974992,20613.098715556873,103147.66192530679,103147.66192530679,103147.66192530679,127954.59600069815,97675.51867788528,60261.31331257986,41571.33929478379,24806.934075391357,0.0,66378.27337017516,21085.893964082654,1535.9035173493905,0.0,0.8867724120236709,2.8174756216909276,0.0014959162575277712,354410.52907671366,1555199.34316611,4.388129628139463,1555199.34316611,4.388129628139463,0.85,0.09567371175446152,4.296143414572793,1.2672386736841879,1.0,0.0,4.29614341457268,1.2847611553210563,1.2850590515730946,3.3439238077673705,19325.28383353757,1970.6305245458511,3099.015535412006,3099.015535412006,6.651498993797852,5.044243563849767,-0.9023009449345158,5.9465445087842825,3.4491536984765503,3.4491536984765503,0.9854724852790143,0.0,0.0,0.00023185690416252448,7.81528974874588e-05,0.00015370400667506567,0.000660334456070536,0.0956737117548359,0.07657211305443702,0.01910159870039888,0.09567364214227483,0.07657211305413739,0.019101598700324133,0.4028566334909903,0.4028566334909903,0.10049619162615842,0.0,4.805908757835823,4.706140102261145,5.206283282385755,4.804966287199363,4.706697497095831,5.199315399209752,24806.934075391357,21085.893964082654,0.85,0.9902857248701764,0.6797458799934839,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451883700800754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.811865599846,1535.9035173493905,0.4028566334909903,0.10049619162615842,6.112885165565336,3.4491536984765503
3272.0,-30.0652733099809,5.0441350264112,35.00789404462418,24.111804796289675,4.99847280522163,-26.5589079334484,-40.07926845280451,1.4921074286861395,-0.21314765339599262,-5.0177882787138355,40.01542091187415,45120.146337133,20613.024492627934,20613.024492627934,65733.17082976093,82534.34438401039,82534.34438401039,20613.024492627934,103147.36887663833,103147.36887663833,103147.36887663833,127954.23669414713,97675.37620448117,60261.178157590926,41571.331163211384,24806.867817508803,0.0,66378.19898072019,21085.837644882482,1535.9006646924852,0.0,0.886772368627139,2.817477139128743,0.0014959162575277712,354410.16001212166,1555198.2405040057,4.388131086453092,1555198.2405040057,4.388131086453092,0.85,0.09567350571717848,4.296143414572793,1.267238343446516,1.0,0.0,4.296143414573208,1.2847614754464085,1.2850593647680966,3.3439229745584,19325.25564490842,1970.6276501056345,3099.015535412006,3099.015535412006,6.651475043311612,5.0441350264112,-0.9023173978951498,5.94645242430635,3.4491946909607414,3.4491946909607414,0.9854841974173547,0.0,0.0,0.0002318514524012354,7.815123708828037e-05,0.00015370021531295504,0.0006603181678351721,0.09567350571753586,0.07657188666478255,0.01910161905275331,0.09567351129200895,0.07657188666449652,0.01910161905268195,0.4028556885397373,0.4028556885397373,0.10049636009895946,0.0,4.805665517548675,4.706280026425986,5.204499130548527,4.804640625317859,4.706789149817723,5.197311713110366,24806.867817508803,21085.837644882482,0.85,0.9902825300947588,0.679743455381161,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518850604686235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.805160613849,1535.9006646924852,0.4028556885397373,0.10049636009895946,6.112885165565336,3.4491946909607414
3273.0,-30.06549807439217,5.044026737514496,35.0078805285926,24.111679032817506,4.998395338208815,-26.55911799998249,-40.07946018883956,1.4920152637960897,-0.2133801967622162,-5.017836411333406,40.015394407405175,45119.957568712496,20612.994667604453,20612.994667604453,65732.95223631695,82534.1351268962,82534.1351268962,20612.994667604453,103147.12979450065,103147.12979450065,103147.12979450065,127953.93304214774,97675.23026304047,60261.05270484352,41571.30839799662,24806.80324764708,0.0,66378.1116456437,21085.782760500017,1535.8983929447459,0.0,0.8867722195936207,2.817474577091597,0.0014959162575277712,354409.49501108285,1555197.097338825,4.388136094633108,1555197.097338825,4.388136094633108,0.85,0.09567331949233603,4.296143414572793,1.2672380769485607,1.0,0.0,4.2961434145739,1.2847619177949299,1.285059800246817,3.3439218232327237,19325.22677012175,1970.6247056968232,3099.015535412006,3099.015535412006,6.65146541928,5.044026737514496,-0.9023464042371288,5.946373141751625,3.449235688106523,3.449235688106523,0.985495910887578,0.0,0.0,0.00023184602571305117,7.814954025088698e-05,0.0001536964854621642,0.0006603021438612597,0.09567331949266339,0.07657167686265876,0.019101642630004627,0.09567326670300683,0.07657167686239676,0.019101642629939266,0.40285474516086905,0.40285474516086905,0.10049652416084376,0.0,4.805442161791689,4.70641161161933,5.202848288581947,4.804456214571189,4.706846825562536,5.196153240755223,24806.80324764708,21085.782760500017,0.85,0.9902805398747874,0.6797415058985585,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518864139125276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.798468876505,1535.8983929447459,0.40285474516086905,0.10049652416084376,6.112885165565336,3.449235688106523
3274.0,-30.06572174976719,5.0439192325237565,35.00786704809422,24.11159399142491,4.99835974104378,-26.559322898903062,-40.07964354297144,1.4919608901766768,-0.21373425879966135,-5.0178525199155315,40.015368410317535,45119.73697739693,20612.900598888733,20612.900598888733,65732.63757628566,82533.92066700796,82533.92066700796,20612.900598888733,103146.8212658967,103146.8212658967,103146.8212658967,127953.55191090966,97675.09673149521,60260.91304187141,41571.315210693116,24806.730645012965,0.0,66378.04585570608,21085.72104826102,1535.894937672724,0.0,0.8867722317411688,2.8174773555279824,0.0014959162575277712,354409.2724548739,1555195.9760581462,4.388135686422159,1555195.9760581462,4.388135686422159,0.85,0.09567310056031468,4.296143414572793,1.2672377401171255,1.0,0.0,4.296143414571128,1.2847621833034013,1.285060058878414,3.343921132179093,19325.200350656076,1970.6220116610746,3099.015535412006,3099.015535412006,6.651435064893375,5.0439192325237565,-0.9023562785515606,5.946275511075317,3.44927657933337,3.44927657933337,0.9855075940952486,0.0,0.0,0.0002318406254346213,7.81479176240382e-05,0.0001536927078105831,0.000660285914528297,0.09567310056069583,0.07657144040316803,0.0191016601575278,0.09567314712728263,0.07657144040286298,0.0191016601574517,0.4028538026272938,0.4028538026272938,0.1004966915920256,0.0,4.805183743613611,4.706537410921271,5.201044784159933,4.804118261115889,4.707010111005673,5.19380018540005,24806.730645012965,21085.72104826102,0.85,0.990276780958219,0.6797388563604165,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451887761163343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.791790319132,1535.894937672724,0.4028538026272938,0.1004966915920256,6.112885165565336,3.44927657933337
3275.0,-30.065944420386863,5.043812111938496,35.007853674216925,24.111481534224026,4.998297587319197,-26.5595295493783,-40.07982717650009,1.4918827163075854,-0.21405223791202843,-5.017891584291508,40.01534455487461,45119.52211421558,20612.85447023132,20612.85447023132,65732.3765844469,82533.70276151865,82533.70276151865,20612.85447023132,103146.55723174998,103146.55723174998,103146.55723174998,127953.2353827594,97674.94785285543,60260.76720553925,41571.31183035132,24806.678151009426,0.0,66377.98998136075,21085.676428358012,1535.8931492841325,0.0,0.8867721192760049,2.8174769773670385,0.0014959162575277712,354408.73274181853,1555194.9471493063,4.388139465745734,1555194.9471493063,4.388139465745734,0.85,0.09567291287920594,4.296143414572793,1.2672373829549182,1.0,0.0,4.29614341457166,1.2847625600981527,1.285060428853405,3.343920151474976,19325.17089473908,1970.6190079934618,3099.015535412006,3099.015535412006,6.651420179954308,5.043812111938496,-0.9023795035161317,5.9461916154546275,3.4493175265570204,3.4493175265570204,0.9855192933020058,0.0,0.0,0.0002318352495294815,7.814629255583289e-05,0.00015368895697364862,0.0006602698003949018,0.09567291287951155,0.07657123013708822,0.019101682742423323,0.09567301075096941,0.07657123013684364,0.019101682742362305,0.40285286050666563,0.40285286050666563,0.10049685135656185,0.0,4.804929925237161,4.706650143727529,5.199316903704641,4.803839346379505,4.7070271161418304,5.192331011663725,24806.678151009426,21085.676428358012,0.85,0.990273682630415,0.6797361915732211,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451889101888783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.78512608664,1535.8931492841325,0.40285286050666563,0.10049685135656185,6.112885165565336,3.4493175265570204
3276.0,-30.066166143300684,5.043705301127978,35.00784027040912,24.111365584563487,4.998224324510775,-26.559736457636568,-40.080014581885166,1.4917946388436667,-0.21416993678144536,-5.017934782091162,40.015316935326325,45119.32847809856,20612.817297262132,20612.817297262132,65732.1457753607,82533.51766692128,82533.51766692128,20612.817297262132,103146.33496418342,103146.33496418342,103146.33496418342,127952.94009583825,97674.82658026142,60260.637391425684,41571.3213209286,24806.605131654833,0.0,66377.92645258343,21085.614361906606,1535.89028482122,0.0,0.8867719994011658,2.8174734802132333,0.0014959162575277712,354408.13592217147,1555193.7558915229,4.388143494067657,1555193.7558915229,4.388143494067657,0.85,0.0956727162186772,4.296143414572793,1.267237097225152,1.0,0.0,4.296143414573664,1.2847629831742429,1.2850608451500047,3.343919050312597,19325.146900729815,1970.6165612854354,3099.015535412006,3099.015535412006,6.651408184864652,5.043705301127978,-0.9024051130831037,5.946110414211081,3.449358410568007,3.449358410568007,0.985530974448002,0.0,0.0,0.0002318298966187873,7.814463414072837e-05,0.0001536852624780589,0.0006602539283120038,0.09567271621903474,0.07657101308818202,0.019101703130852715,0.09567270063371652,0.07657101308789586,0.019101703130781335,0.40285191800756065,0.40285191800756065,0.10049700837329935,0.0,4.804713535274516,4.706785088707079,5.197687610463788,4.803764845309729,4.707243084144238,5.191088172156299,24806.605131654833,21085.614361906606,0.85,0.9902711532020506,0.6797339249566527,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518904365940006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.7784745269,1535.89028482122,0.40285191800756065,0.10049700837329935,6.112885165565336,3.449358410568007
3277.0,-30.06638683729292,5.043599184522817,35.00782689175802,24.11128138136121,4.998183055933148,-26.559939240085594,-40.080197621695675,1.4917354587229152,-0.21438007512546164,-5.017954863722585,40.01529086045287,45119.120146367924,20612.733992619265,20612.733992619265,65731.8541389872,82533.33137081872,82533.33137081872,20612.733992619265,103146.06536343799,103146.06536343799,103146.06536343799,127952.59855932047,97674.7174797025,60260.5062552392,41571.34580495923,24806.533195882475,0.0,66377.8790008417,21085.553216500102,1535.8869597143298,0.0,0.8867719916055237,2.817473900182917,0.0014959162575277712,354407.8584751562,1555192.6312576889,4.388143756035554,1555192.6312576889,4.388143756035554,0.85,0.0956725001334897,4.296143414572793,1.2672367917140952,1.0,0.0,4.296143414574172,1.2847632710184236,1.2850611262154,3.3439183011258313,19325.125314980425,1970.6143601515732,3099.015535412006,3099.015535412006,6.651381303862633,5.043599184522817,-0.9024168697469248,5.946016054269742,3.449399209493398,3.449399209493398,0.9855426312838279,0.0,0.0,0.00023182456866174852,7.814301438951322e-05,0.00015368155427223528,0.0006602379973279748,0.09567250013386613,0.07657078013522116,0.01910171999864497,0.09567250692805601,0.07657078013491989,0.01910171999856981,0.4028509766283679,0.4028509766283679,0.1004971680208352,0.0,4.80449364673899,4.706942123040562,5.1959520424937296,4.803574788597132,4.707532241299873,5.1889716049101935,24806.533195882475,21085.553216500102,0.85,0.9902674675422167,0.6797312723082911,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451891765620924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.771834530513,1535.8869597143298,0.4028509766283679,0.1004971680208352,6.112885165565336,3.449399209493398
3278.0,-30.06660648993484,5.043493272248722,35.00781354507911,24.111155582964443,4.998105372640757,-26.560144726957894,-40.08038481753317,1.4916436096608172,-0.21459460018098753,-5.018003401811201,40.01526503440427,45118.9350544416,20612.709472891358,20612.709472891358,65731.64452733296,82533.12282592029,82533.12282592029,20612.709472891358,103145.83229881164,103145.83229881164,103145.83229881164,127952.30458988427,97674.56995622165,60260.38218472997,41571.319746101864,24806.47229107262,0.0,66377.79203717448,21085.501447411727,1535.8849052058765,0.0,0.8867718380504448,2.817471053634108,0.0014959162575277712,354407.1878755722,1555191.517356511,4.388148916162836,1555191.517356511,4.388148916162836,0.85,0.09567231563831129,4.296143414572793,1.2672365202708171,1.0,0.0,4.296143414571005,1.2847637116346968,1.2850615601207467,3.34391715431198,19325.09612718416,1970.6113838246658,3099.015535412006,3099.015535412006,6.651373391760346,5.043493272248722,-0.9024453272718542,5.945938599520576,3.4494400398193874,3.4494400398193874,0.9855542970912535,0.0,0.0,0.00023181926595683153,7.81413578929958e-05,0.00015367790806383573,0.000660222332693771,0.0956723156386268,0.0765705733792194,0.019101742259407407,0.09567226572344532,0.07657057337896687,0.01910174225934441,0.40285003757515575,0.40285003757515575,0.10049732223948069,0.0,4.8042953246858815,4.707087743616057,5.1943705710262975,4.803408801630212,4.7075783304190395,5.187952233489341,24806.47229107262,21085.501447411727,0.85,0.990265607065091,0.6797293743843275,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518930884827073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.765207756092,1535.8849052058765,0.40285003757515575,0.10049732223948069,6.112885165565336,3.4494400398193874
3279.0,-30.066825078218923,5.043388094823458,35.00780021411636,24.111070751119428,4.998067767423648,-26.560345247598093,-40.08055996438486,1.4915879367999136,-0.21488224338685313,-5.018020259791002,40.015238798809484,45118.701430002795,20612.62129103173,20612.62129103173,65731.32272103452,82532.91804603477,82532.91804603477,20612.62129103173,103145.5393370665,103145.5393370665,103145.5393370665,127951.93745907219,97674.44304737449,60260.22643132999,41571.351795605,24806.398122005696,0.0,66377.7499176107,21085.43840370484,1535.881376845879,0.0,0.886771847246915,2.8174728703344614,0.0014959162575277712,354406.9549668761,1555190.385791849,4.388148607120878,1555190.385791849,4.388148607120878,0.85,0.0956720958363127,4.296143414572793,1.2672361164027826,1.0,0.0,4.2961434145730575,1.2847639829669186,1.285061824735949,3.343916448102526,19325.071018031675,1970.6088234036777,3099.015535412006,3099.015535412006,6.651344936962807,5.043388094823458,-0.9024548866372211,5.945842981460679,3.4494807549242403,3.4494807549242403,0.9855659299783543,0.0,0.0,0.00023181398905785622,7.813980804738563e-05,0.00015367418101047058,0.0006602063207380005,0.09567209583669664,0.07657033782874373,0.019101758007952906,0.09567210861867358,0.07657033782843645,0.019101758007876248,0.40284909979498296,0.40284909979498296,0.1004974803064897,0.0,4.80407049800624,4.707233740095717,5.192654623854594,4.803138016404148,4.707785809897871,5.18575881552573,24806.398122005696,21085.43840370484,0.85,0.9902613873266489,0.6797262860823841,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518944051048193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.758594486922,1535.881376845879,0.40284909979498296,0.1004974803064897,6.112885165565336,3.4494807549242403
3280.0,-30.06704264602117,5.043283366315818,35.00778699315019,24.110972822550707,4.998013223894893,-26.560546543757535,-40.0807427247986,1.4915171216282974,-0.21508213031700052,-5.018053368340715,40.01521534075746,45118.50642780321,20612.56742091678,20612.56742091678,65731.07384871999,82532.72982049004,82532.72982049004,20612.56742091678,103145.29724140682,103145.29724140682,103145.29724140682,127951.64266060991,97674.32493814867,60260.1015454492,41571.35932522163,24806.345419203088,0.0,66377.70474442471,21085.393606322625,1535.8794432521775,0.0,0.8867717636604568,2.8174716335873877,0.0014959162575277712,354406.4975417669,1555189.3740256147,4.388151415994666,1555189.3740256147,4.388151415994666,0.85,0.09567190251832225,4.296143414572793,1.2672358636418362,1.0,0.0,4.296143414573821,1.2847643250833998,1.2850621601836105,3.343915557659893,19325.047649900713,1970.6064405174768,3099.015535412006,3099.015535412006,6.651327553986073,5.043283366315818,-0.9024738188303516,5.94575718514617,3.4495215151880334,3.4495215151880334,0.9855775757680095,0.0,0.0,0.00023180873690403547,7.813819086091937e-05,0.00015367054604311612,0.0006601907043969384,0.09567190251863358,0.07657012445076469,0.019101778067868898,0.09567193715875597,0.07657012445051552,0.01910177806780674,0.4028481631531269,0.4028481631531269,0.10049763223968251,0.0,4.803863438390522,4.7073933167467885,5.190973310228401,4.8029712380237015,4.707968940197077,5.18418504444486,24806.345419203088,21085.393606322625,0.85,0.9902583119106865,0.6797238109019258,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518957153493184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.751995218634,1535.8794432521775,0.4028481631531269,0.10049763223968251,6.112885165565336,3.4495215151880334
3281.0,-30.067259216742972,5.043178932073028,35.00777376572577,24.110851145256333,4.997942401094147,-26.560748570325796,-40.08092185305429,1.4914317546739604,-0.21534116150604632,-5.018095286973492,40.0151887107087,45118.29972990505,20612.532109134885,20612.532109134885,65730.83183903994,82532.50943299083,82532.50943299083,20612.532109134885,103145.04154212572,103145.04154212572,103145.04154212572,127951.3187675532,97674.16720807759,60259.95750497892,41571.34411455408,24806.277225427475,0.0,66377.62133998156,21085.335641613354,1535.8768200052264,0.0,0.8867716467133039,2.817470146130381,0.0014959162575277712,354405.9183979098,1555188.2254490005,4.388155345935591,1555188.2254490005,4.388155345935591,0.85,0.0956717075953609,4.296143414572793,1.2672355339536447,1.0,0.0,4.296143414573256,1.284764735222948,1.2850625637011701,3.3439144901710534,19325.0164427115,1970.6032582697967,3099.015535412006,3099.015535412006,6.651316159470141,5.043178932073028,-0.9024978806539181,5.945676812726946,3.4495622355796014,3.4495622355796014,0.9855892101656004,0.0,0.0,0.00023180350892892804,7.813660584424531e-05,0.00015366690308468272,0.0006601750537250553,0.09567170759570529,0.07656991045878939,0.019101797136915896,0.09567171062713106,0.07656991045851376,0.019101797136847135,0.4028472283431189,0.4028472283431189,0.10049778022295934,0.0,4.803657705338765,4.707528479505413,5.189396759843589,4.802754125467459,4.707989766787591,5.18301073460367,24806.277225427475,21085.335641613354,0.85,0.9902559102317208,0.6797215510150967,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518970194791692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.745409107722,1535.8768200052264,0.4028472283431189,0.10049778022295934,6.112885165565336,3.4495622355796014
3282.0,-30.067474752224186,5.043074896128118,35.00776049067441,24.110744206141703,4.99787791810244,-26.56094903093605,-40.08110447376964,1.4913521968113548,-0.21545452728810233,-5.018130810448243,40.015160868628335,45118.11347778017,20612.48431338913,20612.48431338913,65730.5977911693,82532.32537692125,82532.32537692125,20612.48431338913,103144.80969031037,103144.80969031037,103144.80969031037,127951.00951095292,97674.04810185805,60259.83620270422,41571.34655461537,24806.199820642545,0.0,66377.54637525791,21085.269847546162,1535.8735298489953,0.0,0.8867715667102313,2.8174674884604722,0.0014959162575277712,354405.4276095313,1555187.0245971207,4.388158034392631,1555187.0245971207,4.388158034392631,0.85,0.09567150187949251,4.296143414572793,1.2672352872369816,1.0,0.0,4.296143414572357,1.2847651181361432,1.2850629400183078,3.3439134935460952,19324.992877323464,1970.600855268972,3099.015535412006,3099.015535412006,6.651300736589806,5.043074896128118,-0.9025180929678704,5.945592989095989,3.449602870193553,3.449602870193553,0.9856008200553008,0.0,0.0,0.00023179830605217722,7.813498995513564e-05,0.00015366331609704156,0.0006601596435117225,0.09567150187987053,0.07656968751669632,0.0191018143631742,0.0956714068025747,0.07656968751639379,0.019101814363098726,0.4028462936238644,0.4028462936238644,0.10049793028106428,0.0,4.803475125869909,4.707684096397145,5.1878542187465655,4.802676283160167,4.708239308215127,5.181616421893068,24806.199820642545,21085.269847546162,0.85,0.990253502586083,0.6797195127206126,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518983176346112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.738835719394,1535.8735298489953,0.4028462936238644,0.10049793028106428,6.112885165565336,3.449602870193553
3283.0,-30.067689301682613,5.042971638867867,35.007747296839455,24.110663250926905,4.997848494428382,-26.5611450979356,-40.0812789221294,1.4913042906784792,-0.21584217875272316,-5.018143336087848,40.01513668412202,45117.895433225975,20612.39087123023,20612.39087123023,65730.28630445621,82532.10207456189,82532.10207456189,20612.39087123023,103144.49294579212,103144.49294579212,103144.49294579212,127950.62872138758,97673.90446451078,60259.69782316259,41571.3407126091,24806.13577559545,0.0,66377.47648820454,21085.215409256132,1535.8704789555718,0.0,0.8867715905325957,2.8174711276235764,0.0014959162575277712,354405.2545568143,1555185.9814999914,4.388157233855801,1555185.9814999914,4.388157233855801,0.8500000000000001,0.0956712841921656,4.296143414572793,1.2672348927101122,1.0,0.0,4.29614341457273,1.28476535293415,1.2850631682166382,3.3439128824273245,19324.964458405986,1970.5979573458812,3099.015535412006,3099.015535412006,6.65127058438249,5.042971638867867,-0.9025244550960307,5.945496093963897,3.4496434509036265,3.4496434509036265,0.9856124145438933,0.0,0.0,0.00023179312708418735,7.81334464066105e-05,0.00015365968067757686,0.00066014402522833,0.09567128419252187,0.07656945464019152,0.01910182955233035,0.0956713429019779,0.07656945463990639,0.019101829552259215,0.4028453603082053,0.4028453603082053,0.10049808301122824,0.0,4.803245316760183,4.707819964327086,5.1861540755063515,4.802301157335137,4.708339721931907,5.179329744138272,24806.13577559545,21085.215409256132,0.85,0.9902498525405175,0.6797169434611384,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518996095868775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.732275851362,1535.8704789555718,0.4028453603082053,0.10049808301122824,6.112885165565336,3.4496434509036265
3284.0,-30.067902946520864,5.042868702125636,35.007734209220715,24.11055596256631,4.99778607350878,-26.561343650687448,-40.08145745666695,1.4912267776724022,-0.21603492031493943,-5.018182310571671,40.01511339021078,45117.699861753055,20612.352409067644,20612.352409067644,65730.0522708207,82531.90756291829,82531.90756291829,20612.352409067644,103144.25997198594,103144.25997198594,103144.25997198594,127950.34563388933,97673.77497833896,60259.56727716097,41571.341890197764,24806.085661903384,0.0,66377.42755210114,21085.172812617875,1535.8688238962602,0.0,0.886771476490641,2.8174691115833954,0.0014959162575277712,354404.71609049855,1555184.9768154426,4.3881610661702375,1555184.9768154426,4.3881610661702375,0.85,0.09567109707853594,4.296143414572793,1.26723461302463,1.0,0.0,4.296143414572755,1.2847657261872274,1.285063534930323,3.343911910946106,19324.938839325005,1970.5953449266574,3099.015535412006,3099.015535412006,6.65125817329189,5.042868702125636,-0.9025462513739546,5.945414953499591,3.4496840931236643,3.4496840931236643,0.9856240266067612,0.0,0.0,0.0002317879700585808,7.813186673208397e-05,0.00015365610332649683,0.000660128656415046,0.09567109707883265,0.0765692475198429,0.01910184955898975,0.09567115904504754,0.07656924751960542,0.01910184955893051,0.4028444270210633,0.4028444270210633,0.100498227289482,0.0,4.803040739437449,4.707962651226126,5.184553178509702,4.802147390256721,4.708459608730152,5.178075389272863,24806.085661903384,21085.172812617875,0.85,0.9902470567909203,0.6797144982206361,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519008956309551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.725728552137,1535.8688238962602,0.4028444270210633,0.100498227289482,6.112885165565336,3.4496840931236643
3285.0,-30.068115417863723,5.042766127548471,35.00772109463018,24.11045426214116,4.9977214913930235,-26.561541363097962,-40.081635921355314,1.4911474366243698,-0.21604771985010984,-5.01821856869584,40.015086429358036,45117.509110719984,20612.30894925988,20612.30894925988,65729.81805997987,82531.7464912052,82531.7464912052,20612.30894925988,103144.05544046508,103144.05544046508,103144.05544046508,127950.06866466976,97673.67749428119,60259.44011378357,41571.37486721958,24806.013224204682,0.0,66377.38809142426,21085.11124057398,1535.8658350758114,0.0,0.8867713895562462,2.817465044406062,0.0014959162575277712,354404.21515362477,1555183.8139734587,4.38816398755113,1555183.8139734587,4.38816398755113,0.85,0.09567089411772986,4.296143414572793,1.267234321800061,1.0,0.0,4.2961434145728274,1.2847661079333528,1.2850639101755497,3.3439109173602635,19324.91955192207,1970.5933781589097,3099.015535412006,3099.015535412006,6.651244149545552,5.042766127548471,-0.9025663758538931,5.945332503402364,3.4497246599378713,3.4497246599378713,0.9856356171251061,0.0,0.0,0.00023178284146401369,7.813028770509289e-05,0.0001536525537589208,0.0006601134069636796,0.0956708941180917,0.07656902802162588,0.019101866096465813,0.095670825382175,0.07656902802133629,0.019101866096393572,0.4028434942609978,0.4028434942609978,0.10049836969371755,0.0,4.802880737332316,4.708145713614954,5.183013753889213,4.802170848845719,4.708809316330019,5.176787026548936,24806.013224204682,21085.11124057398,0.85,0.9902441170093575,0.6797120285687923,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451902176254756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.719192223822,1535.8658350758114,0.4028434942609978,0.10049836969371755,6.112885165565336,3.4497246599378713
3286.0,-30.06832705177791,5.042664167835801,35.00770801180343,24.110359546635323,4.997679096176449,-26.561736102905936,-40.081810125242896,1.4910881473015989,-0.21639475759968718,-5.018239481376263,40.01506112536379,45117.30353568116,20612.235165520407,20612.235165520407,65729.53870120157,82531.51975653245,82531.51975653245,20612.235165520407,103143.75492205286,103143.75492205286,103143.75492205286,127949.70013306753,97673.52356784442,60259.30734698061,41571.35135651533,24805.94521101466,0.0,66377.29656753,21085.05342936246,1535.8627454559353,0.0,0.8867713747382211,2.8174671692418696,0.0014959162575277712,354403.9262273817,1555182.7225936363,4.388164485502477,1555182.7225936363,4.388164485502477,0.85,0.09567068074393367,4.296143414572793,1.2672340173879642,1.0,0.0,4.296143414572726,1.2847663958361029,1.2850641915817498,3.3439101680247014,19324.889097289015,1970.590272650601,3099.015535412006,3099.015535412006,6.651220340778339,5.042664167835801,-0.9025772483771899,5.9452414162129905,3.449765164443969,3.449765164443969,0.985647189841134,0.0,0.0,0.00023177773318707533,7.812874640543921e-05,0.0001536489867816361,0.000660098082717708,0.09567068074429645,0.07656880012519332,0.01910188061910313,0.09567070347910238,0.07656880012490297,0.0191018806190307,0.4028425644671645,0.4028425644671645,0.10049851326079802,0.0,4.802681690977465,4.7082978386058585,5.181402741938712,4.801844723776583,4.708866745041917,5.174918934039908,24805.94521101466,21085.05342936246,0.85,0.9902412737513433,0.6797098687166381,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519034498465648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.712672283036,1535.8627454559353,0.4028425644671645,0.10049851326079802,6.112885165565336,3.449765164443969
3287.0,-30.06853776456625,5.042562657925548,35.00769501022462,24.110261094197654,4.997626932642816,-26.56193099054307,-40.08198432913048,1.491020158616871,-0.21662065152304422,-5.018269597638731,40.015037326220174,45117.10226758135,20612.18118923033,20612.18118923033,65729.28345681168,82531.31912535032,82531.31912535032,20612.18118923033,103143.50031458065,103143.50031458065,103143.50031458065,127949.38920345977,97673.39112960837,60259.17427182773,41571.352064200706,24805.888888879108,0.0,66377.24095307982,21085.005555547243,1535.860533890867,0.0,0.8867713076189928,2.8174666243855886,0.0014959162575277712,354403.5101462485,1555181.6961196521,4.3881667410062875,1555181.6961196521,4.3881667410062875,0.8500000000000001,0.09567048194634731,4.296143414572793,1.2672336772596466,1.0,0.0,4.29614341457349,1.2847667243883416,1.2850645136755565,3.3439093128895623,19324.862894136608,1970.587600672667,3099.015535412006,3099.015535412006,6.6512029235406835,5.042562657925548,-0.9025933612508954,5.945156019176443,3.449805683476561,3.449805683476561,0.9856587667075889,0.0,0.0,0.0002317726472467014,7.812720513389653e-05,0.00015364544211280486,0.0006600828543120519,0.09567048194666997,0.07656858459339752,0.019101897353272446,0.0956705399755878,0.07656858459313928,0.01910189735320802,0.4028416352914897,0.4028416352914897,0.10049865238890665,0.0,4.8024867847065025,4.708448969192773,5.179816531805955,4.801648946115677,4.708996472459319,5.17341438164874,24805.888888879108,21085.005555547243,0.85,0.990238258069115,0.6797074060290235,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519047184207954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.706162036358,1535.860533890867,0.4028416352914897,0.10049865238890665,6.112885165565336,3.449805683476561
3288.0,-30.068747423104657,5.042461587891959,35.00768204258361,24.110157752316468,4.997572510863649,-26.562125155003162,-40.08215465638784,1.4909502427592158,-0.2168713093186625,-5.018299894869634,40.015012311565016,45116.88862353225,20612.12840403063,20612.12840403063,65729.01702756288,82531.10700790121,82531.10700790121,20612.12840403063,103143.23541193185,103143.23541193185,103143.23541193185,127949.06089203797,97673.24577619776,60259.02739181591,41571.353760424274,24805.82548010613,0.0,66377.1792405304,21084.95165809021,1535.85792000122,0.0,0.8867712439804931,2.8174663843449452,0.0014959162575277712,354403.09156527265,1555180.6172203412,4.388168879542389,1555180.6172203412,4.388168879542389,0.85,0.0956702786797912,4.296143414572793,1.2672333217458807,1.0,0.0,4.296143414574734,1.284767061903279,1.285064844766961,3.343908434427329,19324.834135692792,1970.584668127525,3099.015535412006,3099.015535412006,6.651185890647786,5.042461587891959,-0.9026094388047587,5.945071026696718,3.4498461682666943,3.4498461682666943,0.9856703337904841,0.0,0.0,0.00023176758685463815,7.812569818807756e-05,0.00015364188866656057,0.0006600675881973704,0.09567027868013309,0.07656836598005523,0.01910191270007785,0.09567036213678418,0.07656836597978162,0.019101912700009594,0.4028407066514312,0.4028407066514312,0.10049878839647347,0.0,4.802286853384999,4.708587123389691,5.178257266756759,4.80142858555098,4.7090823781595645,5.171962549549448,24805.82548010613,21084.95165809021,0.85,0.9902351648505764,0.6797048193332015,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519059814757247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.69966318844,1535.85792000122,0.4028407066514312,0.10049878839647347,6.112885165565336,3.4498461682666943
3289.0,-30.06895608930555,5.04236080693482,35.00766905851672,24.1100511973724,4.997504850867026,-26.56231975008821,-40.08233636906368,1.4908685116469629,-0.2168968411966148,-5.0183387776004,40.01498589784372,45116.72997663052,20612.09371485676,20612.09371485676,65728.82369148728,82530.93835216746,82530.93835216746,20612.09371485676,103143.03206702422,103143.03206702422,103143.03206702422,127948.78887297449,97673.13774060034,60258.92936505163,41571.34263949857,24805.756805950274,0.0,66377.09944544884,21084.893285057733,1535.855203688023,0.0,0.8867711417036772,2.817462178149263,0.0014959162575277712,354402.5543691774,1555179.47797896,4.388172316497883,1555179.47797896,4.388172316497883,0.85,0.09567007964240375,4.296143414572793,1.2672331101959573,1.0,0.0,4.296143414572291,1.284767454640371,1.2850652311242194,3.3439074122369945,19324.812760648027,1970.582488479555,3099.015535412006,3099.015535412006,6.651174697036954,5.04236080693482,-0.9026305114537196,5.9449913183885394,3.449886616569771,3.449886616569771,0.985681890448506,0.0,0.0,0.00023176255051505083,7.812409054103849e-05,0.00015363845997401232,0.0006600528580424586,0.09567007964275122,0.07656815103368174,0.01910192860906948,0.09567003907424665,0.07656815103340364,0.019101928609000104,0.40283977775338514,0.40283977775338514,0.10049892248480181,0.0,4.802132832291136,4.7087585820593745,5.17679456967312,4.801441936403762,4.709370799684109,5.170869745005973,24805.756805950274,21084.893285057733,0.85,0.9902334425671261,0.6797032463539496,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519072382133509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.693178436903,1535.855203688023,0.40283977775338514,0.10049892248480181,6.112885165565336,3.449886616569771
3290.0,-30.06916368001495,5.042260719572561,35.00765610914222,24.109965632110857,4.997470568676129,-26.56251003908823,-40.08250233074648,1.4908169277466214,-0.2172317342963197,-5.0183533651727394,40.01496094019744,45116.50654855607,20612.010483471036,20612.010483471036,65728.5170320271,82530.71614780175,82530.71614780175,20612.010483471036,103142.72663127279,103142.72663127279,103142.72663127279,127948.41494099108,97672.99010730523,60258.780508047406,41571.34399917536,24805.688309718284,0.0,66377.03230889364,21084.83506326054,1535.851942810573,0.0,0.8867711578296471,2.8174648820484367,0.0014959162575277712,354402.3528303359,1555178.4015396438,4.388171774593604,1555178.4015396438,4.388171774593604,0.85,0.09566985985228385,4.296143414572793,1.2672327283071354,1.0,0.0,4.296143414573096,1.284767706295439,1.2850654764002316,3.3439067572460233,19324.7835511248,1970.5795099371144,3099.015535412006,3099.015535412006,6.651147839673775,5.042260719572561,-0.9026370318771324,5.944897751449694,3.4499269836275204,3.4499269836275204,0.9856934238935773,0.0,0.0,0.00023175754023343687,7.812262227279108e-05,0.0001536349179606458,0.0006600376410450597,0.09566985985265017,0.07656791905108558,0.019101940801564597,0.09566992950420262,0.0765679190507924,0.019101940801491454,0.4028388507615232,0.4028388507615232,0.10049905985668592,0.0,4.801936342507702,4.7089066678815925,5.175212714437919,4.801121630876423,4.709471392785304,5.168857591243466,24805.688309718284,21084.83506326054,0.85,0.9902298241679652,0.6797005677897874,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519084890047596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.686706576575,1535.851942810573,0.4028388507615232,0.10049905985668592,6.112885165565336,3.4499269836275204
3291.0,-30.069370310253028,5.042161024954108,35.007643255669585,24.109867389220767,4.9974167516347165,-26.562701417253244,-40.08267220398409,1.4907478586322047,-0.21741110253680063,-5.018385136834359,40.014937834783886,45116.30494412376,20611.963354214313,20611.963354214313,65728.26829833808,82530.52349516474,82530.52349516474,20611.963354214313,103142.48684937906,103142.48684937906,103142.48684937906,127948.12305908962,97672.86317574164,60258.64462468901,41571.353945614035,24805.636209710552,0.0,66376.99015532459,21084.79077825397,1535.8500094270876,0.0,0.8867710797709518,2.817463531428309,0.0014959162575277712,354401.9138800314,1555177.404988815,4.388174397712926,1555177.404988815,4.388174397712926,0.85,0.0956696643247697,4.296143414572793,1.2672324057621882,1.0,0.0,4.296143414572164,1.2847680396982666,1.2850658034728586,3.3439058894878495,19324.75843747783,1970.5769490578161,3099.015535412006,3099.015535412006,6.651132631858203,5.042161024954108,-0.9026535030605967,5.944814528014705,3.4499673919514637,3.4499673919514637,0.9857049691289896,0.0,0.0,0.00023175255323226515,7.812111942531606e-05,0.00015363143380694907,0.0006600226726211002,0.09566966432507804,0.07656770734350846,0.019101956981569586,0.09566975478854421,0.07656770734326168,0.019101956981508017,0.4028379239909616,0.4028379239909616,0.10049919165135537,0.0,4.801756143323189,4.709061940773722,5.173683754722617,4.800974034297553,4.709622878435368,5.167507447799892,24805.636209710552,21084.79077825397,0.85,0.9902267057384121,0.6796979621786097,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519097333514768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.680249306386,1535.8500094270876,0.4028379239909616,0.10049919165135537,6.112885165565336,3.4499673919514637
3292.0,-30.06957623331639,5.04206165594729,35.007630394079655,24.10976003101098,4.997353815063474,-26.562893070774837,-40.08284591892732,1.4906706525191322,-0.21753788725470713,-5.018420569970732,40.014911891399855,45116.12347840714,20611.92428081827,20611.92428081827,65728.04775922542,82530.33100494203,82530.33100494203,20611.92428081827,103142.2552857603,103142.2552857603,103142.2552857603,127947.82406808867,97672.73216435067,60258.524637803755,41571.34169616324,24805.568782328366,0.0,66376.9104784916,21084.733464979112,1535.8472826902387,0.0,0.8867709933510061,2.81746106094929,0.0014959162575277712,354401.4243440985,1555176.2860351328,4.388177301807816,1555176.2860351328,4.388177301807816,0.85,0.09566946277212739,4.296143414572793,1.267232121131383,1.0,0.0,4.296143414571331,1.2847684111306747,1.285066168605932,3.3439049227494033,19324.73251662939,1970.574305866875,3099.015535412006,3099.015535412006,6.651120023532884,5.04206165594729,-0.9026720572773197,5.944733713224609,3.4500077519408516,3.4500077519408516,0.9857165005545291,0.0,0.0,0.00023174758339705042,7.811958261838876e-05,0.00015362800077866167,0.0006600079238392312,0.09566946277247429,0.07656749119195308,0.019101971580521217,0.0956694917263229,0.07656749119167544,0.019101971580451946,0.40283699793217964,0.40283699793217964,0.10049932113867784,0.0,4.80159509985026,4.7092221392510965,5.172231133199318,4.800882682716008,4.709795846659972,5.166353190469465,24805.568782328366,21084.733464979112,0.85,0.9902245718490252,0.6796960441993805,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519109719429304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.67380435795,1535.8472826902387,0.40283699793217964,0.10049932113867784,6.112885165565336,3.4500077519408516
3293.0,-30.069780901862575,5.041962902724671,35.00761756237516,24.10968040293085,4.997314997104277,-26.563081183026323,-40.08301153136415,1.490615278265274,-0.21766611681772474,-5.018438468587317,40.014887038694674,45115.911999572054,20611.850386714257,20611.850386714257,65727.76238628631,82530.15399609135,82530.15399609135,20611.850386714257,103142.00438280561,103142.00438280561,103142.00438280561,127947.50602079713,97672.62650973453,60258.38451320335,41571.379996145755,24805.50163799152,0.0,66376.88163413727,21084.676392292793,1535.844177186292,0.0,0.8867709922418251,2.817460657861917,0.0014959162575277712,354401.1770611955,1555175.2141236544,4.388177339081235,1555175.2141236544,4.388177339081235,0.85,0.09566924618700814,4.296143414572793,1.2672318007843573,1.0,0.0,4.29614341457208,1.2847686803711342,1.2850664315623956,3.3439042219894053,19324.71161266622,1970.572174255859,3099.015535412006,3099.015535412006,6.651096179152895,5.041962902724671,-0.9026800720457384,5.944642974770409,3.4500480439987182,3.4500480439987182,0.9857280125710624,0.0,0.0,0.0002317426439361837,7.811811751806735e-05,0.00015362452641811634,0.0006599929974880546,0.09566924618736806,0.07656726277768171,0.019101983409686357,0.09566928447447841,0.07656726277739365,0.019101983409614495,0.40283607284515555,0.40283607284515555,0.10049945239199988,0.0,4.801437550104652,4.709406234755818,5.170700070953728,4.800772351769581,4.710108729646436,5.164541802893211,24805.50163799152,21084.676392292793,0.85,0.9902207028731955,0.6796931535326779,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519122062974161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.667366688906,1535.844177186292,0.40283607284515555,0.10049945239199988,6.112885165565336,3.4500480439987182
3294.0,-30.06998483682446,5.041864352342424,35.00760475409056,24.10956888869407,4.997244987077105,-26.563271754394396,-40.0831850367598,1.4905319046443064,-0.2177295126844001,-5.018480329703372,40.014862057435955,45115.73892176738,20611.826045869668,20611.826045869668,65727.56496763704,82529.9740471366,82529.9740471366,20611.826045869668,103141.80009300626,103141.80009300626,103141.80009300626,127947.24185872251,97672.50412893528,60258.26900355404,41571.372361534704,24805.441765716252,0.0,66376.81412725095,21084.625500858812,1535.8420278006138,0.0,0.8867708696152754,2.8174566021193135,0.0014959162575277712,354400.5987187972,1555174.13666815,4.388181459879866,1555174.13666815,4.388181459879866,0.8499999999999999,0.09566905516048381,4.296143414572793,1.2672315276926387,1.0,0.0,4.2961434145742095,1.2847690805560394,1.2850668255165196,3.3439031804170214,19324.687399396476,1970.5697051894865,3099.015535412006,3099.015535412006,6.651088324773233,5.041864352342424,-0.9027021428189332,5.944566495161357,3.4500883562031404,3.4500883562031404,0.9857395303437544,0.0,0.0,0.00023173772227608153,7.811658261946142e-05,0.00015362113965662012,0.0006599784474749558,0.09566905516080144,0.07656705556368915,0.019101999597112302,0.0956689996415337,0.07656705556343493,0.01910199959704888,0.40283515009208976,0.40283515009208976,0.10049957933097008,0.0,4.8013162861191745,4.709601119221929,5.169307735281166,4.800750817018979,4.710301400118567,5.163658677997773,24805.441765716252,21084.625500858812,0.85,0.9902187357415311,0.6796912372937336,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451913433133998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.660947287919,1535.8420278006138,0.40283515009208976,0.10049957933097008,6.112885165565336,3.4500883562031404
3295.0,-30.070187535907944,5.041766594718115,35.00759199128607,24.109497328195744,4.997221272398408,-26.563456583448,-40.08334638839585,1.490490319935823,-0.21801863361883989,-5.018486962743092,40.01483776556655,45115.517592822696,20611.73091491708,20611.73091491708,65727.24850773977,82529.76673963486,82529.76673963486,20611.73091491708,103141.49765455193,103141.49765455193,103141.49765455193,127946.87143324222,97672.37384991434,60258.124703090776,41571.38794091507,24805.3737786903,0.0,66376.76171960536,21084.567711886753,1535.8386151744332,0.0,0.8867709238232904,2.817459632802446,0.0014959162575277712,354400.5070784966,1555173.088946929,4.388179638248857,1555173.088946929,4.388179638248857,0.85,0.09566882897836627,4.296143414572793,1.2672311661345885,1.0,0.0,4.296143414573125,1.2847692851906751,1.2850670239134965,3.343902647809014,19324.66162344881,1970.5670767743125,3099.015535412006,3099.015535412006,6.651057627620701,5.041766594718115,-0.9027031847474873,5.944469779465602,3.4501285650090368,3.4501285650090368,0.9857510185740105,0.0,0.0,0.00023173283053745016,7.811515526292889e-05,0.00015361767527452127,0.0006599635639926162,0.09566882897873126,0.07656681971408592,0.019102009264645337,0.0956688958231958,0.07656681971379381,0.01910200926457246,0.4028342299834512,0.4028342299834512,0.1004997102138294,0.0,4.801149420296895,4.70978272304535,5.167739993222426,4.800468329124271,4.710496580935057,5.1614564868580715,24805.3737786903,21084.567711886753,0.85,0.9902147499359893,0.6796884395084486,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519146555752545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.654535760787,1535.8386151744332,0.4028342299834512,0.1004997102138294,6.112885165565336,3.4501285650090368
3296.0,-30.0703892871328,5.04166902615098,35.007579310374076,24.10938012124973,4.997153929739938,-26.563644922482773,-40.08351577268911,1.4904095650872653,-0.21824609460600186,-5.0185286836805725,40.014814625240625,45115.336324943426,20611.708228056243,20611.708228056243,65727.04455299967,82529.55057489373,82529.55057489373,20611.708228056243,103141.25880294997,103141.25880294997,103141.25880294997,127946.58306166995,97672.21546465484,60258.00121469288,41571.34916662441,24805.324258719975,0.0,66376.67342534439,21084.52561991198,1535.8370490922625,0.0,0.8867707952432027,2.817457752943971,0.0014959162575277712,354399.93067362375,1555172.090892885,4.388183959113367,1555172.090892885,4.388183959113367,0.8500000000000001,0.09566864405050586,4.296143414572793,1.267230850183405,1.0,0.0,4.296143414570679,1.284769673016094,1.285067405573219,3.3439016384059497,19324.630286629348,1970.5638813080257,3099.015535412006,3099.015535412006,6.651050306953677,5.04166902615098,-0.9027248036255386,5.944393829776518,3.450168848712941,3.450168848712941,0.9857625282036974,0.0,0.0,0.00023172796176796945,7.811365687346353e-05,0.0001536143048945059,0.0006599490843567086,0.09566864405079398,0.07656661821618413,0.019102025834609855,0.0956687205667158,0.07656661821595354,0.019102025834552325,0.40283331131458516,0.40283331131458516,0.10049983268225549,0.0,4.800992078665388,4.709937373216519,5.166328331205591,4.800282589074584,4.710476981292629,5.160602241528693,24805.324258719975,21084.52561991198,0.85,0.9902129944328202,0.6796866127327976,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519158706102702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.648142194586,1535.8370490922625,0.40283331131458516,0.10049983268225549,6.112885165565336,3.450168848712941
