time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3297.0,-30.070590009191054,5.041571962966861,35.007566606071094,24.109296511765592,4.9971064433509325,-26.56383034919362,-40.08368473788721,1.4903467833508872,-0.2182470260596574,-5.018551491127931,40.01478858210144,45115.15787556817,20611.647582094247,20611.647582094247,65726.80545766241,82529.3939468017,82529.3939468017,20611.647582094247,103141.04152889595,103141.04152889595,103141.04152889595,127946.29284271205,97672.12474850619,60257.88867726137,41571.37341249424,24805.25131381611,0.0,66376.62472631034,21084.46361674369,1535.833722925866,0.0,0.8867707734563914,2.817455100851885,0.0014959162575277712,354399.6155725831,1555170.967639608,4.388184691247499,1555170.967639608,4.388184691247499,0.85,0.09566842858169858,4.296143414572793,1.2672306029172615,1.0,0.0,4.296143414573636,1.284769976711878,1.285067703115838,3.343900847969647,19324.612338269875,1970.5620510847104,3099.015535412006,3099.015535412006,6.651030737525484,5.041571962966861,-0.9027351541075577,5.944307117074419,3.450209026519719,3.450209026519719,0.9857740075770626,0.0,0.0,0.00023172311792841755,7.811216221782744e-05,0.0001536109557105901,0.0006599346957822846,0.09566842858207042,0.07656639200442973,0.01910203657764068,0.09566842097284263,0.07656639200413214,0.01910203657756644,0.40283239228341805,0.40283239228341805,0.10049995684282949,0.0,4.800863409179954,4.710134850929137,5.16488850106424,4.80030446506828,4.710881580117473,5.15908579569151,24805.25131381611,21084.46361674369,0.85,0.9902101188283177,0.6796844229665302,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451917079965485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.641760860519,1535.833722925866,0.40283239228341805,0.10049995684282949,6.112885165565336,3.450209026519719
3298.0,-30.070789876350666,5.041475159075846,35.007553899855665,24.10918939802798,4.997041526175018,-26.564016749645944,-40.08385007092727,1.4902683994675927,-0.21831969371055493,-5.018588465294679,40.01476311779294,45114.96723810173,20611.616466921794,20611.616466921794,65726.58370502353,82529.21092905768,82529.21092905768,20611.616466921794,103140.82739597948,103140.82739597948,103140.82739597948,127946.01392834671,97671.99974693469,60257.75605596719,41571.38187885277,24805.186532367246,0.0,66376.56841122001,21084.40855251216,1535.831180457717,0.0,0.8867706774563788,2.8174517380434865,0.0014959162575277712,354399.10474874644,1555169.8693521707,4.388187917276818,1555169.8693521707,4.388187917276818,0.85,0.09566823090796435,4.296143414572793,1.2672302957577632,1.0,0.0,4.296143414572698,1.2847703533520283,1.2850680736463493,3.343899867679812,19324.58760647544,1970.5595291435345,3099.015535412006,3099.015535412006,6.651020697184578,5.041475159075846,-0.9027537812636597,5.944228940339506,3.4502491941694275,3.4502491941694275,0.9857854840484078,0.0,0.0,0.00023171829481203208,7.81106997176299e-05,0.0001536075950944022,0.00065992025809318,0.09566823090830032,0.07656618032329028,0.01910205058501003,0.09566813805740694,0.0765661803230214,0.019102050584942947,0.4028314756637144,0.4028314756637144,0.10050007970714758,0.0,4.800758704948066,4.710337862456299,5.163546684663402,4.800268771584115,4.711079903648283,5.158109020125551,24805.186532367246,21084.40855251216,0.85,0.9902076181135238,0.6796821275634926,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519182831534871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.635393419047,1535.831180457717,0.4028314756637144,0.10050007970714758,6.112885165565336,3.4502491941694275
3299.0,-30.07098876593193,5.041379004408279,35.00754122094051,24.109108826983743,4.997007934709718,-26.564199137332576,-40.08401477532459,1.490218306107616,-0.21855791403334024,-5.018602046540163,40.01473850053831,45114.778470542034,20611.538560108038,20611.538560108038,65726.31703065007,82529.00734861764,82529.00734861764,20611.538560108038,103140.54590872567,103140.54590872567,103140.54590872567,127945.66450422032,97671.86728973799,60257.63841165074,41571.36542009694,24805.118595494638,0.0,66376.48401559157,21084.35080617044,1535.8279263320528,0.0,0.8867706974724273,2.817453287069121,0.0014959162575277712,354398.9171145368,1555168.8075991187,4.388187244648125,1555168.8075991187,4.388187244648125,0.85,0.09566801160200293,4.296143414572793,1.2672299781581389,1.0,0.0,4.296143414571654,1.2847705976000323,1.2850683117844603,3.3438992319703167,19324.56139957164,1970.5568567830649,3099.015535412006,3099.015535412006,6.650995557970892,5.041379004408279,-0.9027584107730382,5.944137415181317,3.45028927826725,3.45028927826725,0.9857969366477857,0.0,0.0,0.0002317134953780021,7.810924280344062e-05,0.00015360425257456147,0.0006599058981485782,0.09566801160236499,0.07656595081953256,0.01910206078283243,0.09566799011266426,0.07656595081924279,0.019102060782760142,0.40283056144055146,0.40283056144055146,0.10050020652074111,0.0,4.800621144604406,4.710527813337762,5.162092516631446,4.800044132506798,4.711261903690627,5.156250048929962,24805.118595494638,21084.35080617044,0.85,0.9902048595284321,0.6796801478659935,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451919481218864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.62903641331,1535.8279263320528,0.40283056144055146,0.10050020652074111,6.112885165565336,3.45028927826725
3300.0,-30.071186747702882,5.041283053606501,35.007528584820086,24.108996614255034,4.9969416601824586,-26.564383976455687,-40.084179828967876,1.4901388889325171,-0.2187024335054275,-5.018641471099076,40.01471438919029,45114.59544099456,20611.514096213294,20611.514096213294,65726.10953720786,82528.80827632295,82528.80827632295,20611.514096213294,103140.32237253623,103140.32237253623,103140.32237253623,127945.38461207872,97671.72483555491,60257.5120002145,41571.34759482268,24805.062239542494,0.0,66376.40983436517,21084.30290361112,1535.825917770043,0.0,0.8867705840985524,2.817450583760003,0.0014959162575277712,354398.37243768957,1555167.7676665725,4.3881910545173355,1555167.7676665725,4.3881910545173355,0.85,0.09566782185566201,4.296143414572793,1.26722968748305,1.0,0.0,4.296143414571755,1.284770978979965,1.2850686871145371,3.3438982393451058,19324.533214745406,1970.5539827306377,3099.015535412006,3099.015535412006,6.650987663885022,5.041283053606501,-0.9027781912539661,5.9440612448604675,3.4503293968743267,3.4503293968743267,0.9858083991069505,0.0,0.0,0.00023170871794143678,7.810778282515313e-05,0.00015360093511628366,0.0006598916458720449,0.09566782185597102,0.07656574571335242,0.019102076142618593,0.09566776097447724,0.07656574571310512,0.019102076142556896,0.4028296484776162,0.4028296484776162,0.10050032878321177,0.0,4.800499873276351,4.710706414632057,5.16076567196194,4.799939037593674,4.711346174464097,5.1553832249366565,24805.062239542494,21084.30290361112,0.85,0.990202840153903,0.6796781500170458,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45192067342621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.622692329487,1535.825917770043,0.4028296484776162,0.10050032878321177,6.112885165565336,3.4503293968743267
3301.0,-30.071383901087536,5.041187698095035,35.007515954111625,24.108911433164053,4.996903961914555,-26.564565212016493,-40.08434058688579,1.490085272840948,-0.21893031775448435,-5.0186574862222795,40.01468927458123,45114.39713733732,20611.442661375968,20611.442661375968,65725.83979871329,82528.60241035973,82528.60241035973,20611.442661375968,103140.0450717357,103140.0450717357,103140.0450717357,127945.0370934281,97671.5875719028,60257.38229886923,41571.33919225951,24804.992021692393,0.0,66376.3312139519,21084.243218438532,1535.822587157882,0.0,0.8867705935259216,2.8174517124190737,0.0014959162575277712,354398.1511781595,1555166.684463513,4.388190737715545,1555166.684463513,4.388190737715545,0.85,0.095667603571279,4.296143414572793,1.2672293385630473,1.0,0.0,4.29614341457421,1.284771239620712,1.2850689417032466,3.3438975609705373,19324.50605687542,1970.5512133986042,3099.015535412006,3099.015535412006,6.650964613068882,5.041187698095035,-0.9027840027673406,5.943971700862376,3.4503694167231376,3.4503694167231376,0.9858198333494679,0.0,0.0,0.00023170396058458487,7.810636086886136e-05,0.0001535975997157235,0.0006598773165128934,0.09566760357164548,0.0765655173107437,0.01910208626090179,0.09566759284920136,0.07656551731045039,0.019102086260828613,0.4028287359609554,0.4028287359609554,0.10050045415962278,0.0,4.80035160682263,4.710873334505777,5.1593503377541765,4.7997271684677685,4.711510691982824,5.1536585626349165,24804.992021692393,21084.243218438532,0.85,0.9901999492388053,0.6796759675059376,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519218601937098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.616359802478,1535.822587157882,0.4028287359609554,0.10050045415962278,6.112885165565336,3.4503694167231376
3302.0,-30.0715798851761,5.041092685908801,35.007503383678895,24.10881301565098,4.996849964415877,-26.564747025158876,-40.08450141465289,1.490017104396048,-0.2190756086392298,-5.018687894774394,40.014665768817714,45114.2045531286,20611.40146234815,20611.40146234815,65725.60601547675,82528.40989006264,82528.40989006264,20611.40146234815,103139.81135241079,103139.81135241079,103139.81135241079,127944.74730278263,97671.45611142232,60257.25077447683,41571.33926327276,24804.93595037185,0.0,66376.2752136446,21084.195557816074,1535.8203912187023,0.0,0.8867705238556297,2.8174500725105838,0.0014959162575277712,354397.731064176,1555165.670651122,4.388193078949214,1555165.670651122,4.388193078949214,0.85,0.09566740589959635,4.296143414572793,1.267229042942636,1.0,0.0,4.296143414573708,1.2847715682793135,1.2850692643619352,3.343896705565014,19324.48004717378,1970.5485611471584,3099.015535412006,3099.015535412006,6.65095131883807,5.041092685908801,-0.9027981585289284,5.943890844437729,3.4504094562331895,3.4504094562331895,0.9858312732094827,0.0,0.0,0.00023169923153230928,7.810493831867905e-05,0.00015359429321363025,0.0006598631113057002,0.09566740589991402,0.07656530596845547,0.019102099931458543,0.09566739286258719,0.07656530596820124,0.019102099931395118,0.40282782321170885,0.40282782321170885,0.10050057577425761,0.0,4.800215472166883,4.711042071536042,5.157988589351817,4.799612286135186,4.711659444801285,5.152483718504641,24804.93595037185,21084.195557816074,0.85,0.99019726255995,0.6796736395334024,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519230419974325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.610037271414,1535.8203912187023,0.40282782321170885,0.10050057577425761,6.112885165565336,3.4504094562331895
3303.0,-30.07177494942931,5.040998188173906,35.00749084680512,24.108728358428948,4.996808357863138,-26.564926771109622,-40.084661928098626,1.489960179540903,-0.21921450806411258,-5.018707829198102,40.01464160542166,45114.01483504555,20611.339728187428,20611.339728187428,65725.35456323298,82528.22342977815,82528.22342977815,20611.339728187428,103139.56315796557,103139.56315796557,103139.56315796557,127944.4355540339,97671.33566603865,60257.12707129513,41571.34288304835,24804.872396068324,0.0,66376.21527911667,21084.141536658073,1535.8175313108477,0.0,0.8867705098865418,2.817449572056368,0.0014959162575277712,354397.4556573218,1555164.6284753107,4.388193548373127,1555164.6284753107,4.388193548373127,0.8499999999999999,0.09566719431244576,4.296143414572793,1.2672287473222243,1.0,0.0,4.296143414574435,1.284771844294298,1.2850695343934369,3.343895987176297,19324.45621682962,1970.5461311283284,3099.015535412006,3099.015535412006,6.650931398266514,5.040998188173906,-0.9028059752451592,5.943804163419065,3.450449440387167,3.450449440387167,0.9858426972534763,0.0,0.0,0.00023169452476375755,7.810351857260794e-05,0.0001535910061911496,0.0006598489897857164,0.09566719431279137,0.07656508359749811,0.01910211071529326,0.0956671962167331,0.07656508359722151,0.019102110715224246,0.40282691049791447,0.40282691049791447,0.10050069668678757,0.0,4.800078798712093,4.711219876374173,5.156587741693386,4.79949332113398,4.711893352793425,5.150946442401221,24804.872396068324,21084.141536658073,0.85,0.9901943683720624,0.6796713950221165,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519242167938229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.603731593472,1535.8175313108477,0.40282691049791447,0.10050069668678757,6.112885165565336,3.450449440387167
3304.0,-30.07196899181371,5.040904152669432,35.00747838086997,24.108638776838802,4.996764959227553,-26.565105776508748,-40.08481852998955,1.4899017439199238,-0.21941073357481855,-5.0187303647701365,40.01461859790446,45113.81258163997,20611.284260536835,20611.284260536835,65725.0968421768,82528.02315282892,82528.02315282892,20611.284260536835,103139.30741336575,103139.30741336575,103139.30741336575,127944.12376888184,97671.2001899125,60256.98961871204,41571.34507911163,24804.81635551608,0.0,66376.1614346277,21084.093902188666,1535.81515779493,0.0,0.8867704784899602,2.817449522298116,0.0014959162575277712,354397.1443141362,1555163.636153454,4.3881946034389125,1555163.636153454,4.3881946034389125,0.85,0.09566698896176044,4.296143414572793,1.2672283879620956,1.0,0.0,4.296143414573584,1.2847721273257,1.2850698114747718,3.343895250526155,19324.429412624988,1970.5433978601245,3099.015535412006,3099.015535412006,6.650913499791998,5.040904152669432,-0.9028151442713037,5.943719296940736,3.450489421380322,3.450489421380322,0.9858541203943777,0.0,0.0,0.0002316898427396116,7.810213344734644e-05,0.00015358770929226517,0.0006598348258352856,0.09566698896208348,0.07656486682836793,0.019102122133715545,0.09566704329199849,0.0765648668281094,0.019102122133651044,0.4028259984750868,0.4028259984750868,0.10050081375777983,0.0,4.799935705273697,4.711390360981511,5.1551841209735585,4.799319631195317,4.71202963116815,5.149526773092134,24804.81635551608,21084.093902188666,0.85,0.9901912888847585,0.6796688992940859,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451925386078205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.597437810093,1535.81515779493,0.4028259984750868,0.10050081375777983,6.112885165565336,3.450489421380322
3305.0,-30.072162302212053,5.040810572887771,35.007465973437135,24.108554468862735,4.996721099533979,-26.565284169117984,-40.0849788338877,1.4898429664373298,-0.21949552763419433,-5.01875284719637,40.014595370029205,45113.63000487606,20611.229573799334,20611.229573799334,65724.85957867539,82527.847840203,82527.847840203,20611.229573799334,103139.07741400233,103139.07741400233,103139.07741400233,127943.83628905407,97671.08916389752,60256.871328559406,41571.353150375675,24804.75887505175,0.0,66376.11202542743,21084.045043793987,1535.812702951557,0.0,0.8867704481619476,2.8174480120240672,0.0014959162575277712,354396.8337054075,1555162.6343279665,4.388195622596042,1555162.6343279665,4.388195622596042,0.85,0.09566678204511596,4.296143414572793,1.2672280758572745,1.0,0.0,4.296143414571027,1.2847724119198098,1.2850700901419783,3.3438945098090573,19324.407445920522,1970.5411578796554,3099.015535412006,3099.015535412006,6.6508958533049505,5.040810572887771,-0.9028241158354584,5.943634688723229,3.4505293843167624,3.4505293843167624,0.9858655383762178,0.0,0.0,0.00023168517846413835,7.810071560178922e-05,0.00015358446286234913,0.0006598208787067808,0.09566678204544257,0.07656464944980808,0.0191021325956345,0.09566683582459806,0.07656464944954668,0.019102132595569286,0.40282508667947514,0.40282508667947514,0.10050092665341111,0.0,4.799808744993072,4.711579984226091,5.153784595748391,4.799257319562173,4.712295909749628,5.148143731506934,24804.75887505175,21084.045043793987,0.85,0.9901884514341159,0.679666654587932,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451926549238928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.59115799601,1535.812702951557,0.40282508667947514,0.10050092665341111,6.112885165565336,3.4505293843167624
3306.0,-30.072354645811597,5.040717188897515,35.007453552399504,24.108442186284833,4.996654775764386,-26.56546393796088,-40.08513934733344,1.4897640679111117,-0.2196031304615076,-5.018790380052415,40.01457015889237,45113.452739243534,20611.20607883065,20611.20607883065,65724.65881807418,82527.64860619797,82527.64860619797,20611.20607883065,103138.85468502862,103138.85468502862,103138.85468502862,127943.54967746459,97670.94409958276,60256.74823261715,41571.328741072895,24804.694992435972,0.0,66376.02373350886,21083.990743570575,1535.810219919266,0.0,0.8867703484006015,2.817445043792345,0.0014959162575277712,354396.3151660882,1555161.546964341,4.3881989750246495,1555161.546964341,4.3881989750246495,0.85,0.09566658439113665,4.296143414572793,1.267227776939981,1.0,0.0,4.2961434145750514,1.2847727905925135,1.2850704629396554,3.3438935242327874,19324.378744674857,1970.5382311671017,3099.015535412006,3099.015535412006,6.650888271875168,5.040717188897515,-0.9028419213524135,5.943559110249929,3.4505693280037435,3.4505693280037435,0.9858769508582125,0.0,0.0,0.00023168053760186171,7.809929592668276e-05,0.00015358124167517897,0.0006598070400247327,0.0956665843914673,0.07656444015239937,0.019102144239067927,0.09566656960578947,0.07656444015213475,0.019102144239001903,0.40282417634036993,0.40282417634036993,0.10050103552146644,0.0,4.799698866510823,4.711758070564713,5.152517112601515,4.7991872495908865,4.712399351045121,5.147375719143042,24804.694992435972,21083.990743570575,0.85,0.9901867439657154,0.6796648880380091,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45192770801363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.58488637797,1535.810219919266,0.40282417634036993,0.10050103552146644,6.112885165565336,3.4505693280037435
3307.0,-30.07254601233807,5.040624347385469,35.00744111435327,24.10835721474143,4.996614925595712,-26.565640179739933,-40.0852955301292,1.4897090929950576,-0.21975599312588656,-5.01880717494859,40.01454482140765,45113.260928626376,20611.140981445504,20611.140981445504,65724.40191007187,82527.45308936051,82527.45308936051,20611.140981445504,103138.59407080602,103138.59407080602,103138.59407080602,127943.21739106663,97670.81376435139,60256.62160360621,41571.3246230502,24804.6233202606,0.0,66375.9479433108,21083.92982222151,1535.806823585319,0.0,0.8867703546656097,2.817445093892322,0.0014959162575277712,354396.08313453745,1555160.4541518749,4.388198764492264,1555160.4541518749,4.388198764492264,0.85,0.09566636432200046,4.296143414572793,1.267227449999191,1.0,0.0,4.296143414571696,1.28477305730118,1.2850707237777501,3.343892830067092,19324.352957605857,1970.5356016178673,3099.015535412006,3099.015535412006,6.650867266047864,5.040624347385469,-0.9028473564904447,5.943471703875914,3.4506091747881626,3.4506091747881626,0.9858883356537608,0.0,0.0,0.00023167592039937974,7.809791457728608e-05,0.00015357800582209365,0.0006597931383358097,0.0956663643223698,0.07656421235162272,0.01910215197074707,0.09566636042306996,0.07656421235132713,0.019102151970673324,0.4028232665929798,0.4028232665929798,0.10050114824499697,0.0,4.799575888117943,4.711935457415166,5.151186734285204,4.799051181822676,4.712613205941409,5.145833290205417,24804.6233202606,21083.92982222151,0.85,0.9901840040944441,0.6796627743404269,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519288609947323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.578627684452,1535.806823585319,0.4028232665929798,0.10050114824499697,6.112885165565336,3.4506091747881626
3308.0,-30.07273645863692,5.040531873099197,35.00742872668138,24.108273814804875,4.996565105739841,-26.565816590306458,-40.08545548478139,1.4896452374068885,-0.21969763104851836,-5.018833859089542,40.014521412571995,45113.09016124755,20611.09691435261,20611.09691435261,65724.18707560016,82527.30739389204,82527.30739389204,20611.09691435261,103138.40430824464,103138.40430824464,103138.40430824464,127942.97034407967,97670.728548577,60256.51131592171,41571.3524807281,24804.56603583503,0.0,66375.91851656314,21083.881130459773,1535.8044773398155,0.0,0.8867703036036061,2.817441208475912,0.0014959162575277712,354395.7144773908,1555159.4445230723,4.388200480404754,1555159.4445230723,4.388200480404754,0.85,0.0956661615704889,4.296143414572793,1.2672272197669376,1.0,0.0,4.296143414572281,1.2847733655080085,1.285071026152254,3.343892027894015,19324.336097505708,1970.5338823661198,3099.015535412006,3099.015535412006,6.650853046340864,5.040531873099197,-0.9028584768980981,5.943390349997295,3.450649029580191,3.450649029580191,0.9858997227371974,0.0,0.0,0.00023167132548388594,7.809649989134425e-05,0.00015357482559254167,0.0006597794756135631,0.0956661615708115,0.07656399867121043,0.01910216289960107,0.0956660768362079,0.07656399867095226,0.019102162899536652,0.4028223573952503,0.4028223573952503,0.1005012593922786,0.0,4.79949826294154,4.712160796520436,5.149891293555811,4.79913622804105,4.713011629944674,5.144658750263432,24804.56603583503,21083.881130459773,0.85,0.9901812064446183,0.6796605029275827,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451930008120621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.572382153512,1535.8044773398155,0.4028223573952503,0.1005012593922786,6.112885165565336,3.450649029580191
3309.0,-30.072925921116024,5.040439941361964,35.00741639188646,24.10818290608006,4.996529299029133,-26.565990713878776,-40.08560754647476,1.4895940917893624,-0.2200511865027579,-5.018849782781133,40.0144981773748,45112.88895585356,20611.03180846801,20611.03180846801,65723.92076432158,82527.06879561608,82527.06879561608,20611.03180846801,103138.10060408409,103138.10060408409,103138.10060408409,127942.60661707903,97670.55605797056,60256.37621819709,41571.31093308164,24804.506012994945,0.0,66375.81694607658,21083.830111045703,1535.8017212357452,0.0,0.8867703066900119,2.8174440019877265,0.0014959162575277712,354395.4944823428,1555158.4423838283,4.388200376687666,1555158.4423838283,4.388200376687666,0.85,0.09566594822531863,4.296143414572793,1.2672268307348715,1.0,0.0,4.296143414571454,1.2847736142081039,1.2850712690368407,3.3438913806000037,19324.301969917004,1970.5304023205686,3099.015535412006,3099.015535412006,6.6508320377709325,5.040439941361964,-0.9028630656940004,5.943303007055964,3.4506888404161415,3.4506888404161415,0.9859110972617547,0.0,0.0,0.00023166675438841702,7.809515503501621e-05,0.0001535715993534008,0.0006597656152275243,0.0956659482256551,0.07656377664843891,0.019102171577216193,0.09566600034337201,0.07656377664816963,0.019102171577149003,0.4028214516646107,0.4028214516646107,0.10050137051118917,0.0,4.799364555012346,4.712330280355047,5.1485388764870095,4.798798596278402,4.71297806608311,5.143098941424114,24804.506012994945,21083.830111045703,0.85,0.9901787094796197,0.6796585116610026,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519311497320238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.566148678914,1535.8017212357452,0.4028214516646107,0.10050137051118917,6.112885165565336,3.4506888404161415
3310.0,-30.07311454412953,5.0403484185874845,35.007404132005476,24.10809863302859,4.996484870857287,-26.5661649440542,-40.08576344987375,1.4895352707794667,-0.2201167608653236,-5.018873111952699,40.0144756898032,45112.70838425217,20610.982732937508,20610.982732937508,65723.69111718968,82526.8959882877,82526.8959882877,20610.982732937508,103137.8787212252,103137.8787212252,103137.8787212252,127942.33134682055,97670.4452736093,60256.2576695631,41571.31956005133,24804.452625595346,0.0,66375.77218564667,21083.784731756044,1535.7995177004343,0.0,0.8867702693704098,2.817442139820006,0.0014959162575277712,354395.1721764817,1555157.4724903093,4.388201630793865,1555157.4724903093,4.388201630793865,0.85,0.0956657446868516,4.296143414572793,1.267226565885358,1.0,0.0,4.296143414572949,1.2847738987720667,1.2850715478197294,3.3438906399630843,19324.280051024176,1970.52816721553,3099.015535412006,3099.015535412006,6.650816201925664,5.0403484185874845,-0.9028718534891658,5.94322027207665,3.4507286607972416,3.4507286607972416,0.9859224745134976,0.0,0.0,0.0002316622036289873,7.809377622429912e-05,0.00015356842740468817,0.0006597519880809511,0.095665744687165,0.07656356311723175,0.01910218156993325,0.09566579582815983,0.07656356311698093,0.019102181569870674,0.402820545469316,0.402820545469316,0.10050147728721116,0.0,4.799251944690013,4.712520622821444,5.147208547223613,4.798756351087377,4.713237821280643,5.141842849137447,24804.452625595346,21083.784731756044,0.85,0.9901759174020126,0.679656249543527,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519322854477192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.559928565295,1535.7995177004343,0.402820545469316,0.10050147728721116,6.112885165565336,3.4507286607972416
3311.0,-30.073302107356305,5.040257232363581,35.00739188868218,24.108010238874726,4.996432900449982,-26.56633897449424,-40.08591924849895,1.489469767585351,-0.22008496529679178,-5.018900379962864,40.014451652313035,45112.532527957344,20610.94234686843,20610.94234686843,65723.47487482577,82526.73813524064,82526.73813524064,20610.94234686843,103137.68048210906,103137.68048210906,103137.68048210906,127942.07193504983,97670.34573041338,60256.14012311916,41571.339563660236,24804.39145294076,0.0,66375.731016601,21083.732734999645,1535.7969594337508,0.0,0.8867702176128041,2.8174385358802057,0.0014959162575277712,354394.7954536014,1555156.4357489932,4.388203370081939,1555156.4357489932,4.388203370081939,0.85,0.09566553977244346,4.296143414572793,1.2672262741113083,1.0,0.0,4.29614341457177,1.284774214542704,1.2850718578494764,3.3438898181046857,19324.26035621691,1970.526158904102,3099.015535412006,3099.015535412006,6.650803170022914,5.040257232363581,-0.9028828636469264,5.943140096010508,3.4507684513292105,3.4507684513292105,0.9859338432369172,0.0,0.0,0.00023165767851986757,7.809239836268551e-05,0.00015356528015718205,0.0006597384670543036,0.09566553977277512,0.07656334898493504,0.01910219078784008,0.09566550851767501,0.07656334898466961,0.01910219078777385,0.40281964028071016,0.40281964028071016,0.10050158102730444,0.0,4.79917516027524,4.712742003519054,5.1459332964273585,4.79881541466608,4.71357589720435,5.140780400900553,24804.39145294076,21083.732734999645,0.85,0.9901732736983025,0.6796540216886562,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519334161329995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.553718953552,1535.7969594337508,0.40281964028071016,0.10050158102730444,6.112885165565336,3.4507684513292105
3312.0,-30.073488816315677,5.040166499154006,35.00737966048677,24.107915174122923,4.996390156022961,-26.566511313301227,-40.086067258939124,1.4894126530059275,-0.2203547220819928,-5.0189204321551255,40.01442760629628,45112.3260271312,20610.88798514903,20610.88798514903,65723.21401228024,82526.51134361773,82526.51134361773,20610.88798514903,103137.39932876677,103137.39932876677,103137.39932876677,127941.7271079919,97670.18086509459,60255.99554859677,41571.317018330905,24804.327779225125,0.0,66375.64479755603,21083.678612341355,1535.7940879286698,0.0,0.8867702026190238,2.817439744100723,0.0014959162575277712,354394.51842149993,1555155.3986404473,4.38820387394034,1555155.3986404473,4.38820387394034,0.85,0.09566532742651858,4.296143414572793,1.2672258933214473,1.0,0.0,4.29614341457222,1.28477449102848,1.2850721286118427,3.3438890984935963,19324.22773730561,1970.5228327008317,3099.015535412006,3099.015535412006,6.650785628413724,5.040166499154006,-0.902889480677814,5.94305597983182,3.4508081908493122,3.4508081908493122,0.9859451973855178,0.0,0.0,0.00023165317410149474,7.809108939952676e-05,0.00015356208470196798,0.0006597247389204292,0.09566532742686228,0.07656312900799768,0.019102198418864597,0.0956653690575322,0.07656312900772261,0.019102198418795967,0.4028187379073363,0.4028187379073363,0.10050168479319557,0.0,4.799061054653066,4.712919519095863,5.144647020449213,4.798565710073149,4.713591614387042,5.139463776721186,24804.327779225125,21083.678612341355,0.85,0.9901706297955268,0.6796517934360202,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519345404671429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.547524285439,1535.7940879286698,0.4028187379073363,0.10050168479319557,6.112885165565336,3.4508081908493122
3313.0,-30.073674760511913,5.040076056637301,35.0073674436178,24.107827233988814,4.996335254485222,-26.566684179517807,-40.08622288294134,1.489344673488658,-0.2202517393215544,-5.018949718452678,40.01440347981023,45112.15681823073,20610.853102004643,20610.853102004643,65723.00992023537,82526.36804066486,82526.36804066486,20610.853102004643,103137.2211426695,103137.2211426695,103137.2211426695,127941.48774683604,97670.09390916213,60255.882686717196,41571.34580271659,24804.266604166532,0.0,66375.61240688313,21083.626613541554,1535.7915759640387,0.0,0.8867701409093384,2.8174349673794263,0.0014959162575277712,354394.1138154438,1555154.3580617702,4.38820594766323,1555154.3580617702,4.38820594766323,0.8500000000000001,0.0956651246337453,4.296143414572793,1.267225641659461,1.0,0.0,4.296143414572551,1.284774818302757,1.285072450198282,3.3438882466953888,19324.210532911933,1970.521078340915,3099.015535412006,3099.015535412006,6.6507743722118775,5.040076056637301,-0.9029014518270202,5.942977508464321,3.450847915051696,3.450847915051696,0.9859565471576275,0.0,0.0,0.00023164868821349803,7.808971312602013e-05,0.00015355897508747792,0.0006597113795706158,0.09566512463407459,0.07656291689471018,0.01910220773936441,0.09566504373680518,0.07656291689444664,0.01910220773929866,0.4028178352725846,0.4028178352725846,0.10050178706069675,0.0,4.79899972403706,4.713145401575616,5.14343123986572,4.798697979131134,4.713993480526597,5.138512374709649,24804.266604166532,21083.626613541554,0.85,0.9901680381847584,0.6796495758365706,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519356596820943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.541340479042,1535.7915759640387,0.4028178352725846,0.10050178706069675,6.112885165565336,3.450847915051696
3314.0,-30.073859606938253,5.039986173314628,35.007355257314764,24.10774634862321,4.99630203012414,-26.56685388971274,-40.08637428106738,1.4892963128962011,-0.2204624085101159,-5.018962792593225,40.014379936366765,45111.97385630557,20610.785998720763,20610.785998720763,65722.75985502634,82526.16160658786,82526.16160658786,20610.785998720763,103136.94760530863,103136.94760530863,103136.94760530863,127941.15084411688,97669.95271069727,60255.764960404565,41571.31972254744,24804.203238808255,0.0,66375.5229613557,21083.572752987016,1535.788565514637,0.0,0.8867701596180574,2.817436213023459,0.0014959162575277712,354393.93318923085,1555153.342630311,4.388205318966132,1555153.342630311,4.388205318966132,0.85,0.09566490696254426,4.296143414572793,1.2672252960363406,1.0,0.0,4.296143414574322,1.2847750537441196,1.2850726799646592,3.343887633911382,19324.182596531897,1970.5182296229495,3099.015535412006,3099.015535412006,6.650752719114913,5.039986173314628,-0.9029036846783329,5.942889857992961,3.4508875757244133,3.4508875757244133,0.9859678787784038,0.0,0.0,0.00023164422888843165,7.808837424591232e-05,0.00015355585464251934,0.0006596979736915565,0.09566490696288965,0.07656269264411891,0.01910221431877074,0.09566490052839732,0.0765626926438425,0.019102214318701773,0.402816935481333,0.402816935481333,0.10050189154868926,0.0,4.798904993384326,4.7133480663484875,5.1421411818963065,4.798500384083127,4.714133971448973,5.13695610878608,24804.203238808255,21083.572752987016,0.85,0.9901656050723787,0.6796477352437597,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519367743143596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.535165769765,1535.788565514637,0.402816935481333,0.10050189154868926,6.112885165565336,3.4508875757244133
3315.0,-30.074043671786292,5.03989666580873,35.00734314446873,24.107656767033063,4.9962573115360644,-26.56702404595803,-40.08652571411801,1.4892376857053038,-0.22060493813916082,-5.0189862118519715,40.01435770334415,45111.79475632533,20610.740900707846,20610.740900707846,65722.53565703318,82525.96721231595,82525.96721231595,20610.740900707846,103136.70811302381,103136.70811302381,103136.70811302381,127940.85893198368,97669.81825147828,60255.64579547686,41571.30272889046,24804.150818959868,0.0,66375.45354785034,21083.528196115887,1535.78641476911,0.0,0.8867701209179071,2.817435353268227,0.0014959162575277712,354393.60963988234,1555152.383717915,4.388206619465248,1555152.383717915,4.388206619465248,0.85,0.09566470470158217,4.296143414572793,1.2672250278899448,1.0,0.0,4.2961434145745665,1.284775337174099,1.2850729577550948,3.3438868962275428,19324.15599352424,1970.5155168711274,3099.015535412006,3099.015535412006,6.650738166747427,5.03989666580873,-0.9029118577125335,5.942808523521263,3.4509272543498026,3.4509272543498026,0.9859792155285151,0.0,0.0,0.0002316397884971304,7.80870350781808e-05,0.0001535527534189496,0.0006596846503903402,0.0956647047018914,0.07656248130381947,0.019102223398071917,0.09566473319000579,0.076562481303572,0.019102223398010175,0.40281603670692906,0.40281603670692906,0.10050199249639304,0.0,4.7988093067413615,4.713541788051259,5.140882268258849,4.798381273712835,4.714272332181338,5.135802057088256,24804.150818959868,21083.528196115887,0.85,0.9901632628341067,0.6796457477131068,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451937882367724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.52900685434,1535.78641476911,0.40281603670692906,0.10050199249639304,6.112885165565336,3.4509272543498026
3316.0,-30.074226680735627,5.03980748388218,35.00733104047604,24.10756292464214,4.996206397010256,-26.56719387131338,-40.08667707731945,1.4891735875855627,-0.22067963026984216,-5.019012289455368,40.01433373551945,45111.62026887376,20610.70183118593,20610.70183118593,65722.32210005968,82525.78103577923,82525.78103577923,20610.70183118593,103136.48286696516,103136.48286696516,103136.48286696516,127940.57198659386,97669.68888000929,60255.52811309327,41571.28974101779,24804.0891196287,0.0,66375.3788606465,21083.475751684397,1535.7837943170396,0.0,0.8867700749678097,2.817433290049594,0.0014959162575277712,354393.2493643809,1555151.3499838393,4.388208163595295,1555151.3499838393,4.388208163595295,0.85,0.09566449914015918,4.296143414572793,1.2672247130377219,1.0,0.0,4.296143414573367,1.2847756461447142,1.285073261124908,3.343886092069405,19324.13039713743,1970.5129067660648,3099.015535412006,3099.015535412006,6.650725559672224,5.03980748388218,-0.902921507987104,5.942728991869284,3.4509668965410474,3.4509668965410474,0.9859905418688707,0.0,0.0,0.0002316353736561388,7.808569654936445e-05,0.00015354967710677435,0.0006596714341120473,0.09566449914049177,0.07656226761184426,0.01910223152864751,0.0956644949484153,0.07656226761157808,0.019102231528581093,0.40281513833856675,0.40281513833856675,0.10050209164124999,0.0,4.798724040884963,4.7137359776376115,5.1396737618518955,4.798332659185519,4.714463359575802,5.134790109666426,24804.0891196287,21083.475751684397,0.85,0.9901611595775914,0.6796438836693425,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519389857375589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.522857434988,1535.7837943170396,0.40281513833856675,0.10050209164124999,6.112885165565336,3.4509668965410474
3317.0,-30.074408917927876,5.039718881660972,35.007318985448535,24.107486649323278,4.996177017565098,-26.567360848335866,-40.08682047771288,1.4891289479706415,-0.2208818947389659,-5.0190229625173215,40.01431095374472,45111.41401054157,20610.632266544897,20610.632266544897,65722.04627708647,82525.57788311485,82525.57788311485,20610.632266544897,103136.21014965975,103136.21014965975,103136.21014965975,127940.23916119259,97669.55149990995,60255.38762732611,41571.293191759825,24804.02901153284,0.0,66375.32220329266,21083.424659802913,1535.7809147131206,0.0,0.8867701031410962,2.817434705563578,0.0014959162575277712,354393.1019106237,1555150.3674046672,4.388207216846079,1555150.3674046672,4.388207216846079,0.85,0.09566428093820341,4.296143414572793,1.2672243542270736,1.0,0.0,4.296143414573111,1.284775864048985,1.285073473431299,3.3438855249299673,19324.103216228144,1970.5101350846767,3099.015535412006,3099.015535412006,6.650703112336855,5.039718881660972,-0.9029218755176975,5.94264075717867,3.451006487769553,3.451006487769553,0.9860018536484437,0.0,0.0,0.00023163097750976611,7.808442845649136e-05,0.00015354654905327475,0.0006596579955456046,0.09566428093853938,0.0765620437036281,0.019102237234911282,0.09566436667918685,0.07656204370335921,0.019102237234844197,0.4028142404525705,0.4028142404525705,0.10050219156259235,0.0,4.798611668569265,4.713916626382172,5.1383836897221045,4.798141067778374,4.714619013238689,5.1332031363716055,24804.02901153284,21083.424659802913,0.85,0.9901578492650424,0.6796413563519206,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519400827794369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.51672303331,1535.7809147131206,0.4028142404525705,0.10050219156259235,6.112885165565336,3.451006487769553
3318.0,-30.074590394673166,5.039630461264892,35.00730696450372,24.10739416899162,4.996117217685112,-26.56753018313751,-40.08697177106512,1.4890570061469888,-0.2207544166051889,-5.019056727528007,40.01428783641485,45111.24620988102,20610.610447529707,20610.610447529707,65721.85665741072,82525.43605769527,82525.43605769527,20610.610447529707,103136.04650522498,103136.04650522498,103136.04650522498,127940.02113638641,97669.46198259016,60255.27213476525,41571.32205313879,24803.97463116142,0.0,66375.2966843002,21083.378436487208,1535.778889983662,0.0,0.88677001497711,2.817429083220724,0.0014959162575277712,354392.6354302167,1555149.3703534647,4.388210179552923,1555149.3703534647,4.388210179552923,0.85,0.09566408596654363,4.296143414572793,1.2672240783879531,1.0,0.0,4.296143414573555,1.2847762096364692,1.2850738134741457,3.3438846254698302,19324.085505059196,1970.508329048064,3099.015535412006,3099.015535412006,6.650696071708971,5.039630461264892,-0.9029357843467336,5.9425662456116255,3.4510461052392922,3.4510461052392922,0.986013172925512,0.0,0.0,0.00023162659978420415,7.808309058664759e-05,0.00015354350919755656,0.0006596449358894797,0.09566408596684822,0.07656183915627057,0.019102246810577646,0.09566404014382279,0.07656183915602681,0.01910224681051683,0.4028133422604491,0.4028133422604491,0.1005022863511316,0.0,4.798562772066248,4.714144278378569,5.137223268106823,4.798302310922793,4.714990953989911,5.132517304483258,24803.97463116142,21083.378436487208,0.85,0.99015537316545,0.6796390895914627,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519411751966125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.510597992201,1535.778889983662,0.4028133422604491,0.1005022863511316,6.112885165565336,3.4510461052392922
3319.0,-30.074770803270457,5.039542666287292,35.00729496426279,24.107317334879212,4.996090985386438,-26.567695199403897,-40.087118663918204,1.4890153815174303,-0.2210170048858231,-5.019063992885936,40.01426439756619,45111.06376778781,20610.535397311985,20610.535397311985,65721.59916509979,82525.217024433,82525.217024433,20610.535397311985,103135.75242174498,103135.75242174498,103135.75242174498,127939.66176906697,97669.30929382319,60255.15603716757,41571.281396284015,24803.90934732199,0.0,66375.19074360601,21083.322945223692,1535.7756351479482,0.0,0.886770062877412,2.8174316908374544,0.0014959162575277712,354392.53505574766,1555148.3594356405,4.388208569887083,1555148.3594356405,4.388208569887083,0.85,0.0956638617920057,4.296143414572793,1.2672237585904078,1.0,0.0,4.296143414574515,1.2847764133452548,1.28507401163863,3.3438840952774407,19324.05529530142,1970.5052485100846,3099.015535412006,3099.015535412006,6.650671854270608,5.039542666287292,-0.9029338815545831,5.942476547841875,3.451085629889243,3.451085629889243,0.9860244656826408,0.0,0.0,0.00023162224790091015,7.808179165019174e-05,0.0001535404562507184,0.0006596318199920259,0.09566386179235631,0.07656161089989087,0.01910225089246544,0.09566393110656105,0.07656161089961028,0.01910225089239543,0.40281244679539074,0.40281244679539074,0.10050238403884483,0.0,4.798462542747814,4.714335521236819,5.135951597118776,4.798046988000124,4.715086737143849,5.130851139868298,24803.90934732199,21083.322945223692,0.85,0.9901530741955844,0.6796374257068843,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451942263056865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.504482110806,1535.7756351479482,0.40281244679539074,0.10050238403884483,6.112885165565336,3.451085629889243
3320.0,-30.074950278513334,5.039455229699238,35.00728305616169,24.107232642732583,4.996048151275895,-26.56786103592766,-40.087265661545075,1.4889589086877475,-0.22110117725651435,-5.019086493594245,40.01424308084414,45110.88612369588,20610.49239056653,20610.49239056653,65721.37851426241,82525.03557817619,82525.03557817619,20610.49239056653,103135.52796874272,103135.52796874272,103135.52796874272,127939.3893471429,97669.18662032855,60255.037165837544,41571.27717165667,24803.861378400175,0.0,66375.13855005684,21083.28217164015,1535.7737171860872,0.0,0.8867700255347496,2.8174301702557636,0.0014959162575277712,354392.2241976134,1555147.4400455933,4.388209824768683,1555147.4400455933,4.388209824768683,0.85,0.09566366071360632,4.296143414572793,1.2672234558267519,1.0,0.0,4.296143414571702,1.2847766864681776,1.285074279262352,3.3438833844213,19324.031024121345,1970.5027735385015,3099.015535412006,3099.015535412006,6.65065797671983,5.039455229699238,-0.902940790054287,5.942396019753525,3.4511251958397753,3.4511251958397753,0.9860357702399358,0.0,0.0,0.00023161791860708606,7.808049180724593e-05,0.00015353742679984013,0.0006596188050365854,0.09566366071390235,0.076561401924015,0.01910225878988735,0.09566375597742127,0.07656140192377808,0.019102258789828238,0.40281155145492964,0.40281155145492964,0.10050247652315421,0.0,4.798375798477025,4.7145328148132535,5.134723294347282,4.797985316337758,4.715279385072847,5.129767277450469,24803.861378400175,21083.28217164015,0.85,0.9901505284949214,0.6796352837693209,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519433445156598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.498381578751,1535.7737171860872,0.40281155145492964,0.10050247652315421,6.112885165565336,3.4511251958397753
3321.0,-30.075128916489767,5.0393680294954155,35.00727113447231,24.107139568682783,4.99599185611523,-26.568027464873943,-40.08741272902114,1.4888904044970135,-0.22103413601814736,-5.019115946698518,40.01421886884978,45110.71269083173,20610.4640244587,20610.4640244587,65721.17671529044,82524.87600976943,82524.87600976943,20610.4640244587,103135.34003422814,103135.34003422814,103135.34003422814,127939.13887371826,97669.0796516335,60254.91633268547,41571.29257660892,24803.798839490122,0.0,66375.09141609904,21083.229013566604,1535.7711256330601,0.0,0.8867699632854219,2.8174258471360347,0.0014959162575277712,354391.81728910113,1555146.395782971,4.388211916626545,1555146.395782971,4.388211916626545,0.85,0.09566345699970655,4.296143414572793,1.26722312449012,1.0,0.0,4.296143414571476,1.2847770158327725,1.2850746031668154,3.343882527185544,19324.009860165206,1970.500615415581,3099.015535412006,3099.015535412006,6.650648823455668,5.0393680294954155,-0.9029517509338962,5.942319780429312,3.4511647235795246,3.4511647235795246,0.9860470638798642,0.0,0.0,0.00023161360958379987,7.807919136667158e-05,0.00015353441821712828,0.0006596058797337807,0.09566345700003684,0.07656119122353001,0.019102265776506824,0.09566344104544065,0.07656119122326567,0.019102265776440874,0.4028106567087186,0.4028106567087186,0.10050256662796499,0.0,4.798328336244026,4.714755527730574,5.13358995807323,4.798081810680344,4.715590611036191,5.129000551895217,24803.798839490122,21083.229013566604,0.85,0.9901481913341668,0.6796331534677222,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519444203809915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.492293731275,1535.7711256330601,0.4028106567087186,0.10050256662796499,6.112885165565336,3.4511647235795246
3322.0,-30.075306600189922,5.039281380270094,35.00725922584628,24.10706867175179,4.995960993623578,-26.568190491399665,-40.087559272628255,1.4888448848309372,-0.22109005788735203,-5.019126509093552,40.01419540596873,45110.54141644621,20610.397907038514,20610.397907038514,65720.93932348472,82524.70265877621,82524.70265877621,20610.397907038514,103135.10056581472,103135.10056581472,103135.10056581472,127938.83472582405,97668.9694724622,60254.80823012201,41571.290269266865,24803.73416000934,0.0,66375.0244292762,21083.17403600794,1535.7679831279922,0.0,0.8867699944887886,2.8174253493262973,0.0014959162575277712,354391.671364726,1555145.383830093,4.388210868052818,1555145.383830093,4.388210868052818,0.85,0.09566323605369673,4.296143414572793,1.2672228678828104,1.0,0.0,4.296143414571719,1.2847772376268332,1.2850748195054955,3.343881949923383,19323.988061010346,1970.498392520417,3099.015535412006,3099.015535412006,6.650627488480277,5.039281380270094,-0.9029514065435862,5.942232786813681,3.45120417690087,3.45120417690087,0.9860583362573915,0.0,0.0,0.0002316093236523927,7.807789557831209e-05,0.00015353142807408062,0.0006595930336504178,0.09566323605404398,0.07656096635123455,0.019102269702809434,0.09566323176174182,0.07656096635095663,0.019102269702740093,0.40280976411154323,0.40280976411154323,0.10050265977160922,0.0,4.798274132419692,4.714988810225236,5.132380377087429,4.798036451206201,4.715901942221365,5.127521992247807,24803.73416000934,21083.17403600794,0.85,0.9901456140857858,0.6796312589611521,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451945491228837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.486216674532,1535.7679831279922,0.40280976411154323,0.10050265977160922,6.112885165565336,3.45120417690087
