time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3323.0,-30.07548347597369,5.039194809172154,35.00724731474283,24.106956249475502,4.995893854948094,-26.5683564185873,-40.08770623533053,1.4887667975592846,-0.2211501212514122,-5.019164663073473,40.01417151655556,45110.375714216,20610.388531752807,20610.388531752807,65720.7642459688,82524.50638270643,82524.50638270643,20610.388531752807,103134.89491445923,103134.89491445923,103134.89491445923,127938.57121716357,97668.8203545507,60254.68968604958,41571.25629833457,24803.67630270433,0.0,66374.9326010389,21083.12485729868,1535.7658510713538,0.0,0.8867698867781674,2.817421682813216,0.0014959162575277712,354391.1442502318,1555144.3534814161,4.388214487615259,1555144.3534814161,4.388214487615259,0.85,0.09566304392765988,4.296143414572793,1.2672225557779893,1.0,0.0,4.2961434145721,1.284777611733887,1.2850751882175773,3.3438809762374992,19323.958557752994,1970.4953840254313,3099.015535412006,3099.015535412006,6.650624463233839,5.039194809172154,-0.9029673093405384,5.942162118512693,3.4512436511003903,3.4512436511003903,0.9860696146001116,0.0,0.0,0.00023160505728141362,7.807659610413796e-05,0.00015352846117727567,0.0006595802874362475,0.09566304392796793,0.07656076508803762,0.01910227883993031,0.09566296284289272,0.07656076508779108,0.0191022788398688,0.4028088740232928,0.4028088740232928,0.10050274996525017,0.0,4.798236847116414,4.715201339045109,5.131339001267577,4.798014541822056,4.7159792098181015,5.1271008529753885,24803.67630270433,21083.12485729868,0.85,0.9901443462247695,0.6796297027578441,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451946556357757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.480152780521,1535.7658510713538,0.4028088740232928,0.10050274996525017,6.112885165565336,3.4512436511003903
3324.0,-30.075659450008477,5.039108903402431,35.007235402098054,24.106889229174726,4.995871686772193,-26.568517036659053,-40.087844885978825,1.4887292734204913,-0.2213089079657493,-5.019167899081241,40.01414764945489,45110.17724135134,20610.308692366852,20610.308692366852,65720.48593371818,82524.31211201604,82524.31211201604,20610.308692366852,103134.6208043829,103134.6208043829,103134.6208043829,127938.2274072938,97668.69227431597,60254.55740364156,41571.26096741601,24803.606602910906,0.0,66374.86757032693,21083.06561247427,1535.762253047656,0.0,0.8867699567414483,2.8174233948331806,0.0014959162575277712,354391.0995433485,1555143.3240955921,4.388212136533553,1555143.3240955921,4.388212136533553,0.85,0.09566281495484986,4.296143414572793,1.2672222167486327,1.0,0.0,4.296143414571551,1.2847777960390947,1.285075367111888,3.3438804965477975,19323.93321683929,1970.4927999713757,3099.015535412006,3099.015535412006,6.650598700411732,5.039108903402431,-0.902962441280482,5.942071344682913,3.451283004452962,3.451283004452962,0.986080858415132,0.0,0.0,0.00023160081273312184,7.807537014516983e-05,0.00015352544258795202,0.0006595673191436035,0.09566281495521148,0.07656053329958129,0.01910228165563019,0.09566280439915706,0.07656053329929188,0.019102281655557978,0.40280798483864766,0.40280798483864766,0.10050284719694794,0.0,4.798162671708496,4.715405844023053,5.130144822767932,4.797858991115504,4.716217738195837,5.125362005058491,24803.606602910906,21083.06561247427,0.85,0.9901411232811064,0.6796273784434332,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451947616645087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.474099148982,1535.762253047656,0.40280798483864766,0.10050284719694794,6.112885165565336,3.451283004452962
3325.0,-30.075834441017044,5.039023386308666,35.00722360627668,24.106814141292148,4.9958342290910895,-26.56867829909082,-40.08798737833274,1.4886780871624685,-0.22133248065574662,-5.019186886598541,40.014127226886266,45110.00040654139,20610.262051251757,20610.262051251757,65720.26245779314,82524.14885794352,82524.14885794352,20610.262051251757,103134.41090919529,103134.41090919529,103134.41090919529,127937.97293769402,97668.58818406222,60254.43973264954,41571.2760571252,24803.562028498734,0.0,66374.83808562394,21083.027724223924,1535.7604489176806,0.0,0.8867699340448588,2.8174214870118535,0.0014959162575277712,354390.8372224619,1555142.4432725208,4.388212899241271,1555142.4432725208,4.388212899241271,0.85,0.0956626144034178,4.296143414572793,1.2672219172818586,1.0,0.0,4.296143414574013,1.2847780442075456,1.2850756099147875,3.3438798506419567,19323.912622388143,1970.4906999218024,3099.015535412006,3099.015535412006,6.650583650111219,5.039023386308666,-0.9029666606195512,5.941990046928217,3.4513224142277155,3.4513224142277155,0.9860921183507758,0.0,0.0,0.00023159659196679436,7.807411023610913e-05,0.00015352248173068525,0.0006595545988761553,0.09566261440370488,0.0765603249307603,0.019102289472944577,0.09566262479314665,0.07656032493053055,0.01910228947288725,0.40280709603179293,0.40280709603179293,0.10050294009481134,0.0,4.798108384070019,4.715631816106452,5.1289642190226346,4.7978544059428145,4.716499752598622,5.124205689998064,24803.562028498734,21083.027724223924,0.85,0.9901381962395691,0.6796250161597264,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519486715283225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.468057686618,1535.7604489176806,0.40280709603179293,0.10050294009481134,6.112885165565336,3.4513224142277155
3326.0,-30.076008569640678,5.038938226138932,35.007211849767906,24.106729309447132,4.995791594358554,-26.568839302912913,-40.088129800837464,1.4886223276285453,-0.22140046200291863,-5.019207406746624,40.014104780296066,45109.82734648688,20610.219220368013,20610.219220368013,65720.0465668549,82523.96602696889,82523.96602696889,20610.219220368013,103134.1852473369,103134.1852473369,103134.1852473369,127937.69129525074,97668.46191029443,60254.323229802874,41571.26520054617,24803.506047913834,0.0,66374.77124846,21082.98014072676,1535.7580248835677,0.0,0.8867699108763503,2.817419984684991,0.0014959162575277712,354390.5537277801,1555141.4751540637,4.388213677807627,1555141.4751540637,4.388213677807627,0.85,0.09566240826133292,4.296143414572793,1.2672216029791166,1.0,0.0,4.296143414571368,1.2847783137270885,1.2850758741005381,3.3438791491660997,19323.887638887303,1970.4881523137162,3099.015535412006,3099.015535412006,6.650569829308046,5.038938226138932,-0.902971668011908,5.94190989415084,3.4513617980767677,3.4513617980767677,0.9861033708790765,0.0,0.0,0.00023159239207145603,7.807285096343398e-05,0.00015351954110802207,0.0006595419655394661,0.09566240826165,0.07656011267707656,0.01910229558457344,0.0956624202906655,0.07656011267682279,0.019102295584510123,0.4028062089658449,0.4028062089658449,0.10050302955302336,0.0,4.798056040257904,4.715853270954824,5.127811527305539,4.797806944743684,4.7167002361444474,5.123161724332931,24803.506047913834,21082.98014072676,0.85,0.9901359406700736,0.679623093202502,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519497205202212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.462030051747,1535.7580248835677,0.4028062089658449,0.10050302955302336,6.112885165565336,3.4513617980767677
3327.0,-30.076181878665412,5.03885344801715,35.00720011584918,24.106649471819424,4.995750555052941,-26.568999409396604,-40.0882721185684,1.4885680857817496,-0.22140535444566467,-5.0192261135385285,40.0140819252576,45109.65745189773,20610.173374613827,20610.173374613827,65719.83082651155,82523.79786338685,82523.79786338685,20610.173374613827,103133.97123800067,103133.97123800067,103133.97123800067,127937.41821243314,97668.35064016696,60254.21022866753,41571.267123888254,24803.44697443248,0.0,66374.71409832074,21082.929928267607,1535.7553842930126,0.0,0.886769898418207,2.817417863778809,0.0014959162575277712,354390.29528554896,1555140.489419755,4.388214096457425,1555140.489419755,4.388214096457425,0.85,0.09566219861061001,4.296143414572793,1.2672213106555863,1.0,0.0,4.2961434145724935,1.284778576105929,1.285076131169419,3.343878466275561,19323.86562388472,1970.48590740821,3099.015535412006,3099.015535412006,6.65055503565708,5.03885344801715,-0.9029754860184589,5.941828934035609,3.4514011470694124,3.4514011470694124,0.9861146134484036,0.0,0.0,0.00023158821201410933,7.807159263590544e-05,0.0001535166193782039,0.0006595294133691487,0.09566219861093642,0.07655989794430881,0.01910230066662761,0.09566218245130965,0.07655989794404758,0.01910230066656243,0.4028053231692247,0.4028053231692247,0.10050311716577481,0.0,4.79801623883003,4.716087174190648,5.126671775681018,4.797820759092872,4.71698736675711,5.122077187048603,24803.44697443248,21082.929928267607,0.85,0.9901335428603262,0.6796211187452631,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519507643439495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.456013860286,1535.7553842930126,0.4028053231692247,0.10050311716577481,6.112885165565336,3.4514011470694124
3328.0,-30.076354363849273,5.038768971664631,35.00718838990438,24.106554861087375,4.995703153219358,-26.569159410608204,-40.088414401374735,1.4885081999759935,-0.2215382991862498,-5.019249250735228,40.014058689675686,45109.491255191395,20610.137162302308,20610.137162302308,65719.6284174937,82523.59334754266,82523.59334754266,20610.137162302308,103133.73050984496,103133.73050984496,103133.73050984496,127937.11768471156,97668.19991544409,60254.09782308276,41571.22454706814,24803.387174866606,0.0,66374.61172193475,21082.879098636615,1535.7527983996888,0.0,0.886769864784624,2.8174169108201044,0.0014959162575277712,354389.9756356093,1555139.48727315,4.388215226697537,1555139.48727315,4.388215226697537,0.85,0.09566199261601348,4.296143414572793,1.2672210161341355,1.0,0.0,4.296143414574555,1.2847788648465481,1.2850764146318006,3.3438777147738317,19323.835802716738,1970.4828664953618,3099.015535412006,3099.015535412006,6.650543350555434,5.038768971664631,-0.9029818272869692,5.9417507989516,3.4514404693795724,3.4514404693795724,0.9861258483941635,0.0,0.0,0.00023158405189607588,7.807033463591206e-05,0.00015351371726016384,0.0006595169454538426,0.09566199261633915,0.07655968643250166,0.01910230618383748,0.09566198539120013,0.07655968643224104,0.019102306183772445,0.4028044392909054,0.4028044392909054,0.10050320331872897,0.0,4.797964114519516,4.716293118266492,5.125582500500798,4.797710951548993,4.717073084202013,5.12118137314576,24803.387174866606,21082.879098636615,0.85,0.9901320205504932,0.679619663074942,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519518032559702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.450008283835,1535.7527983996888,0.4028044392909054,0.10050320331872897,6.112885165565336,3.4514404693795724
3329.0,-30.076526021536072,5.038684937992573,35.007176681820866,24.10647942395883,4.995667231764385,-26.56931751883157,-40.088552598003275,1.488458729057618,-0.22156291318771082,-5.019263750373846,40.01403575803218,45109.31088815075,20610.084040646914,20610.084040646914,65719.39492879767,82523.42216500494,82523.42216500494,20610.084040646914,103133.50620565185,103133.50620565185,103133.50620565185,127936.83230407929,97668.0871255424,60253.9758486784,41571.23475207111,24803.32609842744,0.0,66374.56085049856,21082.82718366332,1535.7499474715055,0.0,0.8867698740210197,2.817415540976066,0.0014959162575277712,354389.7753172217,1555138.4982358338,4.388214916312969,1555138.4982358338,4.388214916312969,0.85,0.09566177837359474,4.296143414572793,1.2672207353496927,1.0,0.0,4.296143414573435,1.28477910482432,1.2850766493457704,3.343877090186834,19323.813487023992,1970.4805909279921,3099.015535412006,3099.015535412006,6.650526209093965,5.038684937992573,-0.9029829393987843,5.941667877391358,3.451479741426591,3.451479741426591,0.9861370689790261,0.0,0.0,0.00023157991180455242,7.806911278198982e-05,0.00015351079902256262,0.0006595044082865899,0.09566177837392828,0.07655946814711113,0.019102310226817146,0.0956617622920677,0.0765594681468442,0.01910231022675054,0.40280355540697343,0.40280355540697343,0.10050329060624848,0.0,4.797917117131703,4.71651242661693,5.12446528800433,4.797700837186142,4.717362205735924,5.119968869580646,24803.32609842744,21082.82718366332,0.85,0.9901292616733605,0.679617466543463,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519528372308346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.444013434697,1535.7499474715055,0.40280355540697343,0.10050329060624848,6.112885165565336,3.451479741426591
3330.0,-30.076696807782707,5.038601256893148,35.00716501635642,24.10639434764164,4.995625994130998,-26.569475374331514,-40.08869075970722,1.4884045606775236,-0.22165637575091068,-5.019283183626585,40.0140135832318,45109.13434103336,20610.04173193098,20610.04173193098,65719.17607296434,82523.23210100335,82523.23210100335,20610.04173193098,103133.27383293433,103133.27383293433,103133.27383293433,127936.54484187036,97667.95278305346,60253.85502307355,41571.219733311016,24803.27100893603,0.0,66374.49074224704,21082.780357595624,1535.7475477759208,0.0,0.8867698554011731,2.817414501020256,0.0014959162575277712,354389.5068390932,1555137.5418414688,4.388215542023828,1555137.5418414688,4.388215542023828,0.85,0.09566157205387801,4.296143414572793,1.2672203952213752,1.0,0.0,4.296143414572299,1.2847793667337215,1.2850769060235383,3.3438764085189385,19323.786907111597,1970.4778805312312,3099.015535412006,3099.015535412006,6.650512556785529,5.038601256893148,-0.9029868305287208,5.941588087421869,3.4515190062216288,3.4515190062216288,0.986148287491894,0.0,0.0,0.00023157579279835456,7.806789125452257e-05,0.00015350790154383199,0.0006594919603024224,0.09566157205419264,0.07655925646842544,0.019102315585767197,0.09566157549622419,0.07655925646817364,0.019102315585704372,0.4028026724666133,0.4028026724666133,0.10050337638037296,0.0,4.797866582631286,4.716721844351298,5.123370065664403,4.797626807875702,4.717522718452244,5.11895220766138,24803.27100893603,21082.780357595624,0.85,0.990127010211988,0.6796155245274313,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519538662466043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.438029413577,1535.7475477759208,0.4028026724666133,0.10050337638037296,6.112885165565336,3.4515190062216288
3331.0,-30.076866609483805,5.038517962767675,35.00715337854267,24.106319329608255,4.995587133428213,-26.56963210587008,-40.08882878171278,1.4883526298122507,-0.22161272509276841,-5.019300254029048,40.013991057683434,45108.96156647098,20609.995295056768,20609.995295056768,65718.95686152775,82523.07549199673,82523.07549199673,20609.995295056768,103133.0707870535,103133.0707870535,103133.0707870535,127936.2837085731,97667.85249824464,60253.738572709204,41571.237695039374,24803.212921519607,0.0,66374.45061655898,21082.730983291665,1535.7449262692812,0.0,0.8867698500800185,2.817411932324771,0.0014959162575277712,354389.27100481454,1555136.570319871,4.388215720838636,1555136.570319871,4.388215720838636,0.85,0.09566136186757006,4.296143414572793,1.2672200660826638,1.0,0.0,4.296143414572519,1.284779618126786,1.2850771522131266,3.3438757542220254,19323.767065574837,1970.4758572575588,3099.015535412006,3099.015535412006,6.650497572390103,5.038517962767675,-0.9029892044285273,5.941507167196202,3.451558237319956,3.451558237319956,0.9861594963771303,0.0,0.0,0.0002315716976042459,7.806667097981253e-05,0.00015350502662443336,0.0006594796092363806,0.0956613618678935,0.07655904180128803,0.019102320066605463,0.09566132441228556,0.07655904180102918,0.019102320066540876,0.40280178982728543,0.40280178982728543,0.1005034615330426,0.0,4.797837402455627,4.716957578223003,5.122276290815364,4.797687528936308,4.717868191543062,5.117868724386426,24803.212921519607,21082.730983291665,0.85,0.9901243061307132,0.6796133323507656,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451954890039839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.432057128382,1535.7449262692812,0.40280178982728543,0.1005034615330426,6.112885165565336,3.451558237319956
3332.0,-30.07703556491704,5.038435150143936,35.00714180254784,24.10624287966641,4.9955574484991825,-26.569787158053778,-40.08896652432156,1.4883090416336608,-0.22178515435086865,-5.019311333861447,40.013969582657225,45108.79157269382,20609.937514848676,20609.937514848676,65718.7290875425,82522.87290636674,82522.87290636674,20609.937514848676,103132.81042121541,103132.81042121541,103132.81042121541,127935.96922864782,97667.70983478338,60253.62850110066,41571.201481869684,24803.158807432406,0.0,66374.36028930209,21082.684986317545,1535.7423912041536,0.0,0.8867698714501778,2.817412907610416,0.0014959162575277712,354389.1179326682,1555135.6441074752,4.3882150027048565,1555135.6441074752,4.3882150027048565,0.85,0.09566114885683444,4.296143414572793,1.2672197781549768,1.0,0.0,4.296143414572627,1.2847798304499107,1.2850773593500338,3.3438752016120517,19323.73883934252,1970.4729789828864,3099.015535412006,3099.015535412006,6.650478927692318,5.038435150143936,-0.9029878677439207,5.941423017887857,3.451597445686927,3.451597445686927,0.9861706987676934,0.0,0.0,0.0002315676228862369,7.806545319287486e-05,0.00015350216969336203,0.0006594673354507726,0.09566114885714908,0.0765588251221328,0.019102323735016278,0.09566120192320138,0.07655882512188099,0.019102323734953446,0.40280090916490763,0.40280090916490763,0.10050354554621457,0.0,4.79777951556872,4.717168215729828,5.1211393323396805,4.797526179510555,4.717989786805049,5.1165704477785425,24803.158807432406,21082.684986317545,0.85,0.9901222219106606,0.6796116960838604,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519559079324955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.426098874044,1535.7423912041536,0.40280090916490763,0.10050354554621457,6.112885165565336,3.451597445686927
3333.0,-30.077203795849577,5.038352566133583,35.00713025862849,24.106159095559292,4.995507719717522,-26.569943562591195,-40.08910447647793,1.4882474864568789,-0.22167537803017012,-5.019336988500673,40.01394736492775,45108.6257668464,20609.910081242404,20609.910081242404,65718.53584808881,82522.72514683541,82522.72514683541,20609.910081242404,103132.63522807781,103132.63522807781,103132.63522807781,127935.74037742676,97667.61302973516,60253.51364973647,41571.221533331875,24803.10514934895,0.0,66374.32668268082,21082.63937694661,1535.7402165733256,0.0,0.8867698213149142,2.8174084657343106,0.0014959162575277712,354388.7635041562,1555134.685862914,4.388216687475972,1555134.685862914,4.388216687475972,0.85,0.09566094856730371,4.296143414572793,1.2672194693470376,1.0,0.0,4.29614341457461,1.2847801267879642,1.2850776505438581,3.3438744303380825,19323.719686282893,1970.4710259143433,3099.015535412006,3099.015535412006,6.650470075330671,5.038352566133583,-0.9029950414951555,5.941347607628739,3.4516366604833784,3.4516366604833784,0.986181902995251,0.0,0.0,0.00023156356570672748,7.806423357092308e-05,0.0001534993321358044,0.000659455144896558,0.09566094856760884,0.07655861928026435,0.019102329287344504,0.0956609102400429,0.07655861928002014,0.019102329287283573,0.40280002871873294,0.40280002871873294,0.10050362529879851,0.0,4.797765815955927,4.717411596787258,5.120092531865794,4.797661610470527,4.718336543503824,5.1158565074073294,24803.10514934895,21082.63937694661,0.85,0.9901198118705266,0.6796095421426953,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519569207534715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.420151913217,1535.7402165733256,0.40280002871873294,0.10050362529879851,6.112885165565336,3.4516366604833784
3334.0,-30.077371098397364,5.038270413811884,35.00711871443208,24.106083518732362,4.995472378724702,-26.570097692507968,-40.089238272607304,1.4881989728330167,-0.22169931739892945,-5.0193503972349545,40.01392426901711,45108.44600457276,20609.858278603937,20609.858278603937,65718.3042831767,82522.55074439241,82522.55074439241,20609.858278603937,103132.40902299635,103132.40902299635,103132.40902299635,127935.45118664375,97667.49539565713,60253.39065582753,41571.22748869955,24803.042163647406,0.0,66374.26965234696,21082.585839100295,1535.737229137552,0.0,0.8867698366996385,2.817407214451123,0.0014959162575277712,354388.57825754856,1555133.6897431167,4.388216170479789,1555133.6897431167,4.388216170479789,0.85,0.09566073246689756,4.296143414572793,1.2672191731771454,1.0,0.0,4.296143414571708,1.2847803620703093,1.2850778806966836,3.343873817973011,19323.696412160807,1970.4686526143798,3099.015535412006,3099.015535412006,6.650453359493697,5.038270413811884,-0.9029948792018043,5.941265293013688,3.4516758062238284,3.4516758062238284,0.9861930874925224,0.0,0.0,0.00023155953098177086,7.806305070884003e-05,0.00015349648027293084,0.0006594428928846544,0.09566073246723533,0.07655840067391124,0.01910233179332408,0.09566068332760384,0.07655840067364093,0.01910233179325663,0.4027991505723878,0.4027991505723878,0.10050370635452514,0.0,4.797748106672486,4.7176563968671985,5.119019936335349,4.797651079836044,4.71861020867658,5.114704061777047,24803.042163647406,21082.585839100295,0.85,0.9901171738294664,0.6796074177665584,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519579292326932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.414213834703,1535.737229137552,0.4027991505723878,0.10050370635452514,6.112885165565336,3.4516758062238284
3335.0,-30.07753746703873,5.038188780466069,35.00710725426943,24.106006195675604,4.995447843323218,-26.570249901247387,-40.08936801748348,1.488160277529683,-0.22198958336753094,-5.019358185010972,40.01390362827979,45108.25254004562,20609.796001497736,20609.796001497736,65718.04854154336,82522.32220337413,82522.32220337413,20609.796001497736,103132.11820487186,103132.11820487186,103132.11820487186,127935.10964616874,97667.32788682281,60253.258223484714,41571.1885148201,24802.99144129688,0.0,66374.17995611698,21082.542725102347,1535.7348093597782,0.0,0.8867698718070597,2.817410125344785,0.0014959162575277712,354388.470666587,1555132.799514623,4.388214990712017,1555132.799514623,4.388214990712017,0.85,0.09566051878119898,4.296143414572793,1.2672188061242924,1.0,0.0,4.296143414574501,1.284780551375161,1.2850780648903872,3.343873325272887,19323.66327022502,1970.4652730774549,3099.015535412006,3099.015535412006,6.6504332637228005,5.038188780466069,-0.9029911930888854,5.941179973554955,3.4517149445503383,3.4517149445503383,0.9862042698715252,0.0,0.0,0.00023155551884344503,7.806190367881926e-05,0.00015349361516462577,0.0006594305839684775,0.0956605187815039,0.07655818426495556,0.01910233451654834,0.09566063522219968,0.07655818426471153,0.01910233451648745,0.40279827451424777,0.40279827451424777,0.10050378618999885,0.0,4.79767531083877,4.717847708240015,5.117885857657143,4.797368601643427,4.718598208154049,5.113334763873581,24802.99144129688,21082.542725102347,0.85,0.9901146588175189,0.6796054214133984,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519589321479356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.408288747136,1535.7348093597782,0.40279827451424777,0.10050378618999885,6.112885165565336,3.4517149445503383
3336.0,-30.0777031218723,5.038107102992693,35.007095773086704,24.10590477464723,4.995376321392333,-26.57040616636707,-40.08950967164708,1.4880793658849027,-0.22173476634935696,-5.019398971551423,40.013880095696464,45108.11514684599,20609.80129680522,20609.80129680522,65717.91644365121,82522.1924689751,82522.1924689751,20609.80129680522,103131.99376578032,103131.99376578032,103131.99376578032,127934.92873371716,97667.23858668769,60253.161264549235,41571.19702459828,24802.93496793683,0.0,66374.13199253511,21082.494722746305,1535.7328163533462,0.0,0.8867697494024079,2.817402006681962,0.0014959162575277712,354387.90718609426,1555131.7845621952,4.388219104060943,1555131.7845621952,4.388219104060943,0.85,0.09566033018021046,4.296143414572793,1.267218540175818,1.0,0.0,4.296143414572425,1.2847809381360922,1.285078446608092,3.343872318658045,19323.64560202647,1970.463471422603,3099.015535412006,3099.015535412006,6.650434972429139,5.038107102992693,-0.9030069980984905,5.941114101091183,3.451754102514038,3.451754102514038,0.9862154578611537,0.0,0.0,0.00023155152398291043,7.806065138065907e-05,0.00015349087260225136,0.0006594188015271936,0.09566033018050704,0.07655798870271396,0.019102341477793078,0.09566022221800989,0.07655798870247661,0.01910234147773385,0.40279739704489026,0.40279739704489026,0.10050386060422888,0.0,4.797688704176835,4.718090606012197,5.116976916242322,4.797664205202068,4.7189849646815105,5.113263494876492,24802.93496793683,21082.494722746305,0.85,0.9901133840973211,0.6796038425318941,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519599294660759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.402376792073,1535.7328163533462,0.40279739704489026,0.10050386060422888,6.112885165565336,3.451754102514038
3337.0,-30.077867784685136,5.038026199899889,35.00708428786306,24.10585113046693,4.99536799258487,-26.570555218719175,-40.0896389625035,1.4880554266166413,-0.2219059213175001,-5.0193912193458585,40.01385701563238,45107.92743562398,20609.70837113647,20609.70837113647,65717.63580676045,82521.99625808853,82521.99625808853,20609.70837113647,103131.704629225,103131.704629225,103131.704629225,127934.56927028393,97667.10967287589,60253.04085040162,41571.18758052696,24802.864641058928,0.0,66374.05222158588,21082.434944900087,1535.7289279919755,0.0,0.8867698724527086,2.8174051651168526,0.0014959162575277712,354388.01428550424,1555130.7891272577,4.3882149690153,1555130.7891272577,4.3882149690153,0.85,0.09566009174325049,4.296143414572793,1.2672182049928238,1.0,0.0,4.296143414571685,1.2847810583258603,1.2850785617237217,3.343872005842693,19323.620096187988,1970.4608705509006,3099.015535412006,3099.015535412006,6.650404986884476,5.038026199899889,-0.9029939738140902,5.941020173713979,3.4517931111103457,3.4517931111103457,0.9862266031743845,0.0,0.0,0.000231547553108449,7.805950839692384e-05,0.0001534880447115252,0.0006594066525030734,0.0956600917436078,0.07655775203421657,0.019102339709391233,0.0956601005266171,0.07655775203393062,0.01910233970931988,0.4027965217036746,0.4027965217036746,0.10050394358373885,0.0,4.797645236338212,4.718316895775331,5.115849494913562,4.7974852980283345,4.719236736998539,5.111354630782898,24802.864641058928,21082.434944900087,0.85,0.99011034594311,0.6796018312251572,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519609225065044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.39647359134,1535.7289279919755,0.4027965217036746,0.10050394358373885,6.112885165565336,3.4517931111103457
3338.0,-30.078031691682636,5.0379453536110566,35.00707287909391,24.105752922501438,4.995309109330786,-26.57070864668891,-40.08977639079092,1.4879860643348248,-0.22187093785368006,-5.019425324197542,40.01383627207935,45107.77946752817,20609.701554659845,20609.701554659845,65717.48102218802,82521.82586365448,82521.82586365448,20609.701554659845,103131.52741831432,103131.52741831432,103131.52741831432,127934.3493507982,97666.98441771336,60252.9380215776,41571.16266237308,24802.821932483883,0.0,66373.98459485696,21082.3986426113,1535.727565504696,0.0,0.8867697739614613,2.8174007205762344,0.0014959162575277712,354387.5431153349,1555129.8944656195,4.3882182787658115,1555129.8944656195,4.3882182787658115,0.85,0.0956599062350869,4.296143414572793,1.26721797531005,1.0,0.0,4.296143414572396,1.2847813909708226,1.2850788893672385,3.3438711400750343,19323.5953142201,1970.4583434934561,3099.015535412006,3099.015535412006,6.650402787322536,5.0379453536110566,-0.9030055489126152,5.940950902523672,3.4518322171823375,3.4518322171823375,0.9862377763378107,0.0,0.0,0.00023154360052292383,7.805829349195374e-05,0.0001534853070309701,0.0006593948910347853,0.09565990623535295,0.0765575588236614,0.019102347411691548,0.0956598541264669,0.07655755882344847,0.01910234741163842,0.4027956472193517,0.4027956472193517,0.1005040195550637,0.0,4.797640146745607,4.718547583785323,5.114896904877071,4.7975543863438475,4.719405755396224,5.1110216219721565,24802.821932483883,21082.3986426113,0.85,0.9901090227341902,0.6796002943451942,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519619096014156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.39058474226,1535.727565504696,0.4027956472193517,0.1005040195550637,6.112885165565336,3.4518322171823375
3339.0,-30.07819469545853,5.037865057458896,35.007061459238834,24.10568611174824,4.995284298994742,-26.570857853952496,-40.08990564672274,1.4879474574864384,-0.2219402616201478,-5.019430121728355,40.01381313163582,45107.59944051288,20609.635538259245,20609.635538259245,65717.23497877212,82521.64387523396,82521.64387523396,20609.635538259245,103131.2794134932,103131.2794134932,103131.2794134932,127934.03463875776,97666.86189458324,60252.81745985224,41571.16048303445,24802.755225264547,0.0,66373.915708299,21082.341941474864,1535.724167754384,0.0,0.8867698333441266,2.817401072614433,0.0014959162575277712,354387.476835848,1555128.8964274537,4.3882162832401335,1555128.8964274537,4.3882162832401335,0.85,0.09565968125177182,4.296143414572793,1.2672176538640634,1.0,0.0,4.296143414574538,1.2847815796940865,1.2850790730837933,3.343870648889384,19323.571072789924,1970.4558715555186,3099.015535412006,3099.015535412006,6.650381484944459,5.037865057458896,-0.9029997132448786,5.940864770703775,3.4518712055517065,3.4518712055517065,0.9862489158719161,0.0,0.0,0.0002315396697800625,7.805715084887411e-05,0.0001534825189311884,0.000659382912958269,0.09565968125212004,0.07655733341660749,0.019102347835512554,0.09565966084063261,0.07655733341632881,0.019102347835443016,0.4027947738382298,0.4027947738382298,0.10050409977465799,0.0,4.797612058761558,4.718774676920646,5.113843416876705,4.7974898601082145,4.719673966821574,5.109620374702331,24802.755225264547,21082.341941474864,0.85,0.990106343395305,0.6795982873566234,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451962892166756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.384705545921,1535.724167754384,0.4027947738382298,0.10050409977465799,6.112885165565336,3.4518712055517065
3340.0,-30.078357063543525,5.037785091488258,35.00705011580427,24.10561074446889,4.995247021733041,-26.571007735918524,-40.09003504235295,1.4878976941059217,-0.22193131660253584,-5.019447436038891,40.01379251783057,45107.422756532425,20609.595916476614,20609.595916476614,65717.01867300904,82521.47880448974,82521.47880448974,20609.595916476614,103131.07472096635,103131.07472096635,103131.07472096635,127933.78202382344,97666.75063107957,60252.694583113065,41571.17338662945,24802.707302857085,0.0,66373.88068948654,21082.30120742852,1535.7221274073856,0.0,0.8867698198577708,2.817398932249559,0.0014959162575277712,354387.2376329603,1555128.007362605,4.3882167364425655,1555128.007362605,4.3882167364425655,0.85,0.09565947824407202,4.296143414572793,1.2672172895586118,1.0,0.0,4.296143414571629,1.2847818205769224,1.2850793089917705,3.3438700219494386,19323.549059097877,1970.4536267836497,3099.015535412006,3099.015535412006,6.6503686996640425,5.037785091488258,-0.9030011039599826,5.940786195448241,3.4519102251351566,3.4519102251351566,0.9862600643243304,0.0,0.0,0.00023153575442764462,7.805600698632717e-05,0.00015347974744131746,0.0006593710062403114,0.09565947824436469,0.07655712613857517,0.019102352105789523,0.09565945962133608,0.07655712613834094,0.019102352105731076,0.40279390127537174,0.40279390127537174,0.10050417663666464,0.0,4.797599584026386,4.7190142209134365,5.11281826056188,4.797516119436352,4.719939611850123,5.108684701864206,24802.707302857085,21082.30120742852,0.85,0.9901036068758663,0.6795959839617653,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519638693188581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.378838980554,1535.7221274073856,0.40279390127537174,0.10050417663666464,6.112885165565336,3.4519102251351566
3341.0,-30.078518345390282,5.037705444303921,35.00703879035325,24.105525283981137,4.995206787905905,-26.5711569357206,-40.0901680701412,1.487845378234047,-0.22202354652921485,-5.019465138087389,40.01377035476447,45107.26732289392,20609.55766212046,20609.55766212046,65716.82498501438,82521.28302937647,82521.28302937647,20609.55766212046,103130.84069149694,103130.84069149694,103130.84069149694,127933.49111031188,97666.60691908795,60252.591212596046,41571.12856276878,24802.650418814934,0.0,66373.77898158372,21082.252855992694,1535.7195800995248,0.0,0.886769810008363,2.8173980783094454,0.0014959162575277712,354386.99307347584,1555127.051479209,4.388217067427136,1555127.051479209,4.388217067427136,0.85,0.09565927031939726,4.296143414572793,1.2672170076752085,1.0,0.0,4.296143414572643,1.28478207334643,1.2850795568229023,3.343869364072592,19323.520625411875,1970.4507273545885,3099.015535412006,3099.015535412006,6.650356355629071,5.037705444303921,-0.9030026307214225,5.940708075025343,3.4519492104964455,3.4519492104964455,0.9862712029989844,0.0,0.0,0.00023153186532921937,7.80548310315139e-05,0.00015347703429770547,0.00065935935018625,0.09565927031971413,0.07655691523878445,0.019102355080929674,0.09565927089427441,0.07655691523853086,0.0191023550808664,0.4027930302738721,0.4027930302738721,0.10050425182906478,0.0,4.797574844174505,4.7192312781269266,5.1118218925629435,4.797441591558197,4.720065987134603,5.10780274657003,24802.650418814934,21082.252855992694,0.85,0.9901022059215339,0.6795946835482959,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519648426614584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.372979716736,1535.7195800995248,0.4027930302738721,0.10050425182906478,6.112885165565336,3.4519492104964455
3342.0,-30.07867883522114,5.037626318438232,35.007027522668764,24.105463362671458,4.99518412358104,-26.571303665556606,-40.090296941902466,1.487808953914353,-0.22205996331933875,-5.019470501355931,40.01374938643026,45107.09718297257,20609.495103882666,20609.495103882666,65716.59228685523,82521.11283047314,82521.11283047314,20609.495103882666,103130.60793435581,103130.60793435581,103130.60793435581,127933.20408344895,97666.4960294884,60252.48038197838,41571.12849723335,24802.596149093133,0.0,66373.72464632649,21082.206726729164,1535.7169055881961,0.0,0.8867698586445771,2.817397931120001,0.0014959162575277712,354386.9189782249,1555126.1471244888,4.388215433030818,1555126.1471244888,4.388215433030818,0.8500000000000001,0.09565905287637066,4.296143414572793,1.2672166977683084,1.0,0.0,4.296143414571189,1.2847822517342498,1.2850797302797374,3.343868899787251,19323.498685697454,1970.4484901263381,3099.015535412006,3099.015535412006,6.650336169141754,5.037626318438232,-0.9029966962729734,5.940623014711205,3.451988158748317,3.451988158748317,0.9862823310709478,0.0,0.0,0.00023152799538895462,7.805369183126002e-05,0.0001534743035576946,0.0006593476185355354,0.09565905287668369,0.07655669676457409,0.019102356112109607,0.09565910454922942,0.07655669676432357,0.0191023561120471,0.4027921593169573,0.4027921593169573,0.10050432674883333,0.0,4.797544162431791,4.719459180522676,5.110752202349431,4.797410538036615,4.720360636057137,5.106463275686167,24802.596149093133,21082.206726729164,0.85,0.9900995105672794,0.6795926765196092,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519658094936563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.367136801622,1535.7169055881961,0.4027921593169573,0.10050432674883333,6.112885165565336,3.451988158748317
3343.0,-30.07883858479593,5.037547326362523,35.00701628363305,24.105374654196225,4.99513119248661,-26.571452755950446,-40.090426162909694,1.4877453636390474,-0.22195253247480196,-5.01949839778112,40.013727685511924,45106.93195595021,20609.479049085054,20609.479049085054,65716.41100503526,82520.95777099526,82520.95777099526,20609.479049085054,103130.43682008031,103130.43682008031,103130.43682008031,127932.98198059147,97666.38689002563,60252.36107497149,41571.1397945046,24802.545160511156,0.0,66373.68495501575,21082.16338643448,1535.7149288204416,0.0,0.8867697952254158,2.8173932582544943,0.0014959162575277712,354386.5335804862,1555125.2111741651,4.38821756420091,1555125.2111741651,4.38821756420091,0.8499999999999999,0.0956588568630676,4.296143414572793,1.2672163752233612,1.0,0.0,4.296143414571221,1.2847825571701512,1.2850800308370796,3.3438681048374708,19323.47709225087,1970.4462882075807,3099.015535412006,3099.015535412006,6.650330988529579,5.037547326362523,-0.9030039920803565,5.940551318442879,3.4520271315193414,3.4520271315193414,0.9862934661483832,0.0,0.0,0.0002315241433578938,7.805254955917659e-05,0.0001534715937987172,0.0006593359770223496,0.09565885686336048,0.0765564962834315,0.019102360579928975,0.09565881591844644,0.0765564962831971,0.019102360579870494,0.4027912891983562,0.4027912891983562,0.10050439633803693,0.0,4.797555223283155,4.7197064841820975,5.109813972362417,4.79754586530629,4.720642874359953,5.106007958014004,24802.545160511156,21082.16338643448,0.85,0.990097371414199,0.6795905935691394,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519667715791973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.361304377164,1535.7149288204416,0.4027912891983562,0.10050439633803693,6.112885165565336,3.4520271315193414
3344.0,-30.078997416425516,5.0374687004299314,35.0070050055082,24.10529408315199,4.995093227520868,-26.571599523244853,-40.090555034670956,1.4876953343381136,-0.22198372723141802,-5.0195124247670275,40.01370406888734,45106.76942024907,20609.435111910912,20609.435111910912,65716.20453215999,82520.77317539445,82520.77317539445,20609.435111910912,103130.20828730537,103130.20828730537,103130.20828730537,127932.68660658468,97666.25428273248,60252.25052757824,41571.11528350471,24802.478319279315,0.0,66373.59360278402,21082.106571387416,1535.7117296194394,0.0,0.8867698093486829,2.8173920302525444,0.0014959162575277712,354386.3397934629,1555124.1926008242,4.388217089595366,1555124.1926008242,4.388217089595366,0.85,0.09565863995238211,4.296143414572793,1.267216103230603,1.0,0.0,4.2961434145720325,1.2847827991207592,1.2850802679229414,3.343867475119419,19323.4508556502,1970.4436128188731,3099.015535412006,3099.015535412006,6.65031681074517,5.0374687004299314,-0.903003044022114,5.940471744452045,3.452066012773899,3.452066012773899,0.9863045750782569,0.0,0.0,0.00023152031351972248,7.805141038970708e-05,0.0001534689031300154,0.0006593244175237255,0.09565863995272739,0.07655627869798254,0.01910236125474484,0.09565857647133877,0.07655627869770622,0.01910236125467589,0.40279042107935104,0.40279042107935104,0.10050446892491549,0.0,4.797555380268989,4.719942167327304,5.108867718159615,4.797528697535597,4.720858339496033,5.1050560241196195,24802.478319279315,21082.106571387416,0.85,0.9900956233504816,0.6795890801120805,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519677292283486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.355481432842,1535.7117296194394,0.40279042107935104,0.10050446892491549,6.112885165565336,3.452066012773899
3345.0,-30.079155399600655,5.037390522328586,35.00699377527666,24.105227621644758,4.995065587368278,-26.57174449435882,-40.090683627035446,1.4876546821242624,-0.2219943953617758,-5.019521245278114,40.01368290763122,45106.609599542804,20609.381372161464,20609.381372161464,65715.99097170428,82520.60498373576,82520.60498373576,20609.381372161464,103129.98635589721,103129.98635589721,103129.98635589721,127932.41020102413,97666.14217238234,60252.14678818007,41571.10598244697,24802.423845126916,0.0,66373.52982757389,21082.060268357876,1535.7091206269256,0.0,0.8867698410839766,2.8173911402785468,0.0014959162575277712,354386.21793549566,1555123.2799267375,4.38821602314624,1555123.2799267375,4.38821602314624,0.8499999999999999,0.09565842619405525,4.296143414572793,1.2672158147534356,1.0,0.0,4.296143414570927,1.2847829971621172,1.2850804611157456,3.3438669596829156,19323.428674408,1970.4413509616434,3099.015535412006,3099.015535412006,6.650299469835183,5.037390522328586,-0.9029988609402446,5.940389383268831,3.452104872828172,3.452104872828172,0.9863156779509062,0.0,0.0,0.0002315165041978681,7.805027370530292e-05,0.0001534662304925652,0.0006593129354899443,0.09565842619436746,0.0765560634800036,0.01910236271436385,0.09565838716498277,0.07655606347975374,0.019102362714301505,0.40278955401991384,0.40278955401991384,0.10050454279764495,0.0,4.797553162237875,4.720186395610483,5.1078752579720685,4.7975268499163235,4.721146607921469,5.103888660382381,24802.423845126916,21082.060268357876,0.85,0.990093357132312,0.6795873251990877,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519686813758992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.349671553036,1535.7091206269256,0.40278955401991384,0.10050454279764495,6.112885165565336,3.452104872828172
3346.0,-30.07931264266088,5.03731272540226,35.00698261776829,24.105156445316993,4.99503446893325,-26.571889147143033,-40.09080460583789,1.4876109734132692,-0.22202322681948772,-5.0195335846065845,40.013662565376514,45106.41950209242,20609.335631159152,20609.335631159152,65715.75513325157,82520.43143352839,82520.43143352839,20609.335631159152,103129.76706468753,103129.76706468753,103129.76706468753,127932.14218934946,97666.02288265093,60252.01095120589,41571.12436827226,24802.375124661925,0.0,66373.49949293419,21082.018855962637,1535.7069184846814,0.0,0.8867698519400958,2.817390078318829,0.0014959162575277712,354386.0474640817,1555122.402576144,4.388215658331642,1555122.402576144,4.388215658331642,0.85,0.09565821895519319,4.296143414572793,1.2672154411068188,1.0,0.0,4.296143414572937,1.2847832094651745,1.2850806685965526,3.343866407128077,19323.405072711797,1970.4389442584163,3099.015535412006,3099.015535412006,6.650284709985873,5.03731272540226,-0.9029965970742966,5.940309322476557,3.4521437369349823,3.4521437369349823,0.9863267819814235,0.0,0.0,0.0002315127127791505,7.804920433449035e-05,0.00015346350844466013,0.0006593012411817628,0.0956582189554883,0.07655585390334739,0.019102365052140913,0.09565821510947972,0.0765558539031112,0.01910236505208198,0.4027886884836581,0.4027886884836581,0.10050461426505591,0.0,4.797549421807844,4.720429763385539,5.106878637884336,4.7975103577870755,4.721379869964721,5.102868699535691,24802.375124661925,21082.018855962637,0.85,0.9900902564320473,0.6795847717339997,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519696284384054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.343873376212,1535.7069184846814,0.4027886884836581,0.10050461426505591,6.112885165565336,3.4521437369349823
3347.0,-30.079469206286117,5.037235255957826,35.00697150155171,24.105080763716273,4.994998412950359,-26.57203368210732,-40.090933128353186,1.487562888769396,-0.22202164909327848,-5.0195487588076855,40.013641453063755,45106.265888016824,20609.296333332004,20609.296333332004,65715.56222134882,82520.25983132544,82520.25983132544,20609.296333332004,103129.55616465745,103129.55616465745,103129.55616465745,127931.87890004161,97665.90311624455,60251.90917292661,41571.10438146438,24802.322735384165,0.0,66373.42711684854,21081.97432507654,1535.7045702959322,0.0,0.886769851153695,2.817388284935552,0.0014959162575277712,354385.8378281654,1555121.4920137518,4.388215684758258,1555121.4920137518,4.388215684758258,0.85,0.0956580119038857,4.296143414572793,1.2672151377936824,1.0,0.0,4.296143414571674,1.2847834422054272,1.2850808965404066,3.343865801382169,19323.381376704565,1970.4365279381404,3099.015535412006,3099.015535412006,6.650272029240425,5.037235255957826,-0.9029958909922486,5.940231146950075,3.4521825857327553,3.4521825857327553,0.9863378816379301,0.0,0.0,0.00023150893779969349,7.804806829719629e-05,0.0001534608695024972,0.000659289903907768,0.09565801190418925,0.07655564495903912,0.019102366945150138,0.09565800786720484,0.07655564495879619,0.01910236694508952,0.4027878242765623,0.4027878242765623,0.10050468289420468,0.0,4.797550852756501,4.7206734456200365,5.105906707260942,4.7975271097143946,4.721619441504515,5.101990125923066,24802.322735384165,21081.97432507654,0.85,0.9900884296008767,0.6795831983876396,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519705710653128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.338084760253,1535.7045702959322,0.4027878242765623,0.10050468289420468,6.112885165565336,3.4521825857327553
3348.0,-30.079624829861995,5.037158284289563,35.00696044878154,24.105013359244936,4.994976756736404,-26.572175930835478,-40.09105752976609,1.487527857707798,-0.22216571171622945,-5.019553498891785,40.01362106863497,45106.09836324159,20609.236600191573,20609.236600191573,65715.33496343315,82520.06152535588,82520.06152535588,20609.236600191573,103129.29812554744,103129.29812554744,103129.29812554744,127931.56905656027,97665.76245974758,60251.79929762434,41571.070180136936,24802.27093101283,0.0,66373.34111114977,21081.930291360906,1535.7020165928277,0.0,0.8867699008476926,2.8173896274323247,0.0014959162575277712,354385.772342571,1555120.612844975,4.388214014815753,1555120.612844975,4.388214014815753,0.85,0.09565779583328562,4.296143414572793,1.2672148465691135,1.0,0.0,4.2961434145741695,1.2847836138327893,1.2850810633864145,3.3438653546930457,19323.353547553885,1970.4336901545264,3099.015535412006,3099.015535412006,6.650252754364342,5.037158284289563,-0.902988851995099,5.940147136284662,3.452221403659355,3.452221403659355,0.9863489724741015,0.0,0.0,0.00023150518554241134,7.804696870174443e-05,0.0001534582168406669,0.0006592785076921148,0.09565779583358988,0.07655542906244021,0.019102366771149674,0.09565789974070332,0.07655542906219671,0.019102366771088914,0.4027869613141168,0.4027869613141168,0.10050475008615779,0.0,4.797520175339059,4.72089208242312,5.104874331621147,4.79738778717558,4.721757655315571,5.100735847593114,24802.27093101283,21081.930291360906,0.85,0.9900862886107434,0.6795815550057402,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519715096203647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.332304514206,1535.7020165928277,0.4027869613141168,0.10050475008615779,6.112885165565336,3.452221403659355
