time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3349.0,-30.079779564220694,5.03708154378557,35.00694944792943,24.104933312069647,4.994934852676428,-26.572319404082407,-40.09118214072657,1.4874746925360505,-0.22211906167484585,-5.0195735975762545,40.01360047531088,45105.93569631711,20609.20886047916,20609.20886047916,65715.14455679627,82519.89634412673,82519.89634412673,20609.20886047916,103129.10520460589,103129.10520460589,103129.10520460589,127931.32820123626,97665.64580115779,60251.685153339335,41571.06738646495,24802.222996630375,0.0,66373.29038309533,21081.88954713582,1535.7000340679888,0.0,0.8867698731128832,2.817386665518152,0.0014959162575277712,354385.4946737029,1555119.724667047,4.388214946830453,1555119.724667047,4.388214946830453,0.85,0.0956575948416547,4.296143414572793,1.2672145372116939,1.0,0.0,4.296143414571822,1.284783870249134,1.285081315068652,3.343864687326532,19323.330466433974,1970.4313365353078,3099.015535412006,3099.015535412006,6.650243803227408,5.03708154378557,-0.9029907687888326,5.940072312574403,3.452260242632692,3.452260242632692,0.9863600693236263,0.0,0.0,0.00023150145478069396,7.804586726844155e-05,0.0001534555875122524,0.0006592672117201621,0.09565759484194299,0.0765552260511782,0.01910236879076478,0.09565767269392034,0.07655522605094749,0.019102368790707213,0.40278609799042353,0.40278609799042353,0.10050481181340298,0.0,4.7975148036939,4.721121416120525,5.103925933237065,4.797454535901409,4.722000691721178,5.100094101231662,24802.222996630375,21081.88954713582,0.85,0.990084176594224,0.6795796236102404,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451972442541233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.326537881692,1535.7000340679888,0.40278609799042353,0.10050481181340298,6.112885165565336,3.452260242632692
3350.0,-30.07993347119403,5.037004992581241,35.00693840060879,24.104854417406045,4.9948857163886915,-26.572462855717667,-40.09131045369429,1.487415100910189,-0.22188119031693532,-5.019596024556765,40.013577120112096,45105.79352435957,20609.18614451947,20609.18614451947,65714.97966887904,82519.76729295142,82519.76729295142,20609.18614451947,103128.95343747089,103128.95343747089,103128.95343747089,127931.1131805389,97665.56179372827,60251.588025127196,41571.0819651123,24802.15974306801,0.0,66373.24170818031,21081.835781607806,1535.6972323172954,0.0,0.8867698435278982,2.817380914682362,0.0014959162575277712,354385.18483898375,1555118.7173715516,4.388215941019446,1555118.7173715516,4.388215941019446,0.85,0.09565738702573828,4.296143414572793,1.2672142850002275,1.0,0.0,4.296143414572607,1.284784156687932,1.2850815968059934,3.343863941821868,19323.31384540711,1970.4296416622506,3099.015535412006,3099.015535412006,6.650236473170675,5.037004992581241,-0.9029940466605364,5.939999039241777,3.4522990230544695,3.4522990230544695,0.9863711494441342,0.0,0.0,0.0002314977440228082,7.804473312820173e-05,0.00015345301089460646,0.0006592561422012306,0.09565738702606688,0.07655501759242965,0.019102369433637228,0.09565729972784985,0.07655501759216667,0.01910236943357161,0.40278523517243486,0.40278523517243486,0.10050487357525158,0.0,4.797563448411381,4.72139630639407,5.103065520878204,4.797714834239855,4.722453399933329,5.0995811924418035,24802.15974306801,21081.835781607806,0.85,0.9900824184210345,0.6795779799738244,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519733701326223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.32078387571,1535.6972323172954,0.40278523517243486,0.10050487357525158,6.112885165565336,3.4522990230544695
3351.0,-30.080086588249763,5.036929042030601,35.00692738691586,24.104790994338714,4.99487160603679,-26.57260209354427,-40.091430594306416,1.487387111329239,-0.22209324077380188,-5.0195938434604015,40.01355600495002,45105.618780090444,20609.114066076792,20609.114066076792,65714.73284616723,82519.55375643256,82519.55375643256,20609.114066076792,103128.66782250936,103128.66782250936,103128.66782250936,127930.76894723764,97665.40808637434,60251.47311002326,41571.03886261232,24802.10112472828,0.0,66373.1399873406,21081.785956019037,1535.6941303583171,0.0,0.8867699311016918,2.817383960574528,0.0014959162575277712,354385.21497140254,1555117.8066879027,4.3882129981449545,1555117.8066879027,4.3882129981449545,0.85,0.09565716135384597,4.296143414572793,1.2672139267390596,1.0,0.0,4.2961434145717705,1.2847842952495103,1.2850817306564184,3.343863581192409,19323.283434120003,1970.4265405739986,3099.015535412006,3099.015535412006,6.650213214673951,5.036929042030601,-0.9029826201901345,5.9399116622207355,3.4523377326808067,3.4523377326808067,0.9863822093373733,0.0,0.0,0.00023149405236452757,7.804367123607373e-05,0.00015345038112845385,0.0006592448443486921,0.09565716135416814,0.0765547942495759,0.019102367104592247,0.0956572193717637,0.07655479424931806,0.019102367104527913,0.4027843756756646,0.4027843756756646,0.10050494007033617,0.0,4.797550188592027,4.721626268219268,5.102075056260844,4.797500602686625,4.722550248270352,5.0981173938560005,24802.10112472828,21081.785956019037,0.85,0.9900802170682454,0.6795763887122633,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451974292765179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.315041287206,1535.6941303583171,0.4027843756756646,0.10050494007033617,6.112885165565336,3.4523377326808067
3352.0,-30.080238937317446,5.036853281862591,35.00691644681334,24.10471112178641,4.994828580236414,-26.572743531900446,-40.091554856020934,1.4873331748173846,-0.22202519702301515,-5.019615437491256,40.01353612103382,45105.465698623026,20609.091220161165,20609.091220161165,65714.55691878419,82519.39401564581,82519.39401564581,20609.091220161165,103128.48523580698,103128.48523580698,103128.48523580698,127930.54272411509,97665.29535675938,60251.36703972789,41571.03146336832,24802.057488308117,0.0,66373.08895167644,21081.748865061898,1535.692426301138,0.0,0.8867698931854007,2.8173805423906684,0.0014959162575277712,354384.91664428666,1555116.9491074807,4.388214272303319,1555116.9491074807,4.388214272303319,0.85,0.09565696521250978,4.296143414572793,1.267213671230711,1.0,0.0,4.296143414572755,1.2847845551554402,1.2850819859031455,3.343862904744385,19323.2611303551,1970.4242662229303,3099.015535412006,3099.015535412006,6.650205842682631,5.036853281862591,-0.902985102584049,5.93983838444664,3.452376495918999,3.452376495918999,0.9863932845482853,0.0,0.0,0.00023149037927629952,7.804257293262925e-05,0.00015344780634367027,0.0006592337827040002,0.09565696521278443,0.07655459525590029,0.01910236995688414,0.09565699308151254,0.0765545952556805,0.019102369956829294,0.40278351629347003,0.40278351629347003,0.10050500188856432,0.0,4.797566520544763,4.72186939604569,5.101180144226703,4.797590240468253,4.722801016175765,5.097559407132621,24802.057488308117,21081.748865061898,0.85,0.9900783277787222,0.6795746048743111,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519752106634956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.309309393147,1535.692426301138,0.40278351629347003,0.10050500188856432,6.112885165565336,3.452376495918999
3353.0,-30.0803904653982,5.0367779576184,35.0069055196151,24.104649619571887,4.994801998619984,-26.57288258663061,-40.09167499663306,1.4872941198503546,-0.2219442974955541,-5.019622295769533,40.01351461668788,45105.29809917385,20609.038909302868,20609.038909302868,65714.33700847672,82519.24276994757,82519.24276994757,20609.038909302868,103128.28167925043,103128.28167925043,103128.28167925043,127930.28094632435,97665.19787050331,60251.25319972063,41571.04963420297,24801.99926707391,0.0,66373.04890127688,21081.69937701282,1535.689556064731,0.0,0.8867699361523133,2.817378676390246,0.0014959162575277712,354384.8218954416,1555116.0216393748,4.388212828421301,1555116.0216393748,4.388212828421301,0.85,0.0956567477489651,4.296143414572793,1.2672133574774493,1.0,0.0,4.29614341457239,1.2847847454029122,1.2850821715007872,3.3438624095941534,19323.241842517225,1970.422299410831,3099.015535412006,3099.015535412006,6.650188962851699,5.0367779576184,-0.9029787775458571,5.9397567351642575,3.4524151900050337,3.4524151900050337,0.9864043400014382,0.0,0.0,0.00023148672603507227,7.804151106767532e-05,0.00015344521496739696,0.000659222649779889,0.09565674774928488,0.0765543790255244,0.019102368723760494,0.09565675557659636,0.07655437902526846,0.019102368723696635,0.4027826579549813,0.4027826579549813,0.10050506510185427,0.0,4.797591550366178,4.722134026526021,5.100242535580435,4.797677998273969,4.723179563564656,5.096479078258199,24801.99926707391,21081.69937701282,0.85,0.9900756119584031,0.6795724898258534,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519761239590168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.30358778055,1535.689556064731,0.4027826579549813,0.10050506510185427,6.112885165565336,3.4524151900050337
3354.0,-30.080541196767523,5.03670290680245,35.006894632677344,24.104568804055475,4.994764631455507,-26.57302200288795,-40.091795137245185,1.487245437573961,-0.22199502217034706,-5.019638391024923,40.01349393495988,45105.13437575531,20609.006097914073,20609.006097914073,65714.14047366938,82519.05459641351,82519.05459641351,20609.006097914073,103128.06069432758,103128.06069432758,103128.06069432758,127930.0095707897,97665.05845549854,60251.138234831844,41571.02246740744,24801.948876462113,0.0,66372.97134386955,21081.656544992795,1535.687337688656,0.0,0.8867699291177559,2.8173774638440716,0.0014959162575277712,354384.59953550453,1555115.1296506296,4.388213064814145,1555115.1296506296,4.388213064814145,0.85,0.09565654332219965,4.296143414572793,1.2672130635054786,1.0,0.0,4.2961434145721205,1.2847849806483362,1.285082402131544,3.343861797329578,19323.214258998094,1970.419486674664,3099.015535412006,3099.015535412006,6.650178375170411,5.03670290680245,-0.9029777918035915,5.9396806986060415,3.4524538893278067,3.4524538893278067,0.9864153969508019,0.0,0.0,0.00023148309205472682,7.804044921607863e-05,0.0001534426428386482,0.0006592115995459035,0.09565654332249518,0.07655417363086356,0.019102369691631628,0.09565657546828497,0.07655417363062704,0.019102369691572613,0.40278180191803686,0.40278180191803686,0.1005051262443245,0.0,4.797608149095083,4.722376625036077,5.099351109900454,4.797643368854551,4.723316540968369,5.095754790596061,24801.948876462113,21081.656544992795,0.85,0.9900738078036788,0.6795708171941196,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519770323340095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.297877536756,1535.687337688656,0.40278180191803686,0.1005051262443245,6.112885165565336,3.4524538893278067
3355.0,-30.08069119764528,5.036628250956891,35.006883770937236,24.104502342548244,4.994736261214141,-26.57315986181373,-40.09191506830973,1.4872049253805417,-0.22196746579794535,-5.019647023416058,40.013472895015354,45104.97298280893,20608.95870146705,20608.95870146705,65713.93168427599,82518.88948018651,82518.88948018651,20608.95870146705,103127.84818165356,103127.84818165356,103127.84818165356,127929.74189239762,97664.94566871763,60251.0291713311,41571.01833042947,24801.89371074406,0.0,66372.91204117353,21081.60965413245,1535.6846795868448,0.0,0.8867699613714005,2.8173760927229945,0.0014959162575277712,354384.48027692916,1555114.2222126448,4.3882119809462905,1555114.2222126448,4.3882119809462905,0.85,0.09565632967949367,4.296143414572793,1.2672126849135381,1.0,0.0,4.296143414573274,1.284785177636758,1.2850825945191355,3.343861284635262,19323.1919439228,1970.4172111702571,3099.015535412006,3099.015535412006,6.650163081137037,5.036628250956891,-0.90297228338508,5.939600534341971,3.4524925455943594,3.4524925455943594,0.9864264415983884,0.0,0.0,0.0002314794757379682,7.803938922987093e-05,0.00015344008650809728,0.0006592006171832418,0.0956563296798041,0.07655396080749148,0.01910236887231262,0.09565636682404838,0.07655396080724304,0.019102368872250624,0.4027809465621419,0.4027809465621419,0.10050518790683316,0.0,4.797625835860572,4.722626067310216,5.098437676566903,4.797679557618096,4.723607491311952,5.094767540369958,24801.89371074406,21081.60965413245,0.85,0.9900715467103695,0.6795689927666376,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519779359339833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.29217820281,1535.6846795868448,0.4027809465621419,0.10050518790683316,6.112885165565336,3.4524925455943594
3356.0,-30.080840407584436,5.036553931669318,35.00687295667192,24.104436335060768,4.9947048238712055,-26.573297315552026,-40.092034929525084,1.4871617318368484,-0.22187446500038277,-5.019658747406442,40.013452554334414,45104.814942872545,20608.918314508745,20608.918314508745,65713.73325738129,82518.73965435577,82518.73965435577,20608.918314508745,103127.65796886451,103127.65796886451,103127.65796886451,127929.50146310662,97664.8465071348,60250.92179564335,41571.027457212724,24801.843494242097,0.0,66372.87095145482,21081.56697010578,1535.6823750574601,0.0,0.8867699753543258,2.8173734990459027,0.0014959162575277712,354384.3183072116,1555113.3449337885,4.388211511056984,1555113.3449337885,4.388211511056984,0.85,0.09565612176779467,4.296143414572793,1.267212437647395,1.0,0.0,4.296143414574797,1.2847853871294308,1.2850827994384377,3.343860739396777,19323.1723246184,1970.4152105579788,3099.015535412006,3099.015535412006,6.6501500489473475,5.036553931669318,-0.9029684705599905,5.939522402229309,3.4525311959256197,3.4525311959256197,0.9864374845501771,0.0,0.0,0.0002314758785413043,7.80383298743102e-05,0.00015343754866699408,0.000659189714253899,0.09565612176809052,0.07655375284345982,0.019102368924630707,0.0956561367242624,0.07655375284322305,0.019102368924571622,0.40278009232800727,0.40278009232800727,0.10050524805595779,0.0,4.797662101225228,4.72289578288985,5.0975360341037685,4.797784282406042,4.723952445684972,5.093907173494756,24801.843494242097,21081.56697010578,0.85,0.9900691700596222,0.6795670323777654,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519788351558947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.286488478665,1535.6823750574601,0.40278009232800727,0.10050524805595779,6.112885165565336,3.4525311959256197
3357.0,-30.080988676234284,5.036479930217017,35.00686217079676,24.104354821052425,4.994671565369358,-26.573434104101793,-40.092150879185624,1.487116993234817,-0.22201242441957447,-5.019671276495112,40.01343175272247,45104.64404786128,20608.880174276168,20608.880174276168,65713.52422213745,82518.53074289985,82518.53074289985,20608.880174276168,103127.41091717602,103127.41091717602,103127.41091717602,127929.20172218939,97664.68706831959,60250.80037327205,41570.985216719484,24801.79080501337,0.0,66372.77602173286,21081.522184261365,1535.6799408579361,0.0,0.8867699869080813,2.8173738513080004,0.0014959162575277712,354384.1452149338,1555112.447775696,4.388211122798739,1555112.447775696,4.388211122798739,0.85,0.09565591338469098,4.296143414572793,1.2672120799357072,1.0,0.0,4.29614341457346,1.284785603803174,1.2850830115696936,3.343860175468585,19323.140779350968,1970.4119938359142,3099.015535412006,3099.015535412006,6.650137741738127,5.036479930217017,-0.9029650285430639,5.939444958760081,3.4525698233587967,3.4525698233587967,0.9864485209596562,0.0,0.0,0.00023147230408853003,7.803730510244369e-05,0.00015343499898608633,0.0006591787604590579,0.09565591338499294,0.07655354475726397,0.019102368627728957,0.09565599830675384,0.07655354475702232,0.019102368627668655,0.40277924038748963,0.40277924038748963,0.10050530710073244,0.0,4.797666331531843,4.7231207065239005,5.096653578396285,4.797658852075529,4.723996675810611,5.0930999303704425,24801.79080501337,21081.522184261365,0.85,0.9900674366945335,0.6795654295534117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519797296373604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.280809599632,1535.6799408579361,0.40277924038748963,0.10050530710073244,6.112885165565336,3.4525698233587967
3358.0,-30.08113636796423,5.036406168893221,35.00685138435473,24.104279663320654,4.994631441846358,-26.573571059867124,-40.09227444240821,1.4870661337472817,-0.22189197647020364,-5.01968814777125,40.01341016445939,45104.50935212245,20608.851358855572,20608.851358855572,65713.36071097801,82518.37885224007,82518.37885224007,20608.851358855572,103127.23021109565,103127.23021109565,103127.23021109565,127928.96510918494,97664.58143739942,60250.71193727331,41570.96611125124,24801.73489808929,0.0,66372.70100934053,21081.474663375895,1535.6774264212777,0.0,0.8867699792061832,2.817370295072127,0.0014959162575277712,354383.91213442944,1555111.5166903397,4.388211381617219,1555111.5166903397,4.388211381617219,0.85,0.09565570688342662,4.296143414572793,1.2672118216799575,1.0,0.0,4.296143414573376,1.284785849082414,1.2850832523310016,3.3438595370902253,19323.11988007609,1970.4098627029712,3099.015535412006,3099.015535412006,6.650128443488321,5.036406168893221,-0.902964083637376,5.939370252530597,3.4526084228068017,3.4526084228068017,0.9864595493733719,0.0,0.0,0.0002314687435946687,7.803621305503407e-05,0.00015343253053963464,0.0006591681556590902,0.09565570688373551,0.07655333819924828,0.019102368684487232,0.09565572011237584,0.07655333819900106,0.01910236868442555,0.4027783877442979,0.4027783877442979,0.10050536582492864,0.0,4.797698825627265,4.7233676418578625,5.0958244916781155,4.797796171301059,4.724323435078645,5.092476047412333,24801.73489808929,21081.474663375895,0.85,0.9900660921081135,0.6795641681928081,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519806184770419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.275144604093,1535.6774264212777,0.4027783877442979,0.10050536582492864,6.112885165565336,3.4526084228068017
3359.0,-30.081283165347156,5.036332705013589,35.00684058408479,24.10420908071103,4.994595335299216,-26.573706808844882,-40.09239021744577,1.4870189787949812,-0.22176757514671408,-5.019701423206613,40.01338818880885,45104.34450909115,20608.815665555812,20608.815665555812,65713.16017464697,82518.22950618436,82518.22950618436,20608.815665555812,103127.04517174017,103127.04517174017,103127.04517174017,127928.7206242038,97664.47970085483,60250.59470375316,41570.98333011297,24801.675452463624,0.0,66372.65878257659,21081.42413459408,1535.6746284674348,0.0,0.8867699912124438,2.817367106862192,0.0014959162575277712,354383.72873136523,1555110.568897688,4.388210978152764,1555110.568897688,4.388210978152764,0.85,0.09565549572409175,4.296143414572793,1.2672115035308527,1.0,0.0,4.2961434145721915,1.2847860769868438,1.2850834757412424,3.3438589439328004,19323.099751310692,1970.4078101401287,3099.015535412006,3099.015535412006,6.650116925863013,5.036332705013589,-0.9029609483626384,5.939293653376227,3.452646971357818,3.452646971357818,0.9864705632450909,0.0,0.0,0.00023146520471137403,7.803518985215051e-05,0.00015343001485922352,0.0006591573479352589,0.09565549572441154,0.07655312758448223,0.01910236813992931,0.09565543887958604,0.0765531275842263,0.01910236813986545,0.40277753602429245,0.40277753602429245,0.10050542694207695,0.0,4.797750993437603,4.723635736140238,5.095009119112149,4.797933848059927,4.724682975310202,5.091722378142379,24801.675452463624,21081.42413459408,0.85,0.990063700625735,0.679562116937998,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519815038592425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.269486223895,1535.6746284674348,0.40277753602429245,0.10050542694207695,6.112885165565336,3.452646971357818
3360.0,-30.0814291649884,5.036259847955477,35.006829869332066,24.10415505236017,4.994587495933289,-26.573839012927536,-40.09250550353897,1.486997343870472,-0.22194229088051998,-5.0196960147315375,40.013369079134776,45104.1810164762,20608.74284697342,20608.74284697342,65712.92386344961,82518.02949481273,82518.02949481273,20608.74284697342,103126.77234178614,103126.77234178614,103126.77234178614,127928.39851236307,97664.33916216191,60250.49068381714,41570.94275371641,24801.626170576925,0.0,66372.56892429333,21081.382244990386,1535.6719831689488,0.0,0.8867700879526704,2.8173700383334097,0.0014959162575277712,354383.803450631,1555109.7447127209,4.388207727245533,1555109.7447127209,4.388207727245533,0.85,0.09565527468149955,4.296143414572793,1.2672111776890231,1.0,0.0,4.296143414572082,1.2847861854656477,1.2850835797229845,3.343858661599582,19323.07194546776,1970.4049747332433,3099.015535412006,3099.015535412006,6.650093428535697,5.036259847955477,-0.9029465660116021,5.939206413967079,3.4526854867022845,3.4526854867022845,0.9864815676292241,0.0,0.0,0.00023146168510889065,7.803417098281054e-05,0.00015342751412608012,0.0006591466044270333,0.09565527468179222,0.07655290880950343,0.01910236587228879,0.09565538407158086,0.07655290880926921,0.019102365872230343,0.40277668649110243,0.40277668649110243,0.1005054902528544,0.0,4.7977496187425,4.723871734438831,5.094054123060687,4.797753723851031,4.724825972699762,5.090244477091517,24801.626170576925,21081.382244990386,0.85,0.9900614806457751,0.6795605737051321,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519823838810342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.263840837391,1535.6719831689488,0.40277668649110243,0.1005054902528544,6.112885165565336,3.4526854867022845
3361.0,-30.081574379127943,5.036187040485038,35.006819210630034,24.104071023780875,4.9945365874143,-26.573974817181934,-40.092625085357554,1.48693702546626,-0.22177334422963213,-5.019723118642662,40.013349282215735,45104.04017318436,20608.736896452552,20608.736896452552,65712.77706963691,82517.88597216574,82517.88597216574,20608.736896452552,103126.62286861829,103126.62286861829,103126.62286861829,127928.2065717004,97664.23617471824,60250.390375728144,41570.939776655665,24801.58370308211,0.0,66372.52347973778,21081.34614761979,1535.6704668156303,0.0,0.8867700216724297,2.8173646484033728,0.0014959162575277712,354383.4290042973,1555108.890887774,4.388209954560027,1555108.890887774,4.388209954560027,0.85,0.09565508567708936,4.296143414572793,1.2672109370166433,1.0,0.0,4.296143414572298,1.284786474871471,1.2850838646980174,3.3438579083754565,19323.05156920965,1970.4028969331678,3099.015535412006,3099.015535412006,6.650091508403062,5.036187040485038,-0.9029513021517293,5.939138342636768,3.4527240626647764,3.4527240626647764,0.9864925893327933,0.0,0.0,0.0002314581844913497,7.803311416193054e-05,0.00015342507032941916,0.0006591361055261017,0.09565508567735342,0.07655271677817838,0.019102368899175045,0.09565509947115113,0.07655271677796704,0.019102368899122316,0.402775836938938,0.402775836938938,0.10050554630446196,0.0,4.797800053235903,4.724132434154399,5.093259775675392,4.797949774413041,4.725123906056012,5.090030802765284,24801.58370308211,21081.34614761979,0.85,0.9900599468648759,0.6795589169809663,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451983259121531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.258206539067,1535.6704668156303,0.402775836938938,0.10050554630446196,6.112885165565336,3.4527240626647764
3362.0,-30.081718790112713,5.036114698623918,35.006808532736486,24.104008718300634,4.994514283549165,-26.574107037686726,-40.09274033652616,1.4869025311212076,-0.22177300420281654,-5.019725516820978,40.013327405815865,45103.883953027,20608.68102333438,20608.68102333438,65712.56497636138,82517.71280545687,82517.71280545687,20608.68102333438,103126.39382879125,103126.39382879125,103126.39382879125,127927.91454483554,97664.11555078834,60250.28669834988,41570.92094715384,24801.520716044295,0.0,66372.44166319814,21081.29260863765,1535.667216383185,0.0,0.8867700886916428,2.8173643637802166,0.0014959162575277712,354383.3958729655,1555107.9473769288,4.3882077024127355,1555107.9473769288,4.3882077024127355,0.85,0.09565486327675399,4.296143414572793,1.2672106375498697,1.0,0.0,4.2961434145711035,1.28478664342907,1.2850840288217904,3.343857469677978,19323.027703539785,1970.4004633121185,3099.015535412006,3099.015535412006,6.650073479090999,5.036114698623918,-0.9029413705345046,5.939056069158423,3.4527625321577866,3.4527625321577866,0.9865035806165104,0.0,0.0,0.00023145470328350427,7.803209562629215e-05,0.0001534226076572121,0.0006591255255331171,0.0956548632770842,0.07655249758024779,0.019102365696836408,0.0956548945713424,0.07655249757998352,0.019102365696770467,0.40277498902747877,0.40277498902747877,0.10050560565808868,0.0,4.797831581605408,4.724387715720013,5.092392382984428,4.797952512618167,4.725404303091295,5.088918278218898,24801.520716044295,21081.29260863765,0.85,0.9900579717982162,0.6795574009752902,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519841296540918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.252583110305,1535.667216383185,0.40277498902747877,0.10050560565808868,6.112885165565336,3.4527625321577866
3363.0,-30.081862528364574,5.036042552980196,35.00679788764547,24.103928252030187,4.994474094733658,-26.574240441336286,-40.09285199046133,1.4868520077034744,-0.22174847184425062,-5.0197434725089405,40.013307005471155,45103.71484753896,20608.657477246717,20608.657477246717,65712.37232478568,82517.53824507489,82517.53824507489,20608.657477246717,103126.1957223216,103126.1957223216,103126.1957223216,127927.66724425387,97663.98551967742,60250.162122133275,41570.91488616016,24801.471521932264,0.0,66372.38640809242,21081.250793642423,1535.6651051804795,0.0,0.886770071167234,2.817361943351938,0.0014959162575277712,354383.14781148225,1555107.0675275014,4.388208291311743,1555107.0675275014,4.388208291311743,0.8499999999999999,0.09565466284972127,4.296143414572793,1.2672102853329852,1.0,0.0,4.2961434145734225,1.2847868869392047,1.2850842679363446,3.3438568359050223,19323.001976641586,1970.397839898598,3099.015535412006,3099.015535412006,6.650065881165985,5.036042552980196,-0.9029405276304621,5.938983080610658,3.4528010207638236,3.4528010207638236,0.9865145773610925,0.0,0.0,0.0002314512383406302,7.80311088930326e-05,0.00015342012944759758,0.0006591148787892018,0.09565466285000966,0.07655229636422858,0.01910236648578108,0.09565467899864455,0.07655229636399778,0.01910236648572349,0.4027741422736825,0.4027741422736825,0.10050566269235059,0.0,4.79787119937879,4.724634793771031,5.0915984939906025,4.7979950006646845,4.725589103533537,5.0883887751837165,24801.471521932264,21081.250793642423,0.85,0.9900558934366376,0.6795554188788323,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519849953728736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.246970930939,1535.6651051804795,0.4027741422736825,0.10050566269235059,6.112885165565336,3.4528010207638236
3364.0,-30.082005422426075,5.035970776704461,35.006787244127224,24.103861615899973,4.994446011071974,-26.574371874456546,-40.092967136856146,1.4868124631005317,-0.2217131769020284,-5.019750989665518,40.013285761097315,45103.56505131237,20608.613153088278,20608.613153088278,65712.17820440064,82517.37118027244,82517.37118027244,20608.613153088278,103125.98433336071,103125.98433336071,103125.98433336071,127927.39810700223,97663.86784842098,60250.06171945258,41570.89569885378,24801.41377364151,0.0,66372.3094724953,21081.201707595283,1535.662269648911,0.0,0.8867701098385454,2.817360600659994,0.0014959162575277712,354383.0439604748,1555106.1512762178,4.3882069917816455,1555106.1512762178,4.3882069917816455,0.85,0.09565444853321542,4.296143414572793,1.2672099792724478,1.0,0.0,4.29614341457309,1.2847870790469698,1.2850844556628376,3.3438563359148885,19322.978695163685,1970.3954658485504,3099.015535412006,3099.015535412006,6.6500515785082746,5.035970776704461,-0.902933434817629,5.93890421152209,3.452839447992341,3.452839447992341,0.9865255565692402,0.0,0.0,0.00023144779379511378,7.803009130750553e-05,0.00015341770248760827,0.0006591044522210262,0.09565444853353045,0.07655208374722086,0.01910236478630959,0.09565446096149902,0.07655208374696874,0.019102364786246676,0.4027732961185244,0.4027732961185244,0.10050572175208315,0.0,4.797907498471659,4.724884300610313,5.090778219691288,4.798037812763482,4.725868094375926,5.087482838129972,24801.41377364151,21081.201707595283,0.85,0.9900541163424754,0.6795539496784166,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451985857059718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.241367414956,1535.662269648911,0.4027732961185244,0.10050572175208315,6.112885165565336,3.452839447992341
3365.0,-30.082147563484668,5.0358994875832686,35.00677668454438,24.10380863528701,4.994430922733126,-26.57450133023734,-40.09307819707317,1.4867846894839105,-0.22171542130934085,-5.019751134009338,40.01326691885206,45103.40068950405,20608.55469454305,20608.55469454305,65711.9553840471,82517.20716317216,82517.20716317216,20608.55469454305,103125.76185771522,103125.76185771522,103125.76185771522,127927.12916891623,97663.75851224778,60249.95203857155,41570.89608186247,24801.367311201022,0.0,66372.26339306349,21081.162214520868,1535.6599120826818,0.0,0.8867701773427623,2.817360613339765,0.0014959162575277712,354383.0419663368,1555105.3386269829,4.38820472333635,1555105.3386269829,4.38820472333635,0.85,0.09565423440947793,4.296143414572793,1.2672097061807293,1.0,0.0,4.296143414573539,1.2847872160509766,1.2850845882961992,3.3438559793408893,19322.95706279757,1970.393259961105,3099.015535412006,3099.015535412006,6.6500327149225456,5.0358994875832686,-0.9029217986268554,5.938821286210124,3.4528778664041275,3.4528778664041275,0.9865365332583221,0.0,0.0,0.000231444367448032,7.802910984446283e-05,0.00015341525760356918,0.0006590939486485623,0.09565423440976208,0.07655187139202911,0.01910236301773296,0.0956543218237399,0.07655187139180171,0.019102363017676222,0.40277245075434204,0.40277245075434204,0.10050578030222437,0.0,4.797933321426228,4.725139955948691,5.089880751946112,4.798035712699971,4.726162306789547,5.086290640831237,24801.367311201022,21081.162214520868,0.85,0.9900514465642678,0.6795519451008774,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519867136867501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.235776019645,1535.6599120826818,0.40277245075434204,0.10050578030222437,6.112885165565336,3.4528778664041275
3366.0,-30.082289082465792,5.035828198662561,35.00676613352176,24.103719961736374,4.994375954753481,-26.574634214253233,-40.09319351809097,1.486721086539019,-0.22152906524559057,-5.0197797612790005,40.0132460490154,45103.258118667974,20608.55467048496,20608.55467048496,65711.81278915293,82517.06097627986,82517.06097627986,20608.55467048496,103125.61564676481,103125.61564676481,103125.61564676481,127926.93424970032,97663.64951683652,60249.84665921653,41570.89206402221,24801.31860293551,0.0,66372.21066695772,21081.12081249518,1535.6580709764019,0.0,0.8867701071933236,2.8173548163330047,0.0014959162575277712,354382.6464751548,1555104.4385299115,4.388207080673002,1555104.4385299115,4.388207080673002,0.8499999999999999,0.09565404381823994,4.296143414572793,1.2672094303416088,1.0,0.0,4.296143414571575,1.2847875206383446,1.2850848885710353,3.3438551866056896,19322.935497851842,1970.391060948626,3099.015535412006,3099.015535412006,6.650032707159406,5.035828198662561,-0.9029269561055173,5.938755154768078,3.4529163121470754,3.4529163121470754,0.9865475177563072,0.0,0.0,0.00023144095614271626,7.802809073988404e-05,0.00015341286540283223,0.0006590836714111199,0.09565404381851816,0.07655167877191221,0.01910236504660596,0.09565400275839252,0.07655167877168954,0.01910236504655039,0.40277160656228705,0.40277160656228705,0.10050583321477394,0.0,4.798007773422626,4.725412521142175,5.089159253211676,4.798250696033392,4.726448569180093,5.08621877261055,24801.31860293551,21081.12081249518,0.85,0.990050084648852,0.6795503368870289,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451987565800608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.230194946356,1535.6580709764019,0.40277160656228705,0.10050583321477394,6.112885165565336,3.4529163121470754
3367.0,-30.082429671962874,5.035757393359842,35.00675554918281,24.103657202236377,4.994356090481531,-26.57476275089007,-40.09330443860961,1.4866891694068072,-0.22157699803932474,-5.01977973275554,40.01322397656309,45103.100253721364,20608.49663632626,20608.49663632626,65711.59689004763,82516.87532524334,82516.87532524334,20608.49663632626,103125.3719615696,103125.3719615696,103125.3719615696,127926.62513104039,97663.51581690156,60249.740745371375,41570.861190589094,24801.25316947079,0.0,66372.11436005989,21081.06519405017,1535.6546224693836,0.0,0.8867701872760774,2.8173554505679865,0.0014959162575277712,354382.64686921163,1555103.4865655524,4.388204389532309,1555103.4865655524,4.388204389532309,0.85,0.0956538190211415,4.296143414572793,1.2672090891143304,1.0,0.0,4.296143414572894,1.2847876769489472,1.2850850405636316,3.3438547797835905,19322.90904506995,1970.3883635155687,3099.015535412006,3099.015535412006,6.650013980516047,5.035757393359842,-0.9029151191321994,5.938672512492041,3.4529546391353008,3.4529546391353008,0.9865584683243717,0.0,0.0,0.00023143756728841706,7.802711053461287e-05,0.0001534104567538042,0.0006590733235094601,0.09565381902147717,0.07655145801124728,0.019102361010229888,0.09565381812734255,0.07655145801097865,0.01910236101016285,0.40277076450423543,0.40277076450423543,0.10050589169439166,0.0,4.798046879086144,4.725664495600995,5.088343176285662,4.798202734716199,4.7266724502251805,5.08507895170311,24801.25316947079,21081.06519405017,0.85,0.9900482683672086,0.6795489444413816,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451988414186156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.22462159732,1535.6546224693836,0.40277076450423543,0.10050589169439166,6.112885165565336,3.4529546391353008
3368.0,-30.08256951296576,5.035686870189477,35.00674502931673,24.10359615404161,4.994325520043209,-26.574891684605376,-40.093415359128244,1.4866476916809221,-0.22140548160126627,-5.019791190643746,40.01320468579208,45102.94606735408,20608.462780443824,20608.462780443824,65711.40884779791,82516.74319325866,82516.74319325866,20608.462780443824,103125.20597370248,103125.20597370248,103125.20597370248,127926.41357918656,97663.43068976756,60249.63356385463,41570.885695458805,24801.207605484076,0.0,66372.09330094288,21081.026464661463,1535.6525736963904,0.0,0.8867701988113244,2.8173518545606764,0.0014959162575277712,354382.4885764011,1555102.654572882,4.388204001896156,1555102.654572882,4.388204001896156,0.85,0.09565361620943386,4.296143414572793,1.2672088143741709,1.0,0.0,4.296143414571874,1.2847878779480018,1.2850852372782615,3.3438542566531497,19322.892202507464,1970.3866460521651,3099.015535412006,3099.015535412006,6.650003055794292,5.035686870189477,-0.9029099225788348,5.938596792768312,3.452992993200085,3.452992993200085,0.9865694266285957,0.0,0.0,0.00023143419652162914,7.802613034072553e-05,0.0001534080661809036,0.0006590630532654361,0.09565361620971324,0.07655125513815009,0.019102361071563163,0.09565356966620496,0.07655125513792649,0.01910236107150737,0.4027699230859254,0.4027699230859254,0.10050594840892113,0.0,4.798119112623283,4.7259522336735245,5.08754966193311,4.7983857090424635,4.727081489782279,5.084353815603208,24801.207605484076,21081.026464661463,0.85,0.9900457493460495,0.6795468369944172,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519892570005215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.219062151647,1535.6525736963904,0.4027699230859254,0.10050594840892113,6.112885165565336,3.452992993200085
3369.0,-30.08270859066582,5.035616726587334,35.0067345522459,24.103528714645677,4.994301849739922,-26.575019241143934,-40.093526139948494,1.4866125002162354,-0.22147805253337083,-5.019796601645882,40.01318489255565,45102.79447801565,20608.417232257136,20608.417232257136,65711.21171027278,82516.5537677862,82516.5537677862,20608.417232257136,103124.97100004334,103124.97100004334,103124.97100004334,127926.12793602189,97663.2909204627,60249.53163068416,41570.843655309494,24801.15693597855,0.0,66372.00059128804,21080.983395581767,1535.6500898833115,0.0,0.8867702429489127,2.817352177661278,0.0014959162575277712,354382.4138224406,1555101.8009097069,4.38820251867485,1555101.8009097069,4.38820251867485,0.85,0.0956534054464267,4.296143414572793,1.2672084841364994,1.0,0.0,4.296143414572056,1.284788049501031,1.2850854045637472,3.343853810160572,19322.864548889404,1970.3838261678968,3099.015535412006,3099.015535412006,6.649988358163329,5.035616726587334,-0.9029010354666003,5.938517762053935,3.453031314365958,3.453031314365958,0.9865803755331308,0.0,0.0,0.00023143084419856787,7.802515139270246e-05,0.00015340569280586542,0.0006590528569058956,0.09565340544672113,0.0765510460992507,0.019102359347470427,0.09565343068385301,0.07655104609901507,0.01910235934741163,0.40276908451705085,0.40276908451705085,0.10050600453612485,0.0,4.798161173673009,4.72620959014273,5.086726827013763,4.798318549112537,4.727228771114881,5.083425214046883,24801.15693597855,21080.983395581767,0.85,0.9900441620694194,0.6795455022631308,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519900953286962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.213513014489,1535.6500898833115,0.40276908451705085,0.10050600453612485,6.112885165565336,3.453031314365958
3370.0,-30.082846785945833,5.035546867263315,35.006724120709336,24.103462357912235,4.994271490338602,-26.575146672349728,-40.09363685091955,1.4865713767407076,-0.22139661022231394,-5.019807312304455,40.01316526469062,45102.64684097025,20608.383118882375,20608.383118882375,65711.02995985263,82516.39775046721,82516.39775046721,20608.383118882375,103124.78086934958,103124.78086934958,103124.78086934958,127925.88972880873,97663.18129068996,60249.43038118538,41570.83434389397,24801.108859459153,0.0,66371.94320335312,21080.94253054028,1535.6478768155669,0.0,0.8867702595088729,2.8173498545214826,0.0014959162575277712,354382.26585281827,1555100.9543791865,4.388201962185799,1555100.9543791865,4.388201962185799,0.85,0.09565320067592363,4.296143414572793,1.2672082033520566,1.0,0.0,4.296143414575874,1.2847882487608657,1.2850855995898351,3.3438532915570143,19322.842858434073,1970.381614357,3099.015535412006,3099.015535412006,6.649977350353149,5.035546867263315,-0.9028951660675073,5.938442033330822,3.4530696324962937,3.4530696324962937,0.9865913235703696,0.0,0.0,0.00023142751318963478,7.802417307326676e-05,0.00015340334011636802,0.0006590427494144048,0.09565320067620915,0.07655084230250082,0.019102358373708325,0.09565321574727755,0.07655084230227233,0.019102358373651304,0.4027682465763995,0.4027682465763995,0.10050605788567733,0.0,4.798215260919903,4.72647577688349,5.0859288625458134,4.798410702082151,4.72752024214094,5.082716639436455,24801.108859459153,21080.94253054028,0.85,0.9900422797404688,0.6795438654369796,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519909290818893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.207974507466,1535.6478768155669,0.4027682465763995,0.10050605788567733,6.112885165565336,3.4530696324962937
3371.0,-30.082984223534982,5.035477374556116,35.00671372636062,24.103400227054976,4.994247439590301,-26.57527279061762,-40.09374735234303,1.4865360066710662,-0.22136211056073307,-5.01981287108375,40.01314548478748,45102.50181689684,20608.339124863818,20608.339124863818,65710.84094176066,82516.23282014127,82516.23282014127,20608.339124863818,103124.5719450051,103124.5719450051,103124.5719450051,127925.62998847762,97663.06514606482,60249.33414281242,41570.812225836,24801.058043472523,0.0,66371.87026930852,21080.899336951643,1535.6453894373672,0.0,0.8867703028458908,2.817348751074844,0.0014959162575277712,354382.1890573291,1555100.101291766,4.388200505867394,1555100.101291766,4.388200505867394,0.8499999999999999,0.09565298970339012,4.296143414572793,1.267207918171771,1.0,0.0,4.296143414571524,1.2847884210677123,1.2850857676802176,3.3438528431027734,19322.819879003026,1970.3792711071596,3099.015535412006,3099.015535412006,6.649963154226007,5.035477374556116,-0.9028861381579656,5.938363512714082,3.45310791947786,3.45310791947786,0.98660226270796,0.0,0.0,0.00023142420048761727,7.802319661684856e-05,0.00015340100387076873,0.0006590327125682586,0.09565298970368394,0.07655063378021437,0.01910235592346956,0.09565302802322966,0.07655063377997924,0.019102355923410884,0.4027674098456007,0.4027674098456007,0.10050610997335961,0.0,4.798264587846461,4.726740633042823,5.08511238495754,4.7984507605229965,4.727789532988879,5.081835919762682,24801.058043472523,21080.899336951643,0.85,0.99004051980356,0.6795424271440638,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519917575459922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.202449042334,1535.6453894373672,0.4027674098456007,0.10050610997335961,6.112885165565336,3.45310791947786
3372.0,-30.08312102827176,5.0354080656792926,35.006703346952634,24.10332461530345,4.994208848384793,-26.575399793355558,-40.09385422160847,1.4864876134667182,-0.22126706059401613,-5.019828955977581,40.013125131267174,45102.343531734005,20608.317065218853,20608.317065218853,65710.66059695286,82516.07247352893,82516.07247352893,20608.317065218853,103124.38953874778,103124.38953874778,103124.38953874778,127925.39692460636,97662.94703355197,60249.21809174882,41570.80993533683,24801.007385858582,0.0,66371.81732119541,21080.856277979794,1535.6431490606772,0.0,0.8867702946755162,2.8173456210359595,0.0014959162575277712,354381.96684183466,1555099.2234651828,4.388200780428662,1555099.2234651828,4.388200780428662,0.85,0.09565278804076872,4.296143414572793,1.2672076198039575,1.0,0.0,4.296143414572841,1.2847886542670934,1.2850859966968808,3.34385223616683,19322.796510221717,1970.3768881546418,3099.015535412006,3099.015535412006,6.649956035950955,5.0354080656792926,-0.9028832585903173,5.93829132426961,3.4531462006232942,3.4531462006232942,0.9866132001780841,0.0,0.0,0.0002314209030828288,7.802225226708964e-05,0.00015339865081573915,0.0006590226035063891,0.09565278804105914,0.0765504331543534,0.019102354886705745,0.09565278132309447,0.07655043315412098,0.019102354886647747,0.40276657417941997,0.40276657417941997,0.1005061593964401,0.0,4.798330265966115,4.727007138470469,5.084371282983739,4.798561895383557,4.728042700028425,5.081376274292722,24801.007385858582,21080.856277979794,0.85,0.9900385924187823,0.679540584424089,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451992581468725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.196934149766,1535.6431490606772,0.40276657417941997,0.1005061593964401,6.112885165565336,3.4531462006232942
3373.0,-30.08325711702657,5.0353391040997995,35.00669296366143,24.10326290354135,4.994182127316453,-26.575524964479342,-40.09396081147713,1.4864499747674322,-0.22115945903669854,-5.019835190619483,40.0131042593436,45102.18733294807,20608.275389539194,20608.275389539194,65710.46272248727,82515.92080779014,82515.92080779014,20608.275389539194,103124.19619732934,103124.19619732934,103124.19619732934,127925.14648256611,97662.84241986604,60249.10894501623,41570.814972055334,24800.950285236777,0.0,66371.7652572921,21080.80774245126,1535.6403184898759,0.0,0.8867703385268147,2.8173434764625633,0.0014959162575277712,354381.8807092453,1555098.323280781,4.3881993068281915,1555098.323280781,4.3881993068281915,0.85,0.09565257433139332,4.296143414572793,1.2672072829725218,1.0,0.0,4.296143414572008,1.2847888371197074,1.2850861753773517,3.3438517602659625,19322.775812208532,1970.3747775446798,3099.015535412006,3099.015535412006,6.6499425879126415,5.0353391040997995,-0.9028744848304777,5.938213588930277,3.453184421403046,3.453184421403046,0.9866241204008703,0.0,0.0,0.00023141762297830199,7.802131039674495e-05,0.00015339631258155703,0.0006590125581170059,0.09565257433170371,0.07655022264191967,0.01910235168978404,0.09565253693029221,0.07655022264167126,0.019102351689722054,0.40276573964156004,0.40276573964156004,0.10050621071630805,0.0,4.798401841063082,4.727285809702039,5.083610920655417,4.798675731582762,4.728388690150041,5.080557626125653,24800.950285236777,21080.80774245126,0.85,0.9900363877284071,0.679538764083012,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519934015984663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.191427354088,1535.6403184898759,0.40276573964156004,0.10050621071630805,6.112885165565336,3.453184421403046
3374.0,-30.083392399608456,5.035270449842868,35.00668261721775,24.10319602293896,4.994154457429258,-26.57564950486633,-40.09407110335303,1.486411562685316,-0.221133672082658,-5.019843471593228,40.01308456602154,45102.05113736907,20608.23851083174,20608.23851083174,65710.28964820081,82515.75112133891,82515.75112133891,20608.23851083174,103123.98963217065,103123.98963217065,103123.98963217065,127924.89025474693,97662.71902845372,60249.0190444759,41570.77775997535,24800.90062257629,0.0,66371.67838255165,21080.765529189845,1535.6379567865458,0.0,0.8867703676925272,2.8173421697016714,0.0014959162575277712,354381.7663062744,1555097.4739286,4.388198326729393,1555097.4739286,4.388198326729393,0.85,0.0956523672418218,4.296143414572793,1.2672070049354804,1.0,0.0,4.296143414573748,1.2847890235501565,1.2850863576615053,3.343851275053392,19322.751398987104,1970.3722880889095,3099.015535412006,3099.015535412006,6.649930687776278,5.035270449842868,-0.9028668061669638,5.938137256009832,3.4532226314360313,3.4532226314360313,0.9866350375531517,0.0,0.0,0.0002314143623471616,7.802033582506233e-05,0.00015339402652209927,0.0006590027368777211,0.09565236724211129,0.0765500175183859,0.01910234972372539,0.09565234860343004,0.07655001751815423,0.019102349723667575,0.4027649069220858,0.4027649069220858,0.10050626189107649,0.0,4.798466690056898,4.7275550963727255,5.082854511842186,4.798709799510561,4.728616562711693,5.0798131352567,24800.90062257629,21080.765529189845,0.85,0.9900350759470216,0.6795376015265252,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451994217436851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.185930341759,1535.6379567865458,0.4027649069220858,0.10050626189107649,6.112885165565336,3.4532226314360313
