time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3375.0,-30.08352689620351,5.035202178317227,35.00667232230802,24.103133368212752,4.994133591253724,-26.575772657354232,-40.0941735721193,1.4863793524027027,-0.22117281176622328,-5.019846980509451,40.0130653741645,45101.88418194015,20608.19258307704,20608.19258307704,65710.07676501719,82515.57004255867,82515.57004255867,20608.19258307704,103123.76262563572,103123.76262563572,103123.76262563572,127924.61473263735,97662.58684439221,60248.90098376619,41570.762067362244,24800.852107001632,0.0,66371.61417436387,21080.724290951388,1535.635550981598,0.0,0.886770419335019,2.8173422749659056,0.0014959162575277712,354381.7178300469,1555096.646204416,4.388196591310062,1555096.646204416,4.388196591310062,0.85,0.09565215675422309,4.296143414572793,1.2672066686535257,1.0,0.0,4.296143414572453,1.2847891809285248,1.2850865109112477,3.343850865453229,19322.725246123606,1970.369621239017,3099.015535412006,3099.015535412006,6.649915867665126,5.035202178317227,-0.9028561772833532,5.93805835560058,3.4532608192420233,3.4532608192420233,0.9866459483548639,0.0,0.0,0.00023141112070212665,7.801943039077846e-05,0.00015339169031134819,0.0006589927001812878,0.09565215675450983,0.07654980977443043,0.019102346980079406,0.09565220789412682,0.07654980977420095,0.01910234698002214,0.40276407527377084,0.40276407527377084,0.10050631268270367,0.0,4.798509633005949,4.72780530763589,5.082064846061428,4.798674168743219,4.728799509788473,5.0788995292941195,24800.852107001632,21080.724290951388,0.85,0.9900328262680373,0.6795357434498077,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519950284431782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.180444943468,1535.635550981598,0.40276407527377084,0.10050631268270367,6.112885165565336,3.4532608192420233
3376.0,-30.083660702008867,5.03513408594753,35.00666205256867,24.103062750678532,4.994096475763917,-26.57589681307389,-40.09428379414601,1.4863325868271164,-0.22101797766885056,-5.0198622295977495,40.01304551748091,45101.75448748418,20608.171084363632,20608.171084363632,65709.92557184781,82515.4248045255,82515.4248045255,20608.171084363632,103123.59588888913,103123.59588888913,103123.59588888913,127924.3994638676,97662.48318650316,60248.8128694541,41570.74479672118,24800.803574978465,0.0,66371.54837169964,21080.683038731695,1535.6334126881884,0.0,0.8867704136201198,2.817338455687487,0.0014959162575277712,354381.5071615623,1555095.7898073252,4.3881967833563005,1555095.7898073252,4.3881967833563005,0.85,0.09565195634278763,4.296143414572793,1.2672063906164843,1.0,0.0,4.296143414572318,1.2847894063642744,1.285086732255566,3.343850278723978,19322.704737216616,1970.3675299125202,3099.015535412006,3099.015535412006,6.649908930393223,5.03513408594753,-0.9028524081340921,5.937986494081622,3.453299008081526,3.453299008081526,0.9866568594518645,0.0,0.0,0.0002314078957480621,7.80184564579975e-05,0.00015338943929006462,0.0006589830294710243,0.0956519563430711,0.07654961052003448,0.01910234582303662,0.09565194441793155,0.07654961051980762,0.019102345822980014,0.40276324350466647,0.40276324350466647,0.10050636064595594,0.0,4.7985824540546105,4.728074554011926,5.081348592245945,4.7988442519289265,4.729122661889278,5.078454567183712,24800.803574978465,21080.683038731695,0.85,0.9900315298334378,0.6795344630940574,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451995834738446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.174970781693,1535.6334126881884,0.40276324350466647,0.10050636064595594,6.112885165565336,3.453299008081526
3377.0,-30.08379370601316,5.03506643668898,35.00665180770951,24.103004636149876,4.994079752001031,-26.576018207713652,-40.09438598351551,1.4863042536996949,-0.22104882694486605,-5.019861648554583,40.0130257026875,45101.593216015994,20608.117911026005,20608.117911026005,65709.711127042,82515.24559936051,82515.24559936051,20608.117911026005,103123.36351038652,103123.36351038652,103123.36351038652,127924.11336056906,97662.3540224886,60248.70163913624,41570.7248703915,24800.74985018253,0.0,66371.47472057403,21080.63737265515,1535.6306161743214,0.0,0.8867704883391887,2.8173389296035785,0.0014959162575277712,354381.515188761,1555094.9352172678,4.388194272460707,1555094.9352172678,4.388194272460707,0.8500000000000001,0.09565173920279627,4.296143414572793,1.2672060383995998,1.0,0.0,4.296143414572396,1.2847895455303664,1.285086867335143,3.3438499165241318,19322.679181875053,1970.3649239929084,3099.015535412006,3099.015535412006,6.649891772254771,5.03506643668898,-0.9028391736394861,5.937905610328466,3.4533371371805295,3.4533371371805295,0.9866677534801512,0.0,0.0,0.00023140469015984252,7.801755351261475e-05,0.00015338713664722777,0.0006589731369871646,0.09565173920309633,0.07654939767126906,0.01910234153182728,0.09565179437750343,0.07654939767102892,0.01910234153176735,0.4027624129605349,0.4027624129605349,0.10050641027372367,0.0,4.798628422620027,4.728327430948752,5.0805634164456706,4.798812821609715,4.729340041947864,5.077423846068939,24800.74985018253,21080.63737265515,0.85,0.9900293974735671,0.6795327873291215,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519966368933395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.169505975517,1535.6306161743214,0.4027624129605349,0.10050641027372367,6.112885165565336,3.4533371371805295
3378.0,-30.08392610753114,5.034998933435132,35.00664159562488,24.102939466852717,4.994041138427388,-26.57614124920158,-40.09449222413821,1.486256280096009,-0.22076654477564261,-5.019878295682057,40.013006167593424,45101.45249201809,20608.100390461732,20608.100390461732,65709.55288247982,82515.13046618509,82515.13046618509,20608.100390461732,103123.23085664681,103123.23085664681,103123.23085664681,127923.9342747442,97662.27921790256,60248.601243727724,41570.7533046387,24800.70341809739,0.0,66371.4567227361,21080.59790538278,1535.6286316131398,0.0,0.8867704743427055,2.817333269541816,0.0014959162575277712,354381.2852062599,1555094.0926906783,4.3881947428052515,1555094.0926906783,4.3881947428052515,0.85,0.09565154138372493,4.296143414572793,1.267205821904354,1.0,0.0,4.296143414570743,1.2847897765475178,1.2850870943057435,3.343849315268816,19322.664381647963,1970.3634147897562,3099.015535412006,3099.015535412006,6.649886118664435,5.034998933435132,-0.9028360328937479,5.93783496632888,3.4533752864641127,3.4533752864641127,0.9866786532754608,0.0,0.0,0.00023140149913304469,7.801661478059792e-05,0.00015338488435244675,0.0006589634608057735,0.09565154138400131,0.07654920079730328,0.01910234058669803,0.09565147708771243,0.0765492007970821,0.01910234058664283,0.40276158258279976,0.40276158258279976,0.10050645657433413,0.0,4.798731514068777,4.728629196111456,5.079868429755834,4.799111750906434,4.729804731873628,5.077056810940633,24800.70341809739,21080.59790538278,0.85,0.9900272817120567,0.679530851348155,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519974342423398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.1640527719,1535.6286316131398,0.40276158258279976,0.10050645657433413,6.112885165565336,3.4533752864641127
3379.0,-30.084057710663732,5.03493187775227,35.00663140215437,24.102881212625675,4.994025152431389,-26.57626130907567,-40.09459427380932,1.4862287508415397,-0.22081187348976528,-5.019876916181318,40.01298628559687,45101.296759326884,20608.04668194337,20608.04668194337,65709.34344127026,82514.9474678294,82514.9474678294,20608.04668194337,103122.99414977277,103122.99414977277,103122.99414977277,127923.64292250793,97662.14597618884,60248.49526767847,41570.72300945597,24800.648772735167,0.0,66371.37178219114,21080.55145682489,1535.6257628787332,0.0,0.8867705533698154,2.817334027307344,0.0014959162575277712,354381.3042642602,1555093.2352029325,4.388192087140432,1555093.2352029325,4.388192087140432,0.85,0.09565132358938555,4.296143414572793,1.2672054564999415,1.0,0.0,4.29614341457365,1.2847899118831607,1.2850872255974675,3.343848963038469,19322.638019526003,1970.3607266014392,3099.015535412006,3099.015535412006,6.649868787832193,5.03493187775227,-0.902822137506174,5.937754015258444,3.4534133670436837,3.4534133670436837,0.9866895334410525,0.0,0.0,0.00023139832738841622,7.8015713089262e-05,0.00015338261429915422,0.00065895370833127,0.09565132358968742,0.07654898771364095,0.019102335876046473,0.0956513326506794,0.07654898771339937,0.019102335875986184,0.40276075547265217,0.40276075547265217,0.10050650516124095,0.0,4.798797810553026,4.728903549648294,5.0790989926184125,4.799065042691552,4.73000357980095,5.076023895907383,24800.648772735167,21080.55145682489,0.85,0.9900253931304382,0.6795293746125122,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451998227980311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.158607204621,1535.6257628787332,0.40276075547265217,0.10050650516124095,6.112885165565336,3.4534133670436837
3380.0,-30.08418858041149,5.034865006679583,35.00662125405335,24.102810106147103,4.993990728225182,-26.576382552801945,-40.09470023503525,1.4861847006139388,-0.22072092033585022,-5.0198907243407405,40.012967220134676,45101.16187245915,20608.024528722497,20608.024528722497,65709.18640118165,82514.7885500931,82514.7885500931,20608.024528722497,103122.8130788156,103122.8130788156,103122.8130788156,127923.41694633663,97662.02853666896,60248.401859027654,41570.69630849035,24800.603867521026,0.0,66371.30017601137,21080.51328739287,1535.6237956949892,0.0,0.8867705521247192,2.8173312171720593,0.0014959162575277712,354381.11350259953,1555092.4129317133,4.388192128981236,1555092.4129317133,4.388192128981236,0.85,0.09565112493553313,4.296143414572793,1.267205222970806,1.0,0.0,4.296143414573721,1.2847901244698865,1.2850874341809106,3.3438484097512906,19322.614783897614,1970.3583572267405,3099.015535412006,3099.015535412006,6.649861639361776,5.034865006679583,-0.9028171124506201,5.937682119130203,3.4534514701350787,3.4534514701350787,0.9867004200385939,0.0,0.0,0.00023139517335869048,7.801477684637454e-05,0.00015338039651231593,0.0006589441804009498,0.09565112493580596,0.07654879047097014,0.019102334464835814,0.09565111457727829,0.07654879047075179,0.01910233446478133,0.4027599295147794,0.4027599295147794,0.1005065505971999,0.0,4.798877557057153,4.729177443331821,5.0783988485411555,4.799169804004862,4.730246869129928,5.075572005895424,24800.603867521026,21080.51328739287,0.85,0.9900240951574876,0.6795280754310145,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519990169328383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.153173218281,1535.6237956949892,0.4027599295147794,0.1005065505971999,6.112885165565336,3.4534514701350787
3381.0,-30.084318636422385,5.0347984286238106,35.00661110033803,24.102748464234196,4.993962612994143,-26.57650243304718,-40.09480221485717,1.486146409617224,-0.2205750091666232,-5.0198979557459324,40.012946760401604,45101.01309515491,20607.989366692746,20607.989366692746,65709.00246184765,82514.64342389545,82514.64342389545,20607.989366692746,103122.63279058819,103122.63279058819,103122.63279058819,127923.18129692365,97661.92726311757,60248.296934369544,41570.70036527558,24800.548506335454,0.0,66371.24887161104,21080.466230385136,1535.621083333013,0.0,0.8867705894090545,2.8173284519492174,0.0014959162575277712,354381.0135997533,1555091.5305275794,4.388190876060698,1555091.5305275794,4.388190876060698,0.8500000000000001,0.09565091468052977,4.296143414572793,1.2672048965794964,1.0,0.0,4.296143414571127,1.28479031007353,1.2850876158002749,3.34384792669157,19322.594746736286,1970.3563140049137,3099.015535412006,3099.015535412006,6.649850293168331,5.0347984286238106,-0.9028081442453955,5.937606572869206,3.4534895171577387,3.4534895171577387,0.9867112906164968,0.0,0.0,0.00023139203897969108,7.801387579183547e-05,0.0001533781631878556,0.000658934585718777,0.09565091468083275,0.07654858380699,0.019102330873842752,0.09565085576918653,0.07654858380674753,0.019102330873782245,0.4027591046337311,0.4027591046337311,0.10050659720322146,0.0,4.798969489041497,4.729465957510854,5.077701122002907,4.799322946579309,4.73060632174878,5.074896470108115,24800.548506335454,21080.466230385136,0.85,0.9900220890668421,0.6795263591076701,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519998014895819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.147749537311,1535.621083333013,0.4027591046337311,0.10050659720322146,6.112885165565336,3.4534895171577387
3382.0,-30.08444792120591,5.034732120130737,35.00660096266018,24.102681653481,4.993933924670497,-26.576621676415552,-40.0949040899053,1.486107679878439,-0.22051510138885533,-5.019906317529467,40.012926920095815,45100.86743052476,20607.957019168764,20607.957019168764,65708.82444969352,82514.47839940843,82514.47839940843,20607.957019168764,103122.4354185772,103122.4354185772,103122.4354185772,127922.93246743671,97661.80551165224,60248.194542761215,41570.67885432336,24800.49704885952,0.0,66371.17590318288,21080.422491530593,1535.6186170822148,0.0,0.8867706186957174,2.8173266866601967,0.0014959162575277712,354380.89808060415,1555090.6748389718,4.388189891897801,1555090.6748389718,4.388189891897801,0.85,0.09565070828207113,4.296143414572793,1.2672045773314315,1.0,0.0,4.29614341457431,1.2847904976912674,1.285087799458129,3.343847438390027,19322.570657981432,1970.3538576355263,3099.015535412006,3099.015535412006,6.64983985516839,5.034732120130737,-0.9027997586964034,5.937531878827141,3.453527541122047,3.453527541122047,0.9867221546062991,0.0,0.0,0.00023138892322621335,7.801297567264349e-05,0.00015337594755356987,0.0006589250670361313,0.09565070828236286,0.07654838020899138,0.01910232807337148,0.09565064537712313,0.07654838020875791,0.01910232807331322,0.40275828168371486,0.40275828168371486,0.1005066444251944,0.0,4.799057116918505,4.72974579920276,5.077016630084756,4.799391216140634,4.730849332302,5.074262764084381,24800.49704885952,21080.422491530593,0.85,0.9900204954262743,0.6795249114813696,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520005811688215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.14233779588,1535.6186170822148,0.40275828168371486,0.1005066444251944,6.112885165565336,3.453527541122047
3383.0,-30.084576565899052,5.034666290229078,35.00659089313483,24.10263296859341,4.993923789393974,-26.57673848822381,-40.09500180892644,1.4860857117169972,-0.22051990072890248,-5.01990199657186,40.01290862982112,45100.70638999538,20607.899588199114,20607.899588199114,65708.6059781945,82514.31133031173,82514.31133031173,20607.899588199114,103122.21091851084,103122.21091851084,103122.21091851084,127922.66102895458,97661.68945184918,60248.084511525354,41570.67215591536,24800.450110443733,0.0,66371.12226635909,21080.382593877173,1535.616121532529,0.0,0.8867707069321398,2.817327254582658,0.0014959162575277712,354380.95777520374,1555089.8860016642,4.388186926759514,1555089.8860016642,4.388186926759514,0.85,0.0956504936394779,4.296143414572793,1.2672042569844053,1.0,0.0,4.296143414572638,1.284790606863836,1.2850879046725305,3.3438471542531323,19322.54769533259,1970.3515160969944,3099.015535412006,3099.015535412006,6.649821323163953,5.034666290229078,-0.9027837202447397,5.9374500104738175,3.453565535441009,3.453565535441009,0.9867330101260026,0.0,0.0,0.00023138582293723119,7.801211228314053e-05,0.00015337371065409064,0.0006589154569951645,0.09565049363975679,0.076548169932981,0.019102323706775795,0.0956505187332135,0.0765481699327578,0.0191023237067201,0.40275745994473616,0.40275745994473616,0.10050669247767773,0.0,4.799120585988533,4.730018116658698,5.076241225714284,4.79938209584293,4.731115573577938,5.073147860028087,24800.450110443733,21080.382593877173,0.85,0.9900180038314585,0.6795230342647852,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520013562253842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.136937169502,1535.616121532529,0.40275745994473616,0.10050669247767773,6.112885165565336,3.453565535441009
3384.0,-30.084704518650415,5.034600539867357,35.00658086343106,24.10255236262458,4.993882545214027,-26.57685778829763,-40.095107455831,1.4860358148595227,-0.22045489901563542,-5.019920923297046,40.012889650652106,45100.58357749028,20607.890043406496,20607.890043406496,65708.47362089678,82514.1409079747,82514.1409079747,20607.890043406496,103122.0309513812,103122.0309513812,103122.0309513812,127922.43789474858,97661.55630665478,60247.998976162984,41570.61925610199,24800.406943367387,0.0,66371.02619946937,21080.345901862278,1535.6143658524445,0.0,0.8867706793177427,2.8173241881035236,0.0014959162575277712,354380.69630005886,1555089.0674534994,4.388187854726672,1555089.0674534994,4.388187854726672,0.85,0.09565030133929961,4.296143414572793,1.2672039827937263,1.0,0.0,4.296143414573967,1.2847908466567564,1.2850881405589827,3.343846530158653,19322.521352307154,1970.348829855981,3099.015535412006,3099.015535412006,6.649818243220497,5.034600539867357,-0.9027813424270654,5.937381882294423,3.4536035636208933,3.4536035636208933,0.9867438753202552,0.0,0.0,0.00023138273936175127,7.8011178857322e-05,0.00015337156050442927,0.0006589062196438564,0.09565030133956386,0.07654797837121682,0.019102322968347036,0.09565030228744699,0.07654797837100535,0.019102322968294262,0.4027566389046784,0.4027566389046784,0.10050673522288597,0.0,4.799196959395715,4.730275998113768,5.075588472789661,4.799466024281401,4.731271679633835,5.072941448900622,24800.406943367387,21080.345901862278,0.85,0.9900174426024184,0.6795221674280946,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520021274454178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.131545056776,1535.6143658524445,0.4027566389046784,0.10050673522288597,6.112885165565336,3.4536035636208933
3385.0,-30.084831633661107,5.034535278447705,35.006570847433295,24.102508986275666,4.99387156438594,-26.576973307678944,-40.09520500022916,1.4860132384020412,-0.22032962085262398,-5.0199154877809775,40.01286999045769,45100.42869181166,20607.83137035829,20607.83137035829,65708.26006216995,82514.0006694495,82514.0006694495,20607.83137035829,103121.83203980778,103121.83203980778,103121.83203980778,127922.18346430719,97661.46605395197,60247.89407630679,41570.63553071686,24800.351424499422,0.0,66370.98695521629,21080.298710824507,1535.6113566508498,0.0,0.8867707781892624,2.817323174149496,0.0014959162575277712,354380.7713923975,1555088.219533896,4.388184532201899,1555088.219533896,4.388184532201899,0.85,0.09565008037130833,4.296143414572793,1.2672036728868261,1.0,0.0,4.296143414570911,1.2847909585988062,1.2850882485909674,3.343846238813954,19322.503495641307,1970.3470089828136,3099.015535412006,3099.015535412006,6.649799310418279,5.034535278447705,-0.9027644702482318,5.937299748695937,3.4536415060788226,3.4536415060788226,0.9867547160225207,0.0,0.0,0.00023137967601274896,7.80103170290321e-05,0.00015336935898371687,0.0006588967615951459,0.09565008037160977,0.0765477634545018,0.019102316917107964,0.0956500910905588,0.07654776345426056,0.019102316917047762,0.4027558177295182,0.4027558177295182,0.10050678064619228,0.0,4.7992727896948395,4.730558115565543,5.07483573127314,4.799585866928339,4.731696883754012,5.071835137087476,24800.351424499422,21080.298710824507,0.85,0.9900148103343182,0.6795202355849116,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520028945180639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.126162517794,1535.6113566508498,0.4027558177295182,0.10050678064619228,6.112885165565336,3.4536415060788226
3386.0,-30.084958237600016,5.034470299117986,35.006560918969306,24.102446541097038,4.993848546705515,-26.5770895708993,-40.09530261447651,1.4859798800030486,-0.22031764258883868,-5.019921839995904,40.01285250806303,45100.27662408203,20607.797519566204,20607.797519566204,65708.07414364823,82513.82978522268,82513.82978522268,20607.797519566204,103121.62730478888,103121.62730478888,103121.62730478888,127921.93975580293,97661.33973699782,60247.786575849685,41570.614623497924,24800.312451014044,0.0,66370.92707451197,21080.265583361936,1535.6095555431452,0.0,0.8867708091665234,2.8173222744581716,0.0014959162575277712,354380.68363574985,1555087.4655403632,4.388183491227641,1555087.4655403632,4.388183491227641,0.8499999999999999,0.0956498793218383,4.296143414572793,1.2672034014435485,1.0,0.0,4.296143414572101,1.284791120955013,1.285088407064646,3.3438458162595155,19322.47850359596,1970.3444605034301,3099.015535412006,3099.015535412006,6.649788387339093,5.034470299117986,-0.9027544040413096,5.937224703159296,3.4536794864503397,3.4536794864503397,0.9867655675572399,0.0,0.0,0.0002313766250172245,7.800945459241993e-05,0.00015336717042480454,0.0006588873592321872,0.09564987932209502,0.0765475651995544,0.019102314122540622,0.09564995169943659,0.07654756519934895,0.01910231412248935,0.40275499808851417,0.40275499808851417,0.10050682171083386,0.0,4.799341587403148,4.730825761030474,5.0741058338710445,4.799604197407064,4.731884314825891,5.071174174900989,24800.312451014044,21080.265583361936,0.85,0.9900129023341865,0.6795185574769772,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520036565692473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.120792496458,1535.6095555431452,0.40275499808851417,0.10050682171083386,6.112885165565336,3.4536794864503397
3387.0,-30.085084104727894,5.03440537923867,35.006550965599224,24.102366424072557,4.993804034693191,-26.577207320352105,-40.095404245052464,1.4859272503157102,-0.22015597269609088,-5.0199411950167105,40.012831925688324,45100.1456136289,20607.79038551792,20607.79038551792,65707.93599914682,82513.67556406921,82513.67556406921,20607.79038551792,103121.46594958713,103121.46594958713,103121.46594958713,127921.72574681805,97661.22048417563,60247.69053372783,41570.588833830894,24800.25979723092,0.0,66370.84863106182,21080.22082764628,1535.6072678463074,0.0,0.8867707851780131,2.817317885618474,0.0014959162575277712,354380.4162438101,1555086.5778489744,4.3881842973486735,1555086.5778489744,4.3881842973486735,0.85,0.09564968153932774,4.296143414572793,1.267203083294444,1.0,0.0,4.29614341457172,1.28479137342872,1.2850886556995371,3.3438451591620546,19322.454909202323,1970.342054544857,3099.015535412006,3099.015535412006,6.649786085302138,5.03440537923867,-0.9027520178905473,5.9371573971292175,3.453717443149954,3.453717443149954,0.9867764123285584,0.0,0.0,0.00023137359181466078,7.800855668030377e-05,0.000153365035134357,0.0006588781857181928,0.0956496815396169,0.07654736997552639,0.01910231156409051,0.0956496576122654,0.07654736997529497,0.019102311564032765,0.4027541789849462,0.4027541789849462,0.10050686017259224,0.0,4.799437759532907,4.731095971813488,5.073502889156487,4.799785222320622,4.732140159276241,5.0710542811712,24800.25979723092,21080.22082764628,0.85,0.9900119910233489,0.6795173866817465,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520044155573284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.115428476427,1535.6072678463074,0.4027541789849462,0.10050686017259224,6.112885165565336,3.453717443149954
3388.0,-30.08520919005103,5.034340948220699,35.00654101027856,24.10231773918497,4.993793325375757,-26.57732098556301,-40.095501475129254,1.4859051208860898,-0.2201222747048064,-5.0199350218555185,40.012811962135046,45099.99880447838,20607.731722156597,20607.731722156597,65707.73052663499,82513.51110979439,82513.51110979439,20607.731722156597,103121.24283195098,103121.24283195098,103121.24283195098,127921.4448707271,97661.10525918567,60247.5929538628,41570.56922813653,24800.202038776115,0.0,66370.77126691263,21080.171732959698,1535.6041104846352,0.0,0.8867708889032293,2.8173181632060675,0.0014959162575277712,354380.50152675685,1555085.7168469261,4.388180811718594,1555085.7168469261,4.388180811718594,0.85,0.09564945890939185,4.296143414572793,1.2672027656948193,1.0,0.0,4.296143414573907,1.284791483178356,1.2850887616015858,3.34384487352365,19322.43211172281,1970.3397298489099,3099.015535412006,3099.015535412006,6.649767155625715,5.034340948220699,-0.9027344541321112,5.93707540235281,3.4537553094848903,3.4537553094848903,0.9867872312813972,0.0,0.0,0.00023137057748867128,7.800769765580087e-05,0.0001533628798328704,0.0006588689262339047,0.09564945890969848,0.07654715411469148,0.019102304795006998,0.09564948155935914,0.07654715411444608,0.01910230479494576,0.4027533606453867,0.4027533606453867,0.10050690376724217,0.0,4.799510524111156,4.731363696079427,5.07279257012442,4.799812747150725,4.732446288428605,5.069963067081744,24800.202038776115,21080.171732959698,0.85,0.9900100491885019,0.679515966796694,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520051701289935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.110074997045,1535.6041104846352,0.4027533606453867,0.10050690376724217,6.112885165565336,3.4537553094848903
3389.0,-30.085333540957375,5.034276560453209,35.006531080337574,24.102247889991872,4.993750209602149,-26.57743723063043,-40.09560289615763,1.4858538992734507,-0.2198206806287999,-5.019954852062841,40.01279279072923,45099.8737500066,20607.726532098735,20607.726532098735,65707.60028210533,82513.39521241008,82513.39521241008,20607.726532098735,103121.12174450881,103121.12174450881,103121.12174450881,127921.27928795353,97661.02428004838,60247.5028176373,41570.57940267898,24800.15754344472,0.0,66370.7369461237,21080.13391192801,1535.6023028509103,0.0,0.8867708573857809,2.8173118772094616,0.0014959162575277712,354380.22757017124,1555084.8900095036,4.388181870845431,1555084.8900095036,4.388181870845431,0.85,0.09564926720641717,4.296143414572793,1.2672025134833533,1.0,0.0,4.296143414572965,1.284791728989396,1.285089003619305,3.343844233767052,19322.416089849223,1970.338096072484,3099.015535412006,3099.015535412006,6.649765480881654,5.034276560453209,-0.9027321868693043,5.937008747322514,3.4537932150932003,3.4537932150932003,0.9867980614552001,0.0,0.0,0.00023136758089663904,7.800680161369784e-05,0.0001533607792829412,0.0006588599019701594,0.09564926720668318,0.07654696345601847,0.01910230375066471,0.09564915215344537,0.07654696345580558,0.019102303750611584,0.4027525429463258,0.4027525429463258,0.10050694455220027,0.0,4.799642879147825,4.731673508202505,5.072212096694102,4.800134171434024,4.732875201670197,5.069852468823285,24800.15754344472,21080.13391192801,0.85,0.9900085987510329,0.6795144339984702,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520059200144928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.104732984248,1535.6023028509103,0.4027525429463258,0.10050694455220027,6.112885165565336,3.4537932150932003
3390.0,-30.085457126584775,5.034212739392548,35.0065211756004,24.10219794781881,4.99374719904652,-26.577548775999116,-40.0956922332756,1.485838848459211,-0.21997144997459372,-5.019943574846468,40.01277366495881,45099.698969193545,20607.658527279316,20607.658527279316,65707.35749647286,82513.19212515028,82513.19212515028,20607.658527279316,103120.8506524296,103120.8506524296,103120.8506524296,127920.95331665536,97660.87310097434,60247.379945010354,41570.54795107109,24800.10266422577,0.0,66370.65061529685,21080.087264591904,1535.5991893776552,0.0,0.8867709840597651,2.817315178954857,0.0014959162575277712,354380.38336618664,1555084.0651406054,4.388177614034898,1555084.0651406054,4.388177614034898,0.85,0.09564904302241604,4.296143414572793,1.267202169508673,1.0,0.0,4.296143414574765,1.284791805549382,1.2850890763705485,3.343844034509346,19322.386178787016,1970.335045992976,3099.015535412006,3099.015535412006,6.649743536874389,5.034212739392548,-0.9027114200249668,5.936924159417515,3.4538310263637086,3.4538310263637086,0.9868088646753453,0.0,0.0,0.00023136460278162617,7.800601233931539e-05,0.0001533585904423108,0.0006588504983968996,0.09564904302271209,0.07654674614217467,0.019102296880537415,0.09564908398134629,0.07654674614193775,0.019102296880478292,0.40275172849147656,0.40275172849147656,0.10050699049315874,0.0,4.799704559951408,4.73193288363683,5.071479728482245,4.799972124871886,4.732991747889173,5.068571745813358,24800.10266422577,21080.087264591904,0.85,0.9900062284658225,0.6795126844635623,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520066654979027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.099401514755,1535.5991893776552,0.40275172849147656,0.10050699049315874,6.112885165565336,3.4538310263637086
3391.0,-30.085580012909567,5.034149001849513,35.00651133865503,24.102127155661606,4.9937097538424196,-26.577663135695524,-40.095793339982606,1.4857928766267747,-0.21980957746495733,-5.019960433590925,40.01275583005918,45099.579387892685,20607.64850516421,20607.64850516421,65707.2278930569,82513.04774631531,82513.04774631531,20607.64850516421,103120.69625147952,103120.69625147952,103120.69625147952,127920.76088111335,97660.76545840871,60247.29709997898,41570.520398255256,24800.064629633842,0.0,66370.5850278891,21080.054935188764,1535.5976794441071,0.0,0.886770962828711,2.817311079068077,0.0014959162575277712,354380.1504607508,1555083.2959455382,4.388178327492896,1555083.2959455382,4.388178327492896,0.85,0.09564885314797757,4.296143414572793,1.2672018788335846,1.0,0.0,4.296143414573052,1.2847920267281683,1.2850892937957494,3.3438434588618096,19322.364881504323,1970.3328742745305,3099.015535412006,3099.015535412006,6.649740302907025,5.034149001849513,-0.9027071663519948,5.9368561682015075,3.4538689012778314,3.4538689012778314,0.9868196860793804,0.0,0.0,0.000231361641553134,7.800511909203012e-05,0.00015335652246110387,0.000658841614053056,0.09564885314822702,0.07654655710912969,0.01910229603909733,0.0956488484480809,0.07654655710893006,0.01910229603904751,0.4027509137787123,0.4027509137787123,0.10050703095698511,0.0,4.799800317050028,4.732206262312275,5.070862013096132,4.800150856125981,4.733267848885191,5.068359076435513,24800.064629633842,21080.054935188764,0.85,0.9900052540661882,0.6795115542365902,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452007406394191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.09408123132,1535.5976794441071,0.4027509137787123,0.10050703095698511,6.112885165565336,3.4538689012778314
3392.0,-30.085702293887515,5.034085636391385,35.00650149684331,24.10207438459622,4.9936913656852955,-26.577775044542012,-40.095890290662624,1.485764116338204,-0.2196917037701951,-5.019960116940632,40.01273601442189,45099.44425937864,20607.6038549753,20607.6038549753,65707.04811435394,82512.89880350733,82512.89880350733,20607.6038549753,103120.50265848263,103120.50265848263,103120.50265848263,127920.5118107894,97660.66122144216,60247.20667730649,41570.50504903964,24800.009152306768,0.0,66370.5142013464,21080.007779460753,1535.5947838034635,0.0,0.8867710362047999,2.8173095646268105,0.0014959162575277712,354380.1548353089,1555082.441324274,4.388175861729525,1555082.441324274,4.388175861729525,0.85,0.09564863811811974,4.296143414572793,1.2672016216767954,1.0,0.0,4.296143414572574,1.2847921673583402,1.2850894306724854,3.3438430928529774,19322.344258025772,1970.330771264986,3099.015535412006,3099.015535412006,6.649725895044785,5.034085636391385,-0.9026927057216199,5.936778342113005,3.453906695018003,3.453906695018003,0.9868304842908581,0.0,0.0,0.00023135869494652985,7.800426257087214e-05,0.0001533544323756577,0.0006588326347462305,0.09564863811841959,0.07654634765838972,0.01910229046002987,0.09564862458395727,0.07654634765814976,0.019102290459969987,0.402750099882063,0.402750099882063,0.10050707350646511,0.0,4.799893921916521,4.732489060190858,5.070195709829363,4.800268413170443,4.733620854951084,5.06753111869574,24800.009152306768,21080.007779460753,0.85,0.9900036018256582,0.6795102433975679,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520081430988743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.088770837729,1535.5947838034635,0.402750099882063,0.10050707350646511,6.112885165565336,3.453906695018003
3393.0,-30.085823856258347,5.03402249769323,35.006491693599294,24.10201773690062,4.993664138125007,-26.57788719060924,-40.09598350441081,1.4857274724742846,-0.2194758825104941,-5.019968076163877,40.01271745416259,45099.295842427295,20607.576643778564,20607.576643778564,65706.87248620586,82512.77133056273,82512.77133056273,20607.576643778564,103120.34797434129,103120.34797434129,103120.34797434129,127920.31161656133,97660.57432741496,60247.098839272774,41570.52832015798,24799.963642220046,0.0,66370.49196237803,21079.969095887038,1535.592646358442,0.0,0.8867710629049467,2.817305794284826,0.0014959162575277712,354380.0448777924,1555081.640846065,4.388174964485749,1555081.640846065,4.388174964485749,0.85,0.09564843645530718,4.296143414572793,1.2672013156162576,1.0,0.0,4.296143414575975,1.2847923448334095,1.2850896044249356,3.3438426309504865,19322.327065880167,1970.3290181540249,3099.015535412006,3099.015535412006,6.64971711445094,5.03402249769323,-0.9026830335816065,5.9367055312748365,3.4539444947745506,3.4539444947745506,0.9868412842213001,0.0,0.0,0.00023135576569048208,7.800343907223677e-05,0.0001533523266182453,0.0006588235881103906,0.09564843645557931,0.07654614921569268,0.019102287239886637,0.09564836632317401,0.0765461492154749,0.01910228723983229,0.40274928739198973,0.40274928739198973,0.10050711436499299,0.0,4.800016698828131,4.732800085183214,5.06956238276274,4.800492193653383,4.73402911402718,5.067013941267817,24799.963642220046,21079.969095887038,0.85,0.9900012873710754,0.6795082348943825,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520088761752061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.083468475039,1535.592646358442,0.40274928739198973,0.10050711436499299,6.112885165565336,3.4539444947745506
3394.0,-30.08594456678042,5.033959756854843,35.006481935493916,24.101958923880034,4.993650576310318,-26.57799720322202,-40.09607636891303,1.4857032127502294,-0.21957343787028094,-5.019965662829019,40.012699162428376,45099.14993718867,20607.528900606387,20607.528900606387,65706.67883779506,82512.57541294892,82512.57541294892,20607.528900606387,103120.1043135553,103120.1043135553,103120.1043135553,127920.02038784038,97660.42452346288,60246.9990476955,41570.47275085264,24799.916074285076,0.0,66370.38882513772,21079.928663142313,1535.590149286725,0.0,0.8867711414355117,2.8173073601972014,0.0014959162575277712,354380.07821826776,1555080.8519492715,4.388172325509435,1555080.8519492715,4.388172325509435,0.8499999999999999,0.0956482249139019,4.296143414572793,1.2672009853785862,1.0,0.0,4.296143414572917,1.2847924643309567,1.2850897202128662,3.343842319942286,19322.297426888406,1970.3259958179815,3099.015535412006,3099.015535412006,6.649701708535214,5.033959756854843,-0.9026671142581222,5.936626871112965,3.4539822573279264,3.4539822573279264,0.9868520735222647,0.0,0.0,0.0002313528569950182,7.800261866701419e-05,0.00015335023832800402,0.0006588146165160228,0.0956482249141793,0.07654594295126588,0.01910228196291343,0.09564827242010288,0.07654594295104387,0.01910228196285803,0.4027484779281541,0.4027484779281541,0.10050715542711314,0.0,4.8000909929755835,4.733064617883258,5.0688725937169465,4.800392224958728,4.734127322784161,5.066118051872479,24799.916074285076,21079.928663142313,0.85,0.989999908105235,0.6795070924777739,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452009604944178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.078176432415,1535.590149286725,0.4027484779281541,0.10050715542711314,6.112885165565336,3.4539822573279264
3395.0,-30.086064706610166,5.033897253971298,35.006472236731796,24.101896583475195,4.993625897848336,-26.57810781390262,-40.09616553140802,1.4856690051391255,-0.21951097281930743,-5.019972357971956,40.012681374709615,45098.990301209175,20607.500346025394,20607.500346025394,65706.49064723458,82512.41237120052,82512.41237120052,20607.500346025394,103119.91271722592,103119.91271722592,103119.91271722592,127919.78708579991,97660.3025488782,60246.8804788796,41570.46896666512,24799.874368573983,0.0,66370.3433352391,21079.893213287884,1535.5881958310952,0.0,0.8867711717728013,2.817305755958619,0.0014959162575277712,354379.9857241693,1555080.0847902475,4.388171306041645,1555080.0847902475,4.388171306041645,0.85,0.09564802439152398,4.296143414572793,1.2672006397554654,1.0,0.0,4.296143414573122,1.284792630337974,1.2850898825387385,3.3438418878871223,19322.273293988972,1970.3235349470995,3099.015535412006,3099.015535412006,6.649692494453948,5.033897253971298,-0.9026564610780454,5.936553715049343,3.454020034671168,3.454020034671168,0.9868628670489051,0.0,0.0,0.00023134996208467004,7.800183097443355e-05,0.00015334813111023647,0.0006588055636062877,0.09564802439178517,0.07654574605839586,0.01910227833338932,0.09564809955197047,0.07654574605818683,0.019102278333337157,0.4027476682721262,0.4027476682721262,0.100507192804529,0.0,4.800167712354721,4.733323591538294,5.068217287171649,4.80046138515263,4.734346807904103,5.065583335443648,24799.874368573983,21079.893213287884,0.85,0.9899977511845708,0.6795051529779269,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520103286069905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.07289740308,1535.5881958310952,0.4027476682721262,0.100507192804529,6.112885165565336,3.454020034671168
3396.0,-30.086184208437793,5.033834889306013,35.00646252189525,24.101830645836912,4.993590628246769,-26.57821890940453,-40.09626234238965,1.485625329211915,-0.2192784470113338,-5.019984791412879,40.012661508980976,45098.86734890876,20607.483759834107,20607.483759834107,65706.35110874286,82512.27957089694,82512.27957089694,20607.483759834107,103119.76333073105,103119.76333073105,103119.76333073105,127919.58579652067,97660.20596764724,60246.793745652314,41570.458024438805,24799.822465789624,0.0,66370.28049022843,21079.84909592118,1535.585792225471,0.0,0.8867711804242203,2.817301243114638,0.0014959162575277712,354379.8139549352,1555079.2280099504,4.388171015315512,1555079.2280099504,4.388171015315512,0.85,0.0956478227352356,4.296143414572793,1.267200400182046,1.0,0.0,4.296143414573317,1.2847928406076332,1.2850900891572876,3.3438413406327543,19322.25418521201,1970.3215863941316,3099.015535412006,3099.015535412006,6.649687142370002,5.033834889306013,-0.9026491754115655,5.936484064717579,3.45405777922939,3.45405777922939,0.9868736512083972,0.0,0.0,0.00023134708258083816,7.800097572078075e-05,0.0001533461068600574,0.0006587968671372113,0.09564782273552296,0.0765455484463227,0.019102274289200246,0.09564779755857414,0.07654554844609274,0.01910227428914286,0.40274685830145085,0.40274685830145085,0.1005072288662604,0.0,4.800280254778215,4.7336081794240386,5.067638780663287,4.800706344401533,4.7347229843746845,5.065301102417891,24799.822465789624,21079.84909592118,0.85,0.9899965861740887,0.6795039438706091,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520110488491713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.067625782931,1535.585792225471,0.40274685830145085,0.1005072288662604,6.112885165565336,3.45405777922939
3397.0,-30.086303033632753,5.033772940166614,35.00645282003795,24.101782170496904,4.993577919211682,-26.57832713963719,-40.096354962419696,1.4856020252144946,-0.21919738624762886,-5.019980644841606,40.012642457356094,45098.728906765115,20607.43389672801,20607.43389672801,65706.16280349312,82512.12466985451,82512.12466985451,20607.43389672801,103119.55856658252,103119.55856658252,103119.55856658252,127919.32817884386,97660.09673700057,60246.700973904175,41570.43973677377,24799.76961226134,0.0,66370.20934903511,21079.80417042214,1535.5829571365744,0.0,0.8867712705300324,2.817300660594791,0.0014959162575277712,354379.8712402259,1555078.406341113,4.388167987359985,1555078.406341113,4.388167987359985,0.85,0.09564760651239411,4.296143414572793,1.2672001018142325,1.0,0.0,4.296143414572864,1.2847929555401976,1.2850902004376743,3.343841041505756,19322.232573724516,1970.3193826357133,3099.015535412006,3099.015535412006,6.649671052387386,5.033772940166614,-0.9026319970002543,5.936404937166868,3.4540954613119816,3.4540954613119816,0.9868844175177091,0.0,0.0,0.00023134421941382118,7.800015749921067e-05,0.0001533440619146105,0.0006587880817582965,0.09564760651268497,0.07654533875073449,0.019102267761950474,0.09564761091023966,0.07654533875050172,0.01910226776189239,0.40274604980563666,0.40274604980563666,0.10050726809777547,0.0,4.800379385463941,4.733894303562124,5.066986875692237,4.800783258593981,4.735046657722364,5.0643871669568625,24799.76961226134,21079.80417042214,0.85,0.9899948101406487,0.6795025863124049,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520117652671864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.062362939432,1535.5829571365744,0.40274604980563666,0.10050726809777547,6.112885165565336,3.4540954613119816
3398.0,-30.086421177160187,5.03371111593272,35.00644315087048,24.101710714772366,4.99354427930649,-26.57843684955262,-40.09644779199732,1.485559951697347,-0.21910794046488036,-5.019993364978267,40.01262400579972,45098.59453882277,20607.41890806724,20607.41890806724,65706.01344689,82511.96090603838,82511.96090603838,20607.41890806724,103119.37981410562,103119.37981410562,103119.37981410562,127919.10567306435,97659.96931100223,60246.602943779755,41570.40707469164,24799.72585895873,0.0,66370.13293365037,21079.76698011492,1535.5810216461068,0.0,0.8867712726004493,2.8172979974483083,0.0014959162575277712,354379.69551030645,1555077.610552667,4.388167917784783,1555077.610552667,4.388167917784783,0.85,0.09564741075375573,4.296143414572793,1.2671997897094118,1.0,0.0,4.2961434145744875,1.2847931582458851,1.285090399532636,3.3438405139378804,19322.20736225271,1970.3168117810578,3099.015535412006,3099.015535412006,6.649666215799573,5.03371111593272,-0.9026247048238245,5.936335820756544,3.4541331648037725,3.4541331648037725,0.986895189943935,0.0,0.0,0.00023134137270437323,7.79993374344223e-05,0.0001533420352699509,0.0006587793750021886,0.09564741075402025,0.07654514583812687,0.01910226491589338,0.09564740016275997,0.07654514583791518,0.01910226491584055,0.40274524277263596,0.40274524277263596,0.10050730502660639,0.0,4.80048551754038,4.73416869929207,5.066417146676429,4.80088542451341,4.735242192141584,5.064114032680777,24799.72585895873,21079.76698011492,0.85,0.9899936996144896,0.67950134413483,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520124776294316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.057109667743,1535.5810216461068,0.40274524277263596,0.10050730502660639,6.112885165565336,3.4541331648037725
3399.0,-30.086538522802602,5.033649648226467,35.006433485599416,24.101657629385613,4.993527276292421,-26.578544177401465,-40.09653643062336,1.4855329308897427,-0.21901947881860906,-5.019992242260429,40.01260478095356,45098.44554819094,20607.3761247504,20607.3761247504,65705.82167294134,82511.80467464679,82511.80467464679,20607.3761247504,103119.18079939719,103119.18079939719,103119.18079939719,127918.8535913831,97659.85625870393,60246.49713224158,41570.399029402615,24799.67279198591,0.0,66370.07182138853,21079.721873188024,1535.5782414453006,0.0,0.8867713479402525,2.8172969642948673,0.0014959162575277712,354379.71102076,1555076.7814137014,4.38816538603307,1555076.7814137014,4.38816538603307,0.85,0.09564719774259565,4.296143414572793,1.2671994627686218,1.0,0.0,4.296143414573153,1.2847932904926438,1.2850905281771094,3.3438401697486064,19322.1849946443,1970.3145309197637,3099.015535412006,3099.015535412006,6.649652410345436,5.033649648226467,-0.9026091636528246,5.936258811879291,3.4541708027268254,3.4541708027268254,0.9869059436362358,0.0,0.0,0.00023133854525219063,7.799855440031443e-05,0.0001533399908518762,0.0006587705918889402,0.09564719774288691,0.07654493873135312,0.019102259011533784,0.09564720004179837,0.07654493873112003,0.01910225901147562,0.40274443638911206,0.40274443638911206,0.10050734466402796,0.0,4.800582642677625,4.734443729221141,5.06579972101423,4.800972763441791,4.73554597879712,5.06333217183402,24799.67279198591,21079.721873188024,0.85,0.9899917217170597,0.6794997249597287,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520131859057122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.05186609129,1535.5782414453006,0.40274443638911206,0.10050734466402796,6.112885165565336,3.4541708027268254
3400.0,-30.08665526345067,5.0335884144507475,35.0064238629645,24.101605696510546,4.993502950019643,-26.57865169309871,-40.09662891095502,1.4854993796660634,-0.21877368564071276,-5.019998059078327,40.012586692277296,45098.31617127595,20607.348053086298,20607.348053086298,65705.66422436225,82511.68504478068,82511.68504478068,20607.348053086298,103119.03309786698,103119.03309786698,103119.03309786698,127918.66160477474,97659.77638472574,60246.40751121391,41570.40985945759,24799.628506907757,0.0,66370.03836636535,21079.684230871593,1535.576122941692,0.0,0.8867713838387062,2.8172930497709174,0.0014959162575277712,354379.63066087756,1555076.0012763548,4.388164179685823,1555076.0012763548,4.388164179685823,0.85,0.09564699620265706,4.296143414572793,1.2671991951717065,1.0,0.0,4.296143414573486,1.2847934532597023,1.2850906873677137,3.3438397461264073,19322.169191428504,1970.3129194402272,3099.015535412006,3099.015535412006,6.649643352093298,5.0335884144507475,-0.9025976203377741,5.936186034788522,3.454208445161994,3.454208445161994,0.9869166986177126,0.0,0.0,0.00023133573240898263,7.799773743630551e-05,0.00015333799497267714,0.0006587620173056629,0.09564699620292398,0.07654474100125466,0.019102255201669322,0.09564693905982151,0.07654474100104104,0.01910225520161601,0.4027436307465749,0.4027436307465749,0.10050738319490617,0.0,4.800713295351613,4.734755222868728,5.065204049774195,4.801224373437606,4.735990183891772,5.062810308403186,24799.628506907757,21079.684230871593,0.85,0.9899898484563814,0.6794981181467966,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520138893992867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.046634561015,1535.576122941692,0.4027436307465749,0.10050738319490617,6.112885165565336,3.454208445161994
