time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3401.0,-30.086771360348276,5.0335275126477335,35.006414276744316,24.1015525412746,4.993486172865775,-26.57875787436183,-40.0967211817391,1.4854726868777954,-0.21869895316160637,-5.019997840646202,40.012568507658955,45098.188872480845,20607.308216361642,20607.308216361642,65705.49708884249,82511.52759273774,82511.52759273774,20607.308216361642,103118.83580909937,103118.83580909937,103118.83580909937,127918.41727843916,97659.66167148191,60246.322951218375,41570.37635584837,24799.58146933979,0.0,66369.95782518816,21079.64424893882,1535.573706101896,0.0,0.8867714508078219,2.817292091687491,0.0014959162575277712,354379.63367853704,1555075.2170014686,4.388161929226723,1555075.2170014686,4.388161929226723,0.85,0.0956467882637522,4.296143414572793,1.2671989044966177,1.0,0.0,4.296143414572383,1.2847935839097242,1.2850908144538198,3.343839406093003,19322.146495198922,1970.3106050688996,3099.015535412006,3099.015535412006,6.6496304974547185,5.0335275126477335,-0.9025824123914745,5.936109925039208,3.4542460557200294,3.4542460557200294,0.986927444491437,0.0,0.0,0.00023133293510806856,7.79969223313068e-05,0.00015333601277676176,0.0006587535015077346,0.09564678826402628,0.07654453826017993,0.019102250003846362,0.09564676321775137,0.07654453825996058,0.019102250003791617,0.40274282809231254,0.40274282809231254,0.10050742174870084,0.0,4.800830431202371,4.73505733893586,5.064578259941754,4.80129888748462,4.736266220927519,5.062075533292216,24799.58146933979,21079.64424893882,0.85,0.9899885315868996,0.6794970247120689,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520145892665328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.041411239272,1535.573706101896,0.40274282809231254,0.10050742174870084,6.112885165565336,3.4542460557200294
3402.0,-30.08688659469279,5.033466840315152,35.006404731194785,24.101495299860858,4.993462135706113,-26.578864005259724,-40.09680968066675,1.4854395462715013,-0.2185522150591055,-5.020003396839922,40.012550519833226,45098.048756841534,20607.280679909778,20607.280679909778,65705.32943675132,82511.38369692306,82511.38369692306,20607.280679909778,103118.66437683284,103118.66437683284,103118.66437683284,127918.20173376435,97659.5570078995,60246.22206781121,41570.37215565364,24799.537356931512,0.0,66369.90951258515,21079.606753391785,1535.5715874986004,0.0,0.8867714876677693,2.8172895113432093,0.0014959162575277712,354379.5569192154,1555074.4412142418,4.388160690569229,1555074.4412142418,4.388160690569229,0.85,0.09564658732259422,4.296143414572793,1.2671986297564581,1.0,0.0,4.2961434145708495,1.2847937446808377,1.2850909716947276,3.343838987665697,19322.125787313624,1970.308493452262,3099.015535412006,3099.015535412006,6.649621611906538,5.033466840315152,-0.9025705230757577,5.93603736339091,3.454283664366871,3.454283664366871,0.986938189819106,0.0,0.0,0.0002313301586207896,7.799614055367032e-05,0.00015333401806711929,0.0006587449319490401,0.09564658732285972,0.07654434153187828,0.019102245790981433,0.09564654762903865,0.07654434153166581,0.019102245790928406,0.402742027467426,0.402742027467426,0.10050745809651992,0.0,4.800956787031851,4.735364256688683,5.0639794333936266,4.801451181780806,4.736581407567314,5.061573567217408,24799.537356931512,21079.606753391785,0.85,0.9899867262029669,0.6794954082058826,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452015285275095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.036196922641,1535.5715874986004,0.402742027467426,0.10050745809651992,6.112885165565336,3.454283664366871
3403.0,-30.087001227049303,5.03340647121542,35.00639521380651,24.101437150407605,4.993443507937408,-26.57896905329757,-40.096897970046825,1.485411334184161,-0.218525103140621,-5.02000436841989,40.012532248986545,45097.91069139569,20607.244291967912,20607.244291967912,65705.15498336361,82511.21268909586,82511.21268909586,20607.244291967912,103118.45698106378,103118.45698106378,103118.45698106378,127917.94692116123,97659.42730918963,60246.12531148308,41570.33555300727,24799.489940097446,0.0,66369.82549310473,21079.566449082828,1535.5691731534819,0.0,0.8867715488912394,2.8172890410143014,0.0014959162575277712,354379.54349675076,1555073.653221057,4.388158633189602,1555073.653221057,4.388158633189602,0.85,0.09564638066229782,4.296143414572793,1.2671983220474794,1.0,0.0,4.296143414573506,1.284793882365476,1.285091105862494,3.343838629323968,19322.100126181595,1970.3058767450245,3099.015535412006,3099.015535412006,6.649609870131947,5.03340647121542,-0.9025558378854495,5.935962309100869,3.4543212407342887,3.4543212407342887,0.9869489259240825,0.0,0.0,0.00023132739666843148,7.799536063434319e-05,0.00015333203603408829,0.0006587364168508865,0.09564638066257226,0.0765441403901093,0.019102240272462965,0.09564638788203463,0.07654414038988966,0.019102240272408155,0.40274122895875303,0.40274122895875303,0.1005074938981379,0.0,4.801061749240773,4.735647776836458,5.063367263979444,4.8014792652792835,4.736780020612969,5.060916753255128,24799.489940097446,21079.566449082828,0.85,0.9899853509512365,0.6794941881545401,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452015976113225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.030996015928,1535.5691731534819,0.40274122895875303,0.1005074938981379,6.112885165565336,3.4543212407342887
3404.0,-30.08711510044929,5.033346250238765,35.00638570612609,24.101375718042277,4.993412547460715,-26.579074651513594,-40.096986399125285,1.4853720985234329,-0.2183039588292104,-5.0200142842649935,40.01251349696938,45097.77645130108,20607.226517198615,20607.226517198615,65705.0029684997,82511.08062866013,82511.08062866013,20607.226517198615,103118.30714585874,103118.30714585874,103118.30714585874,127917.7497846682,97659.33090534277,60246.02672797697,41570.33797485088,24799.442638809454,0.0,66369.78061366033,21079.526242988035,1535.5669710444974,0.0,0.8867715663254243,2.817284972111456,0.0014959162575277712,354379.40650848433,1555072.8444760533,4.388158047323844,1555072.8444760533,4.388158047323844,0.85,0.09564618197037447,4.296143414572793,1.2671980110416188,1.0,0.0,4.296143414574295,1.2847940715825927,1.2850912915981934,3.343838136862555,19322.081052500405,1970.3039317708296,3099.015535412006,3099.015535412006,6.649604134513942,5.033346250238765,-0.9025463842864374,5.935892634525202,3.4543588074563947,3.4543588074563947,0.9869596592732556,0.0,0.0,0.00023132465303245817,7.799457948819326e-05,0.00015333007354426491,0.0006587279857131557,0.09564618197064738,0.07654394589377712,0.019102236076870255,0.09564611446091915,0.07654394589355872,0.01910223607681575,0.4027404309282081,0.4027404309282081,0.10050752805411009,0.0,4.801195321639057,4.735950743403066,5.062820487283773,4.801710325435806,4.737143831450339,5.060614520240449,24799.442638809454,21079.526242988035,0.85,0.9899837299594176,0.6794926250218609,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452016663343017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.025803327895,1535.5669710444974,0.4027404309282081,0.10050752805411009,6.112885165565336,3.4543588074563947
3405.0,-30.08722829492573,5.033286501802929,35.00637624101097,24.101336358021967,4.993407993532039,-26.57917699778038,-40.0970742694102,1.485356696385141,-0.21822966743678762,-5.020004798405903,40.01249572141036,45097.643208045585,20607.169812300188,20607.169812300188,65704.81302034577,82510.92993230362,82510.92993230362,20607.169812300188,103118.09974460381,103118.09974460381,103118.09974460381,127917.49404356338,97659.22697674854,60245.94025248375,41570.31858251643,24799.394298959563,0.0,66369.71288147599,21079.485154115628,1535.5642687470877,0.0,0.8867716789900005,2.8172851023982717,0.0014959162575277712,354379.53755645547,1555072.077844444,4.388154261295938,1555072.077844444,4.388154261295938,0.85,0.09564596604087466,4.296143414572793,1.2671977198170499,1.0,0.0,4.296143414572452,1.2847941492683608,1.2850913657977976,3.3438379346755864,19322.060490033895,1970.3018349827817,3099.015535412006,3099.015535412006,6.649585836800435,5.033286501802929,-0.9025253421049753,5.935811843907905,3.4543963182471296,3.4543963182471296,0.986970376642037,0.0,0.0,0.00023132192578400189,7.799380328536139e-05,0.0001533281224986405,0.0006587196037413449,0.09564596604114851,0.07654373732795235,0.019102228713196164,0.09564596271751406,0.07654373732773319,0.01910222871314147,0.4027396346489284,0.4027396346489284,0.10050756445261096,0.0,4.8013077840860205,4.736253533568174,5.0621686010554185,4.801775130969133,4.737482666071912,5.0595791290870125,24799.394298959563,21079.485154115628,0.85,0.9899818782956374,0.6794913108721988,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520173460234211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.020622023214,1535.5642687470877,0.4027396346489284,0.10050756445261096,6.112885165565336,3.4543963182471296
3406.0,-30.087340889246484,5.033226793518393,35.00636681599148,24.101265356317185,4.993370840699223,-26.57928206396477,-40.097162558790274,1.4853120154160315,-0.21805974370016656,-5.020020539931285,40.012477959045675,45097.51446973821,20607.16499414436,20607.16499414436,65704.67946388258,82510.7833452548,82510.7833452548,20607.16499414436,103117.94833939915,103117.94833939915,103117.94833939915,127917.30279550352,97659.11282128822,60245.84394576515,41570.29875058119,24799.354456104364,0.0,66369.65320668556,21079.45128768871,1535.5626216996145,0.0,0.8867716631837609,2.8172810271312843,0.0014959162575277712,354379.32008592965,1555071.3117821724,4.38815479245544,1555071.3117821724,4.38815479245544,0.85,0.0956457772819465,4.296143414572793,1.2671974500222132,1.0,0.0,4.2961434145712225,1.284794363895944,1.2850915769895124,3.3438373760804723,19322.03790416282,1970.2995318648896,3099.015535412006,3099.015535412006,6.649584282062881,5.033226793518393,-0.9025191346502419,5.935745928168635,3.4544338712193836,3.4544338712193836,0.9869811060626811,0.0,0.0,0.00023131921302477128,7.79930233876417e-05,0.00015332618963712958,0.0006587112998910935,0.09564577728219628,0.07654355131916586,0.019102225963030413,0.09564572006883011,0.07654355131896597,0.01910222596298053,0.402738839961937,0.402738839961937,0.10050759590397199,0.0,4.801444450783606,4.736554900689271,5.06164377426461,4.801960796231128,4.737730555857183,5.059514518114099,24799.354456104364,21079.45128768871,0.85,0.989980756103514,0.6794899821051866,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520180246342307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.015450523855,1535.5626216996145,0.402738839961937,0.10050759590397199,6.112885165565336,3.4544338712193836
3407.0,-30.087452808046834,5.033167570370347,35.00635740831837,24.101220617909007,4.993366808955828,-26.57938320969646,-40.097246517520375,1.4852972106039846,-0.21808238085804987,-5.020009843945766,40.01245961425352,45097.36955302249,20607.106777765486,20607.106777765486,65704.47633078798,82510.60723338327,82510.60723338327,20607.106777765486,103117.71401114875,103117.71401114875,103117.71401114875,127917.01617461295,97658.98315357121,60245.74547320393,41570.26408929698,24799.302163464192,0.0,66369.56625276117,21079.406838944564,1535.5596624397908,0.0,0.8867717840701003,2.81728257450087,0.0014959162575277712,354379.4678518772,1555070.5206010398,4.3881507301405644,1555070.5206010398,4.3881507301405644,0.85,0.09564555832215457,4.296143414572793,1.2671971489069986,1.0,0.0,4.296143414572474,1.2847944387237547,1.2850916483700625,3.3438371813317853,19322.012249162784,1970.2969157829418,3099.015535412006,3099.015535412006,6.6495654966201485,5.033167570370347,-0.9024972129776563,5.935664783348003,3.4544713367232203,3.4544713367232203,0.9869918104923486,0.0,0.0,0.00023131651657004666,7.799228175108714e-05,0.0001533242348189595,0.0006587029017118854,0.09564555832243823,0.07654334068965502,0.01910221763278322,0.09564560131630592,0.076543340689428,0.019102217632726567,0.4027380466643049,0.4027380466643049,0.10050763067130286,0.0,4.801537093453135,4.736829788591592,5.06100451973316,4.801927463087736,4.7379496036983255,5.058467876754378,24799.302163464192,21079.406838944564,0.85,0.9899789924882095,0.6794886888558851,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520186996476558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.010287274465,1535.5596624397908,0.4027380466643049,0.10050763067130286,6.112885165565336,3.4544713367232203
3408.0,-30.08756401014203,5.03310837393538,35.00634803783215,24.101149686053418,4.993329119573599,-26.579487076346844,-40.097334632277466,1.485252185776975,-0.2178972804078967,-5.020025907491814,40.01244188205119,45097.246401249045,20607.10357219612,20607.10357219612,65704.34997344516,82510.46323039838,82510.46323039838,20607.10357219612,103117.5668025945,103117.5668025945,103117.5668025945,127916.82921111785,97658.87075104464,60245.653921889025,41570.240921284014,24799.262408523336,0.0,66369.50332980735,21079.373047244837,1535.5580271276008,0.0,0.8867717665153642,2.817278261877131,0.0014959162575277712,354379.2459326439,1555069.7558401988,4.388151320057179,1555069.7558401988,4.388151320057179,0.8500000000000001,0.09564536997831444,4.296143414572793,1.2671968428464608,1.0,0.0,4.296143414573836,1.2847946548906766,1.2850918611446425,3.3438366187306037,19321.990010112928,1970.2946480309718,3099.015535412006,3099.015535412006,6.6495644622370245,5.03310837393538,-0.902491031003172,5.935599404938552,3.4545088490627567,3.4545088490627567,0.9870025283036448,0.0,0.0,0.00023131383741154958,7.799150340991708e-05,0.0001533223340016325,0.0006586947355280437,0.09564536997856311,0.07654315525594041,0.019102214722622708,0.09564535115231722,0.0765431552557414,0.01910221472257304,0.4027372530726657,0.4027372530726657,0.1005076607995755,0.0,4.8016615854400015,4.737111458017353,5.060497720813146,4.802128627083903,4.738207711686869,5.058439962949819,24799.262408523336,21079.373047244837,0.85,0.9899780272114307,0.6794874775113063,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520193706118671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.005133804856,1535.5580271276008,0.4027372530726657,0.1005076607995755,6.112885165565336,3.4545088490627567
3409.0,-30.087674622334678,5.033049565129669,35.00633865539175,24.101106239855312,4.993316942839387,-26.579587860470507,-40.09741848623378,1.4852301809737556,-0.21772471001520444,-5.020020556285309,40.012422792886305,45097.10722250006,20607.057056685222,20607.057056685222,65704.16427918528,82510.32778123498,82510.32778123498,20607.057056685222,103117.38483792021,103117.38483792021,103117.38483792021,127916.59224280232,97658.7776662673,60245.5571075261,41570.24506526799,24799.20740488211,0.0,66369.4524701501,21079.326294149792,1535.5550371344389,0.0,0.8867718628892493,2.81727661569453,0.0014959162575277712,354379.3198599974,1555068.9325561055,4.388148081469476,1555068.9325561055,4.388148081469476,0.85,0.09564515421515564,4.296143414572793,1.267196523598395,1.0,0.0,4.296143414572429,1.2847947633362944,1.2850919661912958,3.3438363364875263,19321.971593115843,1970.2927700199195,3099.015535412006,3099.015535412006,6.649549452466869,5.033049565129669,-0.9024721438550465,5.935521708984716,3.4545462707554924,3.4545462707554924,0.9870132202158549,0.0,0.0,0.00023131117249375872,7.79907627122078e-05,0.00015332040978155093,0.000658686468802612,0.09564515421544789,0.07654294729990366,0.019102206915544238,0.09564511942211626,0.07654294729966978,0.019102206915485868,0.40273645984049194,0.40273645984049194,0.10050769482607229,0.0,4.801786503678386,4.737411197602739,5.059920544864724,4.802295846270113,4.73862029614105,5.057622040170486,24799.20740488211,21079.326294149792,0.85,0.9899759879552412,0.6794859011799539,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520200372799472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.999990962613,1535.5550371344389,0.40273645984049194,0.10050769482607229,6.112885165565336,3.4545462707554924
3410.0,-30.08778454749391,5.032991065112459,35.006329349509265,24.101052560750418,4.993302977973012,-26.57968820510871,-40.09750230526549,1.4852066355863125,-0.21771919845105003,-5.020019492661227,40.012406257913895,45096.970899330525,20607.020002065183,20607.020002065183,65703.99090139571,82510.15580966417,82510.15580966417,20607.020002065183,103117.17581172935,103117.17581172935,103117.17581172935,127916.34440461875,97658.64699059751,60245.46208025749,41570.205455933356,24799.168592889404,0.0,66369.37404882276,21079.293303955994,1535.553064941257,0.0,0.886771928186463,2.817276667399506,0.0014959162575277712,354379.33455405245,1555068.2194303726,4.3881458871953,1555068.2194303726,4.3881458871953,0.85,0.0956449519615007,4.296143414572793,1.2671962285274638,1.0,0.0,4.296143414571692,1.2847948789548322,1.2850920784338313,3.343836035576093,19321.945738690465,1970.290133602246,3099.015535412006,3099.015535412006,6.649537495566486,5.032991065112459,-0.9024556432277988,5.935446708340258,3.4545837107223285,3.4545837107223285,0.9870239173492367,0.0,0.0,0.0002313085241563022,7.799002232949314e-05,0.00015331850182680906,0.0006586782719554124,0.09564495196174959,0.07654275044134112,0.01910220152040847,0.09564500537826588,0.07654275044114195,0.01910220152035876,0.40273566817992645,0.40273566817992645,0.10050772736374272,0.0,4.8018889527353394,4.737687129425979,5.059326281773053,4.80230029421017,4.738792874771832,5.056951268995363,24799.168592889404,21079.293303955994,0.85,0.9899745453838756,0.6794846500459113,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520207004120804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.994856231351,1535.553064941257,0.40273566817992645,0.10050772736374272,6.112885165565336,3.4545837107223285
3411.0,-30.087893847170374,5.032932701558489,35.00632006465995,24.100990744214528,4.993273882322426,-26.57978949986261,-40.09759003585202,1.4851695350131637,-0.21753798625417176,-5.020028387206323,40.01238825877893,45096.85477716935,20607.003626476442,20607.003626476442,65703.85840364579,82510.01408649929,82510.01408649929,20607.003626476442,103117.01771297574,103117.01771297574,103117.01771297574,127916.14220721589,97658.5397600836,60245.38045074713,41570.17701037386,24799.12449424015,0.0,66369.301504614,21079.25582010413,1535.551018119485,0.0,0.8867719480930782,2.8172732433980756,0.0014959162575277712,354379.21167519,1555067.4431580363,4.388145218245334,1555067.4431580363,4.388145218245334,0.8500000000000001,0.09564475514254699,4.296143414572793,1.2671959713706746,1.0,0.0,4.296143414572016,1.284795057955924,1.2850922540929792,3.343835569703893,19321.924522932975,1970.2879701970578,3099.015535412006,3099.015535412006,6.64953221144043,5.032932701558489,-0.902444972242499,5.935377673800988,3.4546211458256866,3.4546211458256866,0.9870346130930533,0.0,0.0,0.00023130589091579465,7.79892474025446e-05,0.00015331664351325003,0.0006586702883738536,0.09564475514280911,0.07654255832998501,0.019102196812824105,0.09564476379210998,0.07654255832977523,0.019102196812771755,0.4027348765321364,0.4027348765321364,0.10050775728894809,0.0,4.802012708141831,4.7379721436997215,5.05880238685711,4.802490400952138,4.739095356113921,5.0566898907450195,24799.12449424015,21079.25582010413,0.85,0.9899736310932554,0.6794836431122332,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520213594259472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.989731576583,1535.551018119485,0.4027348765321364,0.10050775728894809,6.112885165565336,3.4546211458256866
3412.0,-30.08800241918309,5.032874619657416,35.006310774417464,24.10094307214024,4.993254865326854,-26.579889131628697,-40.097669943328924,1.4851415777710275,-0.2173016357054962,-5.020028564060012,40.01236953199155,45096.707450448375,20606.96982812886,20606.96982812886,65703.67727857723,82509.89000789323,82509.89000789323,20606.96982812886,103116.8598360221,103116.8598360221,103116.8598360221,127915.93294855775,97658.45421349103,60245.271656039906,41570.20284161236,24799.07311253566,0.0,66369.27595414802,21079.21214565531,1535.5483596006443,0.0,0.886772015013313,2.8172701120459434,0.0014959162575277712,354379.20923194225,1555066.6355035908,4.388142969430792,1555066.6355035908,4.388142969430792,0.85,0.09564454671069361,4.296143414572793,1.267195659815334,1.0,0.0,4.296143414573031,1.2847951941465712,1.2850923869543387,3.3438352152511888,19321.90759737983,1970.2862442709622,3099.015535412006,3099.015535412006,6.649521305284202,5.032874619657416,-0.9024290997106919,5.9353037193681075,3.454658524595426,3.454658524595426,0.9870452927415503,0.0,0.0,0.00023130327523345504,7.798854158355777e-05,0.00015331473364989728,0.000658662083326988,0.095644546710976,0.07654235668222417,0.019102190028751825,0.0956444991115622,0.07654235668199819,0.01910219002869543,0.4027340856295233,0.4027340856295233,0.10050778899700866,0.0,4.802155712536205,4.738284689927241,5.058264506047863,4.802726928354502,4.739534544097069,5.056112658721929,24799.07311253566,21079.21214565531,0.85,0.9899712831577276,0.6794816848929308,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520220146905398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.984615788147,1535.5483596006443,0.4027340856295233,0.10050778899700866,6.112885165565336,3.454658524595426
3413.0,-30.08811047762471,5.032816953900123,35.006301557629754,24.10089843850585,4.993249850061914,-26.579986900930994,-40.09774953648446,1.4851262733667712,-0.21731230122964007,-5.020020466363069,40.01235309102934,45096.56126481528,20606.919890875117,20606.919890875117,65703.4811556904,82509.71853795493,82509.71853795493,20606.919890875117,103116.63842883005,103116.63842883005,103116.63842883005,127915.67050928624,97658.32710063642,60245.16982749053,41570.174747939884,24799.03208045619,0.0,66369.20682839607,21079.17726838776,1535.546100002005,0.0,0.8867721157777185,2.8172711983310053,0.0014959162575277712,354379.3211022808,1555065.926433152,4.388139583303535,1555065.926433152,4.388139583303535,0.85,0.09564433753639243,4.296143414572793,1.267195320236497,1.0,0.0,4.296143414573005,1.2847952711192598,1.2850924605999732,3.343835014920449,19321.882447864093,1970.2836797340676,3099.015535412006,3099.015535412006,6.64950519137539,5.032816953900123,-0.902408185436121,5.935225139336244,3.4546958910578667,3.4546958910578667,0.9870559688736762,0.0,0.0,0.00023130067195096377,7.798783854682698e-05,0.00015331283340413678,0.000658653919598678,0.09564433753664478,0.07654215449878503,0.01910218303785975,0.09564440611498644,0.07654215449858308,0.01910218303780935,0.40273329718333306,0.40273329718333306,0.10050782093361259,0.0,4.802263225324907,4.738571837426434,5.057650642371527,4.802708165133424,4.739735769976619,5.055210615405656,24799.03208045619,21079.17726838776,0.85,0.989969359217642,0.6794801899835379,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520226655932609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.979510933921,1535.546100002005,0.40273329718333306,0.10050782093361259,6.112885165565336,3.4546958910578667
3414.0,-30.08821778859616,5.0327592283726545,35.00629234654086,24.100828379765176,4.993206076368544,-26.580087873472262,-40.09783719722179,1.4850761612432624,-0.2169771756455816,-5.020040257943951,40.01233482343931,45096.454023756545,20606.927063296214,20606.927063296214,65703.38108705275,82509.60469894929,82509.60469894929,20606.927063296214,103116.5317622455,103116.5317622455,103116.5317622455,127915.52147508193,97658.2405594595,60245.08988426089,41570.16741688735,24798.989712836425,0.0,66369.15712972378,21079.14125591096,1535.544399358088,0.0,0.8867720811840436,2.817264475738715,0.0014959162575277712,354379.0476800379,1555065.1385836801,4.388140745803118,1555065.1385836801,4.388140745803118,0.85,0.09564415198923477,4.296143414572793,1.267195096598007,1.0,0.0,4.2961434145713095,1.2847955108918752,1.2850926971063628,3.3438343908833477,19321.865325530576,1970.2819337419585,3099.015535412006,3099.015535412006,6.6495075057946025,5.0327592283726545,-0.9024037318741911,5.935162960246846,3.4547332862538456,3.4547332862538456,0.9870666532153844,0.0,0.0,0.00023129808670281613,7.798706425690071e-05,0.0001533110224459154,0.0006586461394624411,0.09564415198948648,0.07654197197557715,0.019102180013909335,0.0956440682288991,0.07654197197537571,0.019102180013859063,0.4027325093697891,0.4027325093697891,0.10050784808483675,0.0,4.802430792369478,4.738891424238659,5.057207656574974,4.803063082298365,4.74013228581282,5.055398054927991,24798.989712836425,21079.14125591096,0.85,0.9899685927701369,0.6794790829663837,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520233134176128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.974412749167,1535.544399358088,0.4027325093697891,0.10050784808483675,6.112885165565336,3.4547332862538456
3415.0,-30.088324454448863,5.032701978118471,35.006283117778665,24.100783571507804,4.993202075335456,-26.5801842877021,-40.09791661575434,1.4850619085872434,-0.21698859491618805,-5.020028380192859,40.012315886489574,45096.31332551168,20606.870030502007,20606.870030502007,65703.18335601369,82509.42805307788,82509.42805307788,20606.870030502007,103116.29808357988,103116.29808357988,103116.29808357988,127915.23076744794,97658.10810961164,60244.99338203919,41570.1274750805,24798.932683868054,0.0,66369.06015894856,21079.092781287844,1535.5411386495462,0.0,0.8867722102305898,2.817266013497959,0.0014959162575277712,354379.2117720814,1555064.3218662052,4.388136409272063,1555064.3218662052,4.388136409272063,0.8499999999999999,0.09564393096263993,4.296143414572793,1.2671947399852797,1.0,0.0,4.296143414573187,1.2847955828749305,1.285092765804383,3.3438342035388247,19321.839120080753,1970.279261529753,3099.015535412006,3099.015535412006,6.649489102274661,5.032701978118471,-0.9023805084226568,5.935082486541128,3.4547705673095597,3.4547705673095597,0.9870773049455884,0.0,0.0,0.00023129551702272177,7.79863627748731e-05,0.00015330915424784867,0.0006586381134156196,0.09564393096293329,0.07654176022797272,0.019102170734960563,0.09564393125413345,0.07654176022773795,0.01910217073490197,0.40273172422177883,0.40273172422177883,0.100507881365106,0.0,4.802548179491168,4.739179252257486,5.05664056747014,4.803039785276667,4.740353067427179,5.054394830239801,24798.932683868054,21079.092781287844,0.85,0.9899670599321408,0.6794779558051544,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520239567613307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.969325936785,1535.5411386495462,0.40273172422177883,0.100507881365106,6.112885165565336,3.4547705673095597
3416.0,-30.08843048845196,5.032644794753498,35.006273934224275,24.100716865528398,4.993170072844522,-26.580282933625874,-40.09800012046469,1.4850225180170122,-0.2168412266970563,-5.020040291248081,40.012298745737155,45096.19368744723,20606.862003796738,20606.862003796738,65703.05569124396,82509.27792900245,82509.27792900245,20606.862003796738,103116.13993279918,103116.13993279918,103116.13993279918,127915.03396911803,97657.98981677224,60244.90557521077,41570.093601734974,24798.894036318845,0.0,66368.98763805382,21079.05993087102,1535.539467958297,0.0,0.8867722116726542,2.8172626825891816,0.0014959162575277712,354379.04721993854,1555063.5826158554,4.388136360812368,1555063.5826158554,4.388136360812368,0.85,0.09564374181068644,4.296143414572793,1.2671944778831676,1.0,0.0,4.2961434145721675,1.2847957724265218,1.2850929521177246,3.3438337102082047,19321.8157156215,1970.2768749390973,3099.015535412006,3099.015535412006,6.649486512192364,5.032644794753498,-0.902371253118174,5.935016047871672,3.454807895530169,3.454807895530169,0.9870879701514769,0.0,0.0,0.00023129296259054568,7.798562520705344e-05,0.00015330733738349223,0.0006586303079057794,0.09564374181093163,0.07654157444910253,0.019102167361829105,0.09564371426610088,0.0765415744489063,0.019102167361780133,0.40273093949255323,0.40273093949255323,0.10050791172435342,0.0,4.802682964432222,4.739464129644489,5.0561725368636985,4.803199064551052,4.740581080071308,5.054277755367252,24798.894036318845,21079.05993087102,0.85,0.9899662181011176,0.6794768956456184,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520245962380152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.96424847125,1535.539467958297,0.40273093949255323,0.10050791172435342,6.112885165565336,3.454807895530169
3417.0,-30.0885358606888,5.032587947565165,35.00626474645565,24.1006682854146,4.993156603123152,-26.58037913038352,-40.09807946914805,1.4849998728164955,-0.21673291202944256,-5.020036186527451,40.01228025587722,45096.05876107984,20606.82166259987,20606.82166259987,65702.88042367972,82509.12586030623,82509.12586030623,20606.82166259987,103115.94752290609,103115.94752290609,103115.94752290609,127914.78953042773,97657.87729802214,60244.81019878984,41570.07455470255,24798.84200752164,0.0,66368.91656222419,21079.015706393395,1535.5366700970696,0.0,0.8867722995305583,2.81726173651515,0.0014959162575277712,354379.1039269624,1555062.7851811799,4.3881334084011865,1555062.7851811799,4.3881334084011865,0.85,0.09564353109129407,4.296143414572793,1.267194168525748,1.0,0.0,4.2961434145733435,1.2847958836070956,1.285093060062437,3.3438334208475715,19321.793453576603,1970.274604842286,3099.015535412006,3099.015535412006,6.649473494769122,5.032587947565165,-0.902352485473493,5.934940433038658,3.4548451485119323,3.4548451485119323,0.9870986138605521,0.0,0.0,0.00023129042412652518,7.798492435393808e-05,0.0001533054997725871,0.0006586224132657908,0.09564353109157595,0.0765413709224898,0.019102160169086134,0.09564351735412506,0.07654137092226423,0.019102160169029842,0.4027301551112357,0.4027301551112357,0.10050794537827287,0.0,4.802805562163428,4.739747038914288,5.055651312187251,4.803303274498035,4.740886454936685,5.053574237063231,24798.84200752164,21079.015706393395,0.85,0.9899646374682035,0.6794755903360277,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520252319272058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.95918010824,1535.5366700970696,0.4027301551112357,0.10050794537827287,6.112885165565336,3.4548451485119323
3418.0,-30.088640573861767,5.032531351150579,35.00625561119706,24.100620264094346,4.993139432451534,-26.580475104083664,-40.098158817831404,1.4849739626719975,-0.21655412821706932,-5.020036824843103,40.01226340980396,45095.92670261028,20606.79156975034,20606.79156975034,65702.71827236062,82508.99226327716,82508.99226327716,20606.79156975034,103115.7838330275,103115.7838330275,103115.7838330275,127914.5848332565,97657.78136864369,60244.715807970555,41570.072845192364,24798.80100022899,0.0,66368.87384542136,21078.98085019464,1535.5346105533533,0.0,0.8867723572904382,2.817259308940079,0.0014959162575277712,354379.0951085838,1555062.0586403601,4.388131467415932,1555062.0586403601,4.388131467415932,0.85,0.09564333113358534,4.296143414572793,1.2671938657620925,1.0,0.0,4.296143414572609,1.284796010028894,1.2850931832723316,3.3438330918199037,19321.774473769874,1970.272669440622,3099.015535412006,3099.015535412006,6.6494637843145625,5.032531351150579,-0.9023364097734694,5.934867760924049,3.4548824076013744,3.4548824076013744,0.9871092593146784,0.0,0.0,0.00023128790156507162,7.798422350664574e-05,0.00015330367805842587,0.0006586145869204938,0.09564333113383765,0.07654117615884867,0.019102154974988978,0.09564331288776641,0.07654117615864675,0.019102154974938584,0.4027293710787639,0.4027293710787639,0.10050797812880265,0.0,4.80294132271365,4.74004651558954,5.055129597269513,4.80348269662602,4.7412432170550005,5.053041534567285,24798.80100022899,21078.98085019464,0.85,0.9899628314530051,0.679474037899791,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520258636495391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.954121468147,1535.5346105533533,0.4027293710787639,0.10050797812880265,6.112885165565336,3.4548824076013744
3419.0,-30.08874461655271,5.032475050712554,35.00624652293318,24.100571683980547,4.993125807552301,-26.580570119650062,-40.098238026816375,1.4849513106482712,-0.21645392311000933,-5.020034543309489,40.01224650810171,45095.79708809295,20606.75605256303,20606.75605256303,65702.55314065597,82508.8408747628,82508.8408747628,20606.75605256303,103115.59692732582,103115.59692732582,103115.59692732582,127914.3554613323,97657.6688903561,60244.62510368023,41570.04865186208,24798.758534006483,0.0,66368.80718586856,21078.94475390551,1535.5323991559223,0.0,0.886772430115544,2.81725825663189,0.0014959162575277712,354379.12662814476,1555061.3297006215,4.388129020173274,1555061.3297006215,4.388129020173274,0.85,0.09564312784257038,4.296143414572793,1.2671936031105,1.0,0.0,4.2961434145727875,1.2847961211751828,1.2850932912239679,3.3438328025486084,19321.75221973056,1970.2704001601526,3099.015535412006,3099.015535412006,6.64945232351777,5.032475050712554,-0.9023185102438891,5.934793560956443,3.454919647595583,3.454919647595583,0.9871198993130237,0.0,0.0,0.0002312853951807715,7.798352389904753e-05,0.00015330187128172396,0.0006586068247486644,0.09564312784282607,0.07654097895090947,0.019102148891916592,0.09564314727697167,0.07654097895070486,0.01910214889186553,0.40272858851906396,0.40272858851906396,0.10050800977939624,0.0,4.80306840782589,4.740340605121617,5.054586022014348,4.803580620199455,4.741521288903584,5.052416075760846,24798.758534006483,21078.94475390551,0.85,0.9899613376605261,0.6794727674071395,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520264914212055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.94907251889,1535.5323991559223,0.40272858851906396,0.10050800977939624,6.112885165565336,3.454919647595583
3420.0,-30.088848117558673,5.032418798444293,35.00623743040344,24.100510600861185,4.993091388037281,-26.580666727181345,-40.09832121720535,1.4849099976585713,-0.21614403889185496,-5.020046726646638,40.01222820731891,45095.687707274665,20606.750272191293,20606.750272191293,65702.43797946596,82508.72537220074,82508.72537220074,20606.750272191293,103115.47564439203,103115.47564439203,103115.47564439203,127914.1883666342,97657.58308496456,60244.54542003257,41570.04184992443,24798.71272224217,0.0,66368.7545721666,21078.905813905843,1535.5303265616312,0.0,0.8867724343726887,2.8172527550412796,0.0014959162575277712,354378.9583144388,1555060.5404213676,4.388128877114565,1555060.5404213676,4.388128877114565,0.85,0.09564293537777864,4.296143414572793,1.267193325622939,1.0,0.0,4.296143414572261,1.2847963195941687,1.285093486485285,3.343832286139973,19321.73524297355,1970.2686690127161,3099.015535412006,3099.015535412006,6.649450458289388,5.032418798444293,-0.9023091369829892,5.934727935427282,3.454956882548696,3.454956882548696,0.987130537871056,0.0,0.0,0.0002312829018704699,7.79827891322349e-05,0.00015330011273823502,0.0006585992697936351,0.09564293537804151,0.07654079083533429,0.01910214454270723,0.09564283186786146,0.07654079083512391,0.019102144542654728,0.4027278070104127,0.4027278070104127,0.10050803887603715,0.0,4.8032399731842474,4.740664376055463,5.054146317791719,4.803902687754771,4.7419363855051415,5.052364323213681,24798.71272224217,21078.905813905843,0.85,0.9899603872786839,0.6794716579808576,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520271151737423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.944033511189,1535.5303265616312,0.4027278070104127,0.10050803887603715,6.112885165565336,3.454956882548696
3421.0,-30.088950906430906,5.032363076539293,35.00622837268051,24.100474907923513,4.9930955700313895,-26.580758833290023,-40.09839239353312,1.4849034968891024,-0.21616904772855605,-5.020030241529967,40.01221103608025,45095.528485769006,20606.686628599924,20606.686628599924,65702.21511436893,82508.55291825824,82508.55291825824,20606.686628599924,103115.23954685817,103115.23954685817,103115.23954685817,127913.90321286347,97657.45669139641,60244.432258901055,41570.02714721706,24798.6636660053,0.0,66368.69081322236,21078.864116104505,1535.5274145339276,0.0,0.886772580478581,2.8172550098401374,0.0014959162575277712,354379.1860575621,1555059.7998575608,4.388123967317231,1555059.7998575608,4.388123967317231,0.85,0.0956427165246829,4.296143414572793,1.2671929789008574,1.0,0.0,4.296143414571985,1.2847963551192711,1.2850935188371149,3.3438321936817528,19321.710235769984,1970.2661189876242,3099.015535412006,3099.015535412006,6.649429921576796,5.032363076539293,-0.9022827066095704,5.934645783148864,3.4549940381989583,3.4549940381989583,0.987141153771131,0.0,0.0,0.0002312804257397793,7.798216048292301e-05,0.0001532982652568563,0.0006585913327486764,0.09564271652495031,0.07654058111700858,0.019102135407941725,0.09564274279399379,0.07654058111679458,0.019102135407888316,0.40272702833933177,0.40272702833933177,0.10050807186864172,0.0,4.803358056458819,4.740958976032061,5.053555583772322,4.803861193801424,4.742168607560984,5.051224035206815,24798.6636660053,21078.864116104505,0.85,0.9899579803264605,0.6794699116889136,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452027735679299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.939001887149,1535.5274145339276,0.40272702833933177,0.10050807186864172,6.112885165565336,3.4549940381989583
3422.0,-30.089053023132724,5.032307318203688,35.00621936388201,24.100403871294134,4.993057649774217,-26.58085454493182,-40.09847544422371,1.4848591715719568,-0.21597809860759298,-5.020046899902719,40.0121943456576,45095.424851829324,20606.691000272724,20606.691000272724,65702.11585210206,82508.40941267583,82508.40941267583,20606.691000272724,103115.10041294855,103115.10041294855,103115.10041294855,127913.72891496179,97657.34077487164,60244.35621401913,41569.98284539168,24798.62850201323,0.0,66368.6113474049,21078.834226711246,1535.5260474959211,0.0,0.8867725561231259,2.817250550845181,0.0014959162575277712,354378.9559208938,1555059.0800307137,4.388124785767023,1555059.0800307137,4.388124785767023,0.85,0.09564253472839973,4.296143414572793,1.2671927497675646,1.0,0.0,4.296143414572384,1.2847965675616315,1.2850937281679575,3.3438316407758517,19321.68730146902,1970.2637803397718,3099.015535412006,3099.015535412006,6.649431332241811,5.032307318203688,-0.9022757885786028,5.9345831067822905,3.4550312600883575,3.4550312600883575,0.9871517885966735,0.0,0.0,0.00023127796582551145,7.798142696182725e-05,0.0001532965388636842,0.000658583915916019,0.0956425347286313,0.0765404020456788,0.019102132682952497,0.09564250364113787,0.07654040204549348,0.019102132682906246,0.40272625038444965,0.40272625038444965,0.10050809852240672,0.0,4.803506610077932,4.741252817134239,5.053120643937632,4.804068801295102,4.742396629139023,5.051349190794383,24798.62850201323,21078.834226711246,0.85,0.9899576700224434,0.6794691637554146,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520283519159987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.93398107949,1535.5260474959211,0.40272625038444965,0.10050809852240672,6.112885165565336,3.4550312600883575
3423.0,-30.089154543168327,5.032251961320442,35.006210338704,24.100364755746,4.993050360412912,-26.580946656073117,-40.0985503924079,1.4848424733163754,-0.21581950348496548,-5.02003763997637,40.01217585097039,45095.28815966398,20606.642825989435,20606.642825989435,65701.93098565341,82508.27155904923,82508.27155904923,20606.642825989435,103114.91438503866,103114.91438503866,103114.91438503866,127913.48834788238,97657.24348171637,60244.26008232534,41569.98155487893,24798.573962843722,0.0,66368.55551772265,21078.787868417163,1535.5229879411395,0.0,0.886772670241412,2.817249545227694,0.0014959162575277712,354379.0838474562,1555058.2823895926,4.388120950893855,1555058.2823895926,4.388120950893855,0.85,0.09564231910666629,4.296143414572793,1.2671923915063963,1.0,0.0,4.29614341457168,1.2847966507294049,1.285093808212811,3.343831424322118,19321.668051836503,1970.2618174235345,3099.015535412006,3099.015535412006,6.6494157872138056,5.032251961320442,-0.9022535161322232,5.9345054774526655,3.4550683781180154,3.4550683781180154,0.9871623937480044,0.0,0.0,0.0002312755203083741,7.798076500924087e-05,0.00015329475529913324,0.000658576253466919,0.0956423191069515,0.0765401953258765,0.019102123781075005,0.09564229124089109,0.07654019532564825,0.01910212378101804,0.40272547315288815,0.40272547315288815,0.10050812916279127,0.0,4.803645492785506,4.741556646286085,5.052597150442921,4.804218136491386,4.742789508199792,5.050520810411854,24798.573962843722,21078.787868417163,0.85,0.989955717329252,0.6794676757372249,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452028964123417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.92897031135,1535.5229879411395,0.40272547315288815,0.10050812916279127,6.112885165565336,3.4550683781180154
3424.0,-30.089255406432052,5.032196858590441,35.00620138946745,24.1003161756322,4.993036244194127,-26.581038858883247,-40.09862534059209,1.4848196966439737,-0.2157137485217504,-5.020036718441072,40.012160012567655,45095.154528752515,20606.612327600138,20606.612327600138,65701.76685635265,82508.12239883193,82508.12239883193,20606.612327600138,103114.73472643207,103114.73472643207,103114.73472643207,127913.27229619009,97657.13165053441,60244.16378044925,41569.96430009463,24798.53756975802,0.0,66368.50186985265,21078.756934294317,1535.5211520023347,0.0,0.8867727322924143,2.8172482610258966,0.0014959162575277712,354379.0965785357,1555057.5993092784,4.388118865709266,1555057.5993092784,4.388118865709266,0.85,0.09564212157926512,4.296143414572793,1.267192084346898,1.0,0.0,4.296143414573169,1.2847967623005212,1.2850939166879345,3.3438311339454487,19321.645925828245,1970.2595611985996,3099.015535412006,3099.015535412006,6.649405945898411,5.032196858590441,-0.9022360332335877,5.934432891824029,3.455105524321909,3.455105524321909,0.9871730069491169,0.0,0.0,0.00023127309063581842,7.798010306184951e-05,0.00015329298757396891,0.0006585686590660955,0.09564212157950319,0.07654000351501326,0.019102118064489932,0.09564213998214102,0.07654000351482274,0.01910211806444238,0.4027246973018189,0.4027246973018189,0.10050815733025618,0.0,4.803780726325613,4.741855366661923,5.052075876440256,4.804322969919326,4.743051997749262,5.049992545886823,24798.53756975802,21078.756934294317,0.85,0.9899540445434876,0.6794662115047171,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520295727542065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.923968092533,1535.5211520023347,0.4027246973018189,0.10050815733025618,6.112885165565336,3.455105524321909
3425.0,-30.08935559385306,5.032141964834315,35.00619247267906,24.100268363859527,4.993017154019348,-26.581130950723686,-40.09870406063271,1.4847925108886058,-0.2154820724542219,-5.020038250998165,40.012143059209954,45095.040641625856,20606.587250735145,20606.587250735145,65701.627892361,82507.99807923759,82507.99807923759,20606.587250735145,103114.58532997273,103114.58532997273,103114.58532997273,127913.08067156377,97657.04222122513,60244.08478360748,41569.95270846405,24798.49534159104,0.0,66368.44805005509,21078.721040352382,1535.5190398522932,0.0,0.8867727858885159,2.817245032909577,0.0014959162575277712,354379.0754061442,1555056.8681433173,4.388117064646408,1555056.8681433173,4.388117064646408,0.85,0.09564192269501935,4.296143414572793,1.2671918486198415,1.0,0.0,4.296143414574683,1.2847968944645676,1.285094045781698,3.3438307899733744,19321.628232072344,1970.2577569376235,3099.015535412006,3099.015535412006,6.64939785401739,5.032141964834315,-0.9022199310124073,5.934361895846722,3.455142654933893,3.455142654933893,0.9871836156953979,0.0,0.0,0.00023127067726676516,7.797940780676276e-05,0.00015329126946000239,0.0006585612778020927,0.09564192269527252,0.0765398109897352,0.019102111705537324,0.09564190461393293,0.0765398109895326,0.01910211170548676,0.4027239224477639,0.4027239224477639,0.10050818330503891,0.0,4.803936484265023,4.742173665073267,5.051578935036787,4.804556178543919,4.743443959955584,5.049588263605074,24798.49534159104,21078.721040352382,0.85,0.9899527534952878,0.6794650465175135,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520301774480142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.918975647044,1535.5190398522932,0.4027239224477639,0.10050818330503891,6.112885165565336,3.455142654933893
3426.0,-30.089455110829622,5.032087276693976,35.00618356574427,24.100215453095757,4.99299710733605,-26.581222534704903,-40.09878271082414,1.4847645312099873,-0.21531565070040415,-5.020039807488301,40.0121255126377,45094.92948989844,20606.56257684067,20606.56257684067,65701.49206673911,82507.85578728846,82507.85578728846,20606.56257684067,103114.41836412913,103114.41836412913,103114.41836412913,127912.86795276986,97656.93411794642,60244.00782055051,41569.91810821768,24798.449588640724,0.0,66368.3676968584,21078.682150344615,1535.5167245017508,0.0,0.8867728415111392,2.8172426608179046,0.0014959162575277712,354379.0539031166,1555056.1113934177,4.388115195483741,1555056.1113934177,4.388115195483741,0.85,0.09564172209565588,4.296143414572793,1.2671915788250048,1.0,0.0,4.296143414572466,1.2847970303093765,1.2850941785778547,3.3438304364217672,19321.60684363671,1970.2555759241648,3099.015535412006,3099.015535412006,6.649389892168155,5.032087276693976,-0.9022037902087963,5.934291066902772,3.4551797567484455,3.4551797567484455,0.9871942162138415,0.0,0.0,0.00023126828007071274,7.79787131743073e-05,0.00015328956689640544,0.0006585539633447078,0.09564172209591827,0.07653961726998189,0.019102104825936387,0.09564168586886908,0.0765396172697719,0.019102104825883977,0.40272314977820123,0.40272314977820123,0.10050820865433759,0.0,4.804094694647574,4.742489481768018,5.0511042511416235,4.80472415678787,4.743749804363404,5.049202563285178,24798.449588640724,21078.682150344615,0.85,0.9899519055046632,0.6794641943865833,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520307780904964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.913993378828,1535.5167245017508,0.40272314977820123,0.10050820865433759,6.112885165565336,3.4551797567484455
