time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3427.0,-30.089554077519633,5.032032945936893,35.0061747045084,24.100170924235158,4.99299042802374,-26.58131228655041,-40.09884969620032,1.4847486370532086,-0.21527776879634075,-5.020032156260847,40.01210902984333,45094.7694867681,20606.519690849946,20606.519690849946,65701.28917761805,82507.69198587912,82507.69198587912,20606.519690849946,103114.21167672907,103114.21167672907,103114.21167672907,127912.61845369585,97656.8100407976,60243.88754168092,41569.91388790742,24798.406776966778,0.0,66368.3206648742,21078.64576042176,1535.514366436049,0.0,0.8867729401538456,2.8172430560032558,0.0014959162575277712,354379.15960540535,1555055.400522466,4.388111880659098,1555055.400522466,4.388111880659098,0.85,0.09564151546073985,4.296143414572793,1.267191207376309,1.0,0.0,4.296143414571044,1.2847971095882667,1.2850942548120703,3.343830230089449,19321.582294741034,1970.2530726334717,3099.015535412006,3099.015535412006,6.649376053582887,5.032032945936893,-0.9021820994684768,5.93421504540537,3.455216829100834,3.455216829100834,0.987204808314524,0.0,0.0,0.0002312658961528387,7.797812156911558e-05,0.00015328777458372311,0.0006585462633123808,0.09564151546099266,0.07653941870995683,0.019102096751035826,0.09564156304859808,0.07653941870975452,0.019102096750985335,0.402722378917874,0.402722378917874,0.10050823452224357,0.0,4.804223817249465,4.742782756145971,5.050574222565274,4.804754387464527,4.743970351558005,5.048468680633846,24798.406776966778,21078.64576042176,0.85,0.9899495500176309,0.679462265053736,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520313747140075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.909021202267,1535.514366436049,0.402722378917874,0.10050823452224357,6.112885165565336,3.455216829100834
3428.0,-30.089652544780986,5.031978627882833,35.00616585394829,24.10010970141741,4.992956326913358,-26.58140433119846,-40.098932188097365,1.4847081133295261,-0.2149756181957514,-5.020044651550867,40.01209161832218,45094.68015798443,20606.518166487233,20606.518166487233,65701.19832447167,82507.57452550785,82507.57452550785,20606.518166487233,103114.09269199509,103114.09269199509,103114.09269199509,127912.45794993125,97656.7202477484,60243.82588021934,41569.88263058784,24798.365257936166,0.0,66368.247888524,21078.61046924574,1535.5125415808952,0.0,0.8867729396025007,2.8172376198270035,0.0014959162575277712,354378.9869820364,1555054.6495975975,4.388111899186686,1555054.6495975975,4.388111899186686,0.85,0.09564132724161412,4.296143414572793,1.2671910051675512,1.0,0.0,4.29614341457407,1.284797304064415,1.285094446285672,3.3438297239432875,19321.56452901851,1970.2512610339422,3099.015535412006,3099.015535412006,6.649375561696772,5.031978627882833,-0.9021722801301921,5.9341509080130255,3.455253918116937,3.455253918116937,0.9872154051762677,0.0,0.0,0.00023126352428771242,7.797739301826782e-05,0.0001532861312694446,0.000658539203398565,0.09564132724186271,0.07653923539437828,0.01910209184748443,0.09564126477503615,0.07653923539417934,0.019102091847434784,0.4027216083479123,0.4027216083479123,0.10050825713100216,0.0,4.804397682769263,4.743101138010218,5.050167731185013,4.805069033355096,4.744350999244773,5.048517994476356,24798.365257936166,21078.61046924574,0.85,0.9899492666256198,0.6794616641639855,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520319680389095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.904056732552,1535.5125415808952,0.4027216083479123,0.10050825713100216,6.112885165565336,3.455253918116937
3429.0,-30.089750376470338,5.031924702839647,35.00615699786135,24.100065032858424,4.992950570083635,-26.58149296906856,-40.09899903377516,1.4846931626805375,-0.21494615684918017,-5.020034588884984,40.01207375622115,45094.524621031436,20606.471005182313,20606.471005182313,65700.99562621376,82507.40602588521,82507.40602588521,20606.471005182313,103113.87703106753,103113.87703106753,103113.87703106753,127912.19045854724,97656.59138236335,60243.70997750379,41569.86822762172,24798.313427479705,0.0,66368.18165510142,21078.56641335775,1535.509612275794,0.0,0.8867730555160218,2.8172384075172983,0.0014959162575277712,354379.1259985155,1555053.8792403822,4.388108003988068,1555053.8792403822,4.388108003988068,0.85,0.09564111388315145,4.296143414572793,1.267190618333407,1.0,0.0,4.296143414573853,1.2847973788728653,1.2850945180835982,3.3438295292458795,19321.53903276135,1970.2486611392628,3099.015535412006,3099.015535412006,6.649360343539787,5.031924702839647,-0.9021490759557338,5.934073778795381,3.455290920413857,3.455290920413857,0.987225977261102,0.0,0.0,0.00023126116775434903,7.797680265610812e-05,0.00015328436509824092,0.0006585316156737794,0.09564111388342701,0.07653903134498329,0.019102082538443723,0.09564112156225664,0.07653903134476277,0.019102082538388687,0.40272083972894684,0.40272083972894684,0.10050828427368033,0.0,4.80453210202387,4.743391889499151,5.04967438081826,4.805088432035802,4.744573961587605,5.047720138809211,24798.313427479705,21078.56641335775,0.85,0.9899472004166867,0.6794599986990185,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452032558370097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.899098969165,1535.509612275794,0.40272083972894684,0.10050828427368033,6.112885165565336,3.455290920413857
3430.0,-30.089847566934104,5.03187093386968,35.0061481949661,24.10000691832977,4.992929685621718,-26.581582542702716,-40.099077369645215,1.4846646613890533,-0.21486435870303922,-5.020038209758528,40.012057593365775,45094.422800853106,20606.452276396063,20606.452276396063,65700.87507724916,82507.24504748474,82507.24504748474,20606.452276396063,103113.6973238808,103113.6973238808,103113.6973238808,127911.9733243676,97656.46322895412,60243.64098231696,41569.80249626351,24798.2760004868,0.0,66368.07849675031,21078.53460041378,1535.5078154626237,0.0,0.8867730956184676,2.817236908021677,0.0014959162575277712,354379.0759758726,1555053.1821685345,4.3881066563715745,1555053.1821685345,4.3881066563715745,0.85,0.0956409210754572,4.296143414572793,1.2671903567807754,1.0,0.0,4.2961434145729145,1.2847975170420758,1.2850946532768113,3.3438291696450237,19321.513677369934,1970.2460756088915,3099.015535412006,3099.015535412006,6.6493543000766175,5.03187093386968,-0.9021338568895825,5.934004790759262,3.455327950738967,3.455327950738967,0.9872365573539906,0.0,0.0,0.00023125882668849392,7.797611082107237e-05,0.00015328271586742155,0.0006585245303416556,0.0956409210756963,0.07653884403649235,0.019102077039203958,0.09564096306505725,0.076538844036301,0.019102077039156205,0.4027200712067901,0.4027200712067901,0.10050830950305474,0.0,4.804661909323443,4.743665495853065,5.049226713094697,4.805173851055486,4.744753065222881,5.04742916049554,24798.2760004868,21078.53460041378,0.85,0.989946922758449,0.6794595206347753,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520331448913557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.894150656162,1535.5078154626237,0.4027200712067901,0.10050830950305474,6.112885165565336,3.455327950738967
3431.0,-30.089944006998678,5.031817434794277,35.006139409012846,24.099968710821145,4.992916136938115,-26.581670707182372,-40.09914791733024,1.4846428371205278,-0.21456842951590716,-5.020034946504089,40.01204048104266,45094.29004445234,20606.419889048302,20606.419889048302,65700.70993350065,82507.1381474362,82507.1381474362,20606.419889048302,103113.5580364845,103113.5580364845,103113.5580364845,127911.78857470097,97656.39199900876,60243.54389601938,41569.831225543756,24798.230538216485,0.0,66368.06176376024,21078.49595748401,1535.5054089031742,0.0,0.8867731742036274,2.817233394516057,0.0014959162575277712,354379.12105798,1555052.4441482844,4.3881040155688575,1555052.4441482844,4.3881040155688575,0.85,0.09564071745760191,4.296143414572793,1.2671900814911354,1.0,0.0,4.296143414574507,1.2847976239374514,1.2850947572122082,3.343828891437882,19321.499584392186,1970.2446385251017,3099.015535412006,3099.015535412006,6.649343849226214,5.031817434794277,-0.9021145097059051,5.933931944500182,3.455364938271093,3.455364938271093,0.9872471252203123,0.0,0.0,0.00023125650371939044,7.797548777342255e-05,0.0001532810159459679,0.0006585172272352972,0.09564071745786154,0.07653864790913015,0.0191020695487314,0.09564070236714108,0.07653864790892237,0.019102069548679542,0.40271930191577654,0.40271930191577654,0.10050833564429959,0.0,4.804821677907171,4.743981354924756,5.048759693306124,4.80546651698819,4.745250977440378,5.046897833366984,24798.230538216485,21078.49595748401,0.85,0.9899446840464461,0.6794576916373912,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520337275687825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.88921192799,1535.5054089031742,0.40271930191577654,0.10050833564429959,6.112885165565336,3.455364938271093
3432.0,-30.090040058113626,5.031764098717155,35.00613064323388,24.099915904831164,4.992894876015562,-26.581759292852635,-40.09922227179629,1.484614110753265,-0.21437634539182682,-5.020037787708859,40.012023496753145,45094.17606529188,20606.400329254608,20606.400329254608,65700.57639454649,82507.0016805264,82507.0016805264,20606.400329254608,103113.40200978101,103113.40200978101,103113.40200978101,127911.58981704463,97656.28770415741,60243.46208891737,41569.8062391556,24798.187807263614,0.0,66367.99404641922,21078.45963617407,1535.5032927640386,0.0,0.8867732212498901,2.817230534645234,0.0014959162575277712,354379.0818065203,1555051.7116501292,4.388102434610229,1555051.7116501292,4.388102434610229,0.8499999999999999,0.09564052126121586,4.296143414572793,1.2671898237848658,1.0,0.0,4.296143414572629,1.284797763102904,1.2850948934372093,3.3438285292443335,19321.478949461016,1970.2425343477148,3099.015535412006,3099.015535412006,6.649337537610969,5.031764098717155,-0.9020987090092376,5.933862807726393,3.455401917606463,3.455401917606463,0.9872576907447037,0.0,0.0,0.0002312541901403517,7.797483111085624e-05,0.00015327935902949546,0.0006585101088845056,0.0956405212614684,0.07653845791486574,0.01910206334660265,0.09564047854700782,0.07653845791466365,0.01910206334655221,0.40271853475541325,0.40271853475541325,0.10050836104257035,0.0,4.804990792039064,4.744299707761229,5.048329517041964,4.805661442317046,4.745567741150921,5.046603413366483,24798.187807263614,21078.45963617407,0.85,0.989943682019289,0.6794566675279056,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520343057478486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.884284993132,1535.5032927640386,0.40271853475541325,0.10050836104257035,6.112885165565336,3.455401917606463
3433.0,-30.09013535425735,5.031711107070559,35.006121912349556,24.09987657973545,4.9928883033812665,-26.58184573001742,-40.099292575009144,1.4845986791400132,-0.21424560409974447,-5.020029709546938,40.012006981572824,45094.04741852551,20606.358997591557,20606.358997591557,65700.40641611707,82506.85978968545,82506.85978968545,20606.358997591557,103113.218787277,103113.218787277,103113.218787277,127911.36272226383,97656.18400337656,60243.37163221073,41569.79152351759,24798.143934986827,0.0,66367.93545850442,21078.422344738803,1535.5008634106953,0.0,0.8867733221830347,2.8172297575973664,0.0014959162575277712,354379.19340695,1555050.999383957,4.38809904281886,1555050.999383957,4.38809904281886,0.85,0.09564031530576088,4.296143414572793,1.2671895331097764,1.0,0.0,4.296143414572504,1.2847978400351594,1.2850949674380128,3.343828329019627,19321.458432067808,1970.2404421558645,3099.015535412006,3099.015535412006,6.649324200581004,5.031711107070559,-0.902076364634075,5.933787471704634,3.455438856947855,3.455438856947855,0.9872682448422443,0.0,0.0,0.0002312518947673485,7.79742102316948e-05,0.0001532776845356537,0.0006585029150188147,0.09564031530601425,0.07653825998697236,0.019102055319041876,0.09564031173846772,0.07653825998676961,0.01910205531899127,0.4027177696614313,0.4027177696614313,0.10050838777028914,0.0,4.80514647525581,4.744615939682831,5.047840535822274,4.805784105447174,4.745896175064104,5.045899993350076,24798.143934986827,21078.422344738803,0.85,0.989941994763349,0.6794553289475141,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520348815955149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.879362635562,1535.5008634106953,0.4027177696614313,0.10050838777028914,6.112885165565336,3.455438856947855
3434.0,-30.09023007451307,5.031658215666285,35.00611321390475,24.09981385516005,4.992863399750346,-26.581933482042555,-40.099366824701406,1.4845668072786151,-0.21415967873878117,-5.020035809336796,40.01199046467009,45093.938982203756,20606.34696851285,20606.34696851285,65700.28595071661,82506.6960340668,82506.6960340668,20606.34696851285,103113.04300257965,103113.04300257965,103113.04300257965,127911.14776550847,97656.05027366933,60243.293221801134,41569.73005763133,24798.10476292882,0.0,66367.83482056015,21078.389048489495,1535.4990201282972,0.0,0.8867733509485545,2.8172279142325998,0.0014959162575277712,354379.1091378807,1555050.287043747,4.388098076172749,1555050.287043747,4.388098076172749,0.85,0.09564012474637867,4.296143414572793,1.2671892374893652,1.0,0.0,4.29614341457289,1.2847979938496537,1.285095118356684,3.3438279287004593,19321.431973395418,1970.2377441221436,3099.015535412006,3099.015535412006,6.649320319000364,5.031658215666285,-0.9020623337066693,5.933720549372954,3.4554758112989936,3.4554758112989936,0.9872788032282839,0.0,0.0,0.00023124961328640776,7.797355450436901e-05,0.00015327605878203874,0.0006584959305481281,0.09564012474662058,0.07653807487053245,0.01910204987608813,0.09564013745094488,0.07653807487033885,0.019102049876039813,0.40271700630412083,0.40271700630412083,0.10050841170728154,0.0,4.805294802008802,4.74490498080695,5.047423787576122,4.805876130597994,4.746049593411499,5.04574519476995,24798.10476292882,21078.389048489495,0.85,0.989941680760742,0.679454725382032,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520354529173929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.874452200878,1535.4990201282972,0.40271700630412083,0.10050841170728154,6.112885165565336,3.4554758112989936
3435.0,-30.09032421921215,5.031605661603734,35.00610453123399,24.09977459991353,4.992856013350438,-26.58201896410481,-40.09943318143485,1.484550758241826,-0.2140043888409764,-5.020027758436475,40.011973527230495,45093.79825301598,20606.30648750609,20606.30648750609,65700.10474052207,82506.558131925,82506.558131925,20606.30648750609,103112.8646194311,103112.8646194311,103112.8646194311,127910.92283757604,97655.94971453084,60243.18983561644,41569.73319879378,24798.05821814494,0.0,66367.79141693872,21078.349485423198,1535.4964380718939,0.0,0.8867734532720897,2.817226810925454,0.0014959162575277712,354379.2203616952,1555049.5565669013,4.388094637658914,1555049.5565669013,4.388094637658914,0.85,0.09563991750754575,4.296143414572793,1.2671888687880712,1.0,0.0,4.296143414571056,1.2847980736130153,1.2850951952249359,3.3438277211075604,19321.41207758202,1970.2357153137943,3099.015535412006,3099.015535412006,6.649307256462829,5.031605661603734,-0.9020398737857631,5.9336455353894975,3.4555127075704886,3.4555127075704886,0.9872893450201395,0.0,0.0,0.0002312473456891702,7.79729684870842e-05,0.000153274377202086,0.000658488706239488,0.09563991750780593,0.0765378761268349,0.019102041380971033,0.0956399502053076,0.07653787612662669,0.019102041380919067,0.4027162428973938,0.4027162428973938,0.10050843746783908,0.0,4.805437545469374,4.745201339318896,5.046949697733055,4.8060233695954935,4.746402029016508,5.045068668071508,24798.05821814494,21078.349485423198,0.85,0.9899395977753414,0.6794530492920232,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452036020787118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.869550126614,1535.4964380718939,0.4027162428973938,0.10050843746783908,6.112885165565336,3.4555127075704886
3436.0,-30.09041766772094,5.031553220707516,35.006095879659725,24.09971683463084,4.992832530170812,-26.582105429324407,-40.09950722157953,1.4845202917729854,-0.21385616036576494,-5.02003270253909,40.01195706763804,45093.69479583409,20606.29290754625,20606.29290754625,65699.98770338034,82506.40988648568,82506.40988648568,20606.29290754625,103112.70279403192,103112.70279403192,103112.70279403192,127910.7215875866,97655.8315608884,60243.1164702313,41569.68343406344,24798.018793554667,0.0,66367.70222761811,21078.315974521465,1535.4945550633086,0.0,0.8867734877131472,2.8172242826060967,0.0014959162575277712,354379.15205852943,1555048.8466988637,4.388093480290372,1555048.8466988637,4.388093480290372,0.8499999999999999,0.0956397258876156,4.296143414572793,1.2671886391052976,1.0,0.0,4.296143414572492,1.2847982207895015,1.2850953395434728,3.3438273380646777,19321.388700663145,1970.2333315314756,3099.015535412006,3099.015535412006,6.649302874439025,5.031553220707516,-0.9020250250778803,5.933578245785396,3.455549617454396,3.455549617454396,0.987299890701256,0.0,0.0,0.00023124509488083996,7.797231461997243e-05,0.00015327278026086753,0.0006584818455509887,0.09563972588785781,0.07653769025464126,0.019102035633216555,0.09563975080278793,0.07653769025444743,0.01910203563316818,0.40271548008774904,0.40271548008774904,0.10050846093069302,0.0,4.80558730159953,4.745490578422107,5.0465393292919885,4.8061765421733185,4.746638172216535,5.044888454764987,24798.018793554667,21078.315974521465,0.85,0.989939164656511,0.6794524035377693,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452036585206669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.864656425327,1535.4945550633086,0.40271548008774904,0.10050846093069302,6.112885165565336,3.455549617454396
3437.0,-30.09051050138317,5.031500976212641,35.00608721201144,24.099674191698455,4.9928134957156205,-26.582190896130392,-40.0995773501694,1.484493890461581,-0.21351928817466614,-5.020032638302994,40.01193929629811,45093.57677556514,20606.26933938501,20606.26933938501,65699.84611495015,82506.30746577974,82506.30746577974,20606.26933938501,103112.57680516475,103112.57680516475,103112.57680516475,127910.54672105834,97655.76088869502,60243.030198475026,41569.700766911104,24797.969915893602,0.0,66367.6706828047,21078.27442850956,1535.4920229650504,0.0,0.8867735524000264,2.817219856633976,0.0014959162575277712,354379.1529459558,1555048.0802581585,4.388091306531536,1555048.0802581585,4.388091306531536,0.85,0.09563952462162525,4.296143414572793,1.267188390740194,1.0,0.0,4.29614341457211,1.2847983489177301,1.2850954648284,3.3438270045970375,19321.374718037663,1970.2319057004854,3099.015535412006,3099.015535412006,6.649295269391237,5.031500976212641,-0.9020071971165935,5.933508173329234,3.45558647388671,3.45558647388671,0.9873104211104886,0.0,0.0,0.00023124285890173708,7.797169530145906e-05,0.00015327116360027804,0.0006584749001452436,0.09563952462189278,0.07653749641197928,0.019102028209913496,0.09563944981153784,0.07653749641176519,0.019102028209860063,0.40271471752143173,0.40271471752143173,0.10050848610508922,0.0,4.805772569149269,4.745821761334696,5.046138665488343,4.806513350128341,4.747146619460807,5.044536139444688,24797.969915893602,21078.27442850956,0.85,0.9899375017838681,0.6794509482046429,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45203714545281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.859773532891,1535.4920229650504,0.40271471752143173,0.10050848610508922,6.112885165565336,3.45558647388671
3438.0,-30.090602813317826,5.031449053355196,35.00607858156701,24.099629592988663,4.9928065282301874,-26.582274686581925,-40.09964342750607,1.4844784014930392,-0.2134730793405879,-5.020024954020013,40.011923044642245,45093.44332751271,20606.230742893404,20606.230742893404,65699.67407040611,82506.14462450448,82506.14462450448,20606.230742893404,103112.37536739788,103112.37536739788,103112.37536739788,127910.30257663177,97655.63478213797,60242.933485140944,41569.66810777448,24797.927209233894,0.0,66367.59531700838,21078.23812784881,1535.4896645858908,0.0,0.8867736503735674,2.8172201460949977,0.0014959162575277712,354379.25910493336,1555047.3793584951,4.38808801419735,1555047.3793584951,4.38808801419735,0.85,0.09563932106850051,4.296143414572793,1.2671880126977344,1.0,0.0,4.296143414573117,1.2847984259697334,1.2850955390414613,3.343826804060857,19321.34976761978,1970.2293614659218,3099.015535412006,3099.015535412006,6.649282814954931,5.031449053355196,-0.9019847700410084,5.9334338233962045,3.4556233021652685,3.4556233021652685,0.987320943475791,0.0,0.0,0.0002312406355086484,7.797111176447009e-05,0.00015326952374417833,0.00065846785508826,0.09563932106874952,0.07653730059411033,0.019102020474639186,0.09563932331103948,0.07653730059391106,0.019102020474589452,0.40271395788719355,0.40271395788719355,0.1005085129638883,0.0,4.805925598635326,4.746125986584445,5.045684581034379,4.806551874679428,4.747357449111291,5.0438828742234705,24797.927209233894,21078.23812784881,0.85,0.9899360336409371,0.6794497090352823,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520377020132085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.854899842936,1535.4896645858908,0.40271395788719355,0.1005085129638883,6.112885165565336,3.4556233021652685
3439.0,-30.090694514821394,5.031397312748587,35.00607000190638,24.09958125734704,4.9927898936224855,-26.582358894365065,-40.09970957469193,1.4844542731648873,-0.2133020945020121,-5.020025236481442,40.01190726293455,45093.31293980476,20606.208872793075,20606.208872793075,65699.52181259784,82506.00740282949,82506.00740282949,20606.208872793075,103112.21627562257,103112.21627562257,103112.21627562257,127910.10601631686,97655.52985755967,60242.835394529415,41569.660514478055,24797.88974069429,0.0,66367.55025517235,21078.206279590144,1535.487787337191,0.0,0.8867737060899581,2.8172178628277034,0.0014959162575277712,354379.2552027059,1555046.6987269348,4.388086141886166,1555046.6987269348,4.388086141886166,0.85,0.09563912766327883,4.296143414572793,1.2671877275174488,1.0,0.0,4.296143414573413,1.2847985434081097,1.2850956536691507,3.343826498414814,19321.329008095956,1970.22724458362,3099.015535412006,3099.015535412006,6.6492757578427355,5.031397312748587,-0.9019669614170764,5.933364274165664,3.4556601403969602,3.4556601403969602,0.9873314686848458,0.0,0.0,0.00023123842683768988,7.797052761467921e-05,0.00015326789922301068,0.0006584608759123438,0.09563912766351486,0.07653711326128258,0.019102014402232272,0.09563913488147031,0.07653711326109369,0.01910201440218513,0.4027131991839757,0.4027131991839757,0.10050853766224768,0.0,4.806085295745049,4.7464322700070625,5.0452556673853906,4.8067231419794325,4.747656872678249,5.043539483261441,24797.88974069429,21078.206279590144,0.85,0.989934411621251,0.6794482057335003,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520382554461273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.850033510464,1535.487787337191,0.4027131991839757,0.10050853766224768,6.112885165565336,3.4556601403969602
3440.0,-30.090785640898616,5.0313457965703074,35.00606144148081,24.099532572459452,4.992775383357154,-26.582442371698193,-40.099783160816855,1.484432114155508,-0.21317071648883257,-5.020022861685412,40.01189066387123,45093.21816219749,20606.18194139356,20606.18194139356,65699.40010359105,82505.85950937081,82505.85950937081,20606.18194139356,103112.04145076437,103112.04145076437,103112.04145076437,127909.88796969956,97655.4149310015,60242.77358382292,41569.60149686509,24797.846518935185,0.0,66367.44801580027,21078.169541094907,1535.4855197070212,0.0,0.8867737782933439,2.817216411209279,0.0014959162575277712,354379.2880107061,1555045.982844805,4.3880837155410335,1555045.982844805,4.3880837155410335,0.85,0.09563892863419565,4.296143414572793,1.2671874983841551,1.0,0.0,4.2961434145737325,1.2847986516049525,1.285095759071001,3.3438262168209083,19321.306269661734,1970.2249259086166,3099.015535412006,3099.015535412006,6.649267067534729,5.0313457965703074,-0.901947526695305,5.933293323265612,3.455696947069559,3.455696947069559,0.9873419848770169,0.0,0.0,0.00023123623204538077,7.796987777592296e-05,0.0001532663542694578,0.0006584542385703118,0.09563892863444665,0.0765369215452826,0.019102007089164038,0.09563895214782113,0.07653692154508174,0.019102007089113908,0.4027124415532535,0.4027124415532535,0.10050856185656117,0.0,4.806237845896646,4.74672954980656,5.044827061860531,4.806852145196558,4.747923171830621,5.043117166542345,24797.846518935185,21078.169541094907,0.85,0.9899341027539559,0.6794478243530176,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520388052197597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.8451763299,1535.4855197070212,0.4027124415532535,0.10050856185656117,6.112885165565336,3.455696947069559
3441.0,-30.090876077079482,5.03129452207694,35.006052913312864,24.09948877701538,4.99276300257832,-26.582525015074896,-40.09984906353054,1.484411940572519,-0.2129976096667292,-5.020019256695855,40.01187448258913,45093.09254442807,20606.152939204145,20606.152939204145,65699.24548363221,82505.72362022405,82505.72362022405,20606.152939204145,103111.87655942819,103111.87655942819,103111.87655942819,127909.6817591613,97655.31263129484,60242.681555493466,41569.59008422375,24797.80519973312,0.0,66367.39528395687,21078.134419773152,1535.4833338260432,0.0,0.8867738552460523,2.8172145541158162,0.0014959162575277712,354379.3378139339,1555045.2849809262,4.388081129598474,1555045.2849809262,4.388081129598474,0.85,0.09563872965742834,4.296143414572793,1.26718719616998,1.0,0.0,4.296143414574453,1.284798750479209,1.285095855169483,3.3438259594900765,19321.286029473667,1970.222861983824,3099.015535412006,3099.015535412006,6.649257709017778,5.03129452207694,-0.9019272873658393,5.933221809442779,3.4557337352103588,3.4557337352103588,0.9873524957743882,0.0,0.0,0.0002312340538883595,7.79692957935885e-05,0.000153264758094771,0.0006584473811749426,0.09563872965767373,0.07653672999273607,0.01910199966493765,0.09563876125325306,0.0765367299925397,0.019101999664888646,0.40271168443849686,0.40271168443849686,0.10050858538038837,0.0,4.8063933193502635,4.747032262860614,5.044391316098995,4.807021647029103,4.7482499486368965,5.042655200909962,24797.80519973312,21078.134419773152,0.85,0.9899325595427403,0.6794464714412036,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45203935154396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.840327620324,1535.4833338260432,0.40271168443849686,0.10050858538038837,6.112885165565336,3.4557337352103588
3442.0,-30.090966012724458,5.031243507282247,35.00604443015441,24.099444632325344,4.992752877257815,-26.582606982356587,-40.09991486147044,1.4843938468887845,-0.21287800232670406,-5.020014353011341,40.011858737246165,45092.96877650048,20606.121775363124,20606.121775363124,65699.0905518636,82505.57640857418,82505.57640857418,20606.121775363124,103111.6981839373,103111.6981839373,103111.6981839373,127909.46404922337,97655.19976751361,60242.59213543487,41569.564035643045,24797.765865286077,0.0,66367.32990092912,21078.100985493165,1535.4812303732404,0.0,0.8867739372310257,2.817213552810491,0.0014959162575277712,354379.40555874805,1555044.6059183907,4.388078374550464,1555044.6059183907,4.388078374550464,0.85,0.09563853068950429,4.296143414572793,1.2671869016485293,1.0,0.0,4.2961434145727795,1.2847988395983305,1.2850959415260872,3.3438257275480616,19321.263699163716,1970.2205849259142,3099.015535412006,3099.015535412006,6.649247652972348,5.031243507282247,-0.901906189689976,5.933149696972223,3.4557705103991436,3.4557705103991436,0.9873630029711838,0.0,0.0,0.0002312318878054995,7.796871474051041e-05,0.0001532631730649891,0.0006584405716596832,0.09563853068974373,0.0765365386739337,0.01910199201581003,0.09563860508790603,0.07653653867374208,0.019101992015762206,0.4027109282643167,0.4027109282643167,0.10050860764891517,0.0,4.806540145597182,4.747327549618262,5.04394203292992,4.80713635068463,4.748517990402092,5.042154239748697,24797.765865286077,21078.100985493165,0.85,0.9899312003351189,0.6794452759183429,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520398937324428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.835489694136,1535.4812303732404,0.4027109282643167,0.10050860764891517,6.112885165565336,3.4557705103991436
3443.0,-30.091055380214282,5.031192509190237,35.00603593657936,24.09938801955434,4.992722071225873,-26.582690506389955,-40.099980868957914,1.4843571974003515,-0.21255030738785763,-5.020023664961666,40.01184146752145,45092.84861371648,20606.11977104123,20606.11977104123,65698.96838475771,82505.46451097676,82505.46451097676,20606.11977104123,103111.58428201798,103111.58428201798,103111.58428201798,127909.30667586558,97655.11304250117,60242.49714523562,41569.57321918394,24797.72239384759,0.0,66367.29561303153,21078.06403477045,1535.4792148886997,0.0,0.8867739523712239,2.8172081524427495,0.0014959162575277712,354379.2769133787,1555043.8611128307,4.388077865774673,1555043.8611128307,4.388077865774673,0.8499999999999999,0.09563834182195546,4.296143414572793,1.2671865955879915,1.0,0.0,4.296143414571807,1.2847990154972364,1.2850961147001485,3.3438252697524997,19321.246540458,1970.218835224873,3099.015535412006,3099.015535412006,6.649247006211505,5.031192509190237,-0.9018934849137681,5.9330859941040055,3.4558072784728724,3.4558072784728724,0.9873735081351064,0.0,0.0,0.00023122973542506653,7.796813184096784e-05,0.00015326160358409869,0.0006584338289446915,0.09563834182220571,0.07653635577915001,0.019101986043055696,0.09563829785366333,0.07653635577894975,0.019101986043005715,0.4027101725938778,0.4027101725938778,0.10050862780143509,0.0,4.8067303978024825,4.747650260211174,5.043600383689295,4.807473357573826,4.748923465702262,5.0422160729962116,24797.72239384759,21078.06403477045,0.85,0.9899298709989535,0.6794438163736521,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452040432920466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.830658780813,1535.4792148886997,0.4027101725938778,0.10050862780143509,6.112885165565336,3.4558072784728724
3444.0,-30.091144164795136,5.031141897330959,35.00602744301525,24.09935309495779,4.992719939579136,-26.582770638063742,-40.10004638750104,1.4843464128465775,-0.212417471416245,-5.0200110504433875,40.01182448069074,45092.72891784997,20606.073423113412,20606.073423113412,65698.80234096339,82505.32263625257,82505.32263625257,20606.073423113412,103111.39605936599,103111.39605936599,103111.39605936599,127909.06911548933,97655.00847238673,60242.414753979094,41569.548576008485,24797.673056123338,0.0,66367.22163213183,21078.022097704838,1535.4763653299167,0.0,0.8867740781046126,2.8172078777467378,0.0014959162575277712,354379.45118400827,1555043.1285081354,4.388073640592365,1555043.1285081354,4.388073640592365,0.85,0.09563813109036816,4.296143414572793,1.2671863181004301,1.0,0.0,4.296143414573723,1.2847990703653718,1.2850961668335132,3.343825126952383,19321.225851065516,1970.2167254939777,3099.015535412006,3099.015535412006,6.649232050517583,5.031141897330959,-0.9018677649354307,5.9330096622663895,3.455843966560587,3.455843966560587,0.987383990445882,0.0,0.0,0.00023122759710204034,7.796755326318382e-05,0.00015326004383885652,0.000658427128055441,0.09563813109063127,0.0765361547831114,0.01910197630751986,0.09563812460203082,0.07653615478290085,0.01910197630746731,0.4027094191870024,0.4027094191870024,0.10050865249141905,0.0,4.806898330040838,4.7479685871496145,5.043164451186385,4.807593579027127,4.749265797548901,5.041444732123921,24797.673056123338,21078.022097704838,0.85,0.9899284725994192,0.6794427702246651,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520409687026274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.825836251677,1535.4763653299167,0.4027094191870024,0.10050865249141905,6.112885165565336,3.455843966560587
3445.0,-30.091232313595118,5.031091356299917,35.00601898920538,24.099300638213776,4.992695825863552,-26.582852395877246,-40.100115922372765,1.4843159081444959,-0.21216562111646908,-5.0200167928852535,40.01180865148716,45092.62990771445,20606.06492372506,20606.06492372506,65698.69483143951,82505.19987238498,82505.19987238498,20606.06492372506,103111.26479611004,103111.26479611004,103111.26479611004,127908.90130002514,97654.91324624473,60242.34328156902,41569.522182973014,24797.63650391509,0.0,66367.15868688811,21077.991028327826,1535.4746622728426,0.0,0.8867741061986395,2.8172038925071545,0.0014959162575277712,354379.3718516831,1555042.4458295905,4.388072696512414,1555042.4458295905,4.388072696512414,0.85,0.09563794443045164,4.296143414572793,1.2671860477561134,1.0,0.0,4.296143414574455,1.2847992174570018,1.2850963112313953,3.3438247441309414,19321.207010395432,1970.214804280303,3099.015535412006,3099.015535412006,6.649229307908437,5.031091356299917,-0.9018528190786741,5.932944175378591,3.4558806861650213,3.4558806861650213,0.9873944817614346,0.0,0.0,0.00023122547410943863,7.796693922255346e-05,0.0001532585348868852,0.0006584206453813665,0.09563794443068337,0.07653597347018003,0.019101970960503336,0.09563788626582453,0.07653597346999458,0.019101970960457054,0.4027086675401765,0.4027086675401765,0.10050867486375684,0.0,4.807091154611612,4.748298708750212,5.04280596750408,4.807851171768789,4.749608320787274,5.041361111741992,24797.63650391509,21077.991028327826,0.85,0.9899277915662725,0.6794419227807506,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452041500990467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.821022421233,1535.4746622728426,0.4027086675401765,0.10050867486375684,6.112885165565336,3.4558806861650213
3446.0,-30.091319929754775,5.031041102555397,35.00601053797206,24.09925101036208,4.992686782467227,-26.5829321670442,-40.10017759921027,1.4842990197554782,-0.21215649388255997,-5.020009648878269,40.01179181891232,45092.498592095166,20606.030449342292,20606.030449342292,65698.52904143746,82505.02436873915,82505.02436873915,20606.030449342292,103111.05481808144,103111.05481808144,103111.05481808144,127908.64448824608,97654.77155930192,60242.24578265305,41569.47308516541,24797.58967016464,0.0,66367.06275533006,21077.951219639945,1535.4720745744112,0.0,0.8867742035254215,2.817204606873422,0.0014959162575277712,354379.4705467519,1555041.7198781103,4.388069425914895,1555041.7198781103,4.388069425914895,0.85,0.09563774107241238,4.296143414572793,1.2671857334533705,1.0,0.0,4.296143414570707,1.284799300822044,1.2850963919044587,3.343824527164688,19321.17897736912,1970.21194570716,3099.015535412006,3099.015535412006,6.649218183607065,5.031041102555397,-0.901830216758988,5.932871319314385,3.4559173427828753,3.4559173427828753,0.9874049550808215,0.0,0.0,0.00023122336396284366,7.796639457749858e-05,0.00015325696938534508,0.0006584139197622344,0.09563774107267026,0.07653577849460878,0.01910196257806147,0.09563775983732721,0.07653577849440242,0.019101962578009963,0.402707918229151,0.402707918229151,0.10050869978991779,0.0,4.8072409246261145,4.748586093613824,5.0424031538087775,4.807853154995712,4.749749171122801,5.040805499411533,24797.58967016464,21077.951219639945,0.85,0.9899267244000653,0.6794409262669034,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452042029466995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.816218368114,1535.4720745744112,0.402707918229151,0.10050869978991779,6.112885165565336,3.4559173427828753
3447.0,-30.0914068827276,5.030991084865672,35.00600213980455,24.099212139286124,4.992676304864666,-26.58301148474145,-40.10024297805501,1.4842809068773066,-0.2119411093183885,-5.020005265933119,40.01177646209758,45092.38674044201,20606.002122766968,20606.002122766968,65698.38886320898,82504.90141407233,82504.90141407233,20606.002122766968,103110.9035368393,103110.9035368393,103110.9035368393,127908.45571093861,97654.68151619668,60242.16684256095,41569.46074848414,24797.55217409931,0.0,66367.01292258345,21077.919347984414,1535.4700876791064,0.0,0.8867742814523356,2.817202284285688,0.0014959162575277712,354379.5310975259,1555041.0575731008,4.388066807236535,1555041.0575731008,4.388066807236535,0.8500000000000001,0.09563754555862689,4.296143414572793,1.2671854861872274,1.0,0.0,4.296143414574496,1.284799389882507,1.285096478294804,3.343824295375536,19321.161162172542,1970.2101290626813,3099.015535412006,3099.015535412006,6.649209043099375,5.030991084865672,-0.9018091458118631,5.932800230677535,3.455954001830445,3.455954001830445,0.9874154290944128,0.0,0.0,0.00023122126980597312,7.796581724524477e-05,0.00015325545256072835,0.0006584074032661461,0.09563754555885993,0.07653558991205477,0.019101955646805165,0.09563756564021106,0.07653558991186826,0.01910195564675862,0.40270716841415144,0.40270716841415144,0.10050872383079404,0.0,4.807403987539317,4.748892565752442,5.041990392871128,4.808064156614705,4.7501267620151,5.040347696148729,24797.55217409931,21077.919347984414,0.85,0.9899253555353709,0.6794397510860085,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520425547505604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.811422047262,1535.4700876791064,0.40270716841415144,0.10050872383079404,6.112885165565336,3.455954001830445
3448.0,-30.091493314340877,5.030941188155438,35.005993756822654,24.09916432751345,4.992655712430126,-26.58309134466596,-40.10030465489251,1.4842537427541165,-0.21167027915527115,-5.020007512572807,40.01176010807178,45092.2608963384,20605.987605228027,20605.987605228027,65698.24850156643,82504.78361566014,82504.78361566014,20605.987605228027,103110.77122088817,103110.77122088817,103110.77122088817,127908.28223381452,97654.59203696922,60242.069317642796,41569.46968814047,24797.51101292635,0.0,66366.98070106682,21077.884360987395,1535.468041087196,0.0,0.8867743292425215,2.8171984576258517,0.0014959162575277712,354379.50005999906,1555040.352260846,4.388065201281582,1555040.352260846,4.388065201281582,0.85,0.09563735379417697,4.296143414572793,1.2671851619938392,1.0,0.0,4.296143414573094,1.2847995212607328,1.2850966070288525,3.3438239534500482,19321.14345854024,1970.2083237945924,3099.015535412006,3099.015535412006,6.649204358534626,5.030941188155438,-0.9017919527331779,5.932733140888616,3.455990648331637,3.455990648331637,0.9874258995233249,0.0,0.0,0.00023121918822273352,7.796527260743602e-05,0.0001532539156152975,0.0006584008003281548,0.09563735379442012,0.07653540460630302,0.01910194918811709,0.09563731341508971,0.07653540460610844,0.019101949188068523,0.40270641954552394,0.40270641954552394,0.10050874629143403,0.0,4.807591566455528,4.749217672382315,5.041625751538106,4.8083372334175465,4.750513847168293,5.040162917173518,24797.51101292635,21077.884360987395,0.85,0.9899237212174451,0.6794381847721086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520430760584933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.806636091715,1535.468041087196,0.40270641954552394,0.10050874629143403,6.112885165565336,3.455990648331637
3449.0,-30.091579190362435,5.030891523787307,35.00598537546169,24.099120532069378,4.99264316485859,-26.583169899910065,-40.10036989403886,1.4842338744050625,-0.21148782458487858,-5.020003061488665,40.01174338932016,45092.15347310103,20605.9597241757,20605.9597241757,65698.11319727673,82504.6482309519,82504.6482309519,20605.9597241757,103110.6079551276,103110.6079551276,103110.6079551276,127908.07333406669,97654.48820649975,60241.99344864385,41569.438619839886,24797.465378939087,0.0,66366.90399877897,21077.845572098224,1535.46558532591,0.0,0.88677441244856,2.8171965763837115,0.0014959162575277712,354379.56155212346,1555039.63121904,4.388062405202561,1555039.63121904,4.388062405202561,0.85,0.09563715406644654,4.296143414572793,1.2671848960453644,1.0,0.0,4.296143414571679,1.2847996184800736,1.2850967016133312,3.343823700426654,19321.122915487893,1970.2062289862383,3099.015535412006,3099.015535412006,6.649195361789691,5.030891523787307,-0.9017707616989128,5.93266228548622,3.4560272479654928,3.4560272479654928,0.9874363565615694,0.0,0.0,0.00023121712003723453,7.79646965164587e-05,0.00015325242352077584,0.0006583943900761017,0.09563715406670084,0.07653521279737786,0.01910194126932297,0.09563710556685076,0.07653521279717436,0.01910194126927218,0.4027056727688013,0.4027056727688013,0.10050877013196707,0.0,4.807774690416181,4.749541087135583,5.041245572462515,4.808515236903759,4.750843183492634,5.039733331632874,24797.465378939087,21077.845572098224,0.85,0.9899228265715914,0.6794373513932583,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520435942410808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.801857682303,1535.46558532591,0.4027056727688013,0.10050877013196707,6.112885165565336,3.4560272479654928
3450.0,-30.09166443998757,5.030842044038596,35.005977017963005,24.099066538643115,4.992628175171569,-26.58324813556696,-40.10043132640419,1.4842118707498302,-0.21144166612151594,-5.020001234605034,40.01172732163644,45092.031979241525,20605.93756984539,20605.93756984539,65697.96954908692,82504.47960080906,82504.47960080906,20605.93756984539,103110.41717065446,103110.41717065446,103110.41717065446,127907.84152779602,97654.34980616988,60241.90218459755,41569.386246191476,24797.42435714156,0.0,66366.81060333304,21077.810703570325,1535.463448570795,0.0,0.8867744799381205,2.8171961823183986,0.0014959162575277712,354379.58679068537,1555038.9382565536,4.388060137264731,1555038.9382565536,4.388060137264731,0.85,0.0956369597874652,4.296143414572793,1.267184576247819,1.0,0.0,4.296143414571661,1.2847997256576777,1.2850968061777803,3.3438234214858933,19321.095532724088,1970.2034367214176,3099.015535412006,3099.015535412006,6.649188212961276,5.030842044038596,-0.9017510587470312,5.932593102785627,3.4560638345280323,3.4560638345280323,0.9874468098651521,0.0,0.0,0.0002312150669543405,7.79641540446662e-05,0.0001532509129096743,0.0006583879002741658,0.09563695978770755,0.07653502542922506,0.019101934358482484,0.09563696637924313,0.07653502542903112,0.01910193435843408,0.40270492777969985,0.40270492777969985,0.10050879389069728,0.0,4.807931050787204,4.749828430770492,5.040875974505525,4.808559568483531,4.750981270039915,5.039401064635285,24797.42435714156,21077.810703570325,0.85,0.9899220551934654,0.6794364768973384,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520441090930845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.797087522194,1535.463448570795,0.40270492777969985,0.10050879389069728,6.112885165565336,3.4560638345280323
3451.0,-30.091749170771358,5.030792817372996,35.00596869108389,24.09902742309498,4.992618926968427,-26.58332533001382,-40.10049639092756,1.4841950862097377,-0.2112488486322377,-5.019995178368238,40.01171149849622,45091.9289089332,20605.90719987195,20605.90719987195,65697.83610880515,82504.35033336678,82504.35033336678,20605.90719987195,103110.25753323872,103110.25753323872,103110.25753323872,127907.64071035868,97654.25302455826,60241.83160011978,41569.357138264975,24797.383177119955,0.0,66366.74031538493,21077.77570055196,1535.461210800019,0.0,0.8867745680716791,2.8171943521984284,0.0014959162575277712,354379.67045815464,1555038.255840896,4.388057175600641,1555038.255840896,4.388057175600641,0.85,0.09563676165292563,4.296143414572793,1.2671843075519433,1.0,0.0,4.29614341457199,1.2847998083932803,1.285096886310652,3.3438232061579924,19321.076384301436,1970.2014841257144,3099.015535412006,3099.015535412006,6.649178413083511,5.030792817372996,-0.9017287853454086,5.9325216027184045,3.45610039401015,3.45610039401015,0.9874572554314714,0.0,0.0,0.00023121302638344406,7.796357950330339e-05,0.0001532494468801407,0.0006583816020010395,0.095636761653167,0.07653483490592042,0.019101926747246572,0.09563677437576153,0.07653483490572727,0.01910192674719836,0.40270418224799065,0.40270418224799065,0.10050881797245369,0.0,4.808091887382545,4.75012758469461,5.040481433255422,4.808746329735982,4.7513356782086476,5.038914798252847,24797.383177119955,21077.77570055196,0.85,0.9899210929540754,0.6794356434359958,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520446201900026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.792327048359,1535.461210800019,0.40270418224799065,0.10050881797245369,6.112885165565336,3.45610039401015
3452.0,-30.09183334063776,5.030743716412224,35.00596038492964,24.098984605539613,4.992599806875327,-26.583403006810236,-40.1005577185191,1.4841694730466617,-0.21092054435570162,-5.019996459878467,40.01169544839058,45091.81198817521,20605.89211529261,20605.89211529261,65697.70410346783,82504.24771378186,82504.24771378186,20605.89211529261,103110.13982907447,103110.13982907447,103110.13982907447,127907.48286919887,97654.17838619894,60241.74266058738,41569.37302845729,24797.3430401244,0.0,66366.71606858169,21077.74158410574,1535.4592006334417,0.0,0.8867746196741672,2.817189881931342,0.0014959162575277712,354379.6527539711,1555037.563636975,4.388055441536773,1555037.563636975,4.388055441536773,0.85,0.09563657061826827,4.296143414572793,1.2671840465487914,1.0,0.0,4.296143414572648,1.2847999324032309,1.2850970077447927,3.343822883409415,19321.061616962616,1970.1999782762325,3099.015535412006,3099.015535412006,6.649173545544396,5.030743716412224,-0.9017107989341993,5.932454515346423,3.4561369473727583,3.4561369473727583,0.9874676992493595,0.0,0.0,0.00023121099933754672,7.796303796387435e-05,0.00015324796137367237,0.0006583752200522082,0.09563657061850775,0.07653465031075996,0.019101920307747787,0.09563650298268724,0.07653465031056832,0.019101920307699954,0.40270343719024854,0.40270343719024854,0.10050884055300599,0.0,4.8082892556753905,4.750461817308235,5.0401292602720105,4.809075915522783,4.751796324723216,5.0387181353692085,24797.3430401244,21077.74158410574,0.85,0.9899194655884054,0.6794341299270928,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520451281766527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.78757412699,1535.4592006334417,0.40270343719024854,0.10050884055300599,6.112885165565336,3.4561369473727583
