time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3453.0,-30.091916838177017,5.030694970184625,35.00595211748686,24.098944127932214,4.9925991512550105,-26.583478231842587,-40.10061489008365,1.4841605449194435,-0.21092577221600095,-5.019984031237743,40.01167996363325,45091.67982565097,20605.849547311875,20605.849547311875,65697.52937296285,82504.07536001853,82504.07536001853,20605.849547311875,103109.9249073304,103109.9249073304,103109.9249073304,127907.22638018319,97654.04169799214,60241.64616361968,41569.32837152496,24797.301472852796,0.0,66366.62984437776,21077.706251924876,1535.4567913423566,0.0,0.886774739021064,2.8171914024999722,0.0014959162575277712,354379.8244568287,1555036.8958154377,4.388051430972125,1555036.8958154377,4.388051430972125,0.85,0.09563636716367632,4.296143414572793,1.2671836970793082,1.0,0.0,4.296143414573243,1.2847999783234045,1.2850970510919248,3.343822763897483,19321.03457294556,1970.1972205539669,3099.015535412006,3099.015535412006,6.6491598095755835,5.030694970184625,-0.9016846225332129,5.9323795927178375,3.45617345661188,3.45617345661188,0.9874781304605371,0.0,0.0,0.00023120898849934404,7.796253312643441e-05,0.00015324645537290963,0.0006583687500569491,0.09563636716391591,0.07653445571087526,0.01910191145304065,0.0956364174099794,0.07653445571068353,0.019101911452992792,0.40270269483922316,0.40270269483922316,0.100508864239909,0.0,4.808438419692038,4.750754996133253,5.03970020080402,4.809058259021754,4.751951262222349,5.038007618721622,24797.301472852796,21077.706251924876,0.85,0.9899181188952357,0.6794330212545953,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520456328007698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.782829618309,1535.4567913423566,0.40270269483922316,0.100508864239909,6.112885165565336,3.45617345661188
3454.0,-30.091999875814206,5.030646250125182,35.00594387957251,24.098897084500663,4.992573410088198,-26.583555551650857,-40.10067995460702,1.4841290859237237,-0.2105406184224421,-5.0199907808437105,40.01166428882205,45091.584575109446,20605.846407133085,20605.846407133085,65697.43098224253,82503.98307991502,82503.98307991502,20605.846407133085,103109.8294870481,103109.8294870481,103109.8294870481,127907.09460028334,97653.97405227147,60241.575547460976,41569.33167201166,24797.26511323524,0.0,66366.5967852469,21077.675346249955,1535.4551204844897,0.0,0.8867747614289121,2.8171855453804495,0.0014959162575277712,354379.7312103701,1555036.21979754,4.38805067797296,1555036.21979754,4.38805067797296,0.85,0.09563618337813469,4.296143414572793,1.2671834838809448,1.0,0.0,4.29614341457307,1.2848001296251308,1.2850971998592269,3.343822370119381,19321.02118911336,1970.1958557828982,3099.015535412006,3099.015535412006,6.649158796292898,5.030646250125182,-0.9016697293930234,5.932315979518205,3.4562099910272415,3.4562099910272415,0.9874885688649261,0.0,0.0,0.00023120698875276024,7.796195859611451e-05,0.00015324503015664572,0.0006583626271234826,0.09563618337836281,0.07653427745810767,0.019101905920255142,0.09563611692272656,0.07653427745792511,0.019101905920209578,0.4027019523857965,0.4027019523857965,0.10050888391266387,0.0,4.80864340292743,4.751093167331248,5.0393704071277625,4.809450162421285,4.752433069381254,5.038038394781779,24797.26511323524,21077.675346249955,0.85,0.9899171294684628,0.6794319244818227,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452046133394411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.778095772917,1535.4551204844897,0.4027019523857965,0.10050888391266387,6.112885165565336,3.4562099910272415
3455.0,-30.092082236210096,5.030597834291551,35.005935637333586,24.098852136544906,4.992567506249103,-26.583630277909034,-40.1007408281788,1.4841155479469426,-0.21050769291389315,-5.019981033499248,40.01164768702914,45091.47401341532,20605.8099000357,20605.8099000357,65697.28391345101,82503.81419560524,82503.81419560524,20605.8099000357,103109.62409564095,103109.62409564095,103109.62409564095,127906.84185486368,97653.83807771177,60241.49789551716,41569.26686910512,24797.21775922273,0.0,66366.48462832786,21077.63509533932,1535.4524404845035,0.0,0.8867748711719078,2.8171862506430116,0.0014959162575277712,354379.86587088235,1555035.5038013365,4.388046990141112,1555035.5038013365,4.388046990141112,0.85,0.09563597927495346,4.296143414572793,1.267183162434958,1.0,0.0,4.296143414571078,1.2848001970546143,1.2850972647558687,3.343822194627335,19320.994286292713,1970.1931124586595,3099.015535412006,3099.015535412006,6.6491470160688335,5.030597834291551,-0.9016450532072415,5.932242887498792,3.456246452092951,3.456246452092951,0.9874989863122716,0.0,0.0,0.00023120500533152123,7.796142107612412e-05,0.0001532435842553971,0.0006583564153243552,0.09563597927520925,0.07653408266984224,0.019101896605367017,0.0956359857756495,0.07653408266963753,0.019101896605315926,0.4027012127754386,0.4027012127754386,0.10050890611018527,0.0,4.808805769440426,4.751392007135621,5.038984817017024,4.809473340585328,4.752605837536748,5.037461008971434,24797.21775922273,21077.63509533932,0.85,0.9899165863820486,0.6794314067701648,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520466312311233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.773368357646,1535.4524404845035,0.4027012127754386,0.10050890611018527,6.112885165565336,3.456246452092951
3456.0,-30.092164113284586,5.030549534139327,35.005927425971464,24.098809179291152,4.992549005603667,-26.583705828934942,-40.10080184144897,1.4840907212528853,-0.2101962861509037,-5.01998219541853,40.0116321019027,45091.36619498663,20605.79601826679,20605.79601826679,65697.16221325341,82503.70831028499,82503.70831028499,20605.79601826679,103109.50432855177,103109.50432855177,103109.50432855177,127906.68417994186,97653.75945394282,60241.41733863943,41569.26901700377,24797.179851390094,0.0,66366.44886839387,21077.60287368158,1535.4505526656617,0.0,0.8867749216991689,2.817182016758177,0.0014959162575277712,354379.84981885174,1555034.831651787,4.388045292210248,1555034.831651787,4.388045292210248,0.85,0.0956357903896328,4.296143414572793,1.2671828887937595,1.0,0.0,4.296143414572899,1.2848003172712046,1.2850973824667973,3.3438218817515537,19320.978730433155,1970.1915262024397,3099.015535412006,3099.015535412006,6.649142536656338,5.030549534139327,-0.9016267583092912,5.932176292448618,3.4562829237333474,3.4562829237333474,0.9875094067809564,0.0,0.0,0.00023120303356527496,7.796088232601953e-05,0.00015324215123925543,0.0006583502588814952,0.09563579038986507,0.07653390030527944,0.019101890084585627,0.09563572991268308,0.07653390030509356,0.019101890084539237,0.4027004732788786,0.4027004732788786,0.10050892672267377,0.0,4.809002312766154,4.751721734398643,5.038646606713428,4.809785909267646,4.753038446813264,5.037291559707455,24797.179851390094,21077.60287368158,0.85,0.9899152860134544,0.6794301482727184,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452047125007884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.768651741855,1535.4505526656617,0.4027004732788786,0.10050892672267377,6.112885165565336,3.4562829237333474
3457.0,-30.092245392658167,5.030501568810433,35.00591924889522,24.098768771532946,4.992547579436785,-26.583779134370438,-40.10085869869215,1.4840813211480004,-0.2101828359181468,-5.019970247802201,40.01161667782406,45091.242927267274,20605.75583946734,20605.75583946734,65696.99876673461,82503.5396516871,82503.5396516871,20605.75583946734,103109.29549115444,103109.29549115444,103109.29549115444,127906.43384985789,97653.62517313434,60241.32844870972,41569.21858269402,24797.13835870345,0.0,66366.35694139748,21077.567604897933,1535.4481568633116,0.0,0.8867750383774512,2.817183235326996,0.0014959162575277712,354380.0148763828,1555034.1664480637,4.38804137132423,1555034.1664480637,4.38804137132423,0.85,0.0956355882995105,4.296143414572793,1.2671825470170006,1.0,0.0,4.296143414571922,1.284800365288983,1.2850974279807341,3.343821756780467,19320.952162724352,1970.188817050099,3099.015535412006,3099.015535412006,6.649129571636,5.030501568810433,-0.9016006380544814,5.932102206864914,3.456319349577912,3.456319349577912,0.9875198141651177,0.0,0.0,0.0002312010762082009,7.796038027693175e-05,0.00015324069593126917,0.0006583440066696739,0.0956355882997489,0.07653370725038319,0.019101881049365707,0.09563563464024447,0.0765337072501924,0.01910188104931809,0.40269973594642267,0.40269973594642267,0.10050894868445082,0.0,4.809154876490425,4.7520136745832815,5.038239577071806,4.809787411884031,4.753204075161079,5.036634197767512,24797.13835870345,21077.567604897933,0.85,0.9899141943974126,0.6794292319990314,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520476158872968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.763942063255,1535.4481568633116,0.40269973594642267,0.10050894868445082,6.112885165565336,3.456319349577912
3458.0,-30.092326146801515,5.030453613287562,35.005911092193465,24.098721832875185,4.9925210948096215,-26.58385447305454,-40.10091967703772,1.484049421061638,-0.20977875521651868,-5.019977291997575,40.01160091711885,45091.14010366049,20605.754662744537,20605.754662744537,65696.89476640502,82503.45092648866,82503.45092648866,20605.754662744537,103109.2055892332,103109.2055892332,103109.2055892332,127906.30676017367,97653.55977818323,60241.24895535076,41569.23424759163,24797.101170940467,0.0,66366.3354185321,21077.535995299397,1535.446443723178,0.0,0.886775059596743,2.8171770947667976,0.0014959162575277712,354379.91756010207,1555033.4867266621,4.388040658265947,1555033.4867266621,4.388040658265947,0.85,0.09563540525598,4.296143414572793,1.267182340961881,1.0,0.0,4.296143414573207,1.2848005185406344,1.285097578769146,3.3438213579277276,19320.939224211113,1970.187497688927,3099.015535412006,3099.015535412006,6.649129191927415,5.030453613287562,-0.9015857023848071,5.932039315672369,3.4563557959272613,3.4563557959272613,0.987530227407789,0.0,0.0,0.00023119913151476042,7.795984184185776e-05,0.00015323928967290266,0.0006583379651820534,0.0956354052562093,0.07653352992996258,0.019101875326246718,0.09563532177053286,0.07653352992977908,0.019101875326200918,0.40269899827265204,0.40269899827265204,0.10050896732514535,0.0,4.809366353445455,4.752353379326507,5.037936195371117,4.8101985367810585,4.75369885722921,5.036709269980122,24797.101170940467,21077.535995299397,0.85,0.9899129483659853,0.6794279030068198,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452048103183614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.759241629363,1535.446443723178,0.40269899827265204,0.10050896732514535,6.112885165565336,3.4563557959272613
3459.0,-30.09240627843989,5.0304060736863905,35.00590295597516,24.098685685917758,4.992525693830828,-26.583926142783127,-40.10097628980873,1.484045558172987,-0.20980651630503644,-5.019960236623085,40.01158520033698,45091.0210221756,20605.704752140555,20605.704752140555,65696.72577431615,82503.27474510363,82503.27474510363,20605.704752140555,103108.97949724417,103108.97949724417,103108.97949724417,127906.03552856327,97653.42008249888,60241.166359566065,41569.17080325868,24797.056031319094,0.0,66366.22683457777,21077.49762662123,1535.4437223591601,0.0,0.8867752033360488,2.817179452302806,0.0014959162575277712,354380.1531818829,1555032.8088997907,4.38803582801569,1555032.8088997907,4.38803582801569,0.85,0.09563519701839077,4.296143414572793,1.267181998086162,1.0,0.0,4.296143414573699,1.2848005405969314,1.28509759835115,3.3438213005240183,19320.911585159007,1970.1846792899723,3099.015535412006,3099.015535412006,6.64911308661803,5.0304060736863905,-0.9015564547510282,5.931962528437419,3.456392165292546,3.456392165292546,0.9875406186550132,0.0,0.0,0.00023119720182716632,7.795934195761937e-05,0.00015323785986954695,0.0006583318225417826,0.0956351970186355,0.07653333204374456,0.01910186497489094,0.095635247803672,0.07653333204354872,0.019101864974842057,0.402698263418173,0.402698263418173,0.10050898932559583,0.0,4.809517433041776,4.752646182774072,5.03751827400248,4.8101537203180555,4.753849713955788,5.035879046092077,24797.056031319094,21077.49762662123,0.85,0.9899120216381986,0.679427220332534,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520485873313145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.754549008268,1535.4437223591601,0.402698263418173,0.10050898932559583,6.112885165565336,3.456392165292546
3460.0,-30.092485958973686,5.030358498665744,35.005894853184444,24.098628549277805,4.992496809358615,-26.584000755092163,-40.101037128455914,1.484011605476072,-0.2095364412574554,-5.019969584116501,40.01156990154726,45090.9226350144,20605.709002477564,20605.709002477564,65696.63163749197,82503.1525305718,82503.1525305718,20605.709002477564,103108.86153304936,103108.86153304936,103108.86153304936,127905.8836742107,97653.31969952883,60241.08980396714,41569.14432840188,24797.02214116134,0.0,66366.16646956322,21077.468819987138,1535.442245363082,0.0,0.8867752111575413,2.817174806242218,0.0014959162575277712,354380.02404526947,1555032.1491001276,4.3880355651804,1555032.1491001276,4.3880355651804,0.85,0.09563501835359552,4.296143414572793,1.26718173653353,1.0,0.0,4.296143414572993,1.2848007033977538,1.2850977587241972,3.343820876818726,19320.89172420086,1970.1826540358697,3099.015535412006,3099.015535412006,6.649114458130034,5.030358498665744,-0.9015427576578601,5.931901256323604,3.456428580201672,3.456428580201672,0.9875510229147634,0.0,0.0,0.00023119528301754753,7.795880476268444e-05,0.00015323647825486307,0.000658325886926957,0.09563501835381495,0.07653315848856593,0.019101859865249027,0.0956349989319355,0.07653315848839032,0.0191018598652052,0.4026975282002518,0.4026975282002518,0.10050900686285678,0.0,4.809704192549248,4.75295152605247,5.03722887341047,4.81043314285904,4.754155193096153,5.036053489932669,24797.02214116134,21077.468819987138,0.85,0.989911503591543,0.6794263558328919,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520490677471973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.74986616622,1535.442245363082,0.4026975282002518,0.10050900686285678,6.112885165565336,3.456428580201672
3461.0,-30.09256507082384,5.0303112084096435,35.005886724961115,24.098599526938074,4.992489826245426,-26.584072665119557,-40.10109381107611,1.4839974205400577,-0.2091951024407308,-5.019960007179976,40.01155295518612,45090.80837013172,20605.674830732005,20605.674830732005,65696.48320086373,82503.05694217759,82503.05694217759,20605.674830732005,103108.7317729096,103108.7317729096,103108.7317729096,127905.70391477138,97653.25515627883,60241.00658422817,41569.165080056286,24796.972141861785,0.0,66366.13722191806,21077.426320582515,1535.4394226084953,0.0,0.8867753212806644,2.8171714328792783,0.0014959162575277712,354380.15635166434,1555031.4182449556,4.388031864577206,1555031.4182449556,4.388031864577206,0.85,0.09563481408123081,4.296143414572793,1.267181472782977,1.0,0.0,4.296143414573631,1.2848007736921851,1.2850978265870792,3.3438206938705273,19320.87895419828,1970.1813518580027,3099.015535412006,3099.015535412006,6.649103431484584,5.0303112084096435,-0.9015178707020057,5.931829079111649,3.456464905193254,3.456464905193254,0.9875614014837869,0.0,0.0,0.00023119337791707687,7.795830426784241e-05,0.00015323507364923446,0.0006583198525397355,0.09563481408149185,0.07653296386552096,0.0191018502159709,0.09563472047720843,0.07653296386531205,0.019101850215918762,0.4026967936475289,0.4026967936475289,0.10050902834787896,0.0,4.809912776621388,4.7532975681161815,5.036885577791736,4.810764904739244,4.7546998865403225,5.035530621585167,24796.972141861785,21077.426320582515,0.85,0.9899097032148321,0.679424933522273,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452049545458859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.745189690244,1535.4394226084953,0.4026967936475289,0.10050902834787896,6.112885165565336,3.456464905193254
3462.0,-30.092643566426567,5.030264161796003,35.005878655340084,24.098559782747202,4.9924836089456415,-26.584143943954217,-40.10115035399792,1.4839839864722832,-0.20908024640829126,-5.019952587182882,40.011538405654775,45090.69651294656,20605.6455936369,20605.6455936369,65696.34210658346,82502.91205665092,82502.91205665092,20605.6455936369,103108.55765028782,103108.55765028782,103108.55765028782,127905.49434434416,97653.14138084755,60240.92583713904,41569.12838189834,24796.93669405633,0.0,66366.06507595467,21077.39618994788,1535.4374743564667,0.0,0.8867754117436434,2.817170788086903,0.0014959162575277712,354380.2588597385,1555030.790759407,4.38802882463856,1555030.790759407,4.38802882463856,0.8500000000000001,0.09563462096750736,4.296143414572793,1.26718114968855,1.0,0.0,4.2961434145726365,1.2848008404432154,1.285097890924826,3.3438205201443982,19320.856443516663,1970.1790564073015,3099.015535412006,3099.015535412006,6.649093997167534,5.030264161796003,-0.9014941508138028,5.931758312609806,3.4565012367971066,3.4565012367971066,0.9875717819420304,0.0,0.0,0.00023119148767081617,7.795780500946623e-05,0.00015323368266134994,0.0006583138766562956,0.09563462096772996,0.07653277834024054,0.019101842627489412,0.09563458699771275,0.0765327783400624,0.01910184262744495,0.40269606229958654,0.40269606229958654,0.10050904952854477,0.0,4.810101948584759,4.7536250644020015,5.0365194012539405,4.810872340774608,4.754949112587781,5.035068818180093,24796.93669405633,21077.39618994788,0.85,0.9899086533365399,0.6794239866615738,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520500197613673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.740521950882,1535.4374743564667,0.40269606229958654,0.10050904952854477,6.112885165565336,3.4565012367971066
3463.0,-30.0927215463198,5.030217330999536,35.00587063839848,24.098520387802296,4.992475375252148,-26.584214960229094,-40.10120309013871,1.4839687891603413,-0.20891750645267848,-5.019946586880398,40.011523800806884,45090.5701161986,20605.61969557604,20605.61969557604,65696.18981177465,82502.77722375367,82502.77722375367,20605.61969557604,103108.39691932971,103108.39691932971,103108.39691932971,127905.29811443444,97653.0365652567,60240.829457696826,41569.11900839986,24796.90119510473,0.0,66366.0202035046,21077.36601583902,1535.435555355352,0.0,0.8867754951799542,2.817169347315752,0.0014959162575277712,354380.3417545932,1555030.160888384,4.388026020826052,1555030.160888384,4.388026020826052,0.85,0.09563442918982873,4.296143414572793,1.2671808551670982,1.0,0.0,4.296143414572801,1.2848009154174407,1.2850979635036437,3.3438203250166163,19320.835705556212,1970.176941723852,3099.015535412006,3099.015535412006,6.649085640300468,5.030217330999536,-0.9014711869221559,5.931688517921692,3.4565375630826747,3.4565375630826747,0.9875821608807642,0.0,0.0,0.00023118960985741557,7.795733936657805e-05,0.00015323227049083752,0.0006583078097692485,0.09563442919005129,0.07653259423054369,0.019101834959507596,0.09563442756125577,0.07653259423036558,0.019101834959463142,0.4026953326210527,0.4026953326210527,0.10050906884875264,0.0,4.810285171519013,4.753946246022281,5.036148751490032,4.811029080427716,4.755242345586339,5.034677574479872,24796.90119510473,21077.36601583902,0.85,0.9899070278784838,0.6794225415044173,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452050490369555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.735863919946,1535.435555355352,0.4026953326210527,0.10050906884875264,6.112885165565336,3.4565375630826747
3464.0,-30.092798997982815,5.030170669386567,35.005862651582056,24.098471144121163,4.992462910408553,-26.58428592414678,-40.101259598135925,1.4839498365714854,-0.2088368371935303,-5.019943162551274,40.01150864437918,45090.462826353476,20605.599393556262,20605.599393556262,65696.06221990974,82502.61810484294,82502.61810484294,20605.599393556262,103108.2174983992,103108.2174983992,103108.2174983992,127905.08078400035,97652.90540911705,60240.75013062302,41569.061420548926,24796.863285601157,0.0,66365.92470615008,21077.333792760983,1535.4335538687797,0.0,0.8867755675008054,2.817168685699845,0.0014959162575277712,354380.38906209246,1555029.507229289,4.388023590540237,1555029.507229289,4.388023590540237,0.85,0.09563423819381175,4.296143414572793,1.2671805743826554,1.0,0.0,4.296143414572524,1.2848010079334298,1.2850980536446421,3.3438200842347032,19320.80975606897,1970.1742956125663,3099.015535412006,3099.015535412006,6.649079089181396,5.030170669386567,-0.9014496890494419,5.9316203584360085,3.456573876062067,3.456573876062067,0.9875925360177334,0.0,0.0,0.00023118774477809675,7.795684042228475e-05,0.000153230904355812,0.0006583019406572551,0.09563423819404104,0.07653241109563298,0.01910182709840806,0.0956342882384932,0.07653241109544949,0.019101827098362265,0.4026946041132869,0.4026946041132869,0.10050908616510078,0.0,4.810448174848773,4.754237030073966,5.035798719633647,4.811106325357741,4.755406657958872,5.034405112560819,24796.863285601157,21077.333792760983,0.85,0.9899065297559507,0.6794219025200289,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520509578861756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.73121360387,1535.4335538687797,0.4026946041132869,0.10050908616510078,6.112885165565336,3.456573876062067
3465.0,-30.092875924630412,5.030124171246956,35.00585467429708,24.09842734867709,4.992449322339039,-26.584356527782663,-40.10131603628395,1.4839299254902927,-0.20863088809193187,-5.0199399398593485,40.01149294836759,45090.35770271848,20605.57977675323,20605.57977675323,65695.93747947172,82502.4872786816,82502.4872786816,20605.57977675323,103108.06705543483,103108.06705543483,103108.06705543483,127904.88929395222,97652.80183473675,60240.67225876947,41569.032862185864,24796.822238517383,0.0,66365.85510070325,21077.298902739774,1535.4313803662376,0.0,0.8867756407493103,2.8171663518615264,0.0014959162575277712,354380.4335839553,1555028.8302995001,4.388021129081616,1555028.8302995001,4.388021129081616,0.85,0.09563404532058707,4.296143414572793,1.2671802677726371,1.0,0.0,4.29614341457073,1.2848011049073451,1.285098148260859,3.343819831850638,19320.78926368435,1970.172205970882,3099.015535412006,3099.015535412006,6.6490727591702035,5.030124171246956,-0.9014282727395697,5.931552443986526,3.456610162027154,3.456610162027154,0.9876029034363297,0.0,0.0,0.00023118589235516455,7.795634209768053e-05,0.000153229550257484,0.0006582961232566407,0.09563404532082459,0.07653222652333894,0.01910181879748565,0.09563408153503902,0.07653222652314887,0.019101818797438205,0.4026938749121374,0.4026938749121374,0.100509102882081,0.0,4.8106191989245985,4.7545328143455095,5.035468829536569,4.8113090517674095,4.75572206122996,5.03415540525117,24796.822238517383,21077.298902739774,0.85,0.9899056883963145,0.6794210311055071,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520514222361558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.726571270676,1535.4313803662376,0.4026938749121374,0.100509102882081,6.112885165565336,3.456610162027154
3466.0,-30.092952298014456,5.0300778638559525,35.00584670884509,24.09839368136602,4.99243805935208,-26.584426400880588,-40.10137236965818,1.4839121622171445,-0.20829277154911097,-5.019934962549239,40.01147733845727,45090.254634568504,20605.556886920433,20605.556886920433,65695.81152148894,82502.39019813582,82502.39019813582,20605.556886920433,103107.94708505625,103107.94708505625,103107.94708505625,127904.72807642106,97652.73277184392,60240.59720827207,41569.039515079836,24796.78099136481,0.0,66365.82050644464,21077.263842660086,1535.4291589150882,0.0,0.8867757226178363,2.8171624836776252,0.0014959162575277712,354380.5023460801,1555028.1570832634,4.388018377954263,1555028.1570832634,4.388018377954263,0.85,0.09563385089836539,4.296143414572793,1.2671800150116908,1.0,0.0,4.296143414573624,1.2848011918057902,1.2850982328164111,3.3438196056889984,19320.77559946199,1970.1708126079743,3099.015535412006,3099.015535412006,6.64906537300755,5.0300778638559525,-0.9014057737652772,5.93148363762123,3.456646419537349,3.456646419537349,0.9876132627249569,0.0,0.0,0.00023118405326855545,7.795584470111986e-05,0.00015322820856743558,0.0006582903591637747,0.09563385089860275,0.07653204063186307,0.019101810266739683,0.09563382068871203,0.07653204063167311,0.019101810266692273,0.40269314565348363,0.40269314565348363,0.1005091201081457,0.0,4.810821980508308,4.754867557768364,5.03514181023445,4.811642191000146,4.756215966824129,5.033843207281507,24796.78099136481,21077.263842660086,0.85,0.989904306466148,0.6794198322341225,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520518834387652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.721936873571,1535.4291589150882,0.40269314565348363,0.1005091201081457,6.112885165565336,3.456646419537349
3467.0,-30.093028058922965,5.030031789675707,35.005838776559266,24.09835400702434,4.992431214851956,-26.58449528080644,-40.101424756553,1.483898436734399,-0.2081548360244483,-5.019927289914578,40.011462373586134,45090.13699586136,20605.528901629437,20605.528901629437,65695.66589749079,82502.24825308968,82502.24825308968,20605.528901629437,103107.77715471912,103107.77715471912,103107.77715471912,127904.5196394615,97652.62048876875,60240.509231536125,41569.01250803625,24796.742484742383,0.0,66365.75499277863,21077.231112031026,1535.4270279643547,0.0,0.8867758158708199,2.817161564685255,0.0014959162575277712,354380.6083444522,1555027.5116861553,4.388015244261599,1555027.5116861553,4.388015244261599,0.85,0.0956336562728538,4.296143414572793,1.267179696862586,1.0,0.0,4.29614341457239,1.2848012597840401,1.2850982984663606,3.343819428769025,19320.753384045816,1970.1685472659692,3099.015535412006,3099.015535412006,6.649056342626558,5.030031789675707,-0.9013816105086434,5.931413400184351,3.456682657093141,3.456682657093141,0.987623616312326,0.0,0.0,0.0002311822289438033,7.795538215270509e-05,0.00015322684679109822,0.0006582845087773309,0.09563365627308289,0.07653185461821205,0.019101801654870836,0.0956336668229145,0.07653185461802872,0.019101801654825078,0.40269241890953783,0.40269241890953783,0.10050913769571282,0.0,4.811009235925496,4.755187526853945,5.034796253167883,4.811772453890114,4.756481945020653,5.033428627639125,24796.742484742383,21077.231112031026,0.85,0.989903089396621,0.6794187303492244,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520523413246398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.717310995957,1535.4270279643547,0.40269241890953783,0.10050913769571282,6.112885165565336,3.456682657093141
3468.0,-30.09310335367172,5.02998581926656,35.00583086158546,24.098310735449218,4.992414058144147,-26.584564772409294,-40.10148105500264,1.4838754768806668,-0.20787102798999513,-5.019927097882828,40.011447013261034,45090.03861047019,20605.516449097588,20605.516449097588,65695.55505956778,82502.13516609883,82502.13516609883,20605.516449097588,103107.65161519642,103107.65161519642,103107.65161519642,127904.35566326365,97652.53240980321,60240.43585416992,41568.99617292589,24796.704048067237,0.0,66365.70022099312,21077.19844085715,1535.4250722320946,0.0,0.8867758724760078,2.817157852260648,0.0014959162575277712,354380.6109973941,1555026.849234326,4.388013342089308,1555026.849234326,4.388013342089308,0.85,0.09563346857489946,4.296143414572793,1.2671794809168206,1.0,0.0,4.296143414572884,1.2848013709396313,1.285098407318073,3.343819139475883,19320.73595745795,1970.1667702485508,3099.015535412006,3099.015535412006,6.649052324404736,5.02998581926656,-0.9013618278102458,5.931347647076806,3.4567188878218604,3.4567188878218604,0.987633967949103,0.0,0.0,0.0002311804158573277,7.795488507017033e-05,0.0001532255307871574,0.0006582788550356669,0.09563346857512936,0.07653167435948707,0.019101794215642284,0.0956334250903386,0.0765316743593031,0.019101794215596362,0.4026916935042109,0.4026916935042109,0.10050915422984463,0.0,4.811218599773497,4.755523172041023,5.0344986136349235,4.812056069892833,4.756866121545272,5.033308424680968,24796.704048067237,21077.19844085715,0.85,0.9899022362576781,0.6794178086017857,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520527955387759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.712694842488,1535.4250722320946,0.4026916935042109,0.10050915422984463,6.112885165565336,3.4567188878218604
3469.0,-30.093178024648147,5.0299401342559085,35.00582296786836,24.098270467389398,4.99241108249798,-26.584632284312526,-40.10153323234988,1.4838653421613865,-0.2078201496220231,-5.019916041602256,40.01143180245827,45089.92506715212,20605.4822012782,20605.4822012782,65695.40726843032,82501.97378251507,82501.97378251507,20605.4822012782,103107.45598379326,103107.45598379326,103107.45598379326,127904.11870103911,97652.40188976325,60240.35317439599,41568.94301707473,24796.66271724585,0.0,66365.60573432058,21077.163309658972,1535.4227001989252,0.0,0.8867759838439435,2.8171584741586404,0.0014959162575277712,354380.76374128624,1555026.1932312266,4.388009599658928,1555026.1932312266,4.388009599658928,0.85,0.09563327020909834,4.296143414572793,1.2671791512286292,1.0,0.0,4.2961434145729624,1.2848014220652173,1.2850984561452172,3.3438190064166338,19320.710133824225,1970.164136970752,3099.015535412006,3099.015535412006,6.649041273211544,5.0299401342559085,-0.9013355653785364,5.931275699634445,3.456755073064561,3.456755073064561,0.9876443065898746,0.0,0.0,0.0002311786178041405,7.795442437718677e-05,0.00015322419342695372,0.0006582731095444351,0.09563327020933307,0.0765314853696839,0.019101784839649166,0.09563331047080716,0.07653148536949606,0.01910178483960228,0.4026909703341086,0.4026909703341086,0.10050917259785387,0.0,4.811389935352111,4.75582381507752,5.034150807740332,4.812095891980221,4.757047339719293,5.032780624318548,24796.66271724585,21077.163309658972,0.85,0.9899014186870646,0.6794170650330422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053246958384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.70808550239,1535.4227001989252,0.4026909703341086,0.10050917259785387,6.112885165565336,3.456755073064561
3470.0,-30.093252150721163,5.029894568823962,35.00581511151265,24.098231980484,4.992396467180546,-26.584700469810958,-40.101589321251936,1.4838447862693838,-0.20750729396775114,-5.019914561258946,40.01141710325098,45089.83117712387,20605.467851833557,20605.467851833557,65695.29902895744,82501.87060399851,82501.87060399851,20605.467851833557,103107.33845583207,103107.33845583207,103107.33845583207,127903.96587829255,97652.32431349835,60240.28488661963,41568.93269653191,24796.627422460482,0.0,66365.56011899239,21077.13330909141,1535.420894746967,0.0,0.8867760446129611,2.8171545299727567,0.0014959162575277712,354380.7841924173,1555025.5592921332,4.388007557564985,1555025.5592921332,4.388007557564985,0.85,0.09563308377974918,4.296143414572793,1.267178896819242,1.0,0.0,4.296143414572671,1.2848015219163729,1.285098553726071,3.3438187465444384,19320.694785215295,1970.1625718482148,3099.015535412006,3099.015535412006,6.649036642887986,5.029894568823962,-0.901314896287432,5.931209465111394,3.456791267785125,3.456791267785125,0.9876546479386071,0.0,0.0,0.0002311768328847936,7.795392915045492e-05,0.00015322290373433867,0.0006582675688400001,0.09563308377996996,0.07653130619785563,0.01910177758211433,0.09563307068031196,0.07653130619767895,0.019101777582070226,0.4026902470524857,0.4026902470524857,0.10050918919111274,0.0,4.811592909726471,4.756153829154528,5.033843744595856,4.812407267291178,4.757476695061882,5.032618312483976,24796.627422460482,21077.13330909141,0.85,0.9899004681218212,0.6794161172794824,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520536946385134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.703486148708,1535.420894746967,0.4026902470524857,0.10050918919111274,6.112885165565336,3.456791267785125
3471.0,-30.09332583978586,5.029849219868445,35.00580726775921,24.09818727700042,4.99238835018659,-26.5847676120277,-40.101641428749986,1.4838301224274166,-0.20742961627388468,-5.019907238640284,40.01140175760441,45089.72188214942,20605.44187466205,20605.44187466205,65695.16375681147,82501.71216629422,82501.71216629422,20605.44187466205,103107.15404095627,103107.15404095627,103107.15404095627,127903.74038080253,97652.19409632123,60240.203812171996,41568.878093499145,24796.58633984625,0.0,66365.46443334539,21077.09838886931,1535.4186204603097,0.0,0.8867761374630104,2.817154363084762,0.0014959162575277712,354380.8853553385,1555024.8974739788,4.388004437414145,1555024.8974739788,4.388004437414145,0.85,0.0956328892167398,4.296143414572793,1.2671785935061055,1.0,0.0,4.296143414574621,1.2848015941813924,1.2850986237279476,3.3438185584678295,19320.66902150355,1970.1599446807575,3099.015535412006,3099.015535412006,6.64902826049325,5.029849219868445,-0.9012907338918223,5.931139953760267,3.456827422436914,3.456827422436914,0.9876649778391183,0.0,0.0,0.00023117505850097798,7.795346907941e-05,0.00015322158942156797,0.0006582619223638455,0.0956328892169745,0.07653112046418412,0.01910176875279039,0.09563293337526181,0.0765311204639963,0.01910176875274351,0.4026895256639181,0.4026895256639181,0.10050920660442755,0.0,4.811767144564726,4.75645159774615,5.033522008165846,4.812477622366373,4.757656550416925,5.0322489983058745,24796.58633984625,21077.09838886931,0.85,0.9898998570678709,0.6794154499956161,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520541390520059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.698895222224,1535.4186204603097,0.4026895256639181,0.10050920660442755,6.112885165565336,3.456827422436914
3472.0,-30.09339893459462,5.029804124089422,35.005799473391406,24.09815752124416,4.992384884125532,-26.58483375424319,-40.10168962469322,1.4838197037731242,-0.20718822971889495,-5.01989752771299,40.01138750855645,45089.59792892344,20605.411493482756,20605.411493482756,65695.00942240619,82501.59854288545,82501.59854288545,20605.411493482756,103107.0100363682,103107.0100363682,103107.0100363682,127903.56068420663,97652.11044590973,60240.1098319434,41568.88957107369,24796.55064783844,0.0,66365.44021891213,21077.068050662674,1535.4166043028151,0.0,0.8867762384992872,2.817152320809596,0.0014959162575277712,354381.0195130859,1555024.2829494872,4.388001042172255,1555024.2829494872,4.388001042172255,0.85,0.0956326956672996,4.296143414572793,1.267178268763237,1.0,0.0,4.296143414572168,1.2848016465568581,1.2850986738540733,3.3438184221556955,19320.65247111337,1970.158257010638,3099.015535412006,3099.015535412006,6.649018456999544,5.029804124089422,-0.9012650703756666,5.931069194465088,3.45686356645004,3.45686356645004,0.9876753047000114,0.0,0.0,0.00023117329843884708,7.795304354676391e-05,0.00015322025489208316,0.0006582561890337878,0.0956326956675189,0.0765309355999699,0.019101760067549,0.09563274936747652,0.0765309355997944,0.01910176006750519,0.402688804053578,0.402688804053578,0.10050922357889906,0.0,4.811951961440911,4.756769783152151,5.033171407648126,4.812709297994104,4.758060928932764,5.031787485969232,24796.55064783844,21077.068050662674,0.85,0.9898978927240674,0.6794138301530361,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520545808457281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.694310579604,1535.4166043028151,0.402688804053578,0.10050922357889906,6.112885165565336,3.45686356645004
3473.0,-30.09347157156569,5.029759023437423,35.00579167919529,24.09810492480176,4.99235988959195,-26.584901637297428,-40.101745643746085,1.483789955322725,-0.20690701246536491,-5.019902924516253,40.01137192481854,45089.51064887191,20605.41207823989,20605.41207823989,65694.9227271118,82501.4790633592,82501.4790633592,20605.41207823989,103106.8911415991,103106.8911415991,103106.8911415991,127903.40338601304,97652.0114454746,60240.04303098303,41568.85379387953,24796.51224441394,0.0,66365.36603829346,21077.03540775185,1535.414773412401,0.0,0.8867762674636475,2.8171479897111222,0.0014959162575277712,354380.9449555285,1555023.610863486,4.388000068848586,1555023.610863486,4.388000068848586,0.85,0.09563251395669793,4.296143414572793,1.2671780275413767,1.0,0.0,4.296143414573371,1.284801789338886,1.285098814421842,3.343818050551936,19320.632883692346,1970.156259649559,3099.015535412006,3099.015535412006,6.649018645690801,5.029759023437423,-0.9012483250043521,5.931007348441775,3.456899711256482,3.456899711256482,0.9876856317875663,0.0,0.0,0.00023117154941329647,7.795254894485069e-05,0.00015321900046844577,0.000658250799849939,0.09563251395692604,0.07653076061010425,0.019101753346821786,0.09563249142896815,0.0765307606099217,0.01910175334677623,0.4026880837029524,0.4026880837029524,0.10050923823671697,0.0,4.81216286632889,4.757095036353974,5.032923199828076,4.812995912050894,4.758385828151347,5.031920103803998,24796.51224441394,21077.03540775185,0.85,0.9898976928599352,0.6794132744307448,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520550190769157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.689735385607,1535.414773412401,0.4026880837029524,0.10050923823671697,6.112885165565336,3.456899711256482
3474.0,-30.093543698760953,5.02971428094842,35.00578388968285,24.098074191156797,4.992362814485007,-26.584966269330703,-40.101793595217146,1.48378538505382,-0.20680140205632824,-5.019886801772524,40.011356472848114,45089.39013990739,20605.369098680327,20605.369098680327,65694.75923858772,82501.33338978744,82501.33338978744,20605.369098680327,103106.70248846777,103106.70248846777,103106.70248846777,127903.16972371557,97651.898088447,60239.954838562764,41568.8258332047,24796.4672352478,0.0,66365.2930684525,21076.99714996063,1535.4120758287447,0.0,0.8867764054953823,2.8171484831511107,0.0014959162575277712,354381.16769342136,1555022.9444604898,4.387995430405477,1555022.9444604898,4.387995430405477,0.85,0.09563231011624584,4.296143414572793,1.2671777429105715,1.0,0.0,4.296143414571819,1.2848018143060724,1.2850988371633196,3.3438179855724757,19320.610455792674,1970.153972640267,3099.015535412006,3099.015535412006,6.64900477691245,5.02971428094842,-0.9012188149272369,5.930933095875657,3.456935779433278,3.456935779433278,0.9876959369809366,0.0,0.0,0.00023116981267470215,7.795212557531873e-05,0.00015321768709938342,0.0006582451574280909,0.09563231011648622,0.07653056734592431,0.019101742770561907,0.09563235504768289,0.07653056734573195,0.019101742770513897,0.40268736500100155,0.40268736500100155,0.10050925701930197,0.0,4.8123413275083635,4.757403459328145,5.03257991351154,4.813085399716215,4.758667704163031,5.031237446651687,24796.4672352478,21076.99714996063,0.85,0.9898963178061587,0.6794122056147619,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055454563442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.685166927135,1535.4120758287447,0.40268736500100155,0.10050925701930197,6.112885165565336,3.456935779433278
3475.0,-30.09361530974805,5.02966961178474,35.005776148862445,24.098035983648174,4.992346251925389,-26.585032385654323,-40.101849334873236,1.4837633278307276,-0.20644819042132667,-5.019887240793853,40.01134231207974,45089.30640469941,20605.36029964159,20605.36029964159,65694.666704341,82501.23977306848,82501.23977306848,20605.36029964159,103106.60007271006,103106.60007271006,103106.60007271006,127903.03522549939,97651.8281501673,60239.89478179432,41568.81485374776,24796.435152789338,0.0,66365.2500065371,21076.969879870936,1535.4104956721303,0.0,0.8867764545438517,2.817143783753887,0.0014959162575277712,354381.16162828053,1555022.3337438474,4.387993782172175,1555022.3337438474,4.387993782172175,0.85,0.09563212853314602,4.296143414572793,1.2671775126783178,1.0,0.0,4.296143414571761,1.2848019210556836,1.285098941722114,3.34381770774656,19320.59661837339,1970.1525616161882,3099.015535412006,3099.015535412006,6.6490019376111835,5.02966961178474,-0.9011990148932165,5.930868626677957,3.4569718804881577,3.4569718804881577,0.987706251568045,0.0,0.0,0.00023116808837768857,7.79516334455989e-05,0.00015321645493208969,0.0006582398638606862,0.09563212853335701,0.07653039231348768,0.019101736219869332,0.09563210238997806,0.07653039231331883,0.01910173621982719,0.40268664681379224,0.40268664681379224,0.10050927316813332,0.0,4.812561106552948,4.75774793262508,5.03229908381644,4.813439050372551,4.759124999139317,5.031174933217244,24796.435152789338,21076.969879870936,0.85,0.9898955657948995,0.6794113847270677,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520558869939144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.680606259937,1535.4104956721303,0.40268664681379224,0.10050927316813332,6.112885165565336,3.4569718804881577
3476.0,-30.093686393072915,5.0296250830457465,35.00576839079243,24.097986914590024,4.992332104562192,-26.58509778539146,-40.10189742604268,1.4837434968797416,-0.20632051531111983,-5.0198836713386665,40.011326328005175,45089.191163935444,20605.343448679316,20605.343448679316,65694.53461261476,82501.08861231187,82501.08861231187,20605.343448679316,103106.43206099118,103106.43206099118,103106.43206099118,127902.82312352193,97651.70148401026,60239.804035629546,41568.77494264524,24796.39106253075,0.0,66365.166005176,21076.93240315114,1535.4081323368403,0.0,0.8867765306004212,2.81714252054075,0.0014959162575277712,354381.2109408028,1555021.6443930257,4.387991226354217,1555021.6443930257,4.387991226354217,0.85,0.09563193708513458,4.296143414572793,1.2671772044198595,1.0,0.0,4.2961434145727395,1.2848020173640204,1.2850990358535594,3.343817457095084,19320.5715572376,1970.15000609154,3099.015535412006,3099.015535412006,6.648996500090111,5.0296250830457465,-0.9011768481935238,5.93080193123927,3.4570079290920286,3.4570079290920286,0.987716551169151,0.0,0.0,0.00023116637679779762,7.795120884726556e-05,0.00015321516795053207,0.0006582343348033428,0.0956319370853767,0.076530209272105,0.019101727813271716,0.09563192051162592,0.07653020927191123,0.019101727813223352,0.40268593143104436,0.40268593143104436,0.10050929077013925,0.0,4.812760230832055,4.758062532251529,5.032034580202037,4.813563156027556,4.759327698410971,5.0309833595603095,24796.39106253075,21076.93240315114,0.85,0.9898948283726295,0.6794105082238296,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520563163297617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.67605352987,1535.4081323368403,0.40268593143104436,0.10050929077013925,6.112885165565336,3.4570079290920286
3477.0,-30.09375697554723,5.029580757597854,35.00576064345771,24.097952618636214,4.99232405823051,-26.585162124170687,-40.10194530766455,1.4837292068530232,-0.20606226168706598,-5.01987625579082,40.011311124554,45089.077525071734,20605.319053747084,20605.319053747084,65694.39657881882,82500.97501637696,82500.97501637696,20605.319053747084,103106.29407012404,103106.29407012404,103106.29407012404,127902.64413954774,97651.6148016405,60239.71731033109,41568.774990343794,24796.350069423705,0.0,66365.1250597675,21076.897559010147,1535.4058624655484,0.0,0.8867766234083099,2.817139988226706,0.0014959162575277712,354381.3133876501,1555020.988708641,4.387988107622472,1555020.988708641,4.387988107622472,0.85,0.09563174458588967,4.296143414572793,1.2671768956119198,1.0,0.0,4.2961434145737725,1.2848020877256783,1.2850991040478374,3.3438172739722964,19320.554406968815,1970.1482572508264,3099.015535412006,3099.015535412006,6.648988628257284,5.029580757597854,-0.901152363295056,5.93073312089291,3.4570439456087403,3.4570439456087403,0.9877268416024972,0.0,0.0,0.0002311646772891899,7.795078610115778e-05,0.00015321389118803214,0.0006582288496485367,0.09563174458612242,0.07653002511558622,0.019101719470536196,0.09563170317983125,0.07653002511539997,0.01910171947048971,0.40268521670917845,0.40268521670917845,0.10050931033791392,0.0,4.81296823962964,4.758392732903928,5.031752018839143,4.813813994103725,4.759727591184401,5.030635884653236,24796.350069423705,21076.897559010147,0.85,0.9898933591951401,0.6794092150729039,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056742502308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.671508983603,1535.4058624655484,0.40268521670917845,0.10050931033791392,6.112885165565336,3.4570439456087403
3478.0,-30.09382692105697,5.029536744096667,35.00575296129364,24.097927088756137,4.9923269389195175,-26.58522479687216,-40.101996751595266,1.4837248147337954,-0.2058822573147836,-5.019862184477467,40.011297528114646,45088.982444746456,20605.281620142414,20605.281620142414,65694.26406488888,82500.85211612062,82500.85211612062,20605.281620142414,103106.13373626303,103106.13373626303,103106.13373626303,127902.449714049,97651.52325924464,60239.65358786668,41568.744079308846,24796.315977785962,0.0,66365.06005709482,21076.868581118066,1535.4038348474432,0.0,0.8867767442772319,2.8171392630689174,0.0014959162575277712,354381.5077849062,1555020.402330574,4.387984045923758,1555020.402330574,4.387984045923758,0.85,0.09563155066058576,4.296143414572793,1.2671766499942172,1.0,0.0,4.29614341457252,1.284802111750873,1.2850991259146611,3.3438172114444873,19320.53629513479,1970.146410357746,3099.015535412006,3099.015535412006,6.64897654906496,5.029536744096667,-0.9011238371725385,5.930660581269206,3.4570799492370354,3.4570799492370354,0.9877371283534387,0.0,0.0,0.0002311629931289858,7.795033190584205e-05,0.00015321266122314374,0.0006582235655429813,0.09563155066079676,0.07652983983609753,0.01910171082469924,0.09563156530929379,0.07652983983592866,0.019101710824657094,0.4026845036722135,0.4026845036722135,0.10050933020646445,0.0,4.813165308807356,4.758726091560334,5.031401973225911,4.813979927162677,4.760086193362156,5.030028566084752,24796.315977785962,21076.868581118066,0.85,0.9898923320248811,0.6794084478482466,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520571656722938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.666972101599,1535.4038348474432,0.4026845036722135,0.10050933020646445,6.112885165565336,3.4570799492370354
