time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3479.0,-30.093896378177266,5.029492795421529,35.00574532375705,24.097878334019356,4.992310471916864,-26.585288964857718,-40.10204459829254,1.4837030585963495,-0.20571875617275737,-5.019862489748943,40.01128346365099,45088.873838580505,20605.273841016646,20605.273841016646,65694.14767959715,82500.71244494467,82500.71244494467,20605.273841016646,103105.98628596132,103105.98628596132,103105.98628596132,127902.27019169857,97651.40638045936,60239.56777409102,41568.70956263149,24796.283905737244,0.0,66364.99346836873,21076.841319876658,1535.402244950319,0.0,0.8867767936577005,2.8171370758257113,0.0014959162575277712,354381.50356753485,1555019.795768048,4.38798238653476,1555019.795768048,4.38798238653476,0.85,0.09563137051375281,4.296143414572793,1.267176326350309,1.0,0.0,4.296143414574601,1.2848022169847917,1.2850992290241057,3.343816937563431,19320.513170448783,1970.144052296022,3099.015535412006,3099.015535412006,6.648974038872387,5.029492795421529,-0.9011037481668653,5.930596543588394,3.457115973093507,3.457115973093507,0.9877474208838591,0.0,0.0,0.0002311613207394937,7.794990947247627e-05,0.00015321141126701745,0.0006582181955522009,0.09563137051396235,0.07652966626448772,0.01910170424947463,0.09563139736009554,0.07652966626432003,0.019101704249432774,0.4026837923948886,0.4026837923948886,0.1005093460332169,0.0,4.813361176263982,4.759041179541157,5.031119205771347,4.814143733576202,4.76030095736013,5.029987558648543,24796.283905737244,21076.841319876658,0.85,0.9898915715392737,0.6794074930493442,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057585023657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.66244562737,1535.402244950319,0.4026837923948886,0.1005093460332169,6.112885165565336,3.457115973093507
3480.0,-30.093965352487945,5.029449066027285,35.005737687737195,24.097843758668773,4.9923040506014775,-26.58535169354416,-40.102092270366825,1.4836903916567574,-0.20549437762792877,-5.019853596773343,40.01126823275322,45088.76650679569,20605.24752730936,20605.24752730936,65694.01403410506,82500.59060102883,82500.59060102883,20605.24752730936,103105.83812833819,103105.83812833819,103105.83812833819,127902.07996535537,97651.3114595251,60239.48736528778,41568.69343804146,24796.24183701718,0.0,66364.93527505864,21076.805561464604,1535.3998774861946,0.0,0.8867768940856184,2.8171351618795386,0.0014959162575277712,354381.6264253388,1555019.1389005517,4.38797901173966,1555019.1389005517,4.38797901173966,0.85,0.09563117645458616,4.296143414572793,1.2671760378731416,1.0,0.0,4.296143414572077,1.2848022796732492,1.2850992895932043,3.3438167744109135,19320.494390164622,1970.1421372399977,3099.015535412006,3099.015535412006,6.648965547883239,5.029449066027285,-0.9010781989497039,5.9305272649769885,3.4571519431500017,3.4571519431500017,0.9877576980428576,0.0,0.0,0.0002311596599861299,7.794948858294283e-05,0.00015321017140318706,0.000658212868919371,0.09563117645481992,0.07652948148579429,0.01910169496902562,0.09563119576331461,0.07652948148560723,0.01910169496897893,0.4026830816390939,0.4026830816390939,0.10050936247470876,0.0,4.813557478759435,4.7593618725420015,5.030816137842407,4.814359219145388,4.760661499601042,5.029620788424552,24796.24183701718,21076.805561464604,0.85,0.9898904257470778,0.6794064715036497,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520580014471582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.65792660569,1535.3998774861946,0.4026830816390939,0.10050936247470876,6.112885165565336,3.4571519431500017
3481.0,-30.094033813825586,5.029405428421602,35.005730062860195,24.097800102923088,4.992288522968401,-26.58541487120191,-40.10214378414673,1.4836695803438478,-0.20525050396190636,-5.019852082301667,40.011253285272076,45088.678536832456,20605.236512681873,20605.236512681873,65693.91504951433,82500.46886735778,82500.46886735778,20605.236512681873,103105.70538003965,103105.70538003965,103105.70538003965,127901.90924308024,97651.21249536157,60239.42216483247,41568.65592281012,24796.203863040588,0.0,66364.85978585071,21076.773283584498,1535.3979104226016,0.0,0.8867769559272033,2.817132129549631,0.0014959162575277712,354381.6473479971,1555018.4942562554,4.387976933605854,1555018.4942562554,4.387976933605854,0.85,0.09563099149578103,4.296143414572793,1.2671757873101162,1.0,0.0,4.296143414573478,1.2848023804375208,1.2850993882628026,3.343816512162597,19320.474809919997,1970.140140610708,3099.015535412006,3099.015535412006,6.648961993648884,5.029405428421602,-0.9010569748411896,5.9304624032627915,3.45718790610844,3.45718790610844,0.98776797317384,0.0,0.0,0.00023115801159492584,7.794903377793345e-05,0.0001532089778169924,0.0006582077411019009,0.09563099149600564,0.07652930416763502,0.01910168732837061,0.09563097697922027,0.07652930416745528,0.019101687328325744,0.4026823718506199,0.4026823718506199,0.10050937798791841,0.0,4.8137657904252364,4.759686057333909,5.03055924915418,4.8146015783397615,4.760985670744674,5.029534578430287,24796.203863040588,21076.773283584498,0.85,0.9898900602140738,0.6794059187697639,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452058414976247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.65341494106,1535.3979104226016,0.4026823718506199,0.10050937798791841,6.112885165565336,3.45718790610844
3482.0,-30.094101857453843,5.029361993496345,35.00572243976258,24.09776566727089,4.992281147986322,-26.58547685751485,-40.102191316522635,1.4836561480464163,-0.20500578792393753,-5.019843926232004,40.01123808734567,45088.574977812794,20605.21219103081,20605.21219103081,65693.7871688436,82500.35172816686,82500.35172816686,20605.21219103081,103105.56391919767,103105.56391919767,103105.56391919767,127901.72599903059,97651.12146663497,60239.34471627699,41568.64083373109,24796.16207983292,0.0,66364.80291356401,21076.737767857983,1535.395575655716,0.0,0.8867770524844444,2.817129861915567,0.0014959162575277712,354381.76002536813,1555017.8388111412,4.3879736888823695,1555017.8388111412,4.3879736888823695,0.8500000000000001,0.09563079894940174,4.296143414572793,1.2671755109215161,1.0,0.0,4.2961434145714446,1.2848024466602028,1.2850994523957622,3.3438163398119776,19320.456799716394,1970.1383040810465,3099.015535412006,3099.015535412006,6.64895414546265,5.029361993496345,-0.9010317970243182,5.930393790520664,3.4572238238741044,3.4572238238741044,0.9877782353926012,0.0,0.0,0.00023115637327193262,7.794861412613161e-05,0.000153207759145801,0.0006582025055156876,0.09563079894963473,0.07652912054064752,0.019101678408987216,0.09563076499554649,0.07652912054046107,0.019101678408940677,0.40268166326163307,0.40268166326163307,0.1005093953579976,0.0,4.813977233169965,4.760018608959115,5.030284489949167,4.814838138308062,4.7613642746961204,5.029200972681565,24796.16207983292,21076.737767857983,0.85,0.9898889815796731,0.6794049405456358,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520588254300753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.648911253846,1535.395575655716,0.40268166326163307,0.1005093953579976,6.112885165565336,3.4572238238741044
3483.0,-30.094169246603727,5.029318759959692,35.00571485326765,24.097730952221923,4.992275399028229,-26.585538092135643,-40.10223870920015,1.4836442445592373,-0.20480822591071046,-5.019835658200158,40.011223907279835,45088.473923108446,20605.188024398405,20605.188024398405,65693.66194750686,82500.22640497422,82500.22640497422,20605.188024398405,103105.41442937263,103105.41442937263,103105.41442937263,127901.54047410635,97651.02267413208,60239.27019226223,41568.61386874428,24796.126044733734,0.0,66364.73991347801,21076.707138023674,1535.3935653559854,0.0,0.8867771459253938,2.8171282278809557,0.0014959162575277712,354381.8742495424,1555017.2272637663,4.387970548879657,1555017.2272637663,4.387970548879657,0.85,0.09563061014010424,4.296143414572793,1.267175251566805,1.0,0.0,4.296143414574686,1.2848025056981849,1.2850995093626219,3.343816186160215,19320.437253435146,1970.1363109150573,3099.015535412006,3099.015535412006,6.6489463472983195,5.029318759959692,-0.9010064837361904,5.930325243695882,3.457259730052355,3.457259730052355,0.9877884943006728,0.0,0.0,0.00023115475071771013,7.794819570977241e-05,0.00015320655500793772,0.0006581973323667359,0.09563061014032163,0.07652893993320549,0.01910167020711615,0.09563059439338127,0.07652893993303152,0.01910167020707272,0.40268095635594714,0.40268095635594714,0.10050941295816862,0.0,4.814184203489731,4.760349054341191,5.029995770931919,4.815027432289469,4.761686507269019,5.028856627684718,24796.126044733734,21076.707138023674,0.85,0.9898880344163774,0.6794040627883396,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520592333797844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.6444136527,1535.3935653559854,0.40268095635594714,0.10050941295816862,6.112885165565336,3.457259730052355
3484.0,-30.094236143449592,5.029275685978258,35.0057072984001,24.097691487427824,4.992266509219098,-26.585599197721667,-40.10228613680226,1.4836295634903165,-0.20463076043802175,-5.019829692740974,40.01120965550109,45088.375034854114,20605.168877771936,20605.168877771936,65693.54391262605,82500.0940526915,82500.0940526915,20605.168877771936,103105.26293046343,103105.26293046343,103105.26293046343,127901.35316993247,97650.91528422017,60239.19626637887,41568.576686490334,24796.09023946903,0.0,66364.66692595936,21076.676703548677,1535.3916188196679,0.0,0.8867772279048967,2.81712658935573,0.0014959162575277712,354381.95666332776,1555016.6126237933,4.387967794029368,1555016.6126237933,4.387967794029368,0.8500000000000001,0.0956304237313157,4.296143414572793,1.2671749488031492,1.0,0.0,4.29614341457393,1.284802577705873,1.2850995793174287,3.343815998753623,19320.416006140465,1970.1341442939706,3099.015535412006,3099.015535412006,6.648940169005165,5.029275685978258,-0.9009824770611878,5.930258163039446,3.457295624591292,3.457295624591292,0.9877987498832262,0.0,0.0,0.00023115314002725927,7.794777698715279e-05,0.00015320536304010648,0.0006581922115019874,0.09563042373153274,0.07652876143018203,0.01910166230135071,0.09563042637432165,0.07652876143000834,0.019101662301307356,0.4026802508908242,0.4026802508908242,0.10050942971234503,0.0,4.814384952498926,4.760669446495967,5.029716206560295,4.8151989323029625,4.761962323264527,5.028609301177937,24796.09023946903,21076.676703548677,0.85,0.9898873445099624,0.6794033199195827,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45205963740584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.639926894815,1535.3916188196679,0.4026802508908242,0.10050942971234503,6.112885165565336,3.457295624591292
3485.0,-30.094302441891262,5.029232743139911,35.00569975357763,24.097652441728883,4.992254716814355,-26.58566005491543,-40.10233349455518,1.483612329837698,-0.20438162133115156,-5.0198252863639095,40.01119483834812,45088.27872063703,20605.153140601728,20605.153140601728,65693.43186123876,82499.97618159109,82499.97618159109,20605.153140601728,103105.12932219282,103105.12932219282,103105.12932219282,127901.18088926298,97650.82086449038,60239.12340353287,41568.552734397235,24796.05156707016,0.0,66364.60430146739,21076.643832009635,1535.3895446737959,0.0,0.8867773039954516,2.8171238255561235,0.0014959162575277712,354382.01753815036,1555015.9736009804,4.387965237072386,1555015.9736009804,4.387965237072386,0.85,0.09563023718148071,4.296143414572793,1.2671746872505176,1.0,0.0,4.296143414573199,1.2848026616254005,1.2850996612053538,3.343815780345406,19320.397325020545,1970.1322393498847,3099.015535412006,3099.015535412006,6.648935090885992,5.029232743139911,-0.9009593629169377,5.9301921060568485,3.4573314952068257,3.4573314952068257,0.9878089986305216,0.0,0.0,0.00023115154375492157,7.794735888328322e-05,0.00015320418487163834,0.0006581871499212817,0.09563023718170542,0.0765285828910238,0.01910165429068163,0.095630211573653,0.07652858289084397,0.019101654290636746,0.4026795461885528,0.4026795461885528,0.10050944615262823,0.0,4.814595089211593,4.760996240379313,5.0294580109468825,4.815443665032774,4.76231177005036,5.028433614059281,24796.05156707016,21076.643832009635,0.85,0.9898865901892555,0.6794025097447929,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452060038480541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.635447753117,1535.3895446737959,0.4026795461885528,0.10050944615262823,6.112885165565336,3.4573314952068257
3486.0,-30.094368252619613,5.029190007958312,35.00569222666219,24.097612383216642,4.992249235203038,-26.585719841980676,-40.10237690582869,1.483600824563197,-0.20427893223319415,-5.019816231111749,40.011180270281955,45088.16721581044,20605.128221791852,20605.128221791852,65693.2954376023,82499.82669615593,82499.82669615593,20605.128221791852,103104.95491794778,103104.95491794778,103104.95491794778,127900.96763529787,97650.69734571208,60239.03786536278,41568.51053372144,24796.012717350095,0.0,66364.52325107154,21076.61080974758,1535.3873518035648,0.0,0.8867774028486958,2.8171235319413466,0.0014959162575277712,354382.14263797185,1555015.3453207868,4.387961915195463,1555015.3453207868,4.387961915195463,0.85,0.09563004676556679,4.296143414572793,1.2671743795415389,1.0,0.0,4.296143414571247,1.2848027187219238,1.2850997162791746,3.3438156317465175,19320.372886599518,1970.1297473244706,3099.015535412006,3099.015535412006,6.648927050006688,5.029190007958312,-0.9009334553039352,5.930123463262247,3.4573673335938877,3.4573673335938877,0.9878192381696822,0.0,0.0,0.0002311499592353384,7.794697562322377e-05,0.00015320298361211462,0.0006581819891380898,0.09563004676579058,0.07652840117343851,0.019101645592352074,0.09563007568619823,0.07652840117325942,0.01910164559230737,0.40267884269852894,0.40267884269852894,0.10050946345179194,0.0,4.814780162278453,4.761296735751785,5.029179706683749,4.815537298878553,4.762515879710975,5.028083719604865,24796.012717350095,21076.61080974758,0.85,0.9898857434576929,0.679401659305711,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452060435967766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.630978369554,1535.3873518035648,0.40267884269852894,0.10050946345179194,6.112885165565336,3.4573673335938877
3487.0,-30.094433625905744,5.029147411679806,35.00568472587289,24.097578331735008,4.992239098420336,-26.585779700847908,-40.1024203171022,1.483585173361603,-0.20397870199582258,-5.019811071513215,40.01116597742825,45088.057756785995,20605.111553420764,20605.111553420764,65693.16931020675,82499.7231835256,82499.7231835256,20605.111553420764,103104.83473694636,103104.83473694636,103104.83473694636,127900.81138609693,97650.61760104104,60238.952174297396,41568.517140826276,24795.97664915058,0.0,66364.49378997686,21076.58015177799,1535.3854101469349,0.0,0.8867774808746554,2.817120183816084,0.0014959162575277712,354382.2139187028,1555014.7289099286,4.387959293201598,1555014.7289099286,4.387959293201598,0.85,0.09562986137040405,4.296143414572793,1.2671740927128123,1.0,0.0,4.296143414573849,1.2848027951923384,1.2850997907449104,3.343815432725338,19320.357108967386,1970.1281384537417,3099.015535412006,3099.015535412006,6.648921671404714,5.029147411679806,-0.9009097999631539,5.93005721164296,3.457403163052672,3.457403163052672,0.9878294751579063,0.0,0.0,0.00023114838525792311,7.794659236490751e-05,0.00015320179289301562,0.000658176873638074,0.0956298613706213,0.07652822356549789,0.019101637805123403,0.09562984951102635,0.07652822356532404,0.01910163780508001,0.4026781388007227,0.4026781388007227,0.10050948004600492,0.0,4.814988711949354,4.7616222373944765,5.028918747631394,4.815832369517409,4.7629340254054,5.027884729899824,24795.97664915058,21076.58015177799,0.85,0.9898842823710124,0.6794003115502664,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520608305311489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.626516546565,1535.3854101469349,0.4026781388007227,0.10050948004600492,6.112885165565336,3.457403163052672
3488.0,-30.09449858619009,5.029104865751,35.00567720798665,24.097529856395,4.992220482851182,-26.58584003585229,-40.102471376862354,1.4835619325125409,-0.20375330175204454,-5.01981107736603,40.01115047786415,45087.98394676811,20605.10551145675,20605.10551145675,65693.08945822486,82499.59393812309,82499.59393812309,20605.10551145675,103104.69944957984,103104.69944957984,103104.69944957984,127900.63474223661,97650.50828444076,60238.89829308222,41568.45554595393,24795.935292656766,0.0,66364.3908386107,21076.54499875825,1535.3832800308314,0.0,0.8867775369763116,2.8171172170558307,0.0014959162575277712,354382.213837845,1555014.0604572273,4.387957407954894,1555014.0604572273,4.387957407954894,0.85,0.09562967783610535,4.296143414572793,1.2671738811628899,1.0,0.0,4.296143414573395,1.2848029071484315,1.2850999007173163,3.343815141349509,19320.335480473812,1970.1259329611858,3099.015535412006,3099.015535412006,6.648919721764917,5.029104865751,-0.9008892041384904,5.92999406988949,3.4574389631885865,3.4574389631885865,0.9878397037681675,0.0,0.0,0.000231146821234037,7.79461415838231e-05,0.00015320067965021389,0.0006581720909873425,0.09562967783633715,0.07652804745353305,0.0191016303828041,0.09562962217959467,0.07652804745334754,0.0191016303827578,0.4026774362940678,0.4026774362940678,0.10050949694299724,0.0,4.815202591859929,4.761940385335379,5.028713997230625,4.816057775614013,4.7632129704207955,5.027894986306308,24795.935292656766,21076.54499875825,0.85,0.9898846147474123,0.6794002533137995,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520612224720815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.622061293314,1535.3832800308314,0.4026774362940678,0.10050949694299724,6.112885165565336,3.4574389631885865
3489.0,-30.09456302676373,5.0290626055826655,35.00566969998994,24.097499332297616,4.992221018034195,-26.585897987848647,-40.10251450873909,1.4835559791182342,-0.2036020622608703,-5.01979708324489,40.01113573014581,45087.87751548648,20605.07122020017,20605.07122020017,65692.94873568664,82499.45966594858,82499.45966594858,20605.07122020017,103104.53088614876,103104.53088614876,103104.53088614876,127900.42436446241,97650.40198741746,60238.81983695167,41568.42461162865,24795.893478313654,0.0,66364.3180899423,21076.509456566604,1535.3808066264767,0.0,0.8867776616209675,2.8171168614477597,0.0014959162575277712,354382.40716906526,1555013.4244297289,4.387953219381679,1555013.4244297289,4.387953219381679,0.85,0.09562948230846545,4.296143414572793,1.2671735723549502,1.0,0.0,4.29614341457346,1.284802938203739,1.285099929786325,3.34381506052528,19320.314449409183,1970.123788389428,3099.015535412006,3099.015535412006,6.648908656555276,5.0290626055826655,-0.9008602897228704,5.929922895305536,3.45747470751953,3.45747470751953,0.9878499164341514,0.0,0.0,0.00023114526973265842,7.79457607959347e-05,0.00015319950893672373,0.0006581670614342913,0.09562948230869439,0.07652786124842557,0.01910162106026882,0.09562946949655264,0.07652786124824236,0.01910162106022309,0.4026767346712106,0.4026767346712106,0.10050951731823188,0.0,4.815395836026312,4.762250315837548,5.028438797161812,4.816195020984026,4.763516559458253,5.027364622145058,24795.893478313654,21076.509456566604,0.85,0.9898835794056414,0.6793993943308471,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520616119370915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.617612134753,1535.3808066264767,0.4026767346712106,0.10050951731823188,6.112885165565336,3.45747470751953
3490.0,-30.0946268653248,5.029020435326053,35.00566223179553,24.09746042629706,4.992208192667403,-26.585956734145956,-40.10255774538962,1.4835380614876632,-0.20333938236422,-5.019794444874661,40.01112187347683,45087.77435009918,20605.060430793535,20605.060430793535,65692.8347808927,82499.3467855952,82499.3467855952,20605.060430793535,103104.40721638873,103104.40721638873,103104.40721638873,127900.26777046328,97650.31105313069,60238.73861763076,41568.413817222136,24795.86055407455,0.0,66364.27437129669,21076.481470963365,1535.3790993711382,0.0,0.8867777252330672,2.8171137129900083,0.0014959162575277712,354382.44361861865,1555012.8268308528,4.3879510817537435,1555012.8268308528,4.3879510817537435,0.85,0.09562930210790538,4.296143414572793,1.2671733217919248,1.0,0.0,4.296143414573314,1.284803025200725,1.2851000148285792,3.343814834107824,19320.296457890676,1970.1219537651161,3099.015535412006,3099.015535412006,6.648905174995885,5.029020435326053,-0.900838024151474,5.9298584594775265,3.4575104671450005,3.4575104671450005,0.9878601334700001,0.0,0.0,0.00023114373273507762,7.79453790847816e-05,0.000153198353650296,0.0006581620981581129,0.09562930210811392,0.07652768757243632,0.019101614535677606,0.09562926314493513,0.07652768757226942,0.01910161453563595,0.4026760334689655,0.4026760334689655,0.10050953606561357,0.0,4.815606745857792,4.762572736134302,5.028202029608906,4.8164550625104425,4.763867421318025,5.0272599809576946,24795.86055407455,21076.481470963365,0.85,0.9898825143985241,0.67939828736529,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520619982864083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.613171222389,1535.3790993711382,0.4026760334689655,0.10050953606561357,6.112885165565336,3.4575104671450005
3491.0,-30.094690259433428,5.028978483010265,35.00565477919677,24.09743060069161,4.992204248661429,-26.58601419213807,-40.10260080741716,1.4835281813652272,-0.20308795247046874,-5.019784144863375,40.01110739134119,45087.67238157137,20605.03427789454,20605.03427789454,65692.70665946591,82499.23485135262,82499.23485135262,20605.03427789454,103104.26912924717,103104.26912924717,103104.26912924717,127900.09039452771,97650.22470913708,60238.66223935216,41568.402744205465,24795.821265280534,0.0,66364.224009486,21076.448075488453,1535.3768548437258,0.0,0.8867778301112184,2.817111607491409,0.0014959162575277712,354382.58591513237,1555012.2022575566,4.3879475574173705,1555012.2022575566,4.3879475574173705,0.85,0.09562911173630473,4.296143414572793,1.267172988257371,1.0,0.0,4.2961434145720565,1.2848030745741683,1.2851000622523545,3.343814705609025,19320.279374570244,1970.1202117512346,3099.015535412006,3099.015535412006,6.648896735896857,5.028978483010265,-0.9008111948902595,5.929789677900525,3.457546183460227,3.457546183460227,0.9878703381314934,0.0,0.0,0.0002311422064475931,7.794499891699023e-05,0.00015319720753060285,0.0006581571742635409,0.09562911173652767,0.07652750567784092,0.01910160605868676,0.09562906318435349,0.0765275056776625,0.01910160605864223,0.4026753335675447,0.4026753335675447,0.10050955565881882,0.0,4.815820793811156,4.7629069671251045,5.027933616623329,4.816696192392897,4.764263413611786,5.026879562068643,24795.821265280534,21076.448075488453,0.85,0.9898813350108018,0.6793972664417293,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520623810265911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.608740222324,1535.3768548437258,0.4026753335675447,0.10050955565881882,6.112885165565336,3.457546183460227
3492.0,-30.094753138260657,5.028936723512965,35.005647373119835,24.09739033263179,4.992199981529175,-26.586071218661328,-40.102643764670916,1.483518061929008,-0.20302266584133122,-5.019775128263565,40.01109384118813,45087.57248859546,20605.011139676033,20605.011139676033,65692.5836282715,82499.07907635947,82499.07907635947,20605.011139676033,103104.0902160355,103104.0902160355,103104.0902160355,127899.87797362247,97650.09416282568,60238.587575058344,41568.340653074825,24795.787757586968,0.0,66364.1284106618,21076.419593948922,1535.3749646943006,0.0,0.8867779250810526,2.8171118015557846,0.0014959162575277712,354382.7104811215,1555011.6178781912,4.387944366041608,1555011.6178781912,4.387944366041608,0.85,0.09562892608706354,4.296143414572793,1.2671726997802035,1.0,0.0,4.2961434145740025,1.2848031250415461,1.285100110786269,3.3438145742631735,19320.25354573867,1970.1175779434027,3099.015535412006,3099.015535412006,6.648889269584333,5.028936723512965,-0.9007850495811285,5.929721773094093,3.4575818952371744,3.4575818952371744,0.9878805414963355,0.0,0.0,0.00023114069257528723,7.794461967588915e-05,0.00015319607289939808,0.0006581522997251626,0.09562892608727175,0.0765273278502805,0.01910159823699124,0.09562896228779719,0.07652732785011389,0.019101598236949655,0.40267463563824557,0.40267463563824557,0.10050957385101496,0.0,4.816003772265049,4.763205375759526,5.027653204765443,4.816752462422244,4.764416099944356,5.026548713429804,24795.787757586968,21076.419593948922,0.85,0.9898809070732494,0.679396739901309,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452062761102277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.60431599817,1535.3749646943006,0.40267463563824557,0.10050957385101496,6.112885165565336,3.4575818952371744
3493.0,-30.094815538697144,5.028895064932913,35.00563998628081,24.097356560546928,4.992187788290963,-26.586128607206167,-40.10268679177386,1.4835008567990573,-0.2026753040282756,-5.019771402953753,40.01107958937559,45087.47501653332,20604.999029606297,20604.999029606297,65692.47404613961,82498.98563888688,82498.98563888688,20604.999029606297,103103.98466849318,103103.98466849318,103103.98466849318,127899.73648017625,97650.02232533204,60238.51170297457,41568.34513595275,24795.751811683058,0.0,66364.09694763582,21076.3890399306,1535.3730606715724,0.0,0.8867779956570345,2.817107665750329,0.0014959162575277712,354382.76194697333,1555011.0032384351,4.387941994399584,1555011.0032384351,4.387941994399584,0.8500000000000001,0.09562874339390529,4.296143414572793,1.267172438227572,1.0,0.0,4.296143414570932,1.2848032086337462,1.2851001924674728,3.3438143567070413,19320.239332556357,1970.1161286021586,3099.015535412006,3099.015535412006,6.648885361869254,5.028895064932913,-0.9007619985684867,5.929657063501399,3.4576175952605057,3.4576175952605057,0.9878907415030016,0.0,0.0,0.00023113919022975867,7.794423981984645e-05,0.00015319495040991223,0.00065814747734935,0.09562874339412075,0.07652715268261874,0.019101590711502015,0.09562871091602923,0.07652715268244631,0.019101590711458977,0.4026739373362415,0.4026739373362415,0.10050959001553025,0.0,4.816220888302041,4.763537477617717,5.027408719648349,4.817096098925504,4.764872949070025,5.026437868568735,24795.751811683058,21076.3890399306,0.85,0.9898797251467741,0.6793955932544267,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520631380888112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.599899983681,1535.3730606715724,0.4026739373362415,0.10050959001553025,6.112885165565336,3.4576175952605057
3494.0,-30.09487753393127,5.028853614261502,35.005632612860495,24.097326734941475,4.992183628813565,-26.58618482756686,-40.102729679178424,1.4834909224482964,-0.20241749685749255,-5.019761252685938,40.011065206544096,45087.378639748364,20604.974080569278,20604.974080569278,65692.35272031763,82498.87468155338,82498.87468155338,20604.974080569278,103103.84876212265,103103.84876212265,103103.84876212265,127899.56161087044,97649.9362629204,60238.44022111181,41568.32893534288,24795.712848747793,0.0,66364.04178409067,21076.355921435625,1535.3708368949974,0.0,0.8867780994131338,2.817105458864279,0.0014959162575277712,354382.90217485256,1555010.3829483958,4.387938507770201,1555010.3829483958,4.387938507770201,0.85,0.0956285536210803,4.296143414572793,1.2671721937088298,1.0,0.0,4.2961434145723425,1.284803258191292,1.285100240118701,3.343814227729136,19320.22230494744,1970.1143922692706,3099.015535412006,3099.015535412006,6.648877311236162,5.028853614261502,-0.9007351134034076,5.9295887276649095,3.457653256128045,3.457653256128045,0.9879009303222986,0.0,0.0,0.00023113769764874416,7.794386119880594e-05,0.0001531938364499382,0.0006581426916175435,0.09562855362130185,0.07652697186695398,0.01910158175434787,0.09562850868566958,0.07652697186677668,0.01910158175430362,0.40267324097906815,0.40267324097906815,0.10050960655051522,0.0,4.81644167543152,4.763879786642178,5.027141693243891,4.81734375582846,4.76526826202246,5.026092899885043,24795.712848747793,21076.355921435625,0.85,0.9898787197748095,0.679394705741944,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520635122073648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.595491456996,1535.3708368949974,0.40267324097906815,0.10050960655051522,6.112885165565336,3.457653256128045
3495.0,-30.094938956158238,5.0288123561354485,35.005625282938986,24.097291600797348,4.992179825204235,-26.586240496588402,-40.10276865502817,1.4834813656335408,-0.20226892733001023,-5.019751817368756,40.011051726696174,45087.26779819054,20604.95097512636,20604.95097512636,65692.21877331691,82498.7391917851,82498.7391917851,20604.95097512636,103103.69016691146,103103.69016691146,103103.69016691146,127899.3694319939,97649.8255748953,60238.35418129718,41568.301548442345,24795.679265082435,0.0,66363.98081352477,21076.32737532007,1535.3689335445267,0.0,0.8867781962596496,2.8171046059261617,0.0014959162575277712,354383.0325255923,1555009.801601601,4.387935253331587,1555009.801601601,4.387935253331587,0.85,0.09562836795782728,4.296143414572793,1.2671718546794728,1.0,0.0,4.296143414572924,1.2848033059541284,1.2851002859925418,3.3438141034221305,19320.200405114905,1970.1121591078406,3099.015535412006,3099.015535412006,6.648869855499767,5.0288123561354485,-0.9007085791466993,5.929520935282148,3.4576889102837245,3.4576889102837245,0.9879111172239213,0.0,0.0,0.00023113621887205555,7.794351711145168e-05,0.00015319270176060386,0.0006581378168294322,0.09562836795803435,0.07652679461866939,0.01910157333936496,0.0956283716282641,0.07652679461850369,0.0191015733393236,0.4026725470183954,0.4026725470183954,0.10050962185138108,0.0,4.816646402435026,4.764204465385603,5.026864911450446,4.817482890038718,4.765521064418863,5.025775736615117,24795.679265082435,21076.32737532007,0.85,0.989877610836887,0.6793936597155109,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520638838967315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.59108896785,1535.3689335445267,0.4026725470183954,0.10050962185138108,6.112885165565336,3.4576889102837245
3496.0,-30.094999913277135,5.0287712750384905,35.005617992489256,24.097256641276203,4.9921749606911865,-26.586295853043385,-40.10281136780975,1.4834709004565791,-0.20209427385066192,-5.019743126201267,40.011038216548414,45087.175606384415,20604.929731635006,20604.929731635006,65692.10533801942,82498.60897706597,82498.60897706597,20604.929731635006,103103.53870870097,103103.53870870097,103103.53870870097,127899.18433094714,97649.71950353646,60238.2861328512,41568.2593007614,24795.64562224617,0.0,66363.90492300756,21076.298778909244,1535.3670435835322,0.0,0.8867782894278178,2.8171033228351297,0.0014959162575277712,354383.1525957919,1555009.2189482276,4.387932122500939,1555009.2189482276,4.387932122500939,0.85,0.09562818287999619,4.296143414572793,1.267171572246589,1.0,0.0,4.296143414571514,1.2848033579433702,1.2851003361081634,3.3438139681155414,19320.17941869841,1970.1100190889256,3099.015535412006,3099.015535412006,6.64886300058371,5.0287712750384905,-0.9006824239334978,5.929453698971988,3.4577245534394674,3.4577245534394674,0.9879213009827049,0.0,0.0,0.0002311347513017405,7.794314003525689e-05,0.00015319161126648361,0.0006581331319102989,0.0956281828802034,0.07652661814699135,0.019101564733212048,0.09562822040638605,0.07652661814682553,0.019101564733170658,0.4026718541335587,0.4026718541335587,0.10050963539510714,0.0,4.816843657942229,4.76451963239424,5.026588848593008,4.817648852350601,4.765796774169473,5.02550113380147,24795.64562224617,21076.298778909244,0.85,0.9898770335204425,0.6793930474509079,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452064252150841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.586695891438,1535.3670435835322,0.4026718541335587,0.10050963539510714,6.112885165565336,3.4577245534394674
3497.0,-30.09506049114248,5.028730228917423,35.00561069858617,24.097207886539422,4.9921575949899415,-26.58635211828722,-40.10285044843329,1.483449222133868,-0.20190114061875875,-5.019742731088944,40.01102353506016,45087.06901006984,20604.92553452805,20604.92553452805,65691.9945445979,82498.4731599867,82498.4731599867,20604.92553452805,103103.39869451475,103103.39869451475,103103.39869451475,127899.00664682876,97649.6022681129,60238.1981181926,41568.22683324477,24795.607952314014,0.0,66363.83478555878,21076.26675946691,1535.3651101053863,0.0,0.8867783446076795,2.8171008275690426,0.0014959162575277712,354383.1580543473,1555008.5857785356,4.387930268232621,1555008.5857785356,4.387930268232621,0.85,0.09562800270850769,4.296143414572793,1.2671712936600672,1.0,0.0,4.296143414572792,1.2848034623716214,1.2851004386866578,3.3438136963318366,19320.156223450856,1970.107653831926,3099.015535412006,3099.015535412006,6.648861646248145,5.028730228917423,-0.9006611668347997,5.929391395752223,3.457760181235444,3.457760181235444,0.987931480352984,0.0,0.0,0.0002311332928706308,7.794279502588968e-05,0.00015319049784474111,0.0006581283484908122,0.09562800270872746,0.07652644585586574,0.019101556852861717,0.09562802122966595,0.07652644585568986,0.01910155685281782,0.40267116174879813,0.40267116174879813,0.1005096473922156,0.0,4.817043155844885,4.764820085632721,5.026383043125293,4.817841590470209,4.7660226512468284,5.025560574713211,24795.607952314014,21076.26675946691,0.85,0.9898764101994437,0.6793921592349135,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520646176165932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.582310085285,1535.3651101053863,0.40267116174879813,0.1005096473922156,6.112885165565336,3.457760181235444
3498.0,-30.095120439630918,5.028689391719003,35.00560339427382,24.09718333454805,4.992153207127533,-26.586406519098396,-40.10289298659188,1.4834392865941861,-0.2015390719457173,-5.01973201254293,40.0110086440629,45086.98080906161,20604.900463810427,20604.900463810427,65691.88127287204,82498.38590744893,82498.38590744893,20604.900463810427,103103.28637125935,103103.28637125935,103103.28637125935,127898.85183376752,97649.53893081215,60238.13383242129,41568.227887100955,24795.56546250816,0.0,66363.79334960911,21076.230643131934,1535.3626727206674,0.0,0.8867784530966318,2.817097315127279,0.0014959162575277712,354383.3061332291,1555007.9435735273,4.387926622561977,1555007.9435735273,4.387926622561977,0.85,0.09562781094426456,4.296143414572793,1.2671710496908055,1.0,0.0,4.296143414573356,1.2848035118329202,1.2851004863049742,3.343813567604473,19320.14369204759,1970.1063759844178,3099.015535412006,3099.015535412006,6.648853556350779,5.028689391719003,-0.9006337947645306,5.929323186483534,3.457795751113986,3.457795751113986,0.9879416431754245,0.0,0.0,0.00023113184960031591,7.794241949451071e-05,0.00015318943010580522,0.0006581237613312143,0.09562781094449402,0.07652626384486405,0.019101547099629974,0.09562776188823593,0.07652626384468042,0.01910154709958414,0.4026704690815744,0.4026704690815744,0.10050966223026972,0.0,4.817269109383403,4.765160819533776,5.026148239726581,4.818192940597214,4.766544071604017,5.025229418440631,24795.56546250816,21076.230643131934,0.85,0.9898753214241779,0.6793912543778238,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520649808087214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.577929844938,1535.3626727206674,0.4026704690815744,0.10050966223026972,6.112885165565336,3.457795751113986
3499.0,-30.095179993484848,5.028648642873587,35.005596104426125,24.09714428884911,4.99214087552872,-26.58646135915578,-40.10293562952427,1.4834222411988498,-0.20128287799224154,-5.019728268365986,40.01099445675204,45086.89469619228,20604.889861449887,20604.889861449887,65691.78455764217,82498.27024603167,82498.27024603167,20604.889861449887,103103.16010748156,103103.16010748156,103103.16010748156,127898.68945159804,97649.4435840761,60238.068034233394,41568.195055380784,24795.52934411649,0.0,66363.72439949727,21076.199942499017,1535.3607534744217,0.0,0.8867785235348586,2.817094381257097,0.0014959162575277712,354383.3578598022,1555007.3317166367,4.387924255551002,1555007.3317166367,4.387924255551002,0.85,0.09562762980274715,4.296143414572793,1.2671707848412916,1.0,0.0,4.296143414574459,1.2848035945362621,1.285100567185235,3.3438133523618028,19320.124827517746,1970.1044523377245,3099.015535412006,3099.015535412006,6.648850135148004,5.028648642873587,-0.9006105083904004,5.929259151263987,3.4578313156073253,3.4578313156073253,0.9879518044592358,0.0,0.0,0.0002311304158391173,7.794204303985656e-05,0.00015318837279926077,0.0006581192189906661,0.09562762980296169,0.07652609036928118,0.019101539433680512,0.09562755035515942,0.0765260903691095,0.019101539433637654,0.4026697788323758,0.4026697788323758,0.10050967744466892,0.0,4.817503007218363,4.765502939879639,5.025947686235497,4.818445390373768,4.7668785215319645,5.025152596550697,24795.52934411649,21076.199942499017,0.85,0.9898748925269754,0.6793906626574718,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452065340227617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.573560193849,1535.3607534744217,0.4026697788323758,0.10050967744466892,6.112885165565336,3.4578313156073253
3500.0,-30.095238960544627,5.028608184320984,35.005588848482915,24.097113136108987,4.992144935235584,-26.58651403177639,-40.10297415135426,1.483420006466517,-0.20122183763658086,-5.019712463073863,40.010980864594494,45086.79313477164,20604.85502631233,20604.85502631233,65691.64816108397,82498.11794085635,82498.11794085635,20604.85502631233,103102.97296716868,103102.97296716868,103102.97296716868,127898.46543084599,97649.31841943032,60237.99361334218,41568.13867343126,24795.49246367731,0.0,66363.63113710858,21076.168594125713,1535.3585137383643,0.0,0.8867786532135101,2.8170954241447266,0.0014959162575277712,354383.57621322427,1555006.745527125,4.387919897821432,1555006.745527125,4.387919897821432,0.85,0.09562743828333475,4.296143414572793,1.2671705040568488,1.0,0.0,4.296143414573374,1.2848036079224474,1.2851005787504788,3.343813317523089,19320.100063458765,1970.1019271064804,3099.015535412006,3099.015535412006,6.648838894437155,5.028608184320984,-0.9005800308966787,5.929188215217663,3.4578668386918228,3.4578668386918228,0.9879619539119494,0.0,0.0,0.0002311289962130816,7.794170296801452e-05,0.00015318729324506709,0.0006581145810710263,0.09562743828354633,0.07652590833608483,0.019101529947461508,0.09562746024207869,0.07652590833591551,0.019101529947419243,0.4026690908288643,0.4026690908288643,0.1005096948814363,0.0,4.817694598404785,4.7658101015126135,5.025675354415114,4.818490625437278,4.767068703106418,5.02461609657513,24795.49246367731,21076.168594125713,0.85,0.9898742283309321,0.6793900870436314,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520656972806645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.569196450322,1535.3585137383643,0.4026690908288643,0.1005096948814363,6.112885165565336,3.4578668386918228
3501.0,-30.09529760048093,5.028567816203875,35.00558164241055,24.097078944928967,4.992134770672291,-26.586567832505484,-40.103012847807236,1.4834050026960304,-0.20093223240439784,-5.019708242266728,40.01096780529837,45086.69379914218,20604.844174053134,20604.844174053134,65691.53797319531,82498.01407960348,82498.01407960348,20604.844174053134,103102.85825365662,103102.85825365662,103102.85825365662,127898.32067209615,97649.23541501813,60237.91513455329,41568.13364496094,24795.46241843952,0.0,66363.59606340046,21076.143055673594,1535.3569305566914,0.0,0.8867787219928248,2.8170921063067644,0.0014959162575277712,354383.6345245766,1555006.1823185058,4.387917586557361,1555006.1823185058,4.387917586557361,0.85,0.09562726080815206,4.296143414572793,1.2671702067879962,1.0,0.0,4.2961434145715,1.2848036810291013,1.285100650060124,3.3438131272566642,19320.083640880755,1970.1002524695748,3099.015535412006,3099.015535412006,6.648835392596305,5.028567816203875,-0.9005563318866727,5.929124148090548,3.457902381433244,3.457902381433244,0.9879721089809268,0.0,0.0,0.0002311275844704767,7.794136135597697e-05,0.00015318622311449973,0.0006581099836366366,0.09562726080834964,0.07652573795036889,0.019101522857980755,0.09562725642770259,0.07652573795021078,0.01910152285794129,0.4026684027291541,0.4026684027291541,0.10050970960784392,0.0,4.81790934101258,4.7661361319437106,5.025443359020585,4.818776009862347,4.767448256749617,5.024523408937512,24795.46241843952,21076.143055673594,0.85,0.9898730911211759,0.6793889492677372,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520660508157734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.564842477108,1535.3569305566914,0.4026684027291541,0.10050970960784392,6.112885165565336,3.457902381433244
3502.0,-30.09535569127031,5.028527667693808,35.00557445812241,24.097043356765084,4.992133447007215,-26.58662025473024,-40.10305133471263,1.4833980104663693,-0.20083662718980122,-5.019696288101495,40.01095402766181,45086.59608040116,20604.81782120806,20604.81782120806,65691.41390160922,82497.86593904033,82497.86593904033,20604.81782120806,103102.68376024839,103102.68376024839,103102.68376024839,127898.10928061105,97649.1117129559,60237.841854313294,41568.07762071401,24795.42552036267,0.0,66363.50314107668,21076.11169230827,1535.3547761454204,0.0,0.8867788327393122,2.8170922445437943,0.0014959162575277712,354383.79967396514,1555005.5881301647,4.387913865026499,1555005.5881301647,4.387913865026499,0.85,0.09562707261648705,4.296143414572793,1.2671699144644668,1.0,0.0,4.2961434145752335,1.2848037166284538,1.2851006838707952,3.343813034606261,19320.05916619666,1970.097756746357,3099.015535412006,3099.015535412006,6.648826888978052,5.028527667693808,-0.9005280231198505,5.929055690813659,3.4579378840251174,3.4579378840251174,0.987982252578605,0.0,0.0,0.0002311261859562897,7.794102159519738e-05,0.00015318516436109233,0.0006581054350801576,0.09562707261669992,0.07652555902236083,0.019101513594339085,0.09562713887865132,0.07652555902219048,0.019101513594296567,0.4026677159019664,0.4026677159019664,0.10050972443148569,0.0,4.818094931994153,4.766433188490339,5.025181502436681,4.8188596609116985,4.76764407180724,5.024156819174493,24795.42552036267,21076.11169230827,0.85,0.9898726075680676,0.67938842807251,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520664023897873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.5604930917,1535.3547761454204,0.4026677159019664,0.10050972443148569,6.112885165565336,3.4579378840251174
3503.0,-30.09541336354186,5.028487536940198,35.00556727951988,24.09701031809675,4.9921162174005165,-26.586673890931152,-40.10309376809744,1.4833767447890542,-0.200373406804772,-5.019696130493929,40.01093982468925,45086.51778723817,20604.81569043321,20604.81569043321,65691.33347767137,82497.79736100326,82497.79736100326,20604.81569043321,103102.61305143648,103102.61305143648,103102.61305143648,127898.00305796962,97649.06052434849,60237.78095058023,41568.088415298065,24795.390006533144,0.0,66363.47842183121,21076.08150555317,1535.3529750759299,0.0,0.8867788849771048,2.817086167589554,0.0014959162575277712,354383.80185134854,1555004.975598534,4.387912109625156,1555004.975598534,4.387912109625156,0.85,0.09562689548619614,4.296143414572793,1.2671697182999928,1.0,0.0,4.296143414571192,1.2848038189817506,1.2851007844637956,3.3438127682229557,19320.049038435063,1970.0967240020868,3099.015535412006,3099.015535412006,6.648826201412975,5.028487536940198,-0.9005066696237396,5.928994206563938,3.457973385584921,3.457973385584921,0.987992395881406,0.0,0.0,0.00023112479752547486,7.794064699665028e-05,0.0001531841505288246,0.0006581010795113372,0.09562689548640826,0.07652538921361081,0.019101506272797452,0.09562682605101218,0.07652538921344106,0.019101506272755083,0.4026670285524014,0.4026670285524014,0.10050973736667237,0.0,4.818340490748881,4.766786482148916,5.024994582476438,4.81932272368914,4.768199960893696,5.024247203959078,24795.390006533144,21076.08150555317,0.85,0.9898717644080163,0.6793875013701258,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452066750671567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.55615275287,1535.3529750759299,0.4026670285524014,0.10050973736667237,6.112885165565336,3.457973385584921
3504.0,-30.09547046784337,5.028447703470574,35.00556011308243,24.09698429927232,4.992120662866677,-26.58672484820763,-40.10312823867423,1.4833750432301436,-0.2002229858058513,-5.0196793868284,40.01092582181719,45086.406901707,20604.780016354944,20604.780016354944,65691.18691806194,82497.66570078106,82497.66570078106,20604.780016354944,103102.445717136,103102.445717136,103102.445717136,127897.79568772257,97648.95536935741,60237.696570279804,41568.065332308455,24795.34997058657,0.0,66363.41530289502,21076.047474998584,1535.3505339399733,0.0,0.8867790209195242,2.8170861439560304,0.0014959162575277712,354384.0331688261,1555004.3716968133,4.387907541410084,1555004.3716968133,4.387907541410084,0.85,0.09562670194317884,4.296143414572793,1.2671693875128405,1.0,0.0,4.296143414572164,1.28480382978095,1.2851007934991157,3.343812740117108,19320.028233323643,1970.094602471144,3099.015535412006,3099.015535412006,6.648814689990121,5.028447703470574,-0.900475473730773,5.928923177201347,3.458008825587071,3.458008825587071,0.9880025215963061,0.0,0.0,0.00023112342277582335,7.794034269436463e-05,0.0001531830800814587,0.0006580964807159355,0.0956267019433969,0.07652520595670395,0.01910149598669294,0.09562668786628586,0.07652520595652945,0.019101495986649383,0.4026663443946903,0.4026663443946903,0.10050975316267909,0.0,4.81855738286913,4.767123004321661,5.024731286207668,4.819456401022535,4.7685008277194925,5.023709954962669,24795.34997058657,21076.047474998584,0.85,0.9898704974455442,0.6793864766592288,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520670964442923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.551818861986,1535.3505339399733,0.4026663443946903,0.10050975316267909,6.112885165565336,3.458008825587071
