time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3505.0,-30.095527166813024,5.028407952693568,35.00555299461,24.096939560864143,4.99211059144179,-26.586776892479662,-40.10316665573043,1.4833603171077026,-0.20012215251227872,-5.019675093959707,40.01091288602288,45086.31529923957,20604.770093240684,20604.770093240684,65691.08539248025,82497.51581259168,82497.51581259168,20604.770093240684,103102.28590583237,103102.28590583237,103102.28590583237,127897.60615185558,97648.82554257874,60237.62502922342,41568.0005703948,24795.320246023206,0.0,66363.32081641801,21076.022209119725,1535.3489607948122,0.0,0.8867790896182594,2.8170853185473845,0.0014959162575277712,354384.0924757841,1555003.8138151034,4.387905232855113,1555003.8138151034,4.387905232855113,0.85,0.0956265256333481,4.296143414572793,1.267169085298665,1.0,0.0,4.296143414574553,1.2848039014921637,1.2851008634730763,3.343812553482502,19320.00254685296,1970.091983180083,3099.015535412006,3099.015535412006,6.648811487968657,5.028407952693568,-0.9004515671530617,5.92885951984663,3.458044288385302,3.458044288385302,0.988012653824372,0.0,0.0,0.00023112205779173115,7.794000355430749e-05,0.00015318205423742366,0.00065809207354284,0.09562652563354385,0.07652503693347112,0.019101488700072725,0.09562656927513756,0.07652503693331447,0.019101488700033625,0.40266566200852133,0.40266566200852133,0.10050976648923247,0.0,4.818754926150461,4.767424493111378,5.024511556265622,4.819552941447455,4.768638587385851,5.023640804722561,24795.320246023206,21076.022209119725,0.85,0.9898703769542007,0.6793860636354021,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452067438811922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.547494427028,1535.3489607948122,0.40266566200852133,0.10050976648923247,6.112885165565336,3.458044288385302
3506.0,-30.095583368563485,5.0283684060262095,35.00554589253335,24.096909316163533,4.992108582527701,-26.586827682830144,-40.10320486323906,1.483352896793623,-0.19991775993281635,-5.01966353855155,40.01089912663632,45086.22515702798,20604.74560008301,20604.74560008301,65690.97075711099,82497.3936743566,82497.3936743566,20604.74560008301,103102.13927443961,103102.13927443961,103102.13927443961,127897.42242345594,97648.72673364458,60237.5582163129,41567.96501925742,24795.283149016326,0.0,66363.24816827374,21075.990676663878,1535.346804735915,0.0,0.8867791982685866,2.817083978727698,0.0014959162575277712,354384.25211641844,1555003.220414515,4.387901581765778,1555003.220414515,4.387901581765778,0.85,0.09562633850483775,4.296143414572793,1.2671688001183794,1.0,0.0,4.296143414573081,1.2848039390002404,1.2851008992513835,3.343812455864512,19319.98299732076,1970.089989682589,3099.015535412006,3099.015535412006,6.648803584440133,5.0283684060262095,-0.900423336453505,5.9287917424797145,3.4580797097400224,3.4580797097400224,0.988022774211435,0.0,0.0,0.00023112070478513972,7.793966626545845e-05,0.00015318103851968127,0.00065808770987375,0.09562633850505026,0.07652485915948343,0.01910147934556683,0.09562640122469028,0.07652485915931337,0.01910147934552438,0.40266497913857563,0.40266497913857563,0.10050978030771617,0.0,4.818948773633508,4.767727371021806,5.024267737729758,4.81974577861871,4.768960784706792,5.023314447411167,24795.283149016326,21075.990676663878,0.85,0.989869733177344,0.6793854490471178,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520677787495453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.543176208741,1535.346804735915,0.40266497913857563,0.10050978030771617,6.112885165565336,3.4580797097400224
3507.0,-30.095639067242438,5.028328900652469,35.00553879803708,24.096870549861364,4.992093953660354,-26.586879282430843,-40.10324321044607,1.4833341688479764,-0.19960839294554944,-5.019661475754431,40.01088514327662,45086.13783817924,20604.74064484887,20604.74064484887,65690.87848302811,82497.28922922022,82497.28922922022,20604.74064484887,103102.02987406909,103102.02987406909,103102.02987406909,127897.27778204372,97648.63995134711,60237.48856030283,41567.9459900492,24795.247907974623,0.0,66363.19389802382,21075.96072177843,1535.3449707310242,0.0,0.8867792594090786,2.8170801488472597,0.0014959162575277712,354384.2806144427,1555002.617354818,4.387899527198851,1555002.617354818,4.387899527198851,0.85,0.09562616080224028,4.296143414572793,1.267168562742882,1.0,0.0,4.2961434145725885,1.284804029383246,1.2851009879324111,3.3438122206350043,19319.96582728109,1970.088238825806,3099.015535412006,3099.015535412006,6.648801985469726,5.028328900652469,-0.900400695637031,5.9287295962895,3.458115126416525,3.458115126416525,0.9880328932618643,0.0,0.0,0.00023111936389674028,7.793932774473372e-05,0.00015318003615200657,0.0006580834035584654,0.09562616080245032,0.07652468910940313,0.019101471693047187,0.09562616358420128,0.07652468910923504,0.01910147169300523,0.4026642961668744,0.4026642961668744,0.10050979291188279,0.0,4.8191689123690935,4.768048069092572,5.024084190202416,4.820053082808897,4.769334774976244,5.023353925491733,24795.247907974623,21075.96072177843,0.85,0.9898691522287366,0.6793846888602181,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452068115706251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.538866061446,1535.3449707310242,0.4026642961668744,0.10050979291188279,6.112885165565336,3.458115126416525
3508.0,-30.09569435754183,5.028289693908448,35.00553172522378,24.096849595103436,4.9920996594631974,-26.586928480824657,-40.103277436550684,1.4833337827452726,-0.1993962626628445,-5.01964411545502,40.010871585845436,45086.03410397004,20604.70480928249,20604.70480928249,65690.73891325254,82497.17384109489,82497.17384109489,20604.70480928249,103101.87865037739,103101.87865037739,103101.87865037739,127897.08850157101,97648.55083166329,60237.411094535266,41567.93304125336,24795.20985119362,0.0,66363.14289244698,21075.928373514576,1535.3426286771437,0.0,0.8867793968769276,2.817079385246274,0.0014959162575277712,354384.52045111154,1555002.0326642918,4.387894907725828,1555002.0326642918,4.387894907725828,0.85,0.09562596843801031,4.296143414572793,1.2671682989923285,1.0,0.0,4.296143414574199,1.284804033938172,1.2851009907781625,3.34381220878042,19319.948194785164,1970.086440811609,3099.015535412006,3099.015535412006,6.648790421937379,5.028289693908448,-0.9003689638075647,5.928658657716013,3.4581504896388235,3.4581504896388235,0.9880429970396639,0.0,0.0,0.0002311180328467483,7.793902560534456e-05,0.00015317900724140374,0.0006580789832109548,0.09562596843822195,0.07652450698840346,0.019101461449818488,0.0956260066170138,0.0765245069882341,0.019101461449776213,0.402663614396777,0.402663614396777,0.10050980803849124,0.0,4.819378175658187,4.7683744522466895,5.02382334649667,4.820247852792193,4.769712888408776,5.02281299799148,24795.20985119362,21075.928373514576,0.85,0.989867809903395,0.6793836478938288,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452068449646946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.53456411896,1535.3426286771437,0.402663614396777,0.10050980803849124,6.112885165565336,3.4581504896388235
3509.0,-30.095749210794686,5.028250528851335,35.00552469272164,24.096815788093977,4.992086871495466,-26.586979135362373,-40.10331560913471,1.483316796062407,-0.19904589954268204,-5.019641723484793,40.010858614364096,45085.95003686002,20604.699806853532,20604.699806853532,65690.64984371356,82497.08283305784,82497.08283305784,20604.699806853532,103101.78263991137,103101.78263991137,103101.78263991137,127896.96274312434,97648.47791728284,60237.345121081715,41567.92532911236,24795.180103212977,0.0,66363.10543232533,21075.90308773103,1535.3411012780268,0.0,0.8867794560284963,2.8170750543920136,0.0014959162575277712,354384.5534967602,1555001.4732441439,4.38789291999534,1555001.4732441439,4.38789291999534,0.85,0.095625794314949,4.296143414572793,1.2671680335933346,1.0,0.0,4.29614341457176,1.2848041161330648,1.285101071295353,3.343811994861207,19319.933768538784,1970.0849697438764,3099.015535412006,3099.015535412006,6.648788807738,5.028250528851335,-0.9003460218064214,5.9285965506577565,3.458185877105465,3.458185877105465,0.9880531077444186,0.0,0.0,0.0002311167123251265,7.793868862871176e-05,0.00015317802369641475,0.0006580747577606274,0.09562579431514379,0.07652433994746374,0.019101454367680036,0.09562577085327639,0.07652433994730787,0.019101454367641123,0.40266293414665655,0.40266293414665655,0.10050982037138667,0.0,4.819620856700965,4.768726777128904,5.023625913430919,4.820595823942085,4.770140615030641,5.022840732930888,24795.180103212977,21075.90308773103,0.85,0.9898670265016829,0.6793827646121386,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452068781139352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.530268501054,1535.3411012780268,0.40266293414665655,0.10050982037138667,6.112885165565336,3.458185877105465
3510.0,-30.09580349915266,5.028211550989029,35.00551765955076,24.096775205712788,4.992083547861106,-26.58702833485313,-40.10334980031473,1.483308383560877,-0.1989953788661296,-5.019630688746942,40.01084452987888,45085.85088253981,20604.677343476716,20604.677343476716,65690.52822601653,82496.92171477774,82496.92171477774,20604.677343476716,103101.59905825445,103101.59905825445,103101.59905825445,127896.73996992304,97648.3387368506,60237.26790460958,41567.856480267794,24795.14091166859,0.0,66362.99739193638,21075.8697749183,1535.3388312863167,0.0,0.8867795632055115,2.8170756784949766,0.0014959162575277712,354384.70594436757,1555000.86582373,4.387889318417254,1555000.86582373,4.387889318417254,0.85,0.09562560770370135,4.296143414572793,1.2671677176421512,1.0,0.0,4.2961434145712625,1.2848041581876788,1.285101111680469,3.3438118854105,19319.90623143027,1970.082161740275,3099.015535412006,3099.015535412006,6.6487815591854975,5.028211550989029,-0.9003179603525755,5.928529511341605,3.4582212118030835,3.4582212118030835,0.9880632033723096,0.0,0.0,0.00023111540540946736,7.793838679991583e-05,0.00015317701860955154,0.0006580704397633189,0.09562560770391866,0.07652416280840461,0.01910144489551405,0.09562566221379036,0.07652416280823071,0.01910144489547064,0.4026622569039045,0.4026622569039045,0.10050983414232802,0.0,4.819819620764235,4.76902930528064,5.023408146282179,4.8206353098807995,4.770260333621309,5.022558070276489,24795.14091166859,21075.8697749183,0.85,0.9898668054134401,0.6793823765413297,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520691100115932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.525979795637,1535.3388312863167,0.4026622569039045,0.10050983414232802,6.112885165565336,3.4582212118030835
3511.0,-30.09585740978945,5.028172709721037,35.00551065282149,24.096750758495205,4.992077684018592,-26.587077448420686,-40.10338776335118,1.483297722649123,-0.19861559172591114,-5.019622489134968,40.010831233704195,45085.770125353694,20604.660952159073,20604.660952159073,65690.43107751277,82496.84141070874,82496.84141070874,20604.660952159073,103101.50236286782,103101.50236286782,103101.50236286782,127896.60943855559,97648.27911085715,60237.20782549916,41567.85698373111,24795.10707568777,0.0,66362.96405941888,21075.841014334605,1535.3369391293559,0.0,0.8867796530958398,2.817071638830104,0.0014959162575277712,354384.81922404945,1555000.2924008819,4.387886297741717,1555000.2924008819,4.387886297741717,0.85,0.09562542680698287,4.296143414572793,1.267167485211976,1.0,0.0,4.2961434145759405,1.2848042107421371,1.285101162579548,3.3438117486330667,19319.89443431608,1970.0809587694148,3099.015535412006,3099.015535412006,6.648776269983989,5.028172709721037,-0.9002915258478641,5.928464235568901,3.4582565376960397,3.4582565376960397,0.9880732964845828,0.0,0.0,0.00023111410759365034,7.793805167564504e-05,0.0001531760559180053,0.0006580663039023722,0.09562542680718653,0.07652399026061962,0.019101436546566895,0.09562541693136935,0.07652399026045666,0.019101436546526213,0.4026615792809288,0.4026615792809288,0.10050984769848302,0.0,4.820054024584351,4.769374231206484,5.023198917706736,4.821006897409063,4.770769479123487,5.0223776027442,24795.10707568777,21075.841014334605,0.85,0.989865838703287,0.6793815008772907,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520694354971515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.521700578505,1535.3369391293559,0.4026615792809288,0.10050984769848302,6.112885165565336,3.4582565376960397
3512.0,-30.095910942235914,5.028133983577922,35.00550365595935,24.096716183144622,4.992069645768987,-26.587126439003153,-40.1034219196066,1.483285142535479,-0.19836911303752913,-5.019615457937297,40.010817507644845,45085.67429049061,20604.647137173888,20604.647137173888,65690.3214276645,82496.72653961352,82496.72653961352,20604.647137173888,103101.3736767874,103101.3736767874,103101.3736767874,127896.44472645105,97648.18381607888,60237.131566952645,41567.83583236248,24795.071049663646,0.0,66362.90688202612,21075.810392214098,1535.3349440609927,0.0,0.8867797385952856,2.81706921682983,0.0014959162575277712,354384.91636181984,1554999.7004386066,4.387883424617834,1554999.7004386066,4.387883424617834,0.85,0.09562524622697675,4.296143414572793,1.2671671950863677,1.0,0.0,4.296143414573986,1.2848042722562991,1.285101222452108,3.343811588537259,19319.875580066182,1970.0790361709844,3099.015535412006,3099.015535412006,6.648771812121475,5.028133983577922,-0.9002657595438981,5.92839974312182,3.458291839831844,3.458291839831844,0.9880833828090984,0.0,0.0,0.00023111281888883018,7.793775015743003e-05,0.00015317506873140015,0.0006580620628071396,0.09562524622718624,0.07652381802951419,0.019101428197672056,0.09562521967763624,0.07652381802934655,0.019101428197630207,0.4026609041275913,0.4026609041275913,0.10050986145563763,0.0,4.820289880045266,4.769716814680407,5.023006360839645,4.821246344899748,4.771100478529206,5.022249509804112,24795.071049663646,21075.810392214098,0.85,0.9898650392823015,0.6793806421204512,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520697587182227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.517427118777,1535.3349440609927,0.4026609041275913,0.10050986145563763,6.112885165565336,3.458291839831844
3513.0,-30.095963931717094,5.028095504575746,35.005496694582256,24.096690269093983,4.992072948927321,-26.587173806636926,-40.10345583138985,1.4832828238464715,-0.19820371888971522,-5.0196004884940235,40.010804547495994,45085.57988591287,20604.617480261084,20604.617480261084,65690.19736617396,82496.60029745495,82496.60029745495,20604.617480261084,103101.21777771603,103101.21777771603,103101.21777771603,127896.25441839427,97648.08181413327,60237.06140258824,41567.80045727226,24795.03664067825,0.0,66362.83709795051,21075.78114457651,1535.3328602300683,0.0,0.8867798617294116,2.81706878897011,0.0014959162575277712,354385.1231685256,1554999.1415078267,4.387879286818586,1554999.1415078267,4.387879286818586,0.85,0.09562506013163595,4.296143414572793,1.2671669159503658,1.0,0.0,4.296143414574091,1.2848042857379076,1.2851012342978156,3.343811553450235,19319.8553987907,1970.0769782536036,3099.015535412006,3099.015535412006,6.648762242336342,5.028095504575746,-0.9002352408362366,5.928330745411983,3.458327111961539,3.458327111961539,0.9880934605604397,0.0,0.0,0.0002311115432615168,7.793745079838749e-05,0.00015317409246312928,0.000658057868618637,0.09562506013183751,0.07652364130607704,0.01910141882576047,0.0956250886448641,0.07652364130591574,0.01910141882572021,0.4026602310378062,0.4026602310378062,0.1005098762455232,0.0,4.820505638445354,4.770046963175048,5.022762979154891,4.821396769604291,4.771395930663573,5.021817929918598,24795.03664067825,21075.78114457651,0.85,0.9898642107361422,0.6793799339736977,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452070079671991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.51315943844,1535.3328602300683,0.4026602310378062,0.1005098762455232,6.112885165565336,3.458327111961539
3514.0,-30.096016539370634,5.028057016327072,35.005489748761704,24.096646543499105,4.992056099796073,-26.58722284594194,-40.103489987645276,1.4832624063666777,-0.1979448779395625,-5.019600521229384,40.010791077856446,45085.48830919175,20604.61858984097,20604.61858984097,65690.10689903272,82496.4840284337,82496.4840284337,20604.61858984097,103101.10261827467,103101.10261827467,103101.10261827467,127896.10686342888,97647.98091826725,60236.985199022354,41567.77302138321,24795.004245154207,0.0,66362.77726653742,21075.753608381074,1535.3312307894967,0.0,0.8867799103422926,2.817065379241054,0.0014959162575277712,354385.1227162777,1554998.5606044645,4.387877653231519,1554998.5606044645,4.387877653231519,0.8499999999999999,0.09562488855430135,4.296143414572793,1.2671666175825522,1.0,0.0,4.296143414574843,1.2848043838712713,1.285101330826662,3.3438112980498964,19319.835436355126,1970.074942651683,3099.015535412006,3099.015535412006,6.6487626003790385,5.028057016327072,-0.9002135676229681,5.92827058395004,3.458362394101846,3.458362394101846,0.988103541171956,0.0,0.0,0.0002311102768324411,7.793714928232208e-05,0.000153173127550119,0.0006580537232139622,0.0956248885545019,0.0765234766061678,0.01910141194833409,0.09562487665782805,0.07652347660600732,0.019101411948294032,0.4026595590728632,0.4026595590728632,0.10050988864985,0.0,4.820735709272299,4.770374038232092,5.022603645004438,4.82165564328983,4.771682281085873,5.02196624722967,24795.004245154207,21075.753608381074,0.85,0.9898637399576722,0.6793791665486177,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520703973705444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.508900851093,1535.3312307894967,0.4026595590728632,0.10050988864985,6.112885165565336,3.458362394101846
3515.0,-30.096068631229674,5.0280186980449395,35.00548278000796,24.096616682969056,4.992051249757887,-26.587270220903022,-40.103523899428524,1.4832528394305204,-0.19767309456261728,-5.019589971882959,40.0107765182371,45085.39801176437,20604.598193855898,20604.598193855898,65689.99620562026,82496.3758094995,82496.3758094995,20604.598193855898,103100.9740033554,103100.9740033554,103100.9740033554,127895.9358557449,97647.89303244524,60236.915234707165,41567.753108597855,24794.961852389508,0.0,66362.71496098736,21075.71757453108,1535.3287915130902,0.0,0.8867800167688751,2.8170630352213055,0.0014959162575277712,354385.26845826645,1554997.932693873,4.387874076873471,1554997.932693873,4.387874076873471,0.85,0.09562470234212674,4.296143414572793,1.2671663670195272,1.0,0.0,4.296143414571067,1.284804431217382,1.285101376572479,3.3438111748276715,19319.81804798107,1970.0731695309887,3099.015535412006,3099.015535412006,6.648756018938953,5.0280186980449395,-0.9001856529594034,5.928204351004343,3.458397609321122,3.458397609321122,0.9881136026631777,0.0,0.0,0.00023110902282643504,7.793684992541334e-05,0.0001531721729010217,0.0006580496219045296,0.09562470234235115,0.07652329976973461,0.01910140257261654,0.09562465664170104,0.07652329976955502,0.019101402572571712,0.4026588880414378,0.4026588880414378,0.10050990408235908,0.0,4.820967999642846,4.770709072790623,5.022423506682912,4.821916877320348,4.772069208294454,5.0217230217171505,24794.961852389508,21075.71757453108,0.85,0.9898630012988081,0.679378443728059,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520707127799806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.504648146709,1535.3287915130902,0.4026588880414378,0.10050990408235908,6.112885165565336,3.458397609321122
3516.0,-30.096120240123373,5.027980628512839,35.00547586131358,24.096590594295435,4.992055737251755,-26.587316227390666,-40.10355760166419,1.4832517245183252,-0.19754147693834057,-5.019574578837207,40.01076403881472,45085.30903523639,20604.56834385215,20604.56834385215,65689.87737908853,82496.24354097125,82496.24354097125,20604.56834385215,103100.8118848234,103100.8118848234,103100.8118848234,127895.74169157099,97647.78492111182,60236.850415373876,41567.70500637549,24794.929806747583,0.0,66362.63481312306,21075.690335735446,1535.3268311226202,0.0,0.8867801403181466,2.8170631012891345,0.0014959162575277712,354385.4811173168,1554997.3944957866,4.387869925125448,1554997.3944957866,4.387869925125448,0.85,0.09562451842122509,4.296143414572793,1.2671661148080604,1.0,0.0,4.296143414571866,1.2848044389987487,1.2851013827593543,3.343811154576013,19319.796657951792,1970.0709883550237,3099.015535412006,3099.015535412006,6.6487463868466286,5.027980628512839,-0.9001547929483777,5.928135421461216,3.4584328116665572,3.4584328116665572,0.9881236604761592,0.0,0.0,0.0002311077804530244,7.793655241934336e-05,0.00015317122803368104,0.0006580455626189263,0.0956245184214195,0.07652312466150935,0.01910139375991016,0.09562455010838986,0.07652312466135376,0.019101393759871327,0.4026582184577528,0.4026582184577528,0.1005099205690715,0.0,4.82117523978053,4.771026585187371,5.0221881277424245,4.822033101898853,4.77232581110934,5.021275894836265,24794.929806747583,21075.690335735446,0.85,0.9898624062180621,0.6793779234684767,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520710250970974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.50040402182,1535.3268311226202,0.4026582184577528,0.1005099205690715,6.112885165565336,3.4584328116665572
3517.0,-30.09617152789793,5.02794250384056,35.00546895111727,24.096542118955426,4.992035519370824,-26.58736441551339,-40.10359161822123,1.4832284069855897,-0.19729919951845432,-5.019577012083078,40.01075044894715,45085.22293942722,20604.57496067342,20604.57496067342,65689.79790010065,82496.12132333028,82496.12132333028,20604.57496067342,103100.6962840037,103100.6962840037,103100.6962840037,127895.59354269248,97647.67605361456,60236.77766970854,41567.66487100669,24794.897258688787,0.0,66362.56212969548,21075.662669885467,1535.325245230653,0.0,0.8867801771469535,2.8170596291496084,0.0014959162575277712,354385.4475013667,1554996.808407864,4.387868687530876,1554996.808407864,4.387868687530876,0.85,0.09562434986220328,4.296143414572793,1.2671658164402473,1.0,0.0,4.296143414572739,1.2848045506336738,1.2851014928337303,3.3438108640367963,19319.77511831409,1970.068791923245,3099.015535412006,3099.015535412006,6.648748521983159,5.02794250384056,-0.9001344620792873,5.928076965919847,3.458468025187782,3.458468025187782,0.9881337214822234,0.0,0.0,0.00023110654581596382,7.793625213966965e-05,0.00015317029367629417,0.0006580415484855918,0.09562434986240345,0.07652296225838807,0.019101387604015384,0.09562433744502129,0.07652296225822788,0.0191013876039754,0.4026575491926054,0.4026575491926054,0.10050993442779017,0.0,4.821396734662528,4.7713362184193215,5.0220557797963465,4.822277812564607,4.772570144170345,5.021521760284884,24794.897258688787,21075.662669885467,0.85,0.9898622927143769,0.6793773702003104,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520713345187186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.496167835941,1535.325245230653,0.4026575491926054,0.10050993442779017,6.112885165565336,3.458468025187782
3518.0,-30.0962222673001,5.027904649576928,35.00546202993401,24.096521373745077,4.992039245771358,-26.58740971537812,-40.10362521568311,1.4832266938486858,-0.19704225229463646,-5.019560214456401,40.010736308535876,45085.1374790362,20604.542511635842,20604.542511635842,65689.67999067204,82496.01551053578,82496.01551053578,20604.542511635842,103100.55802217162,103100.55802217162,103100.55802217162,127895.41293720466,97647.59369531082,60236.71566380815,41567.64225722518,24794.85491503304,0.0,66362.49717225823,21075.626677778084,1535.3226666308317,0.0,0.8867803138610455,2.8170582101715715,0.0014959162575277712,354385.67956517497,1554996.198576914,4.3878640933935795,1554996.198576914,4.3878640933935795,0.85,0.09562415900816157,4.296143414572793,1.2671655741194265,1.0,0.0,4.296143414574001,1.2848045611704417,1.2851015018035528,3.3438108366139803,19319.758823569842,1970.0671303217555,3099.015535412006,3099.015535412006,6.648738051226492,5.027904649576928,-0.9001027598575293,5.928007409434457,3.458503158625833,3.458503158625833,0.9881437596073808,0.0,0.0,0.0002311053243857069,7.793595556059053e-05,0.00015316936882511637,0.0006580375751922949,0.0956241590083819,0.07652278140638674,0.01910137760199516,0.095624143418169,0.07652278140621042,0.019101377601951148,0.40265687991596033,0.40265687991596033,0.10050995227774155,0.0,4.821614667176334,4.771660455922131,5.02184700632057,4.822517962161783,4.772989244626558,5.021043866377283,24794.85491503304,21075.626677778084,0.85,0.9898614848708941,0.679376747412141,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520716420151918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.491936362854,1535.3226666308317,0.40265687991596033,0.10050995227774155,6.112885165565336,3.458503158625833
3519.0,-30.096272547726453,5.027866850993145,35.0054551440238,24.096487077791267,4.992028844189124,-26.5874560150676,-40.10365514606235,1.483212311529616,-0.19675397897054836,-5.019555907242727,40.010723493571334,45085.03803743871,20604.535830053996,20604.535830053996,65689.5738674927,82495.91222995476,82495.91222995476,20604.535830053996,103100.44806000876,103100.44806000876,103100.44806000876,127895.27247300844,97647.50757021079,60236.63337769179,41567.63799168777,24794.82441299969,0.0,66362.46240468745,21075.600751049737,1535.3210466303578,0.0,0.8867803821947189,2.817054920121573,0.0014959162575277712,354385.7390705303,1554995.6459084216,4.387861797110703,1554995.6459084216,4.387861797110703,0.85,0.09562398636549478,4.296143414572793,1.2671652669599283,1.0,0.0,4.296143414573998,1.284804630954064,1.2851015700481259,3.343810654996304,19319.741783557914,1970.0653927241124,3099.015535412006,3099.015535412006,6.648735895192819,5.027866850993145,-0.900078385784342,5.927945236777487,3.4585383100960376,3.4585383100960376,0.9881538028845822,0.0,0.0,0.00023110411401006554,7.793569135328754e-05,0.00015316842265677798,0.0006580335103174189,0.09562398636568863,0.07652261540201888,0.019101370963669744,0.09562393820908201,0.07652261540186375,0.019101370963631025,0.40265621172253174,0.40265621172253174,0.10050996859596499,0.0,4.821850543397261,4.771996362968025,5.021681345004538,4.822801928272156,4.773348158948011,5.0210268939946445,24794.82441299969,21075.600751049737,0.85,0.989860404318764,0.6793756048789137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520719462240144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.487714165902,1535.3210466303578,0.40265621172253174,0.10050996859596499,6.112885165565336,3.4585383100960376
3520.0,-30.096322379945313,5.027829253135403,35.00544827068,24.096456448920094,4.992028630026317,-26.58750089245866,-40.10368863875044,1.4832071425390232,-0.19660054609460076,-5.019542963901612,40.01071008777174,45084.956449486526,20604.511742929033,20604.511742929033,65689.46819241556,82495.7806495768,82495.7806495768,20604.511742929033,103100.29239250583,103100.29239250583,103100.29239250583,127895.07984786836,97647.39735188699,60236.57315179399,41567.58244454777,24794.787455362526,0.0,66362.36989991029,21075.569337058147,1535.3188591991102,0.0,0.8867804966287286,2.817054413026411,0.0014959162575277712,354385.9178864343,1554995.0677592577,4.387857951673937,1554995.0677592577,4.387857951673937,0.85,0.09562380276889947,4.296143414572793,1.2671650334307927,1.0,0.0,4.29614341457301,1.2848046576130834,1.285101595172,3.343810585613995,19319.71997665666,1970.0631690390358,3099.015535412006,3099.015535412006,6.648728122684198,5.027829253135403,-0.9000488840537288,5.927878137189132,3.458573415272558,3.458573415272558,0.9881638329350165,0.0,0.0,0.00023110291442966338,7.793539570105639e-05,0.000153167518728607,0.0006580296269123599,0.09562380276910705,0.07652244050962669,0.019101362259480368,0.09562379709652866,0.07652244050946057,0.0191013622594389,0.4026555453197869,0.4026555453197869,0.10050998616509478,0.0,4.8220640666949635,4.7723134766957855,5.021479055944724,4.822942417806985,4.773606465858222,5.02069452187277,24794.787455362526,21075.569337058147,0.85,0.9898601917244724,0.6793753224528449,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520722476811603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.48349947245,1535.3188591991102,0.4026555453197869,0.10050998616509478,6.112885165565336,3.458573415272558
3521.0,-30.096371821628495,5.027791780987631,35.00544143318595,24.096431757230334,4.992023925537913,-26.587545867411997,-40.10372216636313,1.4831979713207448,-0.19625772262435248,-5.01953428810582,40.01069738528233,45084.87670959103,20604.496657732627,20604.496657732627,65689.37336732366,82495.69422049436,82495.69422049436,20604.496657732627,103100.19087822699,103100.19087822699,103100.19087822699,127894.94674805173,97647.33017744255,60236.51266653639,41567.57501211795,24794.755869824745,0.0,66362.3308819427,21075.54248935103,1535.3170792170483,0.0,0.8867805867924952,2.8170509154731254,0.0014959162575277712,354386.03774503653,1554994.5199417605,4.387854921814113,1554994.5199417605,4.387854921814113,0.85,0.09562362612902225,4.296143414572793,1.267164776823484,1.0,0.0,4.2961434145728985,1.2848047029761283,1.2851016390163086,3.343810467552916,19319.706686067344,1970.0618137760953,3099.015535412006,3099.015535412006,6.648723254945963,5.027791780987631,-0.9000218519774545,5.927813632965085,3.458608518003795,3.458608518003795,0.9881738622867985,0.0,0.0,0.0002311017242560569,7.79350997415713e-05,0.00015316662451448558,0.0006580257852402509,0.09562362612921732,0.0765222714064681,0.019101354722749216,0.09562357723408844,0.076522271406312,0.01910135472271025,0.4026548794333992,0.4026548794333992,0.10051000240242565,0.0,4.822303332912156,4.772660776523139,5.0212846959339,4.823276565481478,4.774066423310217,5.020523760287745,24794.755869824745,21075.54248935103,0.85,0.989859344816923,0.6793745203102668,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452072546451189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.479292082075,1535.3170792170483,0.4026548794333992,0.10051000240242565,6.112885165565336,3.458608518003795
3522.0,-30.096420801610513,5.0277543816699986,35.005434597949815,24.09639215273785,4.992013896631237,-26.587590959210917,-40.103751922119386,1.483184054230962,-0.19606422733039608,-5.0195286620171125,40.010683776058315,45084.78242901713,20604.48791811586,20604.48791811586,65689.27034713299,82495.56627075313,82495.56627075313,20604.48791811586,103100.05418886899,103100.05418886899,103100.05418886899,127894.774188814,97647.21898439954,60236.435142660455,41567.53760193232,24794.719999945006,0.0,66362.25760187733,21075.511999953254,1535.3151185765205,0.0,0.8867806647159082,2.8170490265881574,0.0014959162575277712,354386.1154710796,1554993.9330198762,4.387852303279006,1554993.9330198762,4.387852303279006,0.85,0.09562345006045408,4.296143414572793,1.2671645081276077,1.0,0.0,4.296143414573408,1.284804770518623,1.2851017050594804,3.343810291767998,19319.684686316068,1970.0595704257896,3099.015535412006,3099.015535412006,6.6487204348191655,5.0277543816699986,-0.8999966163570692,5.927750998027068,3.458643595994442,3.458643595994442,0.9881838845698406,0.0,0.0,0.00023110054520221292,7.793483707839853e-05,0.0001531657081238144,0.0006580218482945037,0.09562345006066095,0.07652210296316193,0.019101347097499013,0.09562339940559093,0.0765221029629964,0.019101347097457692,0.4026542160027964,0.4026542160027964,0.10051001792048699,0.0,4.822533476012779,4.772988664163449,5.0211224816396225,4.823464434686741,4.774310881924407,5.020484327306008,24794.719999945006,21075.511999953254,0.85,0.9898588854709894,0.6793738498091982,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520728428798697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.475090854356,1535.3151185765205,0.4026542160027964,0.10051001792048699,6.112885165565336,3.458643595994442
3523.0,-30.09646936219501,5.027717183924704,35.005427776424845,24.09636665778237,4.992014247025642,-26.58763463549334,-40.10378150325266,1.4831795203233638,-0.1958329199313198,-5.0195153466588875,40.01067050495228,45084.68914834689,20604.46372943538,20604.46372943538,65689.15287778227,82495.45448341717,82495.45448341717,20604.46372943538,103099.91821285256,103099.91821285256,103099.91821285256,127894.60159444228,97647.12825543528,60236.3629203624,41567.51703896987,24794.683381589726,0.0,66362.20042055959,21075.480874351266,1535.3129427306162,0.0,0.8867807805556194,2.817047538284746,0.0014959162575277712,354386.2994266599,1554993.3606800886,4.387848410606781,1554993.3606800886,4.387848410606781,0.85,0.09562326712290259,4.296143414572793,1.2671641767909754,1.0,0.0,4.296143414571608,1.2848047941433185,1.285101727187682,3.3438102302827826,19319.666735421,1970.0577399439157,3099.015535412006,3099.015535412006,6.648712629540294,5.027717183924704,-0.8999668052867555,5.9276839892114594,3.458678633501936,3.458678633501936,0.9881938952862674,0.0,0.0,0.00023109937624964387,7.7934575957488e-05,0.00015316480029215585,0.0006580179481195024,0.09562326712310816,0.07652192887230898,0.019101338250799182,0.09562322585980333,0.07652192887214447,0.019101338250758115,0.40265355359068195,0.40265355359068195,0.10051003468373282,0.0,4.8227582724359195,4.773319029936431,5.0209235402824675,4.823682426727544,4.774665733060999,5.020153104380995,24794.683381589726,21075.480874351266,0.85,0.989857968263379,0.6793730295654763,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520731365405248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.470897227997,1535.3129427306162,0.40265355359068195,0.10051003468373282,6.112885165565336,3.458678633501936
3524.0,-30.096517471362528,5.027680108488869,35.005420991699744,24.096331383939855,4.992009783328323,-26.58767838691674,-40.10381104946134,1.4831706988818738,-0.1956832845649501,-5.019506549675304,40.01065793377454,45084.597979445345,20604.4490523002,20604.4490523002,65689.04703174555,82495.32133260982,82495.32133260982,20604.4490523002,103099.77038491002,103099.77038491002,103099.77038491002,127894.42267455082,97647.0138895491,60236.29053638156,41567.47039240837,24794.652289640802,0.0,66362.12268204917,21075.454446194683,1535.3111821346201,0.0,0.8867808708605794,2.8170465968769154,0.0014959162575277712,354386.42095960886,1554992.8185260897,4.387845376003613,1554992.8185260897,4.387845376003613,0.85,0.09562309153165652,4.296143414572793,1.267163914139383,1.0,0.0,4.296143414573352,1.2848048378037542,1.285101769370223,3.3438101166529086,19319.644107916778,1970.0554325806243,3099.015535412006,3099.015535412006,6.64870789347653,5.027680108488869,-0.899939612219602,5.927619720708471,3.458713669484889,3.458713669484889,0.9882039055671111,0.0,0.0,0.00023109821816897854,7.793431514567352e-05,0.00015316390302330503,0.0006580140933238378,0.09562309153184961,0.0765217609090574,0.0191013306227922,0.09562309398754264,0.07652176090890289,0.019101330622753633,0.40265289236229007,0.40265289236229007,0.10051005010687492,0.0,4.822967990563029,4.773628199115933,5.020734063194595,4.823823265110377,4.774881552118131,5.019992889533739,24794.652289640802,21075.454446194683,0.85,0.9898575328349813,0.6793724515933943,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452073427686784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.4667103709,1535.3111821346201,0.40265289236229007,0.10051005010687492,6.112885165565336,3.458713669484889
3525.0,-30.09656509585355,5.027643261898229,35.005414249759106,24.096310568880313,4.992013915178894,-26.587720842445826,-40.10384042104704,1.4831696617705787,-0.19545160893397906,-5.019491318625491,40.01064561050915,45084.50818626132,20604.421590876846,20604.421590876846,65688.92977713817,82495.2132653283,82495.2132653283,20604.421590876846,103099.63485620514,103099.63485620514,103099.63485620514,127894.25517311244,97646.92811047504,60236.22303140548,41567.45008785506,24794.62031690729,0.0,66362.07040476234,21075.427269371197,1535.3092279830228,0.0,0.8867809930190669,2.8170453274903813,0.0014959162575277712,354386.6313811783,1554992.2870638797,4.387841270996845,1554992.2870638797,4.387841270996845,0.85,0.0956229095701142,4.296143414572793,1.2671636608289556,1.0,0.0,4.296143414573874,1.284804845022982,1.2851017751181317,3.3438100978642753,19319.627136366737,1970.0537019641506,3099.015535412006,3099.015535412006,6.64869903213878,5.027643261898229,-0.899908556795979,5.927551818694208,3.4587486803682865,3.4587486803682865,0.9882139086766533,0.0,0.0,0.00023109707176067622,7.793405587610046e-05,0.00015316301588457577,0.0006580102820486283,0.095622909570306,0.07652158793944634,0.01910132163085966,0.09562294236196393,0.07652158793929285,0.019101321630821344,0.40265223101519343,0.40265223101519343,0.10051006489947212,0.0,4.823176613099633,4.773946809663073,5.0205012368070925,4.824039709691533,4.775250122427565,5.019598905156613,24794.62031690729,21075.427269371197,0.85,0.9898565457117524,0.6793716336949295,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452073716126671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.462530938505,1535.3092279830228,0.40265223101519343,0.10051006489947212,6.112885165565336,3.4587486803682865
3526.0,-30.096612323237935,5.027606462141194,35.00540753784032,24.096276168152713,4.992003883265244,-26.587764357003326,-40.10387370418755,1.4831559170300188,-0.1951706930636874,-5.0194866839738745,40.01063300107448,45084.43762037961,20604.41597084414,20604.41597084414,65688.85359122376,82495.10791384002,82495.10791384002,20604.41597084414,103099.52388468417,103099.52388468417,103099.52388468417,127894.11407504082,97646.83875965358,60236.16846619071,41567.411437180956,24794.59019035666,0.0,66362.00162753761,21075.40166180316,1535.3076185715297,0.0,0.8867810622749203,2.817042172555886,0.0014959162575277712,354386.69541031483,1554991.7432602677,4.387838943727479,1554991.7432602677,4.387838943727479,0.85,0.09562273779559577,4.296143414572793,1.2671634311461824,1.0,0.0,4.296143414572401,1.2848049116720324,1.2851018403218863,3.343809924404659,19319.6094581398,1970.0518992866882,3099.015535412006,3099.015535412006,6.648697218649094,5.027606462141194,-0.8998837268452284,5.927490188986423,3.458783698494258,3.458783698494258,0.9882239138555022,0.0,0.0,0.00023109593491663015,7.793376207931888e-05,0.00015316217283731128,0.0006580066601966747,0.09562273779578676,0.0765214236438049,0.019101314151981852,0.09562274249941416,0.07652142364365207,0.019101314151943702,0.40265157035202204,0.40265157035202204,0.10051007643145783,0.0,4.823402785527492,4.774273560596669,5.020323705129613,4.824315990910179,4.77558935269866,5.01962239550727,24794.59019035666,21075.40166180316,0.85,0.9898564235585907,0.6793712744443704,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452074001660774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.458359612154,1535.3076185715297,0.40265157035202204,0.10051007643145783,6.112885165565336,3.458783698494258
3527.0,-30.096659111146803,5.027569753373948,35.00540080677279,24.096241557877534,4.99199514686711,-26.58780734634541,-40.10390314562244,1.4831433820650326,-0.19490735381037894,-5.0194794277105395,40.01061901948786,45084.351996364494,20604.405052069545,20604.405052069545,65688.75704843404,82494.99604785687,82494.99604785687,20604.405052069545,103099.40109992641,103099.40109992641,103099.40109992641,127893.95226258543,97646.7432648723,60236.09921337687,41567.38227943937,24794.551162659016,0.0,66361.93344209838,21075.368488260163,1535.3054403801536,0.0,0.8867811498446765,2.8170395551064424,0.0014959162575277712,354386.7956578402,1554991.1402804032,4.3878360010392266,1554991.1402804032,4.3878360010392266,0.85,0.09562255877392414,4.296143414572793,1.267163140471094,1.0,0.0,4.296143414571804,1.28480497263959,1.2851018998564343,3.343809765731608,19319.590564318933,1970.0499726531418,3099.015535412006,3099.015535412006,6.648693695344848,5.027569753373948,-0.8998573638522247,5.9274271172261725,3.4588186693373832,3.4588186693373832,0.9882339055249666,0.0,0.0,0.00023109480865659234,7.793350219487699e-05,0.00015316130646171535,0.0006580029381228638,0.09562255877413785,0.07652125350645493,0.019101305267682913,0.09562252743145849,0.07652125350628391,0.01910130526764022,0.40265091094224803,0.40265091094224803,0.1005100885542825,0.0,4.823633945578649,4.7746008160602855,5.020169141591566,4.824572073900185,4.775923594908704,5.019564690821994,24794.551162659016,21075.368488260163,0.85,0.9898559858227806,0.6793706822255436,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452074284814118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.454194653692,1535.3054403801536,0.40265091094224803,0.1005100885542825,6.112885165565336,3.4588186693373832
3528.0,-30.09670541265632,5.0275332808040085,35.005394101351314,24.096220672968798,4.99199950074934,-26.58784858878336,-40.10392850087953,1.4831426768757867,-0.19467706645843919,-5.019463476956153,40.01060630434879,45084.25073735121,20604.376708392723,20604.376708392723,65688.62744574394,82494.88677374143,82494.88677374143,20604.376708392723,103099.26348213415,103099.26348213415,103099.26348213415,127893.77992931921,97646.65580533432,60236.019768941645,41567.37337376964,24794.516447185055,0.0,66361.88982095469,21075.338980107295,1535.3033120679768,0.0,0.886781277085596,2.81703838806822,0.0014959162575277712,354387.01602253184,1554990.591918412,4.387831725244545,1554990.591918412,4.387831725244545,0.85,0.09562237510564436,4.296143414572793,1.2671628355095166,1.0,0.0,4.296143414572155,1.284804978240207,1.2851019040262959,3.343809751155546,19319.573260285964,1970.048208132845,3099.015535412006,3099.015535412006,6.648684549318798,5.0275332808040085,-0.8998258112996327,5.927359092103641,3.4588536062961657,3.4588536062961657,0.9882438875131901,0.0,0.0,0.00023109369410994897,7.793327838044817e-05,0.0001531604157295008,0.0006579991114095261,0.09562237510584254,0.07652107943239589,0.019101295673446657,0.09562236898125712,0.0765210794322373,0.019101295673407067,0.402650252783634,0.402650252783634,0.10051010242482436,0.0,4.823858443268421,4.774932804480557,5.0199622160798185,4.8247864104977225,4.776290993544023,5.01916485616681,24794.516447185055,21075.338980107295,0.85,0.9898546835084532,0.6793696029300725,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520745653326759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.450036925144,1535.3033120679768,0.402650252783634,0.10051010242482436,6.112885165565336,3.4588536062961657
3529.0,-30.096751358411602,5.027496846856104,35.005387424922894,24.09618099862712,4.9919892010286615,-26.58789097647708,-40.103957837540634,1.4831288190934853,-0.1944850232528097,-5.019459038249096,40.01059373798763,45084.16857249947,20604.372073748575,20604.372073748575,65688.54064624805,82494.75995938087,82494.75995938087,20604.372073748575,103099.13203312944,103099.13203312944,103099.13203312944,127893.61843595395,97646.54432420629,60235.952937322196,41567.32376320455,24794.486402824514,0.0,66361.81016602906,21075.313442400835,1535.3017083345435,0.0,0.8867813451879332,2.8170363796433415,0.0014959162575277712,354387.07734468556,1554990.0499728627,4.387829436738861,1554990.0499728627,4.387829436738861,0.85,0.09562220454420296,4.296143414572793,1.26716256571468,1.0,0.0,4.296143414572044,1.2848050453543707,1.2851019697349297,3.34380957648547,19319.551203536532,1970.0459589703448,3099.015535412006,3099.015535412006,6.648683053797364,5.027496846856104,-0.8998010246614774,5.927297871517581,3.458888553326524,3.458888553326524,0.9882538723790069,0.0,0.0,0.00023109258813173387,7.793301942234673e-05,0.00015315956870938713,0.0006579954724896428,0.09562220454439296,0.07652091619034133,0.019101288354051633,0.09562220826592945,0.07652091619018929,0.019101288354013674,0.40264959613125095,0.40264959613125095,0.1005101144138712,0.0,4.824079928296612,4.7752476097743966,5.0198091128734745,4.8249740149963145,4.7765152477415995,5.019205144006605,24794.486402824514,21075.313442400835,0.85,0.9898545636700299,0.6793691802514796,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520748429351114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.445887381198,1535.3017083345435,0.40264959613125095,0.1005101144138712,6.112885165565336,3.458888553326524
3530.0,-30.096796862202382,5.027460586843223,35.00538075003001,24.0961609519087,4.991988101506354,-26.587932046210494,-40.10398699957875,1.483123285513814,-0.1941253872848847,-5.019446563165213,40.010580429854635,45084.08757386494,20604.351201545593,20604.351201545593,65688.43877541053,82494.67791617726,82494.67791617726,20604.351201545593,103099.02911772285,103099.02911772285,103099.02911772285,127893.47828460793,97646.4813972143,60235.89105489928,41567.32260257225,24794.44916688509,0.0,66361.77176945734,21075.281791852325,1535.2995161681672,0.0,0.8867814568840007,2.817033104726094,0.0014959162575277712,354387.2496919938,1554989.4760373088,4.387825683313342,1554989.4760373088,4.387825683313342,0.85,0.09562202297362682,4.296143414572793,1.267162338779308,1.0,0.0,4.296143414571554,1.284805073503779,1.2851019964834787,3.343809503224348,19319.538753313616,1970.0446894009287,3099.015535412006,3099.015535412006,6.648676318689799,5.027460586843223,-0.8997714784847837,5.927232065328007,3.458923451220246,3.458923451220246,0.9882638432057845,0.0,0.0,0.00023109149279702934,7.793276200645044e-05,0.0001531587307905789,0.0006579918726702728,0.0956220229738329,0.07652074390624948,0.019101279067583427,0.09562197261239445,0.07652074390608456,0.019101279067542262,0.40264893986273537,0.40264893986273537,0.10051012802499153,0.0,4.824323500359526,4.775595775055876,5.019632887823548,4.825321175880333,4.777012085026797,5.018951717980656,24794.44916688509,21075.281791852325,0.85,0.9898536013115203,0.6793683527692469,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520751184047092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.441743420812,1535.2995161681672,0.40264893986273537,0.10051012802499153,6.112885165565336,3.458923451220246
