time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3531.0,-30.096841963468997,5.0274244759031586,35.00537410988794,24.096130427811318,4.99198671995493,-26.58797278186424,-40.104016091767676,1.4831175383495452,-0.19395500120526776,-5.019435403830183,40.010568092259135,45084.00819847957,20604.333312807794,20604.333312807794,65688.34151128736,82494.55183474145,82494.55183474145,20604.333312807794,103098.88514754924,103098.88514754924,103098.88514754924,127893.3030833343,97646.3741367083,60235.83050044363,41567.270706960735,24794.41793578505,0.0,66361.68864274578,21075.255245417295,1535.2976917653873,0.0,0.8867815583677374,2.8170321662366997,0.0014959162575277712,354387.4038618627,1554988.943957952,4.387822273062713,1554988.943957952,4.387822273062713,0.85,0.09562184662810791,4.296143414572793,1.267162026674487,1.0,0.0,4.296143414575163,1.284805102632375,1.285102024223897,3.3438094274148136,19319.517531622136,1970.0425253906417,3099.015535412006,3099.015535412006,6.648670546296084,5.0274244759031586,-0.8997426569465956,5.927167132849754,3.4589583408611206,3.4589583408611206,0.9882738116746059,0.0,0.0,0.00023109040715631833,7.793250520790264e-05,0.0001531579019484157,0.0006579883118454716,0.09562184662829827,0.07652057593143073,0.019101270696867536,0.09562183807117387,0.07652057593127841,0.019101270696829507,0.4026482861350231,0.4026482861350231,0.10051014142897668,0.0,4.824550702132115,4.775925055902576,5.019450379038119,4.825480402624919,4.777263333983058,5.018741571588407,24794.41793578505,21075.255245417295,0.85,0.9898533755660839,0.6793680076645827,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520753912245898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.437606782922,1535.2976917653873,0.4026482861350231,0.10051014142897668,6.112885165565336,3.4589583408611206
3532.0,-30.096886597053313,5.027388437262514,35.005367482337036,24.096095642913156,4.991978728171844,-26.588013757585568,-40.1040452188812,1.4831058887035182,-0.19372148902380104,-5.019428682437926,40.01055517871685,45083.93111601226,20604.324636877252,20604.324636877252,65688.25575288951,82494.4360866851,82494.4360866851,20604.324636877252,103098.76072356236,103098.76072356236,103098.76072356236,127893.14546284307,97646.27415372725,60235.76918305185,41567.22774519489,24794.38473928071,0.0,66361.6124844756,21075.227028388603,1535.2958557744314,0.0,0.8867816393467634,2.817029878811011,0.0014959162575277712,354387.4967201238,1554988.387040081,4.387819551850971,1554988.387040081,4.387819551850971,0.85,0.09562167327401083,4.296143414572793,1.2671618096297612,1.0,0.0,4.296143414573412,1.2848051593510605,1.2851020795752515,3.3438092797998435,19319.497749802562,1970.0405082064276,3099.015535412006,3099.015535412006,6.648667746719754,5.027388437262514,-0.8997164411004936,5.927104878363008,3.4589932150389395,3.4589932150389395,0.9882837757254113,0.0,0.0,0.00023108933277789454,7.793224810185755e-05,0.00015315708467603697,0.0006579848007261239,0.09562167327420784,0.07652041049404677,0.019101262780161065,0.09562165480875248,0.07652041049388912,0.01910126278012171,0.4026476335264081,0.4026476335264081,0.10051015416855705,0.0,4.824779504721107,4.776248355050313,5.019299883158055,4.825707193414132,4.777554295118591,5.018710685397707,24794.38473928071,21075.227028388603,0.85,0.9898532192576904,0.6793676257724907,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520756616312165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.433476692142,1535.2958557744314,0.4026476335264081,0.10051015416855705,6.112885165565336,3.4589932150389395
3533.0,-30.09693085064237,5.0273525108958435,35.0053608498489,24.096065782383107,4.991973087207377,-26.588054156136504,-40.104070434439905,1.4830963927009382,-0.1934453959981397,-5.019419553042632,40.01054177980699,45083.83866992432,20604.311164000464,20604.311164000464,65688.14983392478,82494.33125786309,82494.33125786309,20604.311164000464,103098.64242186355,103098.64242186355,103098.64242186355,127892.9902452244,97646.18594166913,60235.69335372778,41567.2139866015,24794.347823360844,0.0,66361.56180996234,21075.195649856716,1535.2937535982571,0.0,0.8867817343408755,2.8170273123821437,0.0014959162575277712,354387.62284577574,1554987.8091900889,4.387816359677992,1554987.8091900889,4.387816359677992,0.85,0.09562149599118219,4.296143414572793,1.2671614700509237,1.0,0.0,4.296143414572103,1.2848052059755475,1.285102124841833,3.343809158455852,19319.480296882077,1970.0387285038294,3099.015535412006,3099.015535412006,6.648663399249846,5.0273525108958435,-0.8996888000997796,5.927041310995623,3.4590280508421842,3.4590280508421842,0.9882937288120527,0.0,0.0,0.0002310882675509126,7.793202552387547e-05,0.00015315624202703713,0.0006579811805851723,0.09562149599138793,0.07652024174528667,0.019101254246101266,0.09562144700861626,0.07652024174512202,0.01910125424606017,0.40264698166970164,0.40264698166970164,0.1005101681970573,0.0,4.825015026288781,4.776578625818047,5.019155093067809,4.82597415704447,4.777917016487493,5.018593298625149,24794.347823360844,21075.195649856716,0.85,0.9898523790328203,0.6793667514792613,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452075929233928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.42935446722,1535.2937535982571,0.40264698166970164,0.1005101681970573,6.112885165565336,3.4590280508421842
3534.0,-30.09697458434148,5.027316841813803,35.005354261028586,24.09604430375623,4.991980762976915,-26.588092754993905,-40.10409544045103,1.4830989336287688,-0.1933008591636849,-5.019401711285975,40.01052978674768,45083.74743415093,20604.280289844904,20604.280289844904,65688.02772399584,82494.20517515688,82494.20517515688,20604.280289844904,103098.48546500178,103098.48546500178,103098.48546500178,127892.80148674364,97646.08200246122,60235.624261452554,41567.1752677874,24794.31602174187,0.0,66361.49128952928,21075.168618480588,1535.2917442012804,0.0,0.8867818685921017,2.817027494518214,0.0014959162575277712,354387.8693357168,1554987.2919698472,4.387811848313535,1554987.2919698472,4.387811848313535,0.85,0.09562131442931701,4.296143414572793,1.2671612469619147,1.0,0.0,4.296143414572071,1.284805196262287,1.2851021137737324,3.3438091837353956,19319.459732315627,1970.0366315016472,3099.015535412006,3099.015535412006,6.64865343668102,5.027316841813803,-0.8996559423732791,5.926972784187082,3.4590628604503424,3.4590628604503424,0.9883036744143835,0.0,0.0,0.0002310872148426324,7.793180479615287e-05,0.00015315541004647952,0.0006579776062773788,0.0956213144295046,0.07652006942515173,0.019101245004352868,0.09562134251767895,0.07652006942500161,0.019101245004315398,0.40264633105299974,0.40264633105299974,0.10051018350251413,0.0,4.825225477967081,4.776894063359805,5.018944181982647,4.826100852122295,4.7781896333029295,5.018134476220553,24794.31602174187,21075.168618480588,0.85,0.9898515908481444,0.679366098592549,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520761945584537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.425238367085,1535.2917442012804,0.40264633105299974,0.10051018350251413,6.112885165565336,3.4590628604503424
3535.0,-30.097018023956185,5.027281190479045,35.005347708109106,24.096009937953227,4.9919701098272276,-26.58813292216429,-40.10412442786617,1.4830850080348141,-0.1930138080404049,-5.019397849014506,40.01051765479122,45083.67528470924,20604.27816017091,20604.27816017091,65687.95344488016,82494.1026580031,82494.1026580031,20604.27816017091,103098.38081817402,103098.38081817402,103098.38081817402,127892.66883188281,97645.99358689299,60235.56621359715,41567.14152588427,24794.28801370879,0.0,66361.42953959305,21075.14481165247,1535.29026917939,0.0,0.8867819321868349,2.817024168728276,0.0014959162575277712,354387.92269432946,1554986.7687595726,4.387809711282957,1554986.7687595726,4.387809711282957,0.85,0.09562114724519627,4.296143414572793,1.2671609788155185,1.0,0.0,4.296143414573466,1.2848052635690828,1.2851021797525881,3.3438090085640386,19319.442239130287,1970.0348476931763,3099.015535412006,3099.015535412006,6.648652749471172,5.027281190479045,-0.8996313063661212,5.9269124968451665,3.45909768779542,3.45909768779542,0.9883136250844057,0.0,0.0,0.0002310861692175903,7.793154892535368e-05,0.00015315462029223662,0.0006579742133798889,0.09562114724537936,0.07651990909193503,0.019101238153444337,0.0956211446167603,0.0765199090917885,0.019101238153407765,0.40264568074859963,0.40264568074859963,0.10051019572166914,0.0,4.825455778761636,4.777218354259389,5.018797223902823,4.826384040974119,4.778522842628888,5.0182167388989,24794.28801370879,21075.14481165247,0.85,0.9898513926028208,0.679365643529591,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452076456766045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.421131206958,1535.29026917939,0.40264568074859963,0.10051019572166914,6.112885165565336,3.45909768779542
3536.0,-30.097061060601252,5.027245811080713,35.005341178782416,24.095993593242042,4.991978440276996,-26.588170828082628,-40.104145487397886,1.483088207757725,-0.19278542021822886,-5.019378902323387,40.010505236139586,45083.570059375925,20604.245527799976,20604.245527799976,65687.8155871759,82493.99595899058,82493.99595899058,20604.245527799976,103098.24148679056,103098.24148679056,103098.24148679056,127892.49459929421,97645.90901408103,60235.48311446332,41567.13988846412,24794.253112503644,0.0,66361.39300096776,21075.115145628097,1535.2880586333642,0.0,0.8867820736035416,2.817023376651659,0.0014959162575277712,354388.1844494948,1554986.233185242,4.387804959131895,1554986.233185242,4.387804959131895,0.85,0.09562096290972395,4.296143414572793,1.2671606573695318,1.0,0.0,4.29614341457274,1.28480525073914,1.2851021655886545,3.343809041954996,19319.425506241456,1970.0331414133732,3099.015535412006,3099.015535412006,6.648642219555927,5.027245811080713,-0.8995977181733901,5.926843529254103,3.459132461045791,3.459132461045791,0.9883235602987975,0.0,0.0,0.0002310851332966402,7.793136303416383e-05,0.00015315377026247636,0.0006579705615301323,0.09562096290991834,0.07651973487824737,0.019101228031670973,0.09562099530186836,0.07651973487809181,0.019101228031632143,0.4026450314414364,0.4026450314414364,0.10051020921099096,0.0,4.825676185838688,4.777548160445633,5.018578578996994,4.8265934821051815,4.7789032998892935,5.017740039575699,24794.253112503644,21075.115145628097,0.85,0.9898498602375324,0.679364431947932,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452076717210528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.417028480531,1535.2880586333642,0.4026450314414364,0.10051020921099096,6.112885165565336,3.459132461045791
3537.0,-30.09710361230783,5.027210458002257,35.00533468864808,24.09595901789146,4.99196898533657,-26.58821007618826,-40.104174335114635,1.4830754492165013,-0.19252617302163344,-5.019374276758788,40.0104933190439,45083.501372583894,20604.242369414693,20604.242369414693,65687.7437419986,82493.88738172951,82493.88738172951,20604.242369414693,103098.12975114421,103098.12975114421,103098.12975114421,127892.35563442763,97645.81467354359,60235.428664395775,41567.09556571979,24794.225883283416,0.0,66361.32144900321,21075.092000790904,1535.2866092825275,0.0,0.8867821403054663,2.817020505863026,0.0014959162575277712,354388.2483533108,1554985.7192414505,4.387802717688292,1554985.7192414505,4.387802717688292,0.8500000000000001,0.0956207956592097,4.296143414572793,1.2671604117518291,1.0,0.0,4.29614341457283,1.284805312542011,1.2851022260897853,3.34380888110806,19319.40684078989,1970.0312380670148,3099.015535412006,3099.015535412006,6.64864120039831,5.027210458002257,-0.8995725444523428,5.9267830024545995,3.4591672569114262,3.4591672569114262,0.9883335019746932,0.0,0.0,0.00023108410905269214,7.79311083978102e-05,0.00015315300065488194,0.0006579672551855337,0.09562079565939009,0.07651957490959657,0.019101220749793524,0.09562081477971575,0.07651957490945221,0.019101220749757487,0.4026443834828506,0.4026443834828506,0.1005102192694734,0.0,4.8259088669815355,4.7778775101966175,5.018423269617244,4.826848103737177,4.779203680873366,5.017810831319707,24794.225883283416,21075.092000790904,0.85,0.9898498448750416,0.6793641294082621,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520769752390736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.412932378944,1535.2866092825275,0.4026443834828506,0.1005102192694734,6.112885165565336,3.4591672569114262
3538.0,-30.09714581424401,5.027175248159881,35.00532819185053,24.095928633492463,4.991966551220734,-26.588248307258535,-40.104199236351974,1.4830690442347085,-0.19232304803404077,-5.019362724246499,40.01048014469298,45083.41689912668,20604.225181085145,20604.225181085145,65687.64208021182,82493.76635736038,82493.76635736038,20604.225181085145,103097.99153844552,103097.99153844552,103097.99153844552,127892.18047303028,97645.71076748529,60235.36130924912,41567.05495359574,24794.188934584767,0.0,66361.2438881805,21075.06059439705,1535.2844464149853,0.0,0.886782246820369,2.8170191825650743,0.0014959162575277712,354388.4079554067,1554985.1510766651,4.387799138374559,1554985.1510766651,4.387799138374559,0.85,0.09562061689102569,4.296143414572793,1.2671601567929613,1.0,0.0,4.2961434145726125,1.2848053446038794,1.2851022568538635,3.3438087976644777,19319.38628278215,1970.029141733635,3099.015535412006,3099.015535412006,6.648635654014514,5.027175248159881,-0.8995432804821721,5.926718528642053,3.459202001751226,3.459202001751226,0.9883434290717789,0.0,0.0,0.00023108309323204674,7.793088859731386e-05,0.00015315220463473286,0.0006579638353688123,0.09562061689122908,0.07651940562758983,0.01910121126363925,0.095620646639337,0.07651940562742707,0.019101211263598622,0.40264373679530713,0.40264373679530713,0.10051023027987631,0.0,4.826130698874238,4.778194847173836,5.018261777905934,4.827039676212451,4.779486095326945,5.017637785896284,24794.188934584767,21075.06059439705,0.85,0.9898494698335718,0.6793636504929411,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45207723036023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.408844557734,1535.2844464149853,0.40264373679530713,0.10051023027987631,6.112885165565336,3.459202001751226
3539.0,-30.097187568118745,5.027140197032664,35.00532172282781,24.09590823752808,4.991966910593086,-26.588285855680038,-40.10422403281552,1.4830651981538325,-0.19200747771805027,-5.019350125591309,40.01046796009813,45083.33403124555,20604.20613526604,20604.20613526604,65687.54016651158,82493.67674230161,82493.67674230161,20604.20613526604,103097.88287756765,103097.88287756765,103097.88287756765,127892.04013333649,97645.63928402247,60235.296572964195,41567.047456731416,24794.15725576883,0.0,66361.20471250024,21075.033667403506,1535.282563839512,0.0,0.8867823550760395,2.8170165019682845,0.0014959162575277712,354388.58201040525,1554984.625596823,4.387795500564876,1554984.625596823,4.387795500564876,0.85,0.09562044052178224,4.296143414572793,1.267159902383574,1.0,0.0,4.2961434145719055,1.2848053646722613,1.2851022756355457,3.3438087454349077,19319.3721396455,1970.0276995350605,3099.015535412006,3099.015535412006,6.648629508250194,5.027140197032664,-0.89951335171786,5.926653548750524,3.45923673087878,3.45923673087878,0.9883533516796514,0.0,0.0,0.00023108208820050435,7.793066972221499e-05,0.00015315141847828937,0.0006579604579279848,0.09562044052197113,0.07651923824155385,0.019101202280417288,0.09562045007192262,0.07651923824140269,0.019101202280379554,0.4026430906153891,0.4026430906153891,0.10051024157321456,0.0,4.826368361744642,4.778535014409101,5.018088050703739,4.827342647873252,4.779919567159311,5.0174171066783515,24794.15725576883,21075.033667403506,0.85,0.9898485184392415,0.679362802808692,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520774833844035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.404762325203,1535.282563839512,0.4026430906153891,0.10051024157321456,6.112885165565336,3.45923673087878
3540.0,-30.097228929398,5.027105251180549,35.00531527901844,24.095877992827468,4.991963296988316,-26.58832344803782,-40.10424886420367,1.4830578156275442,-0.1917872183528857,-5.0193405613535305,40.01045575644263,45083.25298607741,20604.193502253853,20604.193502253853,65687.44648833126,82493.56155914768,82493.56155914768,20604.193502253853,103097.75506140153,103097.75506140153,103097.75506140153,127891.88145263185,97645.54034772057,60235.23177464774,41567.00952563647,24794.126391230315,0.0,66361.13591686678,21075.007432545768,1535.2807930834267,0.0,0.8867824479547056,2.817014721012216,0.0014959162575277712,354388.71414386947,1554984.0992950934,4.387792379482559,1554984.0992950934,4.387792379482559,0.85,0.09562026768809431,4.296143414572793,1.267159616653808,1.0,0.0,4.296143414573644,1.2848054012655392,1.2851023109580901,3.343808650197977,19319.35256491335,1970.0257034678868,3099.015535412006,3099.015535412006,6.648625431790414,5.027105251180549,-0.8994851820729428,5.926590433253492,3.459271449202336,3.459271449202336,0.9883632712006675,0.0,0.0,0.0002310810926228521,7.79304505394108e-05,0.0001531506420834413,0.0006579571224243711,0.09562026768828202,0.07651907385571356,0.019101193832568465,0.0956202893481903,0.07651907385556335,0.01910119383253097,0.4026424464381651,0.4026424464381651,0.1005102522429535,0.0,4.8266017816849285,4.778865918165025,5.017930218176389,4.827553343000659,4.7802076655536325,5.017317080917337,24794.126391230315,21075.007432545768,0.85,0.9898481329587323,0.6793622858197451,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520777337222806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.400687662106,1535.2807930834267,0.4026424464381651,0.1005102522429535,6.112885165565336,3.459271449202336
3541.0,-30.097269892162153,5.027070403705108,35.00530884137208,24.095842684060358,4.99195845556015,-26.58836080444572,-40.10427362574262,1.4830493678431662,-0.191627774254016,-5.019331332719313,40.01044304833282,45083.17360938599,20604.18169705297,20604.18169705297,65687.35530643896,82493.42978098271,82493.42978098271,20604.18169705297,103097.61147803569,103097.61147803569,103097.61147803569,127891.70411456181,97645.42411469511,60235.16794309606,41566.951301776724,24794.092636526126,0.0,66361.04393830284,21074.978741047205,1535.2788626052334,0.0,0.886782540951839,2.8170137010324203,0.0014959162575277712,354388.8416408838,1554983.5512381261,4.387789254419732,1554983.5512381261,4.387789254419732,0.85,0.0956200937983305,4.296143414572793,1.2671593479579317,1.0,0.0,4.296143414574884,1.2848054428225595,1.2851023512578537,3.3438085420425168,19319.329567992132,1970.0233584345453,3099.015535412006,3099.015535412006,6.64862162245137,5.027070403705108,-0.8994571991026987,5.926527602807806,3.459306140865336,3.459306140865336,0.9883731831043817,0.0,0.0,0.00023108010664146667,7.793023197372102e-05,0.00015314987466774567,0.0006579538254964842,0.09562009379852573,0.07651890861972947,0.01910118517879626,0.09562014451996083,0.07651890861957324,0.01910118517875726,0.40264180352789003,0.40264180352789003,0.10051026326227179,0.0,4.826818687995228,4.779172246436303,5.01778820325643,4.827703558465316,4.780415055186268,5.017237697844621,24794.092636526126,21074.978741047205,0.85,0.9898481308930247,0.679362031304099,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520779817064093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.396619472207,1535.2788626052334,0.40264180352789003,0.10051026326227179,6.112885165565336,3.459306140865336
3542.0,-30.097310493454188,5.02703559715197,35.00530238985258,24.09581341724845,4.99194843885656,-26.58839835302151,-40.10429842220617,1.4830362984233325,-0.19125324709756342,-5.019325457301138,40.0104297689557,45083.09600918017,20604.17678637654,20604.17678637654,65687.27279555671,82493.34658372497,82493.34658372497,20604.17678637654,103097.52337010151,103097.52337010151,103097.52337010151,127891.57996688035,97645.35407212099,60235.103497573626,41566.9450828304,24794.056596778846,0.0,66361.00167960925,21074.94810726202,1535.276881938231,0.0,0.8867826189489999,2.8170094594904533,0.0014959162575277712,354388.9228119904,1554982.9785445246,4.387786633414247,1554982.9785445246,4.387786633414247,0.85,0.09561992180284207,4.296143414572793,1.267159066074528,1.0,0.0,4.296143414572189,1.284805505982832,1.285102413177046,3.343808377662883,19319.315709938,1970.0219453062975,3099.015535412006,3099.015535412006,6.648620037858979,5.02703559715197,-0.8994312085104967,5.926466805662467,3.459340803962212,3.459340803962212,0.9883830868463462,0.0,0.0,0.00023107912936460784,7.793001310032645e-05,0.0001531491162642814,0.0006579505672864355,0.09561992180304399,0.07651874471743503,0.019101177085608968,0.09561988559658877,0.07651874471727343,0.01910117708556863,0.40264116036086384,0.40264116036086384,0.1005102754156334,0.0,4.827067215529382,4.779508204227227,5.017685796069657,4.8280722102035725,4.78086317639486,5.017287343144858,24794.056596778846,21074.94810726202,0.85,0.9898475178644032,0.6793612945573251,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452078227301296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.392557887184,1535.276881938231,0.40264116036086384,0.1005102754156334,6.112885165565336,3.459340803962212
3543.0,-30.097350532764487,5.0270010290904255,35.00529595562196,24.095797317009442,4.991954865285403,-26.58843375132616,-40.10432290434835,1.483038083846582,-0.19098607052649186,-5.01930783491403,40.01041736949229,45083.019584564565,20604.148167385407,20604.148167385407,65687.16775194998,82493.24919531433,82493.24919531433,20604.148167385407,103097.39736269973,103097.39736269973,103097.39736269973,127891.4189370216,97645.27669724391,60235.04708649205,41566.92178972429,24794.02157432188,0.0,66360.94336404616,21074.918338173597,1535.274692034278,0.0,0.8867827535545623,2.8170080024256103,0.0014959162575277712,354389.1662719673,1554982.4437987024,4.387782110148844,1554982.4437987024,4.387782110148844,0.85,0.09561974085695565,4.296143414572793,1.267158855623566,1.0,0.0,4.296143414572291,1.284805499620307,1.28510240557476,3.3438083942218593,19319.30040117403,1970.0203842468154,3099.015535412006,3099.015535412006,6.648610802993646,5.0270010290904255,-0.8993982397394475,5.926399268829873,3.4593754213248573,3.4593754213248573,0.9883929775213878,0.0,0.0,0.0002310781656184293,7.792979700194136e-05,0.00015314836861648795,0.0006579473552842913,0.0956197408571495,0.07651857323190299,0.019101167625246503,0.09561971426133624,0.07651857323174788,0.019101167625207784,0.40264051899017983,0.40264051899017983,0.1005102907844222,0.0,4.827311493021682,4.779855236624826,5.017517682143307,4.8283217643875105,4.781276772558272,5.016878746309885,24794.02157432188,21074.918338173597,0.85,0.9898468047929947,0.6793607399045836,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452078470729031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.388502178228,1535.274692034278,0.40264051899017983,0.1005102907844222,6.112885165565336,3.4593754213248573
3544.0,-30.097390291703675,5.026966412547375,35.00528953353901,24.095758411008887,4.991939416253136,-26.58847108497558,-40.1043476658873,1.4830202095244882,-0.19068463729473706,-5.019307037419671,40.010404854856326,45082.94569488426,20604.153985166133,20604.153985166133,65687.09968005039,82493.14769991083,82493.14769991083,20604.153985166133,103097.30168507696,103097.30168507696,103097.30168507696,127891.29314233927,97645.18564777134,60234.98364274233,41566.891116698906,24793.991457262313,0.0,66360.88257396122,21074.892738672967,1535.2731612837172,0.0,0.8867828029343431,2.817004129541302,0.0014959162575277712,354389.177289658,1554981.9040860282,4.3877804507982265,1554981.9040860282,4.3877804507982265,0.85,0.09561957818987604,4.296143414572793,1.26715860451106,1.0,0.0,4.296143414575598,1.2848055852172982,1.2851024899619163,3.343808171448904,19319.282386865798,1970.0185472985984,3099.015535412006,3099.015535412006,6.64861268029328,5.026966412547375,-0.8993752019276267,5.926341614475001,3.4594100526215446,3.4594100526215446,0.9884028721775842,0.0,0.0,0.0002310772086244489,7.792957843794657e-05,0.00015314763018650234,0.0006579441828831714,0.0956195781900626,0.07651841668776738,0.01910116150229522,0.09561949278794038,0.07651841668761808,0.019101161502257956,0.4026398799524009,0.4026398799524009,0.10051030467107241,0.0,4.827573423742251,4.780202906922511,5.017435460521199,4.828622400124914,4.7815951049414025,5.01710809119794,24793.991457262313,21074.892738672967,0.85,0.9898466857616024,0.6793602487826763,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520787107874442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.384456374264,1535.2731612837172,0.4026398799524009,0.10051030467107241,6.112885165565336,3.4594100526215446
3545.0,-30.09742966198825,5.026932077564982,35.005283117585584,24.095741821825527,4.991948880005568,-26.588505577293205,-40.10436820155007,1.483024795310017,-0.19048857674891906,-5.019286728222386,40.01039218922487,45082.85501460621,20604.12019788713,20604.12019788713,65686.97521249334,82493.0350643927,82493.0350643927,20604.12019788713,103097.15526227982,103097.15526227982,103097.15526227982,127891.10897387732,97645.09404947287,60234.91399968429,41566.86672198731,24793.953711597496,0.0,66360.8204335848,21074.860654857872,1535.270752081594,0.0,0.8867829521801435,2.817003921993015,0.0014959162575277712,354389.457869108,1554981.3578615882,4.387775435565899,1554981.3578615882,4.387775435565899,0.85,0.09561939468504897,4.296143414572793,1.2671583072422075,1.0,0.0,4.296143414574126,1.2848055657206716,1.2851024692431936,3.3438082221904177,19319.264263971334,1970.0166992776672,3099.015535412006,3099.015535412006,6.648601777708696,5.026932077564982,-0.8993406160301038,5.926272693595086,3.459444611679541,3.459444611679541,0.9884127461941546,0.0,0.0,0.00023107626098894693,7.792939717514807e-05,0.00015314686381379887,0.0006579408904361283,0.09561939468524736,0.07651824295453881,0.01910115173070854,0.09561935178644576,0.07651824295438006,0.01910115173066891,0.40263924305100024,0.40263924305100024,0.10051032247073562,0.0,4.8278107179484095,4.780542939427335,5.017260431904049,4.82879815147345,4.781941568479681,5.016598947693751,24793.953711597496,21074.860654857872,0.85,0.989845737037476,0.679359518463549,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520789491649482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.380414852423,1535.270752081594,0.40263924305100024,0.10051032247073562,6.112885165565336,3.459444611679541
3546.0,-30.09746856975103,5.0268977040966725,35.00527672996519,24.095702601503604,4.991935142392919,-26.588541973624018,-40.104389016609616,1.4830085462653653,-0.1902339019906094,-5.019285154232555,40.010380182576476,45082.767681421785,20604.12481619723,20604.12481619723,65686.89249761902,82492.92494344876,82492.92494344876,20604.12481619723,103097.04975964599,103097.04975964599,103097.04975964599,127890.97580117141,97644.99474700922,60234.83748497991,41566.84140225479,24793.926041525425,0.0,66360.7674437802,21074.83713529661,1535.2693414939147,0.0,0.8867830036727983,2.8170007550307306,0.0014959162575277712,354389.47961439635,1554980.840056918,4.38777370521512,1554980.840056918,4.38777370521512,0.85,0.09561923385360065,4.296143414572793,1.2671580297546465,1.0,0.0,4.29614341457354,1.2848056436718724,1.285102546009126,3.343808019316257,19319.244616793396,1970.014695823079,3099.015535412006,3099.015535412006,6.648603267959406,5.0268977040966725,-0.8993170696475881,5.9262147737442605,3.4594791979807655,3.4594791979807655,0.9884226279945044,0.0,0.0,0.00023107532448977792,7.792921344658703e-05,0.0001531461110431909,0.0006579376564256382,0.09561923385377993,0.07651808781001372,0.01910114604376621,0.09561916198676147,0.07651808780987025,0.01910114604373039,0.40263860762712295,0.40263860762712295,0.10051033771570375,0.0,4.828058279536663,4.780875527777994,5.017166702682857,4.829051252241925,4.782208869351166,5.016794779970667,24793.926041525425,21074.83713529661,0.85,0.9898452809978112,0.6793587449032321,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45207918521232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.37637979133,1535.2693414939147,0.40263860762712295,0.10051033771570375,6.112885165565336,3.4594791979807655
3547.0,-30.097507065623798,5.02686357792082,35.00527034643087,24.095675884187244,4.991942179203595,-26.58857592156087,-40.10440948242319,1.4830110351401518,-0.19016928907541342,-5.019266689046893,40.01036752634937,45082.68064478366,20604.095141102272,20604.095141102272,65686.77578588593,82492.77896863164,82492.77896863164,20604.095141102272,103096.87410973391,103096.87410973391,103096.87410973391,127890.76293358213,97644.86838487866,60234.770061028605,41566.77591538895,24793.88882384822,0.0,66360.66473923717,21074.805500270988,1535.2669997988294,0.0,0.8867831434979049,2.8170020615903426,0.0014959162575277712,354389.73471827264,1554980.2942383368,4.38776900655571,1554980.2942383368,4.38776900655571,0.85,0.09561905291426934,4.296143414572793,1.267157719298266,1.0,0.0,4.296143414572526,1.2848056339416687,1.2851025350861345,3.3438080446398804,19319.219615809816,1970.0121464322492,3099.015535412006,3099.015535412006,6.648593692307196,5.02686357792082,-0.8992835315804664,5.9261471095012865,3.4595137154471,3.4595137154471,0.9884324901277429,0.0,0.0,0.00023107439790812814,7.792903280111075e-05,0.00015314536510701739,0.0006579344517768588,0.09561905291446723,0.07651791618928384,0.01910113672518339,0.09561907556822885,0.07651791618912548,0.01910113672514386,0.40263797316034067,0.40263797316034067,0.10051035573239343,0.0,4.828259151568602,4.781168366019472,5.016998453673409,4.829097399971488,4.7823747218836274,5.016360580259345,24793.88882384822,21074.805500270988,0.85,0.989845054204938,0.679358484758028,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520794184866808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.372352683751,1535.2669997988294,0.40263797316034067,0.10051035573239343,6.112885165565336,3.4595137154471
3548.0,-30.097545183664124,5.026829473470321,35.00526399570405,24.09564637290316,4.99193348988425,-26.588611102172706,-40.10443392964078,1.4829994083922802,-0.18984458415462768,-5.019261381741429,40.010355714867686,45082.61285979402,20604.09253405992,20604.09253405992,65686.70539385395,82492.68894930572,82492.68894930572,20604.09253405992,103096.78148336564,103096.78148336564,103096.78148336564,127890.64236115568,97644.79102408302,60234.71493456887,41566.75121057129,24793.86087779003,0.0,66360.61208836132,21074.781746121524,1535.265490644413,0.0,0.8867832132871581,2.8169984092843254,0.0014959162575277712,354389.808040833,1554979.7848507874,4.387766661369736,1554979.7848507874,4.387766661369736,0.85,0.09561888863400024,4.296143414572793,1.2671575022535402,1.0,0.0,4.296143414573064,1.2848056902292853,1.2851025902079083,3.343807898146923,19319.204309831883,1970.010585656864,3099.015535412006,3099.015535412006,6.648592851058637,5.026829473470321,-0.8992577287174761,5.926087202187797,3.4595482502242128,3.4595482502242128,0.988442357206918,0.0,0.0,0.00023107348042414146,7.792881701350605e-05,0.00015314466341063542,0.0006579314371885683,0.09561888863417946,0.07651775820550484,0.019101130428674618,0.09561886512848874,0.07651775820536143,0.019101130428638816,0.40263733726945333,0.40263733726945333,0.10051037138310706,0.0,4.828488719305369,4.781484414397255,5.01688090332766,4.829416797586816,4.782758671847489,5.016420797198066,24793.86087779003,21074.781746121524,0.85,0.989844778803275,0.6793580023005974,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520796492915953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.368332530776,1535.265490644413,0.40263733726945333,0.10051037138310706,6.112885165565336,3.4595482502242128
3549.0,-30.097582894994453,5.026795645442214,35.00525767659038,24.095629539247625,4.991944260445098,-26.588643970540726,-40.10445422083137,1.4830053359908817,-0.18968452011102954,-5.019240952353958,40.010343934211306,45082.528709422455,20604.05936337277,20604.05936337277,65686.58807279522,82492.5696543957,82492.5696543957,20604.05936337277,103096.62901776847,103096.62901776847,103096.62901776847,127890.45694256316,97644.69261635716,60234.65167138172,41566.71216108383,24793.827924794696,0.0,66360.54008587853,21074.75373607549,1535.2633505138356,0.0,0.8867833599395263,2.8169986893975505,0.0014959162575277712,354390.09028115176,1554979.276792749,4.387761733289783,1554979.276792749,4.387761733289783,0.85,0.09561870811251315,4.296143414572793,1.2671572247659788,1.0,0.0,4.2961434145727875,1.2848056643728147,1.285102563179195,3.343807965440423,19319.18483967949,1970.0086002538574,3099.015535412006,3099.015535412006,6.648582147437837,5.026795645442214,-0.89922294629213,5.926018591734344,3.4595827346781802,3.4595827346781802,0.9884522099080515,0.0,0.0,0.00023107257273278297,7.792863791021348e-05,0.00015314393482256949,0.0006579283070697469,0.09561870811269804,0.07651758707972946,0.019101121032968592,0.09561875715866044,0.07651758707958149,0.019101121032931653,0.4026367018425891,0.4026367018425891,0.10051038810459277,0.0,4.828694564141244,4.781791491874856,5.016680474593159,4.829556432242953,4.783058528377296,5.015917618564686,24793.827924794696,21074.75373607549,0.85,0.9898440848701482,0.6793574713388444,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520798778312562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.364318663847,1535.2633505138356,0.4026367018425891,0.10051038810459277,6.112885165565336,3.4595827346781802
3550.0,-30.097620255467184,5.026761855349564,35.005251407821014,24.09559964379298,4.991937961706346,-26.588678230183703,-40.104474721569545,1.4829959364223946,-0.18941633356803322,-5.019234410273381,40.01033276236523,45082.44706370766,20604.054811118058,20604.054811118058,65686.50187482571,82492.46761780114,82492.46761780114,20604.054811118058,103096.5224289192,103096.5224289192,103096.5224289192,127890.3255503875,97644.60394439472,60234.583390299274,41566.6895045505,24793.803121468292,0.0,66360.4926260188,21074.732653248047,1535.261991171924,0.0,0.8867834336976039,2.8169959249442282,0.0014959162575277712,354390.1806627003,1554978.7949906636,4.3877592547369515,1554978.7949906636,4.3877592547369515,0.85,0.09561854416206639,4.296143414572793,1.267156971455552,1.0,0.0,4.296143414572135,1.2848057102034325,1.2851026078649905,3.343807846162634,19319.167295766078,1970.0068112725628,3099.015535412006,3099.015535412006,6.648580678502086,5.026761855349564,-0.8991963128109459,5.92595816816051,3.4596172456788183,3.4596172456788183,0.988462070193948,0.0,0.0,0.00023107167348961665,7.792845695770387e-05,0.0001531432165319128,0.0006579252211900724,0.09561854416223671,0.07651742986243734,0.01910111429979937,0.09561858661454369,0.07651742986230103,0.019101114299765347,0.4026360664534076,0.4026360664534076,0.10051040057637367,0.0,4.828916835595237,4.782106247978334,5.016531562058617,4.829818076705351,4.783377676824216,5.015948356044589,24793.803121468292,21074.732653248047,0.85,0.989843493854221,0.6793567268672086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452080103932523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.360311674074,1535.261991171924,0.4026360664534076,0.10051040057637367,6.112885165565336,3.4596172456788183
3551.0,-30.097657202947715,5.026728133598851,35.005245123244585,24.095575091801607,4.9919312145327295,-26.58871216283968,-40.10449895923955,1.482986174424181,-0.1890279024951269,-5.019226071291624,40.01031976440961,45082.38382009259,20604.046610085563,20604.046610085563,65686.43043017815,82492.39050547083,82492.39050547083,20604.046610085563,103096.43711555639,103096.43711555639,103096.43711555639,127890.20413176018,97644.53982559234,60234.53314021203,41566.674094867005,24793.767016203794,0.0,66360.4411110708,21074.701963773223,1535.2599476583084,0.0,0.8867835232152891,2.816991788316685,0.0014959162575277712,354390.29586920806,1554978.2344350913,4.387756246601556,1554978.2344350913,4.387756246601556,0.8499999999999999,0.0956183720180081,4.296143414572793,1.2671567247388889,1.0,0.0,4.296143414571944,1.2848057577090617,1.285102654238961,3.3438077225255047,19319.15460974125,1970.0055176580433,3099.015535412006,3099.015535412006,6.648578032167338,5.026728133598851,-0.8991686397435634,5.925896773342415,3.459651711743273,3.459651711743273,0.9884719176409351,0.0,0.0,0.00023107078419008442,7.792824302116687e-05,0.00015314254116891756,0.000657922319733788,0.09561837201820714,0.07651726617704037,0.01910110584116676,0.09561832858230115,0.0765172661768811,0.019101105841127,0.4026354317649273,0.4026354317649273,0.10051041264008768,0.0,4.829169989105651,4.782452838666984,5.016409714975509,4.830198168796471,4.783855012770971,5.0159381881657055,24793.767016203794,21074.701963773223,0.85,0.9898431856448253,0.6793563012131872,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452080327930262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.356310456104,1535.2599476583084,0.4026354317649273,0.10051041264008768,6.112885165565336,3.459651711743273
3552.0,-30.09769382215787,5.026694564065544,35.005238844345406,24.09554935237395,4.99193182644812,-26.588745064064078,-40.10451547857372,1.4829830683538106,-0.1888150062461591,-5.019212712965742,40.0103073606195,45082.287955789136,20604.028343996953,20604.028343996953,65686.31629978609,82492.27654470796,82492.27654470796,20604.028343996953,103096.30488870491,103096.30488870491,103096.30488870491,127890.03751556894,97644.4418949343,60234.45330601313,41566.65398769018,24793.732626864028,0.0,66360.38661455421,21074.672732834424,1535.2578847079267,0.0,0.8867836361307595,2.8169905474535217,0.0014959162575277712,354390.48042010685,1554977.699503907,4.387752452211984,1554977.699503907,4.387752452211984,0.85,0.0956181971367011,4.296143414572793,1.2671564164804296,1.0,0.0,4.29614341457155,1.2848057740601793,1.2851026694613763,3.3438076799704395,19319.135233977613,1970.0035418800114,3099.015535412006,3099.015535412006,6.648572138008888,5.026694564065544,-0.8991379820646204,5.925832546130164,3.45968614210739,3.45968614210739,0.9884817548878256,0.0,0.0,0.00023106990279489945,7.792809721170517e-05,0.00015314180558319426,0.0006579191595520269,0.09561819713689361,0.07651710021880251,0.019101096918091105,0.09561817015473131,0.07651710021864845,0.01910109691805265,0.4026347997781434,0.4026347997781434,0.1005104259200439,0.0,4.8294105154955105,4.782788369548484,5.016268956977001,4.830397706719566,4.784155818125214,5.015731333530084,24793.732626864028,21074.672732834424,0.85,0.9898422786671909,0.6793554145132369,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520805494519378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.352316266395,1535.2578847079267,0.4026347997781434,0.1005104259200439,6.112885165565336,3.45968614210739
3553.0,-30.0977299437809,5.02666115198031,35.00523260401358,24.09552326370033,4.991934441767184,-26.588777317074438,-40.10453566499052,1.4829818150602636,-0.18865728818678917,-5.019198903415945,40.01029592617568,45082.21067212695,20604.009450228088,20604.009450228088,65686.22012235504,82492.15252291302,82492.15252291302,20604.009450228088,103096.1619731411,103096.1619731411,103096.1619731411,127889.86557111183,97644.33455400886,60234.39270322096,41566.602056431,24793.703597970725,0.0,66360.30565440173,21074.648058275117,1535.2561162570864,0.0,0.8867837478326115,2.8169900852721486,0.0014959162575277712,354390.6712049334,1554977.2063772904,4.387748698605258,1554977.2063772904,4.387748698605258,0.8500000000000001,0.0956180253670786,4.296143414572793,1.2671561664668847,1.0,0.0,4.296143414572666,1.2848057817187781,1.2851026760046567,3.343807660038336,19319.113996375003,1970.0013762472408,3099.015535412006,3099.015535412006,6.64856604130861,5.02666115198031,-0.8991070053077461,5.925768157288056,3.459720562187507,3.459720562187507,0.9884915891964307,0.0,0.0,0.00023106903337927206,7.792791903473556e-05,0.0001531411143445365,0.0006579161898916195,0.09561802536725647,0.07651693685487779,0.01910108851237869,0.09561805636930258,0.07651693685473544,0.019101088512343156,0.4026341695128156,0.4026341695128156,0.10051043894450028,0.0,4.829631546891562,4.783104010095599,5.016110292698443,4.830541615229151,4.78439275215942,5.015501902527092,24793.703597970725,21074.648058275117,0.85,0.9898420369617152,0.6793550787259915,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452080769005505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.348327421452,1535.2561162570864,0.4026341695128156,0.10051043894450028,6.112885165565336,3.459720562187507
3554.0,-30.097765718519593,5.026627768810831,35.00522637588125,24.09549888633194,4.991926304518117,-26.588810333152654,-40.10455972803754,1.4829709191506613,-0.18824759742443575,-5.019192595354723,40.01028380084564,45082.15219449112,20604.005980337417,20604.005980337417,65686.15817482854,82492.08228151767,82492.08228151767,20604.005980337417,103096.08826185508,103096.08826185508,103096.08826185508,127889.7611924667,97644.27620077855,60234.34611374964,41566.588985587674,24793.672930611618,0.0,66360.26191619929,21074.621991019874,1535.254428523575,0.0,0.8867838238522243,2.8169854317683196,0.0014959162575277712,354390.75835351966,1554976.6834553538,4.387746144057739,1554976.6834553538,4.387746144057739,0.85,0.09561785929024319,4.296143414572793,1.2671559378830715,1.0,0.0,4.296143414571744,1.2848058344708426,1.2851027276625542,3.343807522746963,19319.102451079376,1970.0001989547275,3099.015535412006,3099.015535412006,6.648564921633465,5.026627768810831,-0.8990804512975838,5.925708220108415,3.4597549738152376,3.4597549738152376,0.9885014210900679,0.0,0.0,0.0002310681723158166,7.792770664088104e-05,0.00015314046567493558,0.0006579134031139853,0.09561785929042771,0.07651677827209148,0.01910108101833623,0.09561780149627276,0.07651677827194382,0.019101081018299368,0.4026335396416596,0.4026335396416596,0.10051045058440379,0.0,4.82989189355834,4.783456759714284,5.0159997950962065,4.83094499793026,4.7848797203897675,5.015569803171843,24793.672930611618,21074.621991019874,0.85,0.9898417558655507,0.6793546452758358,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520809855758088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.344347324199,1535.254428523575,0.4026335396416596,0.10051045058440379,6.112885165565336,3.4597549738152376
3555.0,-30.09780107726515,5.02659456943531,35.00522015526236,24.09546741927045,4.991929822888139,-26.5888418091166,-40.10457607274873,1.4829705547391385,-0.18819733314921905,-5.019177094633351,40.010271563424766,45082.061167586384,20603.983925062552,20603.983925062552,65686.04509264894,82491.93097551074,82491.93097551074,20603.983925062552,103095.91490057329,103095.91490057329,103095.91490057329,127889.55339107741,97644.14163733974,60234.27182941342,41566.52200880702,24793.638490504116,0.0,66360.16049931114,21074.5927169285,1535.2523088790608,0.0,0.8867839470702181,2.816986580873212,0.0014959162575277712,354390.97250274086,1554976.155699479,4.387742003466109,1554976.155699479,4.387742003466109,0.85,0.09561768356635714,4.296143414572793,1.2671556268772113,1.0,0.0,4.296143414573277,1.284805837933087,1.28510273003211,3.343807513736202,19319.07582745164,1969.9974841002424,3099.015535412006,3099.015535412006,6.648557804768573,5.02659456943531,-0.8990484500218328,5.925643019457143,3.4597893384790788,3.4597893384790788,0.9885112395654511,0.0,0.0,0.00023106732126782037,7.792756237366287e-05,0.0001531397588941575,0.0006579103666824,0.095617683566548,0.07651661181499717,0.01910107175155083,0.09561772177221645,0.07651661181484443,0.019101071751512703,0.4026329125475517,0.4026329125475517,0.10051046393300053,0.0,4.830103636694105,4.783757982069062,5.015852418163547,4.830979761484116,4.7849922568084935,5.015292393725645,24793.638490504116,21074.5927169285,0.85,0.9898415645533408,0.6793543118096341,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520812000663978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.340372972141,1535.2523088790608,0.4026329125475517,0.10051046393300053,6.112885165565336,3.4597893384790788
3556.0,-30.097836122388212,5.026561378172623,35.00521394548412,24.09543797783556,4.9919202476897535,-26.588874312242428,-40.10459625916553,1.482958437543507,-0.18784914606828806,-5.019171865595973,40.010259437943304,45081.98896575504,20603.982951522437,20603.982951522437,65685.97191727748,82491.84516657435,82491.84516657435,20603.982951522437,103095.82811809679,103095.82811809679,103095.82811809679,127889.43617004357,97644.06678147613,60234.21058065485,41566.506889801414,24793.608051946776,0.0,66360.1149417482,21074.56684415476,1535.2506562411702,0.0,0.8867840175978424,2.8169826105611797,0.0014959162575277712,354391.0447441938,1554975.632771279,4.387739633470959,1554975.632771279,4.387739633470959,0.8500000000000001,0.09561751922242057,4.296143414572793,1.2671554175252098,1.0,0.0,4.296143414571909,1.28480589636238,1.2851027873911194,3.343807361669411,19319.061017079184,1969.995973862551,3099.015535412006,3099.015535412006,6.648557490623612,5.026561378172623,-0.8990225052433791,5.925583883416002,3.4598237029488144,3.4598237029488144,0.9885210579853755,0.0,0.0,0.00023106647777123762,7.79273841978235e-05,0.00015313909357341413,0.0006579075083690698,0.09561751922260443,0.07651645458271909,0.01910106463988534,0.09561749168298528,0.07651645458257196,0.01910106463984861,0.4026322847842614,0.4026322847842614,0.10051047633754075,0.0,4.8303455189976034,4.784082999271618,5.015760623767562,4.831322719527691,4.785392984286602,5.015403392158589,24793.608051946776,21074.56684415476,0.85,0.989841141398527,0.6793536901695938,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520814120629235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.336405761322,1535.2506562411702,0.4026322847842614,0.10051047633754075,6.112885165565336,3.4598237029488144
