time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3557.0,-30.09787074293635,5.026528398348602,35.005207744387114,24.09542187759655,4.991926118271379,-26.588904888486656,-40.104612429253734,1.482960263821222,-0.18757582116410276,-5.019154588306026,40.01024727124517,45081.90072979226,20603.957578882568,20603.957578882568,65685.85830867483,82491.75016718452,82491.75016718452,20603.957578882568,103095.70774606708,103095.70774606708,103095.70774606708,127889.28094341517,97643.98922263052,60234.13978523631,41566.49937488246,24793.57319734809,0.0,66360.07257223055,21074.537217745878,1535.2484777327213,0.0,0.8867841496026491,2.816981032398077,0.0014959162575277712,354391.28343764215,1554975.1080656871,4.38773519761046,1554975.1080656871,4.38773519761046,0.85,0.09561734216977755,4.296143414572793,1.2671551186079162,1.0,0.0,4.296143414572121,1.2848058895392969,1.2851027794958074,3.3438073794270164,19319.0456719167,1969.9944090914535,3099.015535412006,3099.015535412006,6.648549303301032,5.026528398348602,-0.8989894238068317,5.925517822155434,3.4598580145336295,3.4598580145336295,0.9885308612953227,0.0,0.0,0.00023106564449648108,7.792724147246622e-05,0.00015313840302401486,0.0006579045416698157,0.09561734216996769,0.07651628683962815,0.019101055330339536,0.09561731666803838,0.07651628683947599,0.01910105533030155,0.40263165812999413,0.40263165812999413,0.10051049126059167,0.0,4.830585664310092,4.7844196161020704,5.015613611622939,4.831578767141934,4.785798837501488,5.015058425238749,24793.57319734809,21074.537217745878,0.85,0.9898400613889946,0.6793527942683039,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520816221791557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.332443654781,1535.2484777327213,0.40263165812999413,0.10051049126059167,6.112885165565336,3.4598580145336295
3558.0,-30.097904955625093,5.026495462335255,35.00520157387742,24.095386603754037,4.991920373781815,-26.588936259228944,-40.10463247597215,1.4829516773852012,-0.1874153459093577,-5.019147066207696,40.01023575997037,45081.831598872486,20603.95232160161,20603.95232160161,65685.78392047409,82491.62241904691,82491.62241904691,20603.95232160161,103095.57474064852,103095.57474064852,103095.57474064852,127889.12013004348,97643.87372335323,60234.08290317685,41566.43424464042,24793.54538939496,0.0,66359.97963403538,21074.513580985717,1535.2469183600467,0.0,0.8867842295780428,2.8169797996120987,0.0014959162575277712,354391.38735881686,1554974.611626251,4.387732510135351,1554974.611626251,4.387732510135351,0.85,0.09561717818022582,4.296143414572793,1.2671548521099614,1.0,0.0,4.2961434145736535,1.2848059314093767,1.2851028203175272,3.3438072704568764,19319.022820168928,1969.9920788616835,3099.015535412006,3099.015535412006,6.648547606865211,5.026495462335255,-0.8989620703159575,5.925457532651213,3.459892334583671,3.459892334583671,0.988540667023906,0.0,0.0,0.00023106482104112656,7.792706453035007e-05,0.0001531377565107765,0.0006579017641562242,0.0956171781804018,0.0765161298310481,0.019101048349353705,0.09561718632690869,0.07651612983090726,0.019101048349318552,0.4026310332833342,0.4026310332833342,0.10051050478737815,0.0,4.830812071319315,4.784729780888824,5.0155038472419164,4.8317317202983645,4.785984702440487,5.015079097182706,24793.54538939496,21074.513580985717,0.85,0.9898403266957077,0.6793527039563837,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520818297498674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.32848888572,1535.2469183600467,0.4026310332833342,0.10051050478737815,6.112885165565336,3.459892334583671
3559.0,-30.097938790999255,5.026462725468043,35.00519542434848,24.09537046859043,4.991926152641977,-26.58896613789821,-40.104652278218396,1.4829534995404663,-0.18714415297563392,-5.01913030372166,40.0102240300574,45081.763225903116,20603.928424065387,20603.928424065387,65685.6916499685,82491.52782175173,82491.52782175173,20603.928424065387,103095.45624581713,103095.45624581713,103095.45624581713,127888.96927617137,97643.7961888664,60234.03159301592,41566.40510650053,24793.51303035424,0.0,66359.91813685477,21074.486075801102,1535.2448931079712,0.0,0.8867843573804643,2.8169781893844488,0.0014959162575277712,354391.6189401941,1554974.105757869,4.387728215492255,1554974.105757869,4.387728215492255,0.85,0.09561700348371452,4.296143414572793,1.2671545993490145,1.0,0.0,4.296143414572531,1.2848059245665429,1.2851028124267485,3.3438072882658836,19319.00747982587,1969.9905145820305,3099.015535412006,3099.015535412006,6.648539895533679,5.026462725468043,-0.8989292297074973,5.925391955175541,3.459926612883559,3.459926612883559,0.988550460823874,0.0,0.0,0.0002310640066699062,7.792688974642885e-05,0.00015313711692347735,0.000657899016397461,0.09561700348389787,0.07651596409806405,0.019101039385833827,0.09561701931564658,0.07651596409791732,0.0191010393857972,0.4026304085024141,0.4026304085024141,0.10051051935884263,0.0,4.831040577754209,4.785053999155593,5.015348248062992,4.831986150746047,4.786382650414339,5.0147577343616945,24793.51303035424,21074.486075801102,0.85,0.9898398535468985,0.6793523031919737,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520820348752759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.324541133425,1535.2448931079712,0.4026304085024141,0.10051051935884263,6.112885165565336,3.459926612883559
3560.0,-30.097972210431767,5.026430110237519,35.00518932379843,24.09534982815387,4.991927491599915,-26.58899608622103,-40.10466834353281,1.4829513673886972,-0.18687134768958913,-5.019117949612013,40.0102131576111,45081.68007254651,20603.91382766297,20603.91382766297,65685.59390020948,82491.43270127724,82491.43270127724,20603.91382766297,103095.34652894021,103095.34652894021,103095.34652894021,127888.83355693166,97643.71603460882,60233.96340587601,41566.39180970312,24793.48702799145,0.0,66359.87883769457,21074.463973792732,1535.2433300740759,0.0,0.8867844596381504,2.816976043072427,0.0014959162575277712,354391.7896179207,1554973.636869007,4.387724779249163,1554973.636869007,4.387724779249163,0.85,0.09561683641078582,4.296143414572793,1.2671543174656108,1.0,0.0,4.296143414572594,1.2848059362023296,1.285102823031727,3.343807257982844,19318.991621156278,1969.9888974477808,3099.015535412006,3099.015535412006,6.648535185521015,5.026430110237519,-0.8988989347317693,5.925329044969288,3.459960896365842,3.459960896365842,0.9885602561045264,0.0,0.0,0.0002310632023124305,7.79267479466894e-05,0.0001531364543657411,0.0006578961699544056,0.09561683641095431,0.07651580481485669,0.019101031596097624,0.09561686014130463,0.07651580481472185,0.019101031596063963,0.4026297848334401,0.4026297848334401,0.10051053191222885,0.0,4.831277144685373,4.785387762496953,5.015194762725059,4.832246601922407,4.786746238280045,5.014604319640853,24793.48702799145,21074.463973792732,0.85,0.9898389667176114,0.679351452446273,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520822377385134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.320599799576,1535.2433300740759,0.4026297848334401,0.10051053191222885,6.112885165565336,3.459960896365842
3561.0,-30.098005377747302,5.026397470797226,35.00518321384417,24.095310258585982,4.991915314957615,-26.589027159202857,-40.104684548545606,1.4829370964127344,-0.18664687558668902,-5.0191141732769164,40.01020068259049,45081.59879988751,20603.916732835158,20603.916732835158,65685.51553272267,82491.31435359328,82491.31435359328,20603.916732835158,103095.23108642844,103095.23108642844,103095.23108642844,127888.6856673245,97643.60670818684,60233.89115447926,41566.35061523064,24793.454580896072,0.0,66359.80519612672,21074.43639376166,1535.2415897416379,0.0,0.8867845240368463,2.816973530827005,0.0014959162575277712,354391.8417897452,1554973.0988671088,4.387722615210901,1554973.0988671088,4.387722615210901,0.85,0.09561667328971059,4.296143414572793,1.2671540542645379,1.0,0.0,4.296143414574113,1.2848060046142298,1.2851028904337385,3.343807079935569,19318.96999071946,1969.986691757069,3099.015535412006,3099.015535412006,6.64853612297104,5.026397470797226,-0.898873728911215,5.925271199708441,3.459995161980414,3.459995161980414,0.9885700462801184,0.0,0.0,0.00023106240402559597,7.792660491415002e-05,0.00015313579911144595,0.0006578933548879807,0.09561667328989892,0.07651564899986392,0.01910102429003501,0.09561667342170087,0.0765156489997132,0.01910102428999738,0.4026291628492364,0.4026291628492364,0.10051054287565937,0.0,4.831513790782424,4.785703452661664,5.015114150173304,4.832467297690243,4.786973375844809,5.014798882749744,24793.454580896072,21074.43639376166,0.85,0.9898388842250035,0.679350981616788,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520824381079862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.316665670578,1535.2415897416379,0.4026291628492364,0.10051054287565937,6.112885165565336,3.459995161980414
3562.0,-30.09803806689205,5.026365001835858,35.005177088985114,24.09528944352644,4.9919177024881805,-26.589056345217475,-40.104704280942656,1.4829359808131544,-0.1863835021084128,-5.019098904863759,40.01018802854924,45081.53521675168,20603.896275364204,20603.896275364204,65685.4314921159,82491.21393327056,82491.21393327056,20603.896275364204,103095.11020863475,103095.11020863475,103095.11020863475,127888.52734777016,97643.52139284264,60233.842676321925,41566.309685023014,24793.417139135407,0.0,66359.72682415842,21074.404568265094,1535.23930607927,0.0,0.8867846475805239,2.8169718489997115,0.0014959162575277712,354392.05273003277,1554972.5531448491,4.387718463679516,1554972.5531448491,4.387718463679516,0.85,0.09561649757832082,4.296143414572793,1.267153802602552,1.0,0.0,4.296143414573863,1.2848060114580087,1.285102896268192,3.343807062124105,19318.953110919236,1969.984970496473,3099.015535412006,3099.015535412006,6.648529521690497,5.026365001835858,-0.8988417407931752,5.925206742629033,3.4600293659329884,3.4600293659329884,0.9885798188379967,0.0,0.0,0.00023106161725009255,7.792643074769939e-05,0.00015313518650239316,0.0006578907230316328,0.09561649757851778,0.07651548266436684,0.01910101491415095,0.09561648742717598,0.07651548266420921,0.019101014914111602,0.4026285413389184,0.4026285413389184,0.1005105568857508,0.0,4.831748369742343,4.786025751236821,5.014996679400326,4.832715402755355,4.787343892033107,5.0145558370106755,24793.417139135407,21074.404568265094,0.85,0.9898387868016802,0.6793508257833821,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520826369659188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.312735478341,1535.23930607927,0.4026285413389184,0.1005105568857508,6.112885165565336,3.4600293659329884
3563.0,-30.098070434056247,5.026332715977559,35.00517101529821,24.095267929974966,4.991924079996608,-26.589084842460597,-40.104716329928465,1.4829384884004968,-0.18622884598016753,-5.019082718941,40.0101772693283,45081.43920613455,20603.874302995893,20603.874302995893,65685.31350913044,82491.09352384707,82491.09352384707,20603.874302995893,103094.96782684297,103094.96782684297,103094.96782684297,127888.35813478153,97643.41767247298,60233.763354758616,41566.282575238176,24793.390307938564,0.0,66359.67288317674,21074.38176174778,1535.2376055143786,0.0,0.8867847689325776,2.8169717046899176,0.0014959162575277712,354392.27634625364,1554972.089139336,4.387714385795682,1554972.089139336,4.387714385795682,0.85,0.09561632758191313,4.296143414572793,1.2671534921461718,1.0,0.0,4.296143414571732,1.2848060013355467,1.2851028851424449,3.3438070884685955,19318.93258965034,1969.9828779094125,3099.015535412006,3099.015535412006,6.648522431578151,5.026332715977559,-0.8988091402891856,5.925141856266745,3.4600635669143043,3.4600635669143043,0.9885895905469441,0.0,0.0,0.00023106083822657843,7.792632439845154e-05,0.00015313451382812689,0.0006578878331265136,0.09561632758208158,0.07651532091735629,0.019101006664725292,0.09561638970034055,0.07651532091722149,0.019101006664691642,0.40262792081907933,0.40262792081907933,0.10051057104336383,0.0,4.8319633788150895,4.786332572481058,5.014843230491408,4.832853872960811,4.787590542840462,5.014260220974336,24793.390307938564,21074.38176174778,0.85,0.9898378134679253,0.6793499311773044,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520828329569824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.308813759882,1535.2376055143786,0.40262792081907933,0.10051057104336383,6.112885165565336,3.4600635669143043
3564.0,-30.098102351478932,5.026300458556696,35.00516496737378,24.09524320336061,4.991917807578783,-26.58911419993448,-40.104736062325514,1.4829296560338627,-0.18587129820309656,-5.019075553079917,40.01016587233733,45081.37926096537,20603.87089050362,20603.87089050362,65685.250151469,82491.01367153665,82491.01367153665,20603.87089050362,103094.88456204027,103094.88456204027,103094.88456204027,127888.24722927225,97643.34885286412,60233.714442290984,41566.26045619237,24793.362667231984,0.0,66359.62312342436,21074.358267147185,1535.2360659658261,0.0,0.8867848466804957,2.816967837526298,0.0014959162575277712,354392.37534606754,1554971.5976292654,4.387711773174637,1554971.5976292654,4.387711773174637,0.85,0.09561616492548444,4.296143414572793,1.2671533179609105,1.0,0.0,4.296143414573733,1.284806044242052,1.2851029270718297,3.3438069768010976,19318.91897356217,1969.981489454826,3099.015535412006,3099.015535412006,6.648521330424499,5.026300458556696,-0.8987818479986274,5.925082306555323,3.460097769016777,3.460097769016777,0.988599362576222,0.0,0.0,0.00023106007002995793,7.792615023258115e-05,0.00015313391979737679,0.0006578852810852184,0.09561616492565836,0.07651516537257907,0.01910099955307928,0.095616170935614,0.07651516537243991,0.01910099955304454,0.4026273003675311,0.4026273003675311,0.10051058305800671,0.0,4.832208883513033,4.786665912134481,5.014736230806307,4.833204254876819,4.788012858928653,5.014321861776864,24793.362667231984,21074.358267147185,0.85,0.9898376009354201,0.6793495372497382,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520830270176288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.30489740213,1535.2360659658261,0.4026273003675311,0.10051058305800671,6.112885165565336,3.460097769016777
3565.0,-30.09813394769794,5.026268323749954,35.005158915840795,24.09521749885755,4.991917506321826,-26.58914267108322,-40.10475188316775,1.4829262297066428,-0.18564368180688007,-5.019062805519315,40.01015367138011,45081.3034832345,20603.85617680898,20603.85617680898,65685.15966004349,82490.90391649745,82490.90391649745,20603.85617680898,103094.76009330642,103094.76009330642,103094.76009330642,127888.08850719564,97643.25257102223,60233.65213775731,41566.22270362768,24793.328413889227,0.0,66359.55111751691,21074.329151805843,1535.2340190263528,0.0,0.8867849557515881,2.8169663317372486,0.0014959162575277712,354392.5514597964,1554971.0714472362,4.387708107978217,1554971.0714472362,4.387708107978217,0.85,0.095615993911617,4.296143414572793,1.267153015197255,1.0,0.0,4.296143414572428,1.2848060618416965,1.285102943698442,3.3438069309966636,19318.899924019894,1969.9795469421153,3099.015535412006,3099.015535412006,6.648516582563612,5.026268323749954,-0.8987512618540228,5.925019585603977,3.4601319258881125,3.4601319258881125,0.9886091216823178,0.0,0.0,0.0002310593095664682,7.792601059188654e-05,0.00015313329897458165,0.0006578826139414555,0.09561599391180615,0.07651500305859248,0.019100990853213682,0.09561600409955485,0.07651500305844111,0.019100990853175893,0.40262668178394645,0.40262668178394645,0.10051059607389379,0.0,4.832446143597849,4.786991051894063,5.014620808101711,4.833419123712417,4.788315779449931,5.014183363224504,24793.328413889227,21074.329151805843,0.85,0.9898373113422794,0.6793491324767928,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520832183818524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.300988975294,1535.2340190263528,0.40262668178394645,0.10051059607389379,6.112885165565336,3.4601319258881125
3566.0,-30.098165159217224,5.0262363486396175,35.00515289630742,24.095201643090718,4.991921697909745,-26.589170346671388,-40.1047675643116,1.4829268853634805,-0.18534314547463282,-5.019047748146429,40.01014250037013,45081.22894834651,20603.837013240332,20603.837013240332,65685.06596158684,82490.81707182855,82490.81707182855,20603.837013240332,103094.65408506889,103094.65408506889,103094.65408506889,127887.95330564241,97643.18097396842,60233.592850484674,41566.209026093056,24793.299220573525,0.0,66359.50824666658,21074.304337487494,1535.2322108663684,0.0,0.8867850728501269,2.8169641363589273,0.0014959162575277712,354392.7594847897,1554970.5896831278,4.387704173030279,1554970.5896831278,4.387704173030279,0.85,0.09561582416720259,4.296143414572793,1.2671527349622922,1.0,0.0,4.296143414572851,1.2848060603256068,1.2851029412168027,3.3438069349424038,19318.88575840905,1969.978102451811,3099.015535412006,3099.015535412006,6.648510398803505,5.0262363486396175,-0.8987192663427219,5.9249556149823395,3.4601660659856734,3.4601660659856734,0.9886188759959067,0.0,0.0,0.00023105855836426481,7.792587218445092e-05,0.0001531326861798139,0.0006578799812872496,0.09561582416737682,0.07651484177349781,0.01910098239387901,0.09561582959393088,0.07651484177335838,0.019100982393844206,0.4026260644194989,0.4026260644194989,0.10051060930844657,0.0,4.83269217100883,4.78733327193595,5.014480821758298,4.833704602671787,4.788730699674318,5.013949515698982,24793.299220573525,21074.304337487494,0.85,0.9898365388337003,0.6793484481647144,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452083407820313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.297085919325,1535.2322108663684,0.4026260644194989,0.10051060930844657,6.112885165565336,3.4601660659856734
3567.0,-30.098196051842137,5.026204353170517,35.005146880185414,24.09516703281554,4.991911105781441,-26.58919921366318,-40.10478345500303,1.4829142676020264,-0.18507058433129941,-5.019043252113603,40.01013056066467,45081.156642563685,20603.83945629208,20603.83945629208,65684.99609885577,82490.71334069996,82490.71334069996,20603.83945629208,103094.55279699204,103094.55279699204,103094.55279699204,127887.82185165526,97643.08596897837,60233.52927084011,41566.174109042506,24793.269054663215,0.0,66359.44316370573,21074.27869646373,1535.2305833516427,0.0,0.8867851389734073,2.816961075536268,0.0014959162575277712,354392.82159970753,1554970.0747681675,4.3877019510415805,1554970.0747681675,4.3877019510415805,0.85,0.09561566356208723,4.296143414572793,1.2671524871466682,1.0,0.0,4.296143414572679,1.2848061208902555,1.2851030008401112,3.343806777318239,19318.866961494292,1969.9761856999376,3099.015535412006,3099.015535412006,6.648511187135064,5.026204353170517,-0.898693514930061,5.924897868100578,3.460200200700305,3.460200200700305,0.9886286287715158,0.0,0.0,0.00023105781483945986,7.79257319277043e-05,0.00015313208291175556,0.0006578773895611535,0.09561566356226772,0.0765146880983213,0.019100975463946412,0.09561563146727133,0.07651468809817688,0.019100975463910354,0.40262544928332467,0.40262544928332467,0.10051062115078936,0.0,4.832946611919965,4.787669166528531,5.014408353907811,4.833972667782291,4.789021272451066,5.014127033983698,24793.269054663215,21074.27869646373,0.85,0.9898364568372564,0.6793480248372568,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452083594952313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.293189516966,1535.2305833516427,0.40262544928332467,0.10051062115078936,6.112885165565336,3.460200200700305
3568.0,-30.09822654526987,5.026172493997346,35.00514084642854,24.09514122353869,4.991911504683108,-26.589226622104473,-40.104799101222284,1.4829115815172913,-0.1848601340308278,-5.019029521142744,40.010118014768025,45081.085216443746,20603.82310078051,20603.82310078051,65684.90831722425,82490.60000224072,82490.60000224072,20603.82310078051,103094.42310302124,103094.42310302124,103094.42310302124,127887.65527606687,97642.98593137258,60233.47114557375,41566.12753977648,24793.232173045628,0.0,66359.3597128221,21074.24734708878,1535.228362134462,0.0,0.8867852542991496,2.8169599104694147,0.0014959162575277712,354393.01129991596,1554969.5337105815,4.387698075667301,1554969.5337105815,4.387698075667301,0.8499999999999999,0.09561549157220797,4.296143414572793,1.2671522602112963,1.0,0.0,4.296143414572104,1.2848061349720263,1.2851030139821487,3.343806740669347,19318.847168867112,1969.9741674136544,3099.015535412006,3099.015535412006,6.648505909487571,5.026172493997346,-0.8986623244122214,5.924834818409567,3.460234275981526,3.460234275981526,0.9886383645661503,0.0,0.0,0.00023105708092470946,7.79255938289821e-05,0.00015313148709572734,0.0006578748298500476,0.09561549157240272,0.07651452493514674,0.019100966637255985,0.0956154660168463,0.07651452493499089,0.019100966637217078,0.40262483577417185,0.40262483577417185,0.10051063588216184,0.0,4.833186005709763,4.787992020831666,5.014312789323526,4.834169387111899,4.789309470992578,5.013956647025225,24793.232173045628,21074.24734708878,0.85,0.9898363787939394,0.6793478028048706,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520837801723927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.289298462738,1535.228362134462,0.40262483577417185,0.10051063588216184,6.112885165565336,3.460234275981526
3569.0,-30.098256673094177,5.026140777726314,35.005134844547065,24.095120198931568,4.991914658220656,-26.58925342602662,-40.104814677592344,1.4829114111526975,-0.18463372633749486,-5.019015275133297,40.01010687569316,45081.015069633846,20603.80595252384,20603.80595252384,65684.82102215769,82490.4955633063,82490.4955633063,20603.80595252384,103094.30151583013,103094.30151583013,103094.30151583013,127887.50469813021,97642.89582521192,60233.41533153776,41566.08943741573,24793.20318230008,0.0,66359.29261971581,21074.222704955067,1535.2265806471248,0.0,0.8867853671518532,2.8169585956194156,0.0014959162575277712,354393.2081157229,1554969.0533240763,4.387694283396987,1554969.0533240763,4.387694283396987,0.85,0.09561532415105672,4.296143414572793,1.2671519931638615,1.0,0.0,4.2961434145725725,1.2848061372664108,1.2851030153453846,3.343806734698035,19318.8293411949,1969.972349497015,3099.015535412006,3099.015535412006,6.648500376034616,5.026140777726314,-0.8986307851805471,5.924771562906861,3.4602683390529037,3.4602683390529037,0.9886480968722582,0.0,0.0,0.00023105635581140174,7.792545634699686e-05,0.0001531308994644049,0.0006578723053016115,0.09561532415123035,0.0765143653248509,0.01910095882637945,0.09561532260256889,0.07651436532471195,0.019100958826344765,0.402624222999455,0.402624222999455,0.10051065147524432,0.0,4.833419757798481,4.788313409284456,5.014194839578067,4.834381548795818,4.78962597243509,5.013750136365616,24793.20318230008,21074.222704955067,0.85,0.9898360640849005,0.6793474325891166,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452083962999087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.285414376007,1535.2265806471248,0.402624222999455,0.10051065147524432,6.112885165565336,3.4602683390529037
3570.0,-30.098286442509103,5.026109220482753,35.005128889444016,24.095104133617156,4.991919920462915,-26.589279696462874,-40.10482634240759,1.4829131744162876,-0.18436641645138252,-5.018999938601772,40.01009623444799,45080.9294888377,20603.786869227362,20603.786869227362,65684.71635806505,82490.40325666689,82490.40325666689,20603.786869227362,103094.19012589425,103094.19012589425,103094.19012589425,127887.36667894233,97642.81860759507,60233.34483976418,41566.08196425654,24793.17655304808,0.0,66359.25851730462,21074.20007009087,1535.2249100460092,0.0,0.8867854837525813,2.816956870018695,0.0014959162575277712,354393.419997739,1554968.5944072013,4.38769036517981,1554968.5944072013,4.38769036517981,0.85,0.0956151572364762,4.296143414572793,1.2671516947960484,1.0,0.0,4.296143414572725,1.2848061304969491,1.2851030076537664,3.34380675231608,19318.814063545164,1969.9707916103016,3099.015535412006,3099.015535412006,6.648494218176981,5.026109220482753,-0.8985985488422221,5.924707769324975,3.460302392134471,3.460302392134471,0.9886578263241346,0.0,0.0,0.0002310556393263082,7.792535338978244e-05,0.00015313028593652578,0.000657869669497854,0.09561515723664249,0.07651420625844536,0.01910095097819712,0.09561517255657337,0.0765142062583123,0.019100950978163903,0.4026236109385949,0.4026236109385949,0.10051066633595196,0.0,4.833656740035508,4.78864526446182,5.014051106947306,4.834633522150398,4.790001762147654,5.013505346525164,24793.17655304808,21074.20007009087,0.85,0.9898349955332356,0.6793464920510205,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520841436338083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.281536597086,1535.2249100460092,0.4026236109385949,0.10051066633595196,6.112885165565336,3.460302392134471
3571.0,-30.098315822583842,5.02607770185951,35.005122957052066,24.095073819067352,4.991915160428027,-26.589306618717558,-40.10484191877765,1.4829059565613507,-0.18414256084702174,-5.018991614059877,40.01008498574737,45080.862836015505,20603.782234789098,20603.782234789098,65684.6450708046,82490.29294253147,82490.29294253147,20603.782234789098,103094.07517732057,103094.07517732057,103094.07517732057,127887.22386711993,97642.71888686657,60233.28878034886,41566.03345168634,24793.148689799364,0.0,66359.1821414857,21074.17638632946,1535.2233249624692,0.0,0.8867855668609976,2.816954897163142,0.0014959162575277712,354393.5350055788,1554968.1092931698,4.387687572429028,1554968.1092931698,4.387687572429028,0.85,0.09561499579717807,4.296143414572793,1.267151453024708,1.0,0.0,4.296143414572906,1.2848061657242051,1.2851030419806124,3.3438066606344394,19318.794333612743,1969.9687797171046,3099.015535412006,3099.015535412006,6.648492722721985,5.02607770185951,-0.8985704382973703,5.92464814015688,3.4603364403288737,3.4603364403288737,0.9886675543796782,0.0,0.0,0.00023105493221379472,7.792521590818907e-05,0.00015312971630560565,0.0006578672222817278,0.09561499579735053,0.07651405196641793,0.019100943830932603,0.09561501583306829,0.07651405196627992,0.01910094383089815,0.4026230002980604,0.4026230002980604,0.10051067896796485,0.0,4.833892091374423,4.7889653941637675,5.013946226201142,4.834849053212849,4.790261697642677,5.013542536471789,24793.148689799364,21074.17638632946,0.85,0.9898350605159223,0.679346269516971,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520843221196893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.277664994037,1535.2233249624692,0.4026230002980604,0.10051067896796485,6.112885165565336,3.4603364403288737
3572.0,-30.09834486480865,5.026046261230354,35.005117014627245,24.09505380727353,4.991912034054502,-26.589333073440955,-40.10485742529852,1.4829002426864326,-0.1837625845232651,-5.018980954031102,40.010072828733676,45080.79742439448,20603.772875498733,20603.772875498733,65684.57029989321,82490.21984948243,82490.21984948243,20603.772875498733,103093.99272498116,103093.99272498116,103093.99272498116,127887.10737988507,97642.65694743578,60233.234522346,41566.02491676642,24793.114654903908,0.0,66359.13957167033,21074.14745666832,1535.2213379300576,0.0,0.8867856651466272,2.816951143121593,0.0014959162575277712,354393.68227941653,1554967.5850071488,4.387684269668095,1554967.5850071488,4.387684269668095,0.85,0.09561482888227409,4.296143414572793,1.2671512288367377,1.0,0.0,4.296143414573869,1.2848061938986468,1.2851030692634646,3.3438065873082943,19318.782078780656,1969.967530072008,3099.015535412006,3099.015535412006,6.648489702636974,5.026046261230354,-0.8985409624098741,5.924587223640228,3.4603704475783332,3.4603704475783332,0.9886772707366667,0.0,0.0,0.00023105423323453175,7.792507904332807e-05,0.00015312915419120367,0.0006578648073576414,0.09561482888246152,0.07651389324447903,0.019100935637982486,0.09561477525423666,0.07651389324432904,0.01910093563794504,0.4026223903036777,0.4026223903036777,0.10051069207821453,0.0,4.834153349547194,4.7893148363065166,5.013853598030096,4.8352183695078566,4.790732817717526,5.013503360422874,24793.114654903908,21074.14745666832,0.85,0.9898345687401725,0.6793457196006218,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520844982712782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.273800198456,1535.2213379300576,0.4026223903036777,0.10051069207821453,6.112885165565336,3.4603704475783332
3573.0,-30.09837353926784,5.026015028468413,35.00511110417217,24.095037148240976,4.991920720917682,-26.589358015758094,-40.10486891549078,1.4829051974076126,-0.18357192022057234,-5.018962520928221,40.0100618750706,45080.71598747651,20603.747931432958,20603.747931432958,65684.46391890947,82490.11032686799,82490.11032686799,20603.747931432958,103093.85825830094,103093.85825830094,103093.85825830094,127886.94315619557,97642.56352141683,60233.16918202401,41565.993710436465,24793.08489789463,0.0,66359.0786083311,21074.122163210435,1535.219415549351,0.0,0.88678579864046,2.8169507875742417,0.0014959162575277712,354393.93694242736,1554967.1126172054,4.387679783782011,1554967.1126172054,4.387679783782011,0.85,0.09561465822542667,4.296143414572793,1.2671509255236013,1.0,0.0,4.296143414573512,1.28480617214426,1.2851030466173268,3.343806643925754,19318.763594268283,1969.9656451763124,3099.015535412006,3099.015535412006,6.648481653608021,5.026015028468413,-0.8985068481707055,5.924521876639118,3.4604044258249704,3.4604044258249704,0.9886869788071344,0.0,0.0,0.0002310535431084475,7.792497762784185e-05,0.00015312856548060566,0.0006578622781724827,0.09561465822559868,0.076513731462776,0.01910092676282268,0.09561465785219078,0.07651373146263835,0.019100926762788316,0.4026217828179243,0.4026217828179243,0.10051070624445603,0.0,4.834393853482197,4.789651623879706,5.013707739862014,4.835390600707626,4.791033721706469,5.0131593666205845,24793.08489789463,21074.122163210435,0.85,0.9898338749788348,0.6793451164919705,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520846723972891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.269941191798,1535.219415549351,0.4026217828179243,0.10051070624445603,6.112885165565336,3.4604044258249704
3574.0,-30.09840184855974,5.025983846016046,35.00510523366633,24.0950065542944,4.991917976399109,-26.589383772612464,-40.10488431723786,1.4828999004514478,-0.18340103632129967,-5.018953244731103,40.010051217763646,45080.65347345268,20603.741894283976,20603.741894283976,65684.39536773665,82489.98984959221,82489.98984959221,20603.741894283976,103093.73174387618,103093.73174387618,103093.73174387618,127886.79159862307,97642.45404684322,60233.1176707021,41565.92930682347,24793.059854746887,0.0,66358.98916157035,21074.100876534852,1535.2179676285266,0.0,0.8867858844511316,2.816949622793885,0.0014959162575277712,354394.0650980228,1554966.6530080792,4.3876769002268325,1554966.6530080792,4.3876769002268325,0.85,0.0956144984766126,4.296143414572793,1.2671506941923871,1.0,0.0,4.296143414573606,1.2848061983318095,1.2851030719354977,3.3438065757706488,19318.741934519392,1969.9634364966012,3099.015535412006,3099.015535412006,6.648479705521952,5.025983846016046,-0.8984781038133338,5.92446194982938,3.460438414377169,3.460438414377169,0.9886966898220483,0.0,0.0,0.00023105286177293715,7.79248416881271e-05,0.00015312802008481005,0.000657859935073927,0.09561449847677653,0.07651357883794423,0.019100919638832297,0.0956145373911414,0.07651357883781305,0.019100919638799552,0.40262117680432524,0.40262117680432524,0.10051071796445239,0.0,4.834622051255508,4.789964459890086,5.013596276561657,4.835552208409808,4.7912333926329325,5.013168066566948,24793.059854746887,21074.100876534852,0.85,0.9898341761627621,0.6793450901382879,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452084844318358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.26608858464,1535.2179676285266,0.40262117680432524,0.10051071796445239,6.112885165565336,3.460438414377169
3575.0,-30.098429867285756,5.025952693712923,35.00509934803065,24.09498175783085,4.9919113955662935,-26.589409651512895,-40.104895912203915,1.4828911797930406,-0.1830357035654515,-5.018945159372203,40.01003903606126,45080.57563999159,20603.73827637471,20603.73827637471,65684.3139163663,82489.911258269,82489.911258269,20603.73827637471,103093.64953464372,103093.64953464372,103093.64953464372,127886.67579358206,97642.38467669809,60233.04905841896,41565.92846475458,24793.02625893835,0.0,66358.95472369294,21074.072320097595,1535.216061842539,0.0,0.8867859697205708,2.8169457607351265,0.0014959162575277712,354394.1768015851,1554966.1276577006,4.387674034859439,1554966.1276577006,4.387674034859439,0.85,0.0956143347989512,4.296143414572793,1.2671504304418342,1.0,0.0,4.296143414571435,1.2848062405219114,1.2851031132689061,3.3438064659676794,19318.72820950659,1969.9620369347933,3099.015535412006,3099.015535412006,6.648478538083705,5.025952693712923,-0.8984500892482714,5.924402782961194,3.4604723660514853,3.4604723660514853,0.9887063903004244,0.0,0.0,0.0002310521874324604,7.79247393481685e-05,0.00015312744808429192,0.0006578574776776679,0.09561433479913768,0.07651342306232692,0.01910091173681076,0.09561429680312256,0.0765134230621777,0.01910091173677351,0.4026205707399132,0.4026205707399132,0.10051072971683583,0.0,4.8348765105386065,4.790300797664031,5.013522141911835,4.835909455806757,4.791661480789628,5.013240981314084,24793.02625893835,21074.072320097595,0.85,0.9898334624145947,0.6793442697778953,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520850140500623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.262242337183,1535.216061842539,0.4026205707399132,0.10051072971683583,6.112885165565336,3.4604723660514853
3576.0,-30.098457433765798,5.025921738496337,35.00509347591183,24.094965308345877,4.99191879847165,-26.589433724875423,-40.10490729762239,1.482895089580904,-0.18281296770265953,-5.018927158720875,40.01002765849786,45080.498703874946,20603.714625990226,20603.714625990226,65684.21332986518,82489.80808031527,82489.80808031527,20603.714625990226,103093.52270630549,103093.52270630549,103093.52270630549,127886.51662741261,97642.29656394423,60232.987187502185,41565.89930715782,24792.99392110712,0.0,66358.89322826495,21074.044832941054,1535.2140011415743,0.0,0.8867861025479837,2.816944932756062,0.0014959162575277712,354394.42549032037,1554965.6369868922,4.3876695713696074,1554965.6369868922,4.3876695713696074,0.85,0.09561416369778973,4.296143414572793,1.267150144162588,1.0,0.0,4.296143414574532,1.2848062236009234,1.2851030954915539,3.343806510005845,19318.710776233638,1969.960259235686,3099.015535412006,3099.015535412006,6.648470906503866,5.025921738496337,-0.8984161920751328,5.92433793057147,3.4605062748500703,3.4605062748500703,0.9887160785285916,0.0,0.0,0.0002310515239781788,7.792463885784833e-05,0.00015312688512033045,0.0006578550591037522,0.095614163697968,0.07651326106968326,0.019100902628284747,0.09561415467917736,0.0765132610695406,0.019100902628249133,0.4026199662691818,0.4026199662691818,0.10051074368542487,0.0,4.835117263783559,4.790632867249656,5.013396457543536,4.8361141910182255,4.7919952736901905,5.012927956598219,24792.99392110712,21074.044832941054,0.85,0.9898328639074951,0.6793437399385879,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520851820396818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.258400967088,1535.2140011415743,0.4026199662691818,0.10051074368542487,6.112885165565336,3.4605062748500703
3577.0,-30.098484681395572,5.025890766060267,35.00508762055987,24.094935587514215,4.991910184257888,-26.5894591130728,-40.10492259459568,1.4828846159347848,-0.1825051788803762,-5.0189217053985375,40.01001640262924,45080.440803029065,20603.71669232839,20603.71669232839,65684.15749535746,82489.71689793626,82489.71689793626,20603.71669232839,103093.43359026466,103093.43359026466,103093.43359026466,127886.40001997357,97642.21339248383,60232.937297575154,41565.8623276763,24792.966429708922,0.0,66358.82875738523,21074.021465252583,1535.2125014352266,0.0,0.8867861710671832,2.8169415203724313,0.0014959162575277712,354394.50083094527,1554965.1515644293,4.387667268872733,1554965.1515644293,4.387667268872733,0.85,0.09561400678918527,4.296143414572793,1.267149908435531,1.0,0.0,4.296143414573194,1.2848062739536428,1.2851031450133155,3.343806378959045,19318.69432060483,1969.958581228537,3099.015535412006,3099.015535412006,6.6484715732763116,5.025890766060267,-0.8983896949410379,5.924280461001305,3.4605401911825884,3.4605401911825884,0.988725768909311,0.0,0.0,0.00023105086819952885,7.792450384343531e-05,0.00015312636435609354,0.0006578528218259053,0.09561400678935604,0.07651311069493551,0.019100896094420533,0.09561395283953494,0.07651311069479885,0.01910089609438642,0.4026193630386833,0.4026193630386833,0.1005107562502057,0.0,4.835375093073139,4.7909707351078055,5.013333073503645,4.836416526518178,4.79233254926379,5.013089909307496,24792.966429708922,21074.021465252583,0.85,0.9898329841761608,0.6793435274128758,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520853473178421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.254567723026,1535.2125014352266,0.4026193630386833,0.1005107562502057,6.112885165565336,3.4605401911825884
3578.0,-30.098511594935598,5.025859956846594,35.005081761316234,24.094914353359513,4.991914438006436,-26.58948291361922,-40.10493391016496,1.4828857566897067,-0.18230200082598458,-5.018905595994079,40.010004578571085,45080.36667424479,20603.697105640782,20603.697105640782,65684.06377988558,82489.60672083261,82489.60672083261,20603.697105640782,103093.30382647339,103093.30382647339,103093.30382647339,127886.23577338237,97642.11663958903,60232.87659299951,41565.82227398836,24792.931946908982,0.0,66358.75422089733,21073.992154872634,1535.2103591298446,0.0,0.8867862958846555,2.8169407288237216,0.0014959162575277712,354394.72339123586,1554964.6416382531,4.387663074547648,1554964.6416382531,4.387663074547648,0.85,0.09561383699093717,4.296143414572793,1.2671496199583636,1.0,0.0,4.296143414572904,1.284806269954474,1.2851031401809636,3.3438063893671868,19318.675177863854,1969.9566292122033,3099.015535412006,3099.015535412006,6.648465252982855,5.025859956846594,-0.8983569069928983,5.924216863839492,3.4605740507285345,3.4605740507285345,0.9887354430652956,0.0,0.0,0.000231050220463223,7.792440396989918e-05,0.0001531258164933238,0.0006578504681288749,0.09561383699112166,0.07651294967374614,0.019100887317375522,0.09561380600628493,0.07651294967359851,0.019100887317338666,0.4026187613735127,0.4026187613735127,0.10051077138770363,0.0,4.83561472806457,4.791295553887153,5.013230862762725,4.8366035951680715,4.792625372002817,5.012852659009184,24792.931946908982,21073.992154872634,0.85,0.9898326837365599,0.6793431733841732,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520855106843333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.25073994772,1535.2103591298446,0.4026187613735127,0.10051077138770363,6.112885165565336,3.4605740507285345
3579.0,-30.098538142343763,5.025829271449661,35.00507594293437,24.0948932589032,4.991917798807361,-26.58950647395223,-40.104945190809644,1.4828861304155179,-0.1820905039239733,-5.018891671610481,40.00999405026881,45080.29406314759,20603.68224763192,20603.68224763192,65683.97631077952,82489.50098545224,82489.50098545224,20603.68224763192,103093.18323308416,103093.18323308416,103093.18323308416,127886.08885791845,97642.02378492967,60232.81686262354,41565.78546922903,24792.9056248343,0.0,66358.69109406332,21073.969781109154,1535.2087324882327,0.0,0.886786404887682,2.8169395726401962,0.0014959162575277712,354394.9157643477,1554964.1875931546,4.387659411646629,1554964.1875931546,4.387659411646629,0.85,0.09561367411316837,4.296143414572793,1.2671493441192432,1.0,0.0,4.296143414571458,1.2848062695254732,1.2851031389309289,3.343806390483694,19318.65680639604,1969.9547558438449,3099.015535412006,3099.015535412006,6.648460458554208,5.025829271449661,-0.8983253601820982,5.924154631631759,3.46060790789251,3.46060790789251,0.9887451165407172,0.0,0.0,0.00023104958154036026,7.792430440473206e-05,0.0001531252771356282,0.0006578481509708629,0.09561367411333259,0.07651279426820336,0.01910087984512923,0.09561367720720432,0.07651279426807195,0.019100879845096425,0.4026181603942056,0.4026181603942056,0.1005107861856327,0.0,4.835846779309918,4.7916138648647575,5.013116756873501,4.836801167686531,4.792913509591244,5.012686816857354,24792.9056248343,21073.969781109154,0.85,0.9898323072357259,0.679342725420041,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520856720477826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.246917957087,1535.2087324882327,0.4026181603942056,0.1005107861856327,6.112885165565336,3.46060790789251
3580.0,-30.098564446655818,5.02579865498085,35.00507014587617,24.094867694098525,4.9919162959255505,-26.58953030185012,-40.10495647145433,1.4828821511195365,-0.1818555152842123,-5.018880905717528,40.009983034599045,45080.222736349795,20603.673976257345,20603.673976257345,65683.89671260714,82489.3968600362,82489.3968600362,20603.673976257345,103093.07083629354,103093.07083629354,103093.07083629354,127885.94828357849,97641.9303352883,60232.756211600674,41565.74902631959,24792.877447284944,0.0,66358.62647360453,21073.945830192202,1535.20707087556,0.0,0.8867864995784829,2.8169377385142935,0.0014959162575277712,354395.06450120965,1554963.712529881,4.38765622968932,1554963.712529881,4.38765622968932,0.85,0.09561351290548392,4.296143414572793,1.2671491380641235,1.0,0.0,4.296143414572361,1.2848062894489907,1.2851031580456345,3.34380633863122,19318.638317209927,1969.9528704715603,3099.015535412006,3099.015535412006,6.648457789521258,5.02579865498085,-0.8982956634514938,5.924094318432344,3.46064175105918,3.46064175105918,0.9887547860169086,0.0,0.0,0.00023104894846975627,7.792420483968302e-05,0.00015312474363007324,0.0006578458589544863,0.09561351290565404,0.07651264037463676,0.019100872531017273,0.09561352167604162,0.07651264037450063,0.019100872530983286,0.4026175597853285,0.4026175597853285,0.10051079992212718,0.0,4.836078462721332,4.79192743009412,5.01301984048132,4.837025390433325,4.793202104246461,5.012652651088217,24792.877447284944,21073.945830192202,0.85,0.9898320716257475,0.6793423120998647,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520858312160767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.243102404178,1535.20707087556,0.4026175597853285,0.10051079992212718,6.112885165565336,3.46064175105918
3581.0,-30.09859029319936,5.025768120271191,35.00506435227846,24.09484729813414,4.99191508434809,-26.58955368853625,-40.10496771717442,1.4828784796845942,-0.18152995256275517,-5.01886934175477,40.009971541275505,45080.153215836006,20603.66416515915,20603.66416515915,65683.81738099515,82489.3139539634,82489.3139539634,20603.66416515915,103092.97811912255,103092.97811912255,103092.97811912255,127885.82426106086,97641.85803380518,60232.69729567608,41565.734153476784,24792.846141938302,0.0,66358.58029541509,21073.919220647556,1535.2052143816045,0.0,0.8867866000612197,2.816934806017144,0.0014959162575277712,354395.2242639087,1554963.2168673628,4.387652853102284,1554963.2168673628,4.387652853102284,0.85,0.0956133492435701,4.296143414572793,1.2671488809073344,1.0,0.0,4.296143414573123,1.2848063079094982,1.2851031757111497,3.343806290586342,19318.62401222643,1969.9514117692008,3099.015535412006,3099.015535412006,6.648454623645488,5.025768120271191,-0.8982654953868368,5.924033615658027,3.460675563876838,3.460675563876838,0.9887644468219536,0.0,0.0,0.0002310483264179053,7.792410558300198e-05,0.0001531242208349033,0.0006578436129514598,0.09561334924374795,0.07651248450764526,0.01910086473610268,0.09561331735088643,0.07651248450750295,0.01910086473606715,0.40261695939709397,0.40261695939709397,0.10051081377623289,0.0,4.836326306272838,4.792259237613052,5.012930737255203,4.837339389192039,4.793608394450928,5.012596318286796,24792.846141938302,21073.919220647556,0.85,0.989831564939816,0.6793417371973332,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520859889268911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.239290836382,1535.2052143816045,0.40261695939709397,0.10051081377623289,6.112885165565336,3.460675563876838
3582.0,-30.098615763093285,5.025737740338309,35.005058582826884,24.094831093121343,4.991920430656239,-26.589576080369433,-40.10497882319612,1.482880747932062,-0.1812675784172484,-5.018853381286487,40.00996065738662,45080.08477227756,20603.64559194581,20603.64559194581,65683.73036422336,82489.22091530578,82489.22091530578,20603.64559194581,103092.86650725159,103092.86650725159,103092.86650725159,127885.68330663606,97641.77826948502,60232.64212645547,41565.706825588386,24792.816799384465,0.0,66358.52362497285,21073.894279476794,1535.2033692705834,0.0,0.8867867207155957,2.8169332183158335,0.0014959162575277712,354395.4447669166,1554962.7474875106,4.387648798675159,1554962.7474875106,4.387648798675159,0.8499999999999999,0.09561318321685133,4.296143414572793,1.2671486210031433,1.0,0.0,4.296143414572371,1.2848062985638553,1.285103165575739,3.3438063149090897,19318.608230706683,1969.9498025020455,3099.015535412006,3099.015535412006,6.648448630383069,5.025737740338309,-0.8982326995722856,5.923970439910595,3.460709350331059,3.460709350331059,0.9887741000945882,0.0,0.0,0.00023104771343243613,7.792400755943712e-05,0.000153123705872999,0.000657841400601266,0.09561318321702152,0.07651232672837292,0.019100856488648593,0.09561316155520723,0.07651232672823674,0.0191008564886146,0.4026163605011159,0.4026163605011159,0.1005108281338154,0.0,4.836572195793394,4.792595866230329,5.012812516395627,4.837585802869228,4.793972642262929,5.012369988840987,24792.816799384465,21073.894279476794,0.85,0.9898310989472415,0.6793412859371162,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452086143893128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.235487562406,1535.2033692705834,0.4026163605011159,0.1005108281338154,6.112885165565336,3.460709350331059
