time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3583.0,-30.098640911527408,5.025707459373438,35.00505285020234,24.094804969523125,4.991922262114008,-26.58959853437476,-40.10498992921782,1.4828798849610074,-0.18111427328739182,-5.0188405922608155,40.009950191146565,45080.01783810945,20603.633715784632,20603.633715784632,65683.65155389409,82489.1000212395,82489.1000212395,20603.633715784632,103092.73373702413,103092.73373702413,103092.73373702413,127885.52461077919,97641.66899339373,60232.58681026199,41565.646870146375,24792.790873755057,0.0,66358.43774390144,21073.8722426918,1535.2017876630553,0.0,0.8867868237144912,2.816932695117733,0.0014959162575277712,354395.6214547065,1554962.2961193316,4.3876453375371725,1554962.2961193316,4.3876453375371725,0.8500000000000001,0.09561302216819473,4.296143414572793,1.267148364945315,1.0,0.0,4.296143414574123,1.2848063038509139,1.2851031700863529,3.343806301149117,19318.58661022789,1969.9475978267697,3099.015535412006,3099.015535412006,6.6484447981463335,5.025707459373438,-0.8982017387338912,5.923909198107329,3.4607431325850913,3.4607431325850913,0.988783752167169,0.0,0.0,0.00023104710818502833,7.792390953598729e-05,0.00015312319864904103,0.0006578392214943992,0.0956130221683575,0.07651217321394971,0.019100848954407796,0.09561305639875697,0.07651217321381945,0.019100848954375277,0.40261576331262794,0.40261576331262794,0.10051084106830742,0.0,4.836798213304178,4.792906601869731,5.012698569900692,4.837726318973409,4.7941737931883495,5.012267107935884,24792.790873755057,21073.8722426918,0.85,0.989831192340429,0.6793411564643481,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520862966011454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.231690972423,1535.2017876630553,0.40261576331262794,0.10051084106830742,6.112885165565336,3.4607431325850913
3584.0,-30.09866573058361,5.025677270589604,35.005047136353724,24.09478425923737,4.991922943253401,-26.589620806913945,-40.10500096539033,1.4828780195834441,-0.18083663920793924,-5.018828131878224,40.00993927278359,45079.95229170786,20603.62265406009,20603.62265406009,65683.57494576795,82489.00756964543,82489.00756964543,20603.62265406009,103092.63022370552,103092.63022370552,103092.63022370552,127885.39254438614,97641.58752129122,60232.53224335219,41565.616975487814,24792.76232068062,0.0,66358.37929616844,21073.847972578526,1535.2000658685024,0.0,0.8867869266777694,2.816930497885927,0.0014959162575277712,354395.7936021678,1554961.8252529558,4.387641877596609,1554961.8252529558,4.387641877596609,0.85,0.09561285975006618,4.296143414572793,1.267148078666069,1.0,0.0,4.296143414571813,1.2848063138111263,1.2851031792813878,3.3438062752269055,19318.57049082021,1969.9459541046342,3099.015535412006,3099.015535412006,6.648441228714553,5.025677270589604,-0.8981709566384355,5.9238482272280395,3.460776894061252,3.460776894061252,0.9887933983032149,0.0,0.0,0.00023104651086619372,7.792381212914939e-05,0.00015312269873704433,0.0006578370738007667,0.09561285975023563,0.07651201875010008,0.019100841000135555,0.09561288568713897,0.07651201874996448,0.019100841000101707,0.4026151661437105,0.4026151661437105,0.10051085304482461,0.0,4.837032186333715,4.793225438547836,5.012591998847711,4.837991492670312,4.794524411328382,5.012189413492251,24792.76232068062,21073.847972578526,0.85,0.9898309097124159,0.6793407670568409,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520864473818398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.227899973357,1535.2000658685024,0.4026151661437105,0.10051085304482461,6.112885165565336,3.460776894061252
3585.0,-30.098690145389906,5.025647118715791,35.00504142156563,24.09475907860326,4.991918652820171,-26.589643212743173,-40.10500826463101,1.4828717201731558,-0.18053370788908296,-5.018818893854696,40.009927817720786,45079.871952697256,20603.618224857517,20603.618224857517,65683.49017755478,82488.91725622475,82488.91725622475,20603.618224857517,103092.53548108228,103092.53548108228,103092.53548108228,127885.26717322269,97641.50586645733,60232.46056292848,41565.605892809835,24792.731692140416,0.0,66358.33758495025,21073.821938319354,1535.1982982125787,0.0,0.8867870151824371,2.8169275915107246,0.0014959162575277712,354395.92123090016,1554961.3312409278,4.387638903518366,1554961.3312409278,4.387638903518366,0.85,0.09561269909489618,4.296143414572793,1.2671478220587598,1.0,0.0,4.296143414571666,1.2848063444948414,1.285103209217216,3.343806195370202,19318.554335258792,1969.9443066958434,3099.015535412006,3099.015535412006,6.648439799485652,5.025647118715791,-0.8981420845398995,5.923789203255691,3.460810632877085,3.460810632877085,0.9888030379648814,0.0,0.0,0.00023104592327780602,7.792374770506889e-05,0.00015312217557273712,0.0006578348262118736,0.09561269909507225,0.07651186578421455,0.019100833310857695,0.09561268649058788,0.07651186578407367,0.01910083331082252,0.40261456968906967,0.40261456968906967,0.10051086462644108,0.0,4.837279325645511,4.793552485553846,5.012518467620225,4.838285185965617,4.794878191206976,5.012241912697618,24792.731692140416,21073.821938319354,0.85,0.9898302544645343,0.6793399833892336,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452086596187735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.224114734547,1535.1982982125787,0.40261456968906967,0.10051086462644108,6.112885165565336,3.460810632877085
3586.0,-30.09871422172619,5.025617100382522,35.005035710666924,24.09473267560827,4.99192194861642,-26.589664555224367,-40.10501919602973,1.4828722821143003,-0.1804064789745894,-5.018803913365077,40.0099165014315,45079.80919821123,20603.60219999229,20603.60219999229,65683.41139820352,82488.78895704563,82488.78895704563,20603.60219999229,103092.39115703793,103092.39115703793,103092.39115703793,127885.09106586964,97641.3893562252,60232.40959738933,41565.533065373194,24792.69990883171,0.0,66358.2329742049,21073.794922506953,1535.1963307403207,0.0,0.886787132414161,2.816927667323248,0.0014959162575277712,354396.12819525733,1554960.8432137761,4.387634964107334,1554960.8432137761,4.387634964107334,0.85,0.095612533149238,4.296143414572793,1.2671475429227574,1.0,0.0,4.296143414572665,1.2848063430624876,1.285103207040023,3.3438061990980117,19318.531283491717,1969.941956069781,3099.015535412006,3099.015535412006,6.648434628532152,5.025617100382522,-0.8981098132533454,5.923726913635868,3.460844332512801,3.460844332512801,0.9888126664322289,0.0,0.0,0.0002310453438366866,7.792365122316431e-05,0.0001531216926135223,0.0006578327513498233,0.09561253314941458,0.07651170838746203,0.01910082476195255,0.09561257916878524,0.07651170838732073,0.01910082476191727,0.40261397451650105,0.40261397451650105,0.10051087782550569,0.0,4.837497308495074,4.793848359937556,5.012423863087633,4.838397434390515,4.795060260643197,5.0120739366154226,24792.69990883171,21073.794922506953,0.85,0.9898306277042714,0.6793401086453714,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452086742569926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.220336766908,1535.1963307403207,0.40261397451650105,0.10051087782550569,6.112885165565336,3.460844332512801
3587.0,-30.09873807233372,5.025587222211444,35.00503003747719,24.094721709284954,4.991927387050843,-26.58968548028173,-40.105030057579256,1.4828747949985766,-0.1800581162761432,-5.0187884172005734,40.00990617798681,45079.747204967476,20603.585380529414,20603.585380529414,65683.33258549689,82488.71805025938,82488.71805025938,20603.585380529414,103092.3034307888,103092.3034307888,103092.3034307888,127884.97698834797,97641.3310663059,60232.36022101276,41565.52316143682,24792.67355755917,0.0,66358.19671899598,21073.772523925294,1535.194667449641,0.0,0.8867872486752331,2.8169248941835723,0.0014959162575277712,354396.34228406934,1554960.398004215,4.387631057314422,1554960.398004215,4.387631057314422,0.85,0.0956123699169007,4.296143414572793,1.2671473209327089,1.0,0.0,4.296143414572121,1.2848063324918766,1.285103195729443,3.343806226608831,19318.51975072229,1969.9407800545846,3099.015535412006,3099.015535412006,6.648429201175405,5.025587222211444,-0.8980771916276646,5.923664413839108,3.4608780221801245,3.4608780221801245,0.9888222920514641,0.0,0.0,0.0002310447698294629,7.792355535786716e-05,0.00015312121447159574,0.0006578306971835343,0.0956123699170622,0.07651155314251265,0.019100816774549556,0.09561239398736208,0.0765115531423834,0.019100816774517294,0.40261337869648245,0.40261337869648245,0.10051089099106081,0.0,4.837738072281013,4.7941777503058915,5.012308998951141,4.838730300924453,4.7955246935960645,5.011879014946032,24792.67355755917,21073.772523925294,0.85,0.9898299808182415,0.6793395455856738,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452086886922803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.216564766124,1535.194667449641,0.40261337869648245,0.10051089099106081,6.112885165565336,3.4608780221801245
3588.0,-30.09876157347218,5.025557365327009,35.00502437905676,24.094691255036764,4.991922918271293,-26.589707081538794,-40.10503721712155,1.4828684263376084,-0.1798497644139161,-5.018779863442678,40.00989526179196,45079.67052041445,20603.582826132202,20603.582826132202,65683.25334654665,82488.60585293832,82488.60585293832,20603.582826132202,103092.18867907052,103092.18867907052,103092.18867907052,127884.8347448483,97641.22705709693,60232.291724571834,41565.48370280566,24792.64606577778,0.0,66358.12976858343,21073.74915591111,1535.1930910730293,0.0,0.8867873317453527,2.816923152178819,0.0014959162575277712,354396.4604594119,1554959.927231776,4.387628265858094,1554959.927231776,4.387628265858094,0.85,0.09561221236215127,4.296143414572793,1.2671470654243602,1.0,0.0,4.296143414573998,1.2848063634541493,1.2851032259721513,3.3438061460271626,19318.499172306005,1969.9386816401122,3099.015535412006,3099.015535412006,6.648428376914545,5.025557365327009,-0.8980486644528742,5.923606029779883,3.4609117040991535,3.4609117040991535,0.988831915456901,0.0,0.0,0.0002310442042341177,7.79234921669753e-05,0.00015312071206714242,0.0006578285387819506,0.09561221236231865,0.07651140270655743,0.019100809655761226,0.095612245639387,0.07651140270642348,0.019100809655727784,0.4026127845890565,0.4026127845890565,0.10051090283765603,0.0,4.837973276301284,4.794489836490129,5.01223566858215,4.838930099028744,4.795754401458737,5.01195861561132,24792.64606577778,21073.74915591111,0.85,0.9898297853723375,0.6793390753721477,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520870299223196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.212796484895,1535.1930910730293,0.4026127845890565,0.10051090283765603,6.112885165565336,3.4609117040991535
3589.0,-30.098784654685826,5.0255276331327865,35.00501872026984,24.094670195505046,4.991925729003143,-26.589727576776003,-40.10504800882188,1.4828686510930047,-0.17961879240834833,-5.0187651845230645,40.009883934275166,45079.61176500081,20603.567863306707,20603.567863306707,65683.17962830752,82488.50261909627,82488.50261909627,20603.567863306707,103092.07048240298,103092.07048240298,103092.07048240298,127884.68451437943,97641.13497431132,60232.2441202145,41565.43428232981,24792.614031976456,0.0,66358.04831430626,21073.721927179988,1535.1911174147963,0.0,0.8867874474824777,2.8169218279668327,0.0014959162575277712,354396.6632576414,1554959.4387207604,4.387624376672888,1554959.4387207604,4.387624376672888,0.85,0.09561204702186918,4.296143414572793,1.2671467917831616,1.0,0.0,4.296143414575191,1.2848063635497775,1.2851032253540702,3.343806145778283,19318.480953554856,1969.9368238445195,3099.015535412006,3099.015535412006,6.648423548663339,5.0255276331327865,-0.8980165205289357,5.923544153661722,3.460945342642701,3.460945342642701,0.9888415264693432,0.0,0.0,0.00023104364874622615,7.792339691835421e-05,0.00015312025182787195,0.0006578265615280397,0.09561204702204587,0.07651124584986706,0.01910080117217882,0.09561209025155704,0.07651124584972566,0.019100801172143522,0.4026121910215112,0.4026121910215112,0.10051091607222244,0.0,4.838202374529203,4.794798579262533,5.012145156184317,4.839146392114742,4.796061382534901,5.011811024531767,24792.614031976456,21073.721927179988,0.85,0.9898298894686866,0.679339023828433,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520871708265743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.209034409678,1535.1911174147963,0.4026121910215112,0.10051091607222244,6.112885165565336,3.460945342642701
3590.0,-30.098807366135908,5.025497968620875,35.005013077463666,24.094654933456354,4.991924996979492,-26.589748093498493,-40.10505502866579,1.482865724341766,-0.1792193131800559,-5.018753787143112,40.00987308217446,45079.53798695185,20603.55974142941,20603.55974142941,65683.09772838125,82488.43979644588,82488.43979644588,20603.55974142941,103091.9995378753,103091.9995378753,103091.9995378753,127884.58528104723,97641.08161349581,60232.179804000436,41565.44645499487,24792.585743171938,0.0,66358.03219816681,21073.697881696145,1535.1894355616269,0.0,0.886787544794627,2.8169179036855336,0.0014959162575277712,354396.8207194621,1554958.970712667,4.3876211066339135,1554958.970712667,4.3876211066339135,0.85,0.09561188701183099,4.296143414572793,1.2671465692436321,1.0,0.0,4.2961434145749235,1.2848063783706214,1.2851032394760424,3.3438061072059115,19318.470396017827,1969.9357472753518,3099.015535412006,3099.015535412006,6.648420927870639,5.025497968620875,-0.8979862976740387,5.923484266294913,3.4609789690396555,3.4609789690396555,0.9888511340113302,0.0,0.0,0.00023104310215851562,7.792333496057132e-05,0.0001531197671979443,0.0006578244794883675,0.09561188701199888,0.07651109327227752,0.01910079373972135,0.09561186279935036,0.07651109327214317,0.019100793739687812,0.4026115978910941,0.4026115978910941,0.1005109293259025,0.0,4.8384645142343174,4.7951451995659795,5.012068297120663,4.839534473963056,4.796553293073089,5.011782537577176,24792.585743171938,21073.697881696145,0.85,0.9898288956524512,0.679338076999173,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520873092131383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.205279963582,1535.1894355616269,0.4026115978910941,0.1005109293259025,6.112885165565336,3.4609789690396555
3591.0,-30.098829775742935,5.0254684348167,35.00500745234077,24.09463362945246,4.991929256857207,-26.589767839292556,-40.10506190881131,1.4828673204065332,-0.1790291281753298,-5.018738605049545,40.009862311623685,45079.46508902056,20603.544056500996,20603.544056500996,65683.00914552156,82488.32926246972,82488.32926246972,20603.544056500996,103091.87331897071,103091.87331897071,103091.87331897071,127884.42988303301,97640.9825671389,60232.118393688404,41565.404637167216,24792.556564062303,0.0,66357.96120122951,21073.673079452958,1535.187611835565,0.0,0.8867876610758432,2.816917174833226,0.0014959162575277712,354397.03046951664,1554958.506221605,4.387617199166556,1554958.506221605,4.387617199166556,0.85,0.09561172380890477,4.296143414572793,1.2671462736232209,1.0,0.0,4.296143414571632,1.284806372017513,1.2851032324285054,3.3438061237403587,19318.450799511087,1969.9337489877878,3099.015535412006,3099.015535412006,6.64841586660901,5.0254684348167,-0.8979538207991018,5.923422255615802,3.4610125663004503,3.4610125663004503,0.9888607332287,0.0,0.0,0.00023104256283631078,7.792327423582328e-05,0.00015311928860048748,0.0006578224233650552,0.09561172380907296,0.07651093812890886,0.019100785680164104,0.09561173701590858,0.07651093812877427,0.019100785680130506,0.40261100761411167,0.40261100761411167,0.10051094336283414,0.0,4.838707790649892,4.795473300289984,5.011971198340802,4.839709476874191,4.79681449009172,5.011611678106533,24792.556564062303,21073.673079452958,0.85,0.9898286197542874,0.6793377052727368,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520874453827592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.201532155708,1535.187611835565,0.40261100761411167,0.10051094336283414,6.112885165565336,3.4610125663004503
3592.0,-30.09885185477768,5.025438934915369,35.00500184058298,24.094608204346173,4.991926074987462,-26.589788031754594,-40.10507263066245,1.4828622519640968,-0.1787620764916369,-5.018729064004445,40.00985145066347,45079.41071758682,20603.539988159722,20603.539988159722,65682.95070574654,82488.23323265988,82488.23323265988,20603.539988159722,103091.77322081961,103091.77322081961,103091.77322081961,127884.30187097685,97640.89466893201,60232.07215385757,41565.358350082715,24792.528650157237,0.0,66357.88700023995,21073.649352633653,1535.1859887321975,0.0,0.8867877489710796,2.816914775932827,0.0014959162575277712,354397.16228503134,1554958.0378316487,4.38761424557074,1554958.0378316487,4.38761424557074,0.8500000000000001,0.09561156664244147,4.296143414572793,1.2671460389951248,1.0,0.0,4.296143414573505,1.2848063968263297,1.2851032565603173,3.343806059173531,19318.433408686655,1969.9319756172247,3099.015535412006,3099.015535412006,6.648414553823956,5.025438934915369,-0.8979246680397726,5.923363602955142,3.461046153550559,3.461046153550559,0.988870329585874,0.0,0.0,0.00023104203147098016,7.792317960394255e-05,0.00015311885186703762,0.0006578205470955206,0.09561156664260864,0.0765107879681083,0.01910077867450035,0.09561156398210555,0.07651078796797452,0.019100778674466953,0.402610418727436,0.402610418727436,0.10051095674725155,0.0,4.838956053744994,4.79579996861014,5.011904826310968,4.83996698751281,4.797124734540887,5.01165748426132,24792.528650157237,21073.649352633653,0.85,0.9898288458990419,0.679337645537505,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520875797426622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.197789637708,1535.1859887321975,0.402610418727436,0.10051095674725155,6.112885165565336,3.461046153550559
3593.0,-30.09887367342991,5.025409450438478,35.00499620596232,24.094578029494755,4.991919935318775,-26.589808285593914,-40.10507961558176,1.4828545474825312,-0.1785128256186681,-5.018720632345257,40.00983956121813,45079.340849473294,20603.538137226988,20603.538137226988,65682.87898670028,82488.12927460104,82488.12927460104,20603.538137226988,103091.66741182804,103091.66741182804,103091.66741182804,127884.16250777041,97640.79745324477,60232.00902811606,41565.32047236523,24792.495095942377,0.0,66357.8155683076,21073.62083155102,1535.1840672518495,0.0,0.8867878349438687,2.8169124816534796,0.0014959162575277712,354397.278773717,1554957.5250873491,4.387611356576445,1554957.5250873491,4.387611356576445,0.85,0.09561140764351277,4.296143414572793,1.2671458049165083,1.0,0.0,4.296143414571478,1.2848064339543055,1.2851032930221875,3.3438059625451615,19318.41417438133,1969.9300142639263,3099.015535412006,3099.015535412006,6.6484139565592075,5.025409450438478,-0.8978962052138559,5.923305655652334,3.461079701805019,3.461079701805019,0.9888799148014339,0.0,0.0,0.00023104150637325325,7.792311795456627e-05,0.00015311838841868696,0.000657818556054941,0.09561140764369508,0.07651063619394281,0.01910077144975226,0.09561137570926306,0.07651063619379693,0.01910077144971584,0.40260983108484044,0.40260983108484044,0.10051097140901456,0.0,4.839203249148682,4.7961171732239904,5.011871049323247,4.840207806726596,4.797401980949189,5.011751977378651,24792.495095942377,21073.62083155102,0.85,0.9898288306233867,0.6793373239218429,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520877121205968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.19405299519,1535.1840672518495,0.40260983108484044,0.10051097140901456,6.112885165565336,3.461079701805019
3594.0,-30.098895068989492,5.025380209276636,35.004990596925786,24.094565770961367,4.991933279469994,-26.58982621011106,-40.105086216330506,1.4828644205912456,-0.17835084593849615,-5.018698675855899,40.00982903716938,45079.27140619226,20603.508939421074,20603.508939421074,65682.78034561334,82488.01863008607,82488.01863008607,20603.508939421074,103091.52756950713,103091.52756950713,103091.52756950713,127883.9923802875,97640.70178277123,60231.95455887595,41565.274693216976,24792.464810780366,0.0,66357.73950399735,21073.59508916331,1535.1820260951727,0.0,0.886787984814258,2.816912915061579,0.0014959162575277712,354397.58211659687,1554957.0712272567,4.387606320394352,1554957.0712272567,4.387606320394352,0.85,0.09561123913632681,4.296143414572793,1.2671455103950575,1.0,0.0,4.296143414571599,1.284806388828555,1.285103247224411,3.3438060799883456,19318.395245799424,1969.9280840857402,3099.015535412006,3099.015535412006,6.648404534920116,5.025380209276636,-0.8978597145061471,5.923239923782783,3.4611132055460154,3.4611132055460154,0.9888894872988615,0.0,0.0,0.0002310409914589372,7.792305969594734e-05,0.00015311793176298988,0.0006578165941965752,0.09561123913649269,0.07651047638590945,0.01910076275058324,0.09561127945520664,0.07651047638577671,0.019100762750550105,0.40260924408115634,0.40260924408115634,0.10051098902583859,0.0,4.8394238794907665,4.796422515846018,5.011751753833039,4.840347829917391,4.797685516070601,5.011316330868226,24792.464810780366,21073.59508916331,0.85,0.989828478736179,0.6793370561315868,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520878429373945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.190320833031,1535.1820260951727,0.40260924408115634,0.10051098902583859,6.112885165565336,3.4611132055460154
3595.0,-30.098916208054696,5.025350899286756,35.0049850136198,24.09454146344217,4.9919230674138735,-26.589846259558694,-40.105096938181646,1.4828531189176233,-0.17792976437664265,-5.018695022391317,40.00981856855108,45079.22123791132,20603.517198785703,20603.517198785703,65682.73843669702,82487.95771101107,82487.95771101107,20603.517198785703,103091.47490979677,103091.47490979677,103091.47490979677,127883.91581243963,97640.64555456204,60231.909081461075,41565.26274788996,24792.440902642862,0.0,66357.70365053281,21073.57476724643,1535.180767256659,0.0,0.8867880413204414,2.8169078022335223,0.0014959162575277712,354397.63259155536,1554956.6197577575,4.387604421584416,1554956.6197577575,4.387604421584416,0.85,0.09561109041736236,4.296143414572793,1.2671452884050085,1.0,0.0,4.296143414572373,1.284806442751385,1.285103300506033,3.3438059396500965,19318.3841209432,1969.9269496661143,3099.015535412006,3099.015535412006,6.648407200077659,5.025350899286756,-0.8978340207267594,5.923184920013515,3.4611467335462573,3.4611467335462573,0.988899066727502,0.0,0.0,0.00023104048271855776,7.792296506430723e-05,0.00015311751765425055,0.0006578148151260418,0.09561109041751993,0.07651033284593202,0.019100757571587915,0.09561103360818701,0.07651033284580593,0.019100757571556434,0.4026086570804436,0.4026086570804436,0.10051100379607096,0.0,4.839690812606648,4.796765003791734,5.011715483074113,4.840765258014699,4.798141887051258,5.011577348506535,24792.440902642862,21073.57476724643,0.85,0.9898283819857535,0.6793366671534806,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520879712175019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.186596419539,1535.180767256659,0.4026086570804436,0.10051100379607096,6.112885165565336,3.4611467335462573
3596.0,-30.098937045052736,5.025321756543489,35.00497941771632,24.09452508380639,4.991929159796486,-26.589864406480576,-40.10510357385499,1.4828565212240774,-0.17768755992204888,-5.018677469030715,40.009807035009125,45079.154491389,20603.497129191943,20603.497129191943,65682.65162058095,82487.86060353521,82487.86060353521,20603.497129191943,103091.35773272716,103091.35773272716,103091.35773272716,127883.76376532413,97640.56004917512,60231.85393702771,41565.22901349713,24792.40603259696,0.0,66357.63504609409,21073.545127707413,1535.1785639005063,0.0,0.8867881724341491,2.816906666012945,0.0014959162575277712,354397.875102582,1554956.122362492,4.387600015695363,1554956.122362492,4.387600015695363,0.85,0.09561092372416413,4.296143414572793,1.267145051578991,1.0,0.0,4.296143414572445,1.2848064278700246,1.2851032849769093,3.343805978379963,19318.367203542668,1969.925224571354,3099.015535412006,3099.015535412006,6.64840072395854,5.025321756543489,-0.8978001356510408,5.92312189219453,3.4611801920481042,3.4611801920481042,0.9889086262994583,0.0,0.0,0.00023103998124884517,7.792290649754778e-05,0.0001531170747512974,0.0006578129123514363,0.09561092372434482,0.07651017460839782,0.019100749115947006,0.09561087195413084,0.07651017460825323,0.019100749115910906,0.40260807253915265,0.40260807253915265,0.10051102124633336,0.0,4.8399440161069265,4.797102533470991,5.011630313344767,4.840989909108657,4.798485935591316,5.011323018880489,24792.40603259696,21073.545127707413,0.85,0.9898280970223806,0.6793363636313382,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520880979597828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.182876431301,1535.1785639005063,0.40260807253915265,0.10051102124633336,6.112885165565336,3.4611801920481042
3597.0,-30.098957537390735,5.0252927540412,35.004973872241806,24.09450856447222,4.991936087462618,-26.589882159703514,-40.105106367822714,1.4828607097751536,-0.17748174690979113,-5.018661354314203,40.009797312052484,45079.07233857973,20603.480300274776,20603.480300274776,65682.55263885451,82487.75929130781,82487.75929130781,20603.480300274776,103091.23959158259,103091.23959158259,103091.23959158259,127883.6216397866,97640.47055102645,60231.78359829737,41565.20772525453,24792.382048204,0.0,66357.58977345853,21073.5247409734,1535.1770140757656,0.0,0.8867882896683457,2.8169058405199925,0.0014959162575277712,354398.09773792455,1554955.7030505766,4.387596076208225,1554955.7030505766,4.387596076208225,0.8500000000000001,0.09561076503170131,4.296143414572793,1.2671447609039026,1.0,0.0,4.296143414573566,1.2848064092932703,1.2851032657621966,3.3438060267273726,19318.349496166764,1969.9234189215242,3099.015535412006,3099.015535412006,6.648395293551054,5.0252927540412,-0.8977670404353502,5.92305979447655,3.461213652152697,3.461213652152697,0.988918186329342,0.0,0.0,0.00023103948807480878,7.792288183787192e-05,0.00015311660623693686,0.0006578108995465517,0.0956107650318538,0.07651002297393666,0.01910074205791713,0.09561076005223726,0.07651002297381464,0.019100742057886668,0.402607489892923,0.402607489892923,0.10051103784990176,0.0,4.840185063986553,4.7974312035141224,5.011519777307285,4.841179607404399,4.798776439528012,5.011108281652071,24792.382048204,21073.5247409734,0.85,0.9898272806937599,0.6793355890784674,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520882228909973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.179161789836,1535.1770140757656,0.402607489892923,0.10051103784990176,6.112885165565336,3.461213652152697
3598.0,-30.098977677612513,5.025263715859653,35.004968333067936,24.094478669017576,4.991927881762526,-26.589901109376513,-40.105113143194444,1.4828513135262356,-0.17719787126651454,-5.018655574085785,40.00978640461975,45079.00929637264,20603.48458178558,20603.48458178558,65682.49387815822,82487.66555001966,82487.66555001966,20603.48458178558,103091.15013180525,103091.15013180525,103091.15013180525,127883.50471805342,97640.38193711477,60231.725683466415,41565.17361516484,24792.354586248166,0.0,66357.528201413,21073.501398310942,1535.175499201847,0.0,0.8867883585888101,2.816902781116146,0.0014959162575277712,354398.1775955847,1554955.2326570894,4.387593760235132,1554955.2326570894,4.387593760235132,0.8500000000000001,0.09561061343862412,4.296143414572793,1.2671445075934757,1.0,0.0,4.296143414574149,1.2848064542523654,1.2851033101089029,3.3438059097179256,19318.331963738805,1969.9216311114199,3099.015535412006,3099.015535412006,6.6483966751223145,5.025263715859653,-0.8977400615585003,5.923003777418153,3.461247105992079,3.461247105992079,0.9889277445691654,0.0,0.0,0.00023103900337583818,7.792282203818714e-05,0.00015311618133765102,0.000657809074118283,0.09561061343879002,0.07650987741198753,0.01910073602680249,0.09561056929525999,0.07650987741185478,0.019100736026769347,0.4026069084502775,0.4026069084502775,0.10051105218044576,0.0,4.840437441543656,4.7977577262772115,5.011474610468838,4.841457702819298,4.79907478048716,5.011304936394652,24792.354586248166,21073.501398310942,0.85,0.9898273136213591,0.679335269384141,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520883457557732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.175453358497,1535.175499201847,0.4026069084502775,0.10051105218044576,6.112885165565336,3.461247105992079
3599.0,-30.098997444871777,5.025234882502275,35.00496279906469,24.094461660739057,4.991937948033047,-26.589917895986172,-40.10511956932021,1.4828583991471902,-0.17705301495635695,-5.0186355859965115,40.009775476876975,45078.94655758513,20603.460002885342,20603.460002885342,65682.40656047047,82487.54847985062,82487.54847985062,20603.460002885342,103091.00848273597,103091.00848273597,103091.00848273597,127883.33064249723,97640.27772449607,60231.675802229365,41565.11324696301,24792.32215976126,0.0,66357.43540672427,21073.47383579707,1535.1733771697905,0.0,0.8867884999013327,2.816903209912301,0.0014959162575277712,354398.4537443059,1554954.761387818,4.387589011631802,1554954.761387818,4.387589011631802,0.85,0.09561044673751695,4.296143414572793,1.2671442581294108,1.0,0.0,4.296143414573186,1.2848064220862994,1.285103277324162,3.3438059934325457,19318.31134507752,1969.9195285930996,3099.015535412006,3099.015535412006,6.648388743926115,5.025234882502275,-0.8977046834830906,5.922939565985366,3.461280500730714,3.461280500730714,0.9889372859230612,0.0,0.0,0.00023103852765357782,7.792276532099973e-05,0.00015311576233257809,0.0006578072740123982,0.09561044673768876,0.07650971948484475,0.01910072725284401,0.09561046692521845,0.07650971948470726,0.019100727252809684,0.40260632805934443,0.40260632805934443,0.10051106858461097,0.0,4.840658927117772,4.798061679634316,5.011365182359498,4.841582571040135,4.799315391902667,5.010965484928192,24792.32215976126,21073.47383579707,0.85,0.9898273819336695,0.679335273903866,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520884665094047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.171751298141,1535.1733771697905,0.40260632805934443,0.10051106858461097,6.112885165565336,3.461280500730714
3600.0,-30.099016925758185,5.025206110353394,35.00495730987771,24.09444077583032,4.9919389665787195,-26.589935329716273,-40.10512606529517,1.4828573705365782,-0.17680375886942556,-5.018623924022028,40.00976571423796,45078.88554671256,20603.452657865797,20603.452657865797,65682.33820457835,82487.45395326383,82487.45395326383,20603.452657865797,103090.90661112963,103090.90661112963,103090.90661112963,127883.20584762766,97640.19202468942,60231.62361813705,41565.076007280404,24792.299236498024,0.0,66357.37524377843,21073.45435102332,1535.1719882535076,0.0,0.8867885946143754,2.816901292886705,0.0014959162575277712,354398.6148623015,1554954.340364842,4.3875858289373,1554954.340364842,4.3875858289373,0.85,0.09561029270868887,4.296143414572793,1.2671440048189835,1.0,0.0,4.296143414572834,1.284806427866559,1.2851032825033706,3.3438059783889824,19318.294389210685,1969.917799575868,3099.015535412006,3099.015535412006,6.648386373812295,5.025206110353394,-0.8976741767513827,5.9228802871047765,3.4613139088610048,3.4613139088610048,0.9889468311031442,0.0,0.0,0.00023103805882409716,7.792270798736013e-05,0.00015311535083673702,0.0006578055061672505,0.09561029270884043,0.07650957203174856,0.019100720677091867,0.09561032556820978,0.07650957203162728,0.019100720677061585,0.4026057473582525,0.4026057473582525,0.10051108271904481,0.0,4.840886792721335,4.798368829630363,5.011274902759794,4.841820165152626,4.799619543404106,5.010935964086741,24792.299236498024,21073.45435102332,0.85,0.9898272492436571,0.6793349703948559,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520885850269039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.168056038128,1535.1719882535076,0.4026057473582525,0.10051108271904481,6.112885165565336,3.4613139088610048
3601.0,-30.099036100223458,5.0251774255752775,35.004951832307256,24.094425059761875,4.991940682335692,-26.589952417857667,-40.105132561270125,1.4828569999696626,-0.1764684377074559,-5.0186106776985895,40.00975507421716,45078.82571237713,20603.44217337398,20603.44217337398,65682.26788575112,82487.37862584875,82487.37862584875,20603.44217337398,103090.82079922274,103090.82079922274,103090.82079922274,127883.09138102384,97640.12569339263,60231.572779920156,41565.0587927472,24792.270581801095,0.0,66357.3293745483,21073.42999453093,1535.1702376545743,0.0,0.8867887005689793,2.816898428699283,0.0014959162575277712,354398.79786921095,1554953.88150405,4.387582268486977,1554953.88150405,4.387582268486977,0.85,0.09561013381343839,4.296143414572793,1.26714374106843,1.0,0.0,4.296143414572579,1.2848064305530835,1.2851032845976056,3.343805971397099,19318.281265439702,1969.9164613236633,3099.015535412006,3099.015535412006,6.648382990643771,5.0251774255752775,-0.8976427319310893,5.922820157506367,3.4613472874002627,3.4613472874002627,0.9889563678286465,0.0,0.0,0.00023103759736984157,7.792265065375913e-05,0.00015311494671608244,0.0006578037700069616,0.09561013381360378,0.0765094208006807,0.019100713012923088,0.09561013074955131,0.07650942080054834,0.01910071301289004,0.40260516680559844,0.40260516680559844,0.10051109612641775,0.0,4.841132898666103,4.79869801514144,5.011187650413547,4.842142239991119,4.800039875439836,5.010863833895598,24792.270581801095,21073.42999453093,0.85,0.989826873758182,0.679334538283383,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520887018274304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.164365856206,1535.1702376545743,0.40260516680559844,0.10051109612641775,6.112885165565336,3.4613472874002627
3602.0,-30.099054917740524,5.025148730634211,35.00494634391381,24.094400158524536,4.991934029777696,-26.589970021563584,-40.10513909216968,1.482849133600457,-0.17612343380051243,-5.018603171663943,40.009743803833004,45078.76784328023,20603.443392928024,20603.443392928024,65682.21123620826,82487.29972706735,82487.29972706735,20603.443392928024,103090.74311999537,103090.74311999537,103090.74311999537,127882.98328497152,97640.05202333102,60231.52013954244,41565.035426431765,24792.240164976145,0.0,66357.2755914079,21073.404140229723,1535.1685153253723,0.0,0.8867887795880126,2.816894766737079,0.0014959162575277712,354398.90157018445,1554953.3954583646,4.387579613167691,1554953.3954583646,4.387579613167691,0.85,0.09560997929758805,4.296143414572793,1.2671435514977203,1.0,0.0,4.296143414575071,1.284806468289249,1.2851033217606183,3.3438058731858753,19318.266689680393,1969.914975009855,3099.015535412006,3099.015535412006,6.648383384173275,5.025148730634211,-0.8976146998880026,5.922763430522213,3.4613806443427864,3.4613806443427864,0.9889658983836532,0.0,0.0,0.0002310371445067591,7.792259301195225e-05,0.00015311455149480684,0.0006578020720796812,0.0956099792977603,0.07650927320683888,0.019100706090921418,0.09560990770986431,0.07650927320670103,0.01910070609088701,0.40260458791328263,0.40260458791328263,0.10051110907560894,0.0,4.8413994605316475,4.799040269938644,5.011150472018528,4.842479737863414,4.8004235248945974,5.01101603385564,24792.240164976145,21073.404140229723,0.85,0.9898268223162697,0.6793342168061693,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520888167907817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.160681163561,1535.1685153253723,0.40260458791328263,0.10051110907560894,6.112885165565336,3.4613806443427864
3603.0,-30.099073485337126,5.02512020397705,35.004940857152576,24.09438353441658,4.991941522169095,-26.5899859857157,-40.10514160674063,1.4828540225474536,-0.17592135147651788,-5.018585115582558,40.00973287458853,45078.69332795741,20603.423198859327,20603.423198859327,65682.11652681674,82487.19544962433,82487.19544962433,20603.423198859327,103090.61864848365,103090.61864848365,103090.61864848365,127882.82673590712,97639.95897541959,60231.456853751566,41565.002357408914,24792.208087423467,0.0,66357.21044483238,21073.376874309946,1535.1664567852251,0.0,0.8867889110716156,2.8168942170876723,0.0014959162575277712,354399.1510273261,1554952.9241247524,4.38757519485383,1554952.9241247524,4.38757519485383,0.85,0.09560981528712933,4.296143414572793,1.2671432492835448,1.0,0.0,4.296143414572614,1.2848064463401876,1.2851032992323428,3.3438059303099665,19318.2482799773,1969.9130977425827,3099.015535412006,3099.015535412006,6.648376867888192,5.02512020397705,-0.8975804321005407,5.9227006360775905,3.4614139504115236,3.4614139504115236,0.9889754144032924,0.0,0.0,0.00023103669765907228,7.792257081832649e-05,0.0001531141268407458,0.0006578002477049333,0.09560981528730081,0.07650911770669931,0.01910069758060149,0.09560977502454752,0.0765091177065621,0.019100697580567236,0.40260401136156443,0.40260401136156443,0.1005111246379062,0.0,4.841645512941341,4.799368753264446,5.011065768001004,4.842663764106021,4.800716923887819,5.010761292149482,24792.208087423467,21073.376874309946,0.85,0.989826366818465,0.6793337608041048,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452088929614014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.157002982629,1535.1664567852251,0.40260401136156443,0.1005111246379062,6.112885165565336,3.4614139504115236
3604.0,-30.099091689338625,5.0250917892324845,35.004935417604095,24.094361951015912,4.991946863360299,-26.59000183777297,-40.10514789316801,1.4828570117944366,-0.17577550827866162,-5.0185702427565095,40.00972327623663,45078.637128118884,20603.40976934778,20603.40976934778,65682.04689746667,82487.07920018767,82487.07920018767,20603.40976934778,103090.48896953545,103090.48896953545,103090.48896953545,127882.67368296784,97639.85286974454,60231.410797674784,41564.93563563307,24792.18471343239,0.0,66357.12034906546,21073.357006417533,1535.1649657080297,0.0,0.886789021532766,2.816894035501559,0.0014959162575277712,354399.35650571686,1554952.5101871828,4.387571482969382,1554952.5101871828,4.387571482969382,0.85,0.09560965943517602,4.296143414572793,1.2671430190512911,1.0,0.0,4.296143414572056,1.2848064332603641,1.2851032855865987,3.3438059643511964,19318.227286771278,1969.9109570313287,3099.015535412006,3099.015535412006,6.648372534411515,5.0250917892324845,-0.897547993111421,5.922639782343905,3.4614472594210035,3.4614472594210035,0.9889849312631439,0.0,0.0,0.00023103625956243532,7.792251533428638e-05,0.00015311374422814894,0.000657798603946345,0.09560965943532647,0.076508968907543,0.019100690527783477,0.09560968790676594,0.0765089689074226,0.01910069052775342,0.4026034360750249,0.4026034360750249,0.10051113938268162,0.0,4.8418697564137005,4.799672672442682,5.01097030493338,4.84279473447782,4.8009165507641,5.010616738851979,24792.18471343239,21073.357006417533,0.85,0.9898266614336544,0.6793338362332016,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452089040938827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.153329181185,1535.1649657080297,0.4026034360750249,0.10051113938268162,6.112885165565336,3.4614472594210035
3605.0,-30.09910965963083,5.025063360511373,35.00492998147787,24.094336945004784,4.99194085020611,-26.590018614933896,-40.10515428436918,1.4828498055089592,-0.17545171498102263,-5.018562764062286,40.009712496817116,45078.58259557173,20603.411446533366,20603.411446533366,65681.9940421051,82486.99704047723,82486.99704047723,20603.411446533366,103090.4084870106,103090.4084870106,103090.4084870106,127882.56536474105,97639.7758500262,60231.36140511983,41564.90493878485,24792.156877730446,0.0,66357.0618165153,21073.333346070878,1535.1633897697582,0.0,0.8867890986345641,2.8168906494031942,0.0014959162575277712,354399.45982909144,1554952.0453151062,4.38756889207726,1554952.0453151062,4.38756889207726,0.85,0.09560950735409832,4.296143414572793,1.2671427772799508,1.0,0.0,4.296143414571457,1.2848064678663706,1.2851033196449297,3.3438058742864483,19318.212048276127,1969.909403137272,3099.015535412006,3099.015535412006,6.648373075610993,5.025063360511373,-0.8975199353719674,5.92258329588334,3.4614805546463545,3.4614805546463545,0.9889944441846727,0.0,0.0,0.00023103582709098661,7.792245892554956e-05,0.00015311336816543707,0.0006577969883270019,0.09560950735426306,0.0765088233234436,0.01910068403081946,0.09560948314125005,0.07650882332331177,0.019100684030786554,0.4026028605293923,0.4026028605293923,0.10051115276425453,0.0,4.842115219065988,4.799990001105073,5.010927375546601,4.843111049081244,4.801273499159095,5.010769881382146,24792.156877730446,21073.333346070878,0.85,0.989826738015061,0.6793336136584687,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452089150083667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.149662044843,1535.1633897697582,0.4026028605293923,0.10051115276425453,6.112885165565336,3.4614805546463545
3606.0,-30.09912728306664,5.025035153242243,35.00492456242454,24.09432475632059,4.99195339536566,-26.5900332239102,-40.10515281753612,1.4828593362089626,-0.17527711939578694,-5.018541349794538,40.00970212184836,45078.494790979836,20603.384872295635,20603.384872295635,65681.87966327547,82486.89012091288,82486.89012091288,20603.384872295635,103090.27499320851,103090.27499320851,103090.27499320851,127882.40162012483,97639.68193545556,60231.286605521316,41564.88369992694,24792.126626916313,0.0,66357.01032684326,21073.307632878867,1535.1613583214141,0.0,0.8867892452039073,2.8168908535591624,0.0014959162575277712,354399.7556822605,1554951.5978854306,4.387563966831662,1554951.5978854306,4.387563966831662,0.85,0.09560934186957805,4.296143414572793,1.2671424882533024,1.0,0.0,4.296143414572753,1.2848064241550134,1.2851032753785285,3.3438059880485604,19318.19346710289,1969.9075083849114,3099.015535412006,3099.015535412006,6.6483645005530665,5.025035153242243,-0.8974836245331783,5.922518777775421,3.4615137982975406,3.4615137982975406,0.9890039423707259,0.0,0.0,0.00023103540296767842,7.792247187181379e-05,0.00015311293109586464,0.0006577951106134367,0.09560934186974182,0.07650866673520257,0.019100675134539245,0.09560937935505538,0.07650866673507152,0.01910067513450653,0.4026022857926067,0.4026022857926067,0.10051116817866668,0.0,4.842336938491769,4.800295658369237,5.010812302790782,4.843264230398745,4.801558891445836,5.010392738818268,24792.126626916313,21073.307632878867,0.85,0.9898257823816592,0.6793328175718659,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452089257827283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.145998983679,1535.1613583214141,0.4026022857926067,0.10051116817866668,6.112885165565336,3.4615137982975406
3607.0,-30.099144546689708,5.025006871991288,35.004919161368946,24.094300309103005,4.991943654770639,-26.5900497377608,-40.10515920873729,1.4828488458415294,-0.1748726205098592,-5.0185372707867755,40.009691807962575,45078.44331743944,20603.393750114534,20603.393750114534,65681.83706755398,82486.8265620017,82486.8265620017,20603.393750114534,103090.22031211623,103090.22031211623,103090.22031211623,127882.3228058398,97639.62160252355,60231.23835796043,41564.8702717368,24792.102493723556,0.0,66356.97276546035,21073.287119665023,1535.160071993433,0.0,0.8867893033153534,2.816886008748983,0.0014959162575277712,354399.81203664304,1554951.1530901059,4.387562014082931,1554951.1530901059,4.387562014082931,0.85,0.09560919516862852,4.296143414572793,1.2671422530757264,1.0,0.0,4.2961434145727635,1.2848064740897176,1.285103324790952,3.3438058580897176,19318.181530119586,1969.9062911513704,3099.015535412006,3099.015535412006,6.648367365275361,5.025006871991288,-0.8974575464094583,5.922464418400747,3.461547061372205,3.461547061372205,0.9890134461063443,0.0,0.0,0.00023103498750427068,7.792241546310647e-05,0.00015311257204116423,0.00065779356806295,0.095609195168784,0.07650852560632765,0.019100669562456353,0.09560914106844715,0.07650852560620323,0.01910066956242529,0.4026017112063863,0.4026017112063863,0.1005111808140329,0.0,4.842600974368565,4.800632714916333,5.0107833218324345,4.843664650276935,4.801988679602573,5.010675155648357,24792.102493723556,21073.287119665023,0.85,0.9898257007550262,0.6793324264018167,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452089363491284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.142342272195,1535.160071993433,0.4026017112063863,0.1005111808140329,6.112885165565336,3.461547061372205
3608.0,-30.099161481935436,5.024978810806731,35.0049137607496,24.094282916653924,4.991955548243483,-26.59006379242362,-40.10516140898687,1.4828578587314354,-0.17477349615739968,-5.018515848214124,40.00968101855687,45078.37502533146,20603.367342146903,20603.367342146903,65681.74236747836,82486.70014347686,82486.70014347686,20603.367342146903,103090.06748562376,103090.06748562376,103090.06748562376,127882.13718207818,97639.50761135749,60231.182493211076,41564.80568682935,24792.06969645442,0.0,66356.87538328377,21073.259241986256,1535.157892070692,0.0,0.8867894514275496,2.816887206706724,0.0014959162575277712,354400.10800478153,1554950.687787675,4.387557036993611,1554950.687787675,4.387557036993611,0.85,0.09560902873140423,4.296143414572793,1.2671419722912836,1.0,0.0,4.296143414572605,1.2848064327666113,1.2851032829346352,3.3438059656362253,19318.15897675444,1969.9039913481606,3099.015535412006,3099.015535412006,6.648358843869991,5.024978810806731,-0.8974212250461111,5.922400035852842,3.461580255116904,3.461580255116904,0.9890229300334011,0.0,0.0,0.000231034579944206,7.792239604372389e-05,0.0001531121839004821,0.0006577919005549145,0.09560902873157426,0.07650836832424074,0.019100660407333513,0.09560906193278532,0.07650836832410468,0.019100660407299543,0.40260113884927945,0.40260113884927945,0.1005111963723496,0.0,4.842821163585995,4.800933587251279,5.010679771605282,4.843742352056722,4.80217769659555,5.010306313341914,24792.06969645442,21073.259241986256,0.85,0.9898257262430491,0.6793323941935839,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520894669979862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.13869218151,1535.157892070692,0.40260113884927945,0.1005111963723496,6.112885165565336,3.461580255116904
