time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3609.0,-30.099178150141384,5.024950686689822,35.00490837843105,24.094258329737954,4.991946806011991,-26.590079670472388,-40.10516769541425,1.4828483263427774,-0.17439386443146532,-5.018511022512379,40.00967075036725,45078.325861092766,20603.374894029115,20603.374894029115,65681.70075512188,82486.63154566566,82486.63154566566,20603.374894029115,103090.00643969477,103090.00643969477,103090.00643969477,127882.05187222121,97639.44241431486,60231.136729740974,41564.784093970986,24792.045432526444,0.0,66356.82952649743,21073.238617647476,1535.15658015366,0.0,0.886789513174117,2.816882776255772,0.0014959162575277712,354400.1746753238,1554950.2449632345,4.387554962092694,1554950.2449632345,4.387554962092694,0.85,0.09560888189057186,4.296143414572793,1.2671417217282577,1.0,0.0,4.296143414573295,1.2848064781900408,1.2851033278531545,3.343805847418317,19318.146077397763,1969.902675979847,3099.015535412006,3099.015535412006,6.6483612807349,5.024950686689822,-0.8973946965163133,5.922345383206135,3.4616134681128816,3.4616134681128816,0.9890324194608233,0.0,0.0,0.0002310341788113099,7.792234055979912e-05,0.00015311183825151078,0.0006577904155973627,0.09560888189072722,0.07650822705178581,0.019100654838941418,0.09560883650873436,0.07650822705166148,0.019100654838910377,0.4026005663049922,0.4026005663049922,0.10051120972583708,0.0,4.84307857261166,4.801261504554645,5.01065423893823,4.8441171580809055,4.802582327769244,5.010561285981169,24792.045432526444,21073.238617647476,0.85,0.9898257831757022,0.6793321227484537,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520895685358657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.135048093864,1535.15658015366,0.4026005663049922,0.10051120972583708,6.112885165565336,3.4616134681128816
3610.0,-30.09919449738905,5.024922773308851,35.00490299842274,24.094251519441627,4.991958226077326,-26.590093243202155,-40.10516986073924,1.482856971890229,-0.17410085568155864,-5.018490050896389,40.009660053019815,45078.25994404432,20603.349605716543,20603.349605716543,65681.60954976086,82486.5528737791,82486.5528737791,20603.349605716543,103089.90247949565,103089.90247949565,103089.90247949565,127881.91557752626,97639.3757121792,60231.08278244353,41564.76992192852,24792.01309803062,0.0,66356.78301995914,21073.211133326025,1535.1544408657364,0.0,0.8867896586573718,2.816881371015008,0.0014959162575277712,354400.4644134043,1554949.7836310987,4.387550073346593,1554949.7836310987,4.387550073346593,0.85,0.09560871668395024,4.296143414572793,1.2671415354544298,1.0,0.0,4.296143414573043,1.2848064385562372,1.2851032877047142,3.343805950568286,19318.13288025562,1969.901330245866,3099.015535412006,3099.015535412006,6.648353120623316,5.024922773308851,-0.8973586311193475,5.922281404428198,3.461646615355625,3.461646615355625,0.9890418901016071,0.0,0.0,0.00023103378540313948,7.792232144867748e-05,0.000153111463954462,0.0006577888075635615,0.09560871668411881,0.07650807070588127,0.019100645978237542,0.09560867126434695,0.07650807070574638,0.019100645978203868,0.4025999954522703,0.4025999954522703,0.10051122597949298,0.0,4.843332781650076,4.801603243918237,5.0105572594220575,4.844389195214831,4.80300996792073,5.010209226212055,24792.01309803062,21073.211133326025,0.85,0.9898251024315752,0.6793316054891547,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520896684726805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.131408791405,1535.1544408657364,0.4025999954522703,0.10051122597949298,6.112885165565336,3.461646615355625
3611.0,-30.099210567989687,5.024894873808771,35.004897655270476,24.09422054132449,4.9919563321753575,-26.59010789845753,-40.10517216576261,1.4828536626429811,-0.17397826272224393,-5.018480563000549,40.00965036651262,45078.195992480476,20603.347940009575,20603.347940009575,65681.54393249005,82486.42725370279,82486.42725370279,20603.347940009575,103089.77519371235,103089.77519371235,103089.77519371235,127881.76566988672,97639.25619293014,60231.02493170709,41564.70140135894,24791.990476174364,0.0,66356.6918775333,21073.191904748208,1535.153110607478,0.0,0.8867897420279666,2.8168808664040483,0.0014959162575277712,354400.5954956258,1554949.365892389,4.387547271803557,1554949.365892389,4.387547271803557,0.85,0.09560856765613472,4.296143414572793,1.2671412304928529,1.0,0.0,4.296143414575138,1.2848064548364333,1.285103303491747,3.3438059081978446,19318.109233148927,1969.8989189120575,3099.015535412006,3099.015535412006,6.648352583127794,5.024894873808771,-0.8973293145784007,5.922224188387172,3.4616797792968486,3.4616797792968486,0.9890513655133853,0.0,0.0,0.00023103339865328053,7.792230110458506e-05,0.00015311109754869546,0.0006577872334318404,0.095608567656284,0.07650792770700672,0.01910063994927729,0.09560858027790216,0.07650792770688726,0.019100639949247464,0.4025994270099506,0.4025994270099506,0.10051124020181969,0.0,4.8435631264355266,4.80190546603427,5.010499176963151,4.844502300278293,4.803132347269923,5.010284891622462,24791.990476174364,21073.191904748208,0.85,0.9898254731219981,0.679331574812017,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520897664851529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.127775363206,1535.153110607478,0.4025994270099506,0.10051124020181969,6.112885165565336,3.4616797792968486
3612.0,-30.09922629228184,5.024867105178292,35.00489232177191,24.094209365453594,4.991962251924041,-26.590121460524955,-40.105174296163,1.4828574201669025,-0.17365567946109195,-5.018464148405668,40.00963996139018,45078.1329155016,20603.33223565748,20603.33223565748,65681.46515115908,82486.35334994111,82486.35334994111,20603.33223565748,103089.68558559859,103089.68558559859,103089.68558559859,127881.64676550361,97639.1916153668,60230.97118092618,41564.68937160069,24791.961179905018,0.0,66356.6505515057,21073.167002919265,1535.1512473696605,0.0,0.8867898632576061,2.816878539915505,0.0014959162575277712,354400.8222753512,1554948.9171628917,4.387543198065089,1554948.9171628917,4.387543198065089,0.85,0.09560840862075722,4.296143414572793,1.2671409881720321,1.0,0.0,4.296143414574621,1.2848064380391597,1.285103286204377,3.3438059519140193,19318.096456357383,1969.8976160419088,3099.015535412006,3099.015535412006,6.648347515598472,5.024867105178292,-0.8972959054609895,5.922163010639282,3.4617129009031724,3.4617129009031724,0.9890608288294779,0.0,0.0,0.00023103302023814502,7.792228230171662e-05,0.0001531107379364284,0.0006577856884859676,0.09560840862092024,0.07650777658887647,0.019100632032043756,0.09560839834269039,0.07650777658874602,0.019100632032011188,0.40259885832639913,0.40259885832639913,0.10051125509418483,0.0,4.843806007857438,4.802229805400145,5.010415221314304,4.844808468944564,4.803558289220348,5.010110616715963,24791.961179905018,21073.167002919265,0.85,0.9898249023310398,0.6793310473154786,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452089862838957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.124146932261,1535.1512473696605,0.40259885832639913,0.10051125509418483,6.112885165565336,3.4617129009031724
3613.0,-30.09924169640157,5.024839468435676,35.00488703123798,24.094197910185926,4.9919698445077945,-26.590134567138726,-40.105176356714196,1.4828627152447476,-0.17338013255783835,-5.018447550930494,40.009630545827676,45078.07100673802,20603.316409113973,20603.316409113973,65681.38741585199,82486.27105214796,82486.27105214796,20603.316409113973,103089.58746126194,103089.58746126194,103089.58746126194,127881.52493304416,97639.11922815221,60230.919182741156,41564.66671712339,24791.937471782225,0.0,66356.60418890562,21073.14685101489,1535.1496979933688,0.0,0.8867899818345636,2.816876853551236,0.0014959162575277712,354401.05158181826,1554948.5111090695,4.38753921346672,1554948.5111090695,4.38753921346672,0.85,0.0956082528356949,4.296143414572793,1.267140767830424,1.0,0.0,4.296143414572484,1.2848064140328834,1.2851032617162395,3.3438060143921704,19318.08213441175,1969.8961556098925,3099.015535412006,3099.015535412006,6.648342408640044,5.024839468435676,-0.8972623425139785,5.922101810949655,3.461746015489326,3.461746015489326,0.9890702901398074,0.0,0.0,0.00023103264952871715,7.792226411533962e-05,0.00015311038541337754,0.0006577841739963842,0.09560825283584316,0.07650762828604951,0.019100624549793648,0.09560825739533904,0.07650762828593087,0.01910062454976403,0.4025982909931235,0.4025982909931235,0.1005112689142189,0.0,4.844052033001162,4.802563108690151,5.010311079430949,4.8450674183726505,4.803927795354696,5.009926077803868,24791.937471782225,21073.14685101489,0.85,0.9898244224322962,0.6793305889856668,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520899571164259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.120524903341,1535.1496979933688,0.4025982909931235,0.1005112689142189,6.112885165565336,3.461746015489326
3614.0,-30.099256824195425,5.024811855314228,35.004881761153605,24.094172135833674,4.991968386812299,-26.590148330095076,-40.10517852203918,1.4828598927118002,-0.17317099203364705,-5.018437270881098,40.009620560393785,45078.01078594184,20603.313574573753,20603.313574573753,65681.3243605156,82486.16589119642,82486.16589119642,20603.313574573753,103089.47946577017,103089.47946577017,103089.47946577017,127881.39198306677,97639.01995056364,60230.864845308555,41564.61678361676,24791.9125172966,0.0,66356.52930091336,21073.12563970211,1535.1482172177205,0.0,0.886790070319514,2.8168753029495224,0.0014959162575277712,354401.1936084065,1554948.0804791644,4.387536240064967,1554948.0804791644,4.387536240064967,0.85,0.09560810198760321,4.296143414572793,1.2671404551761225,1.0,0.0,4.296143414573052,1.284806427989241,1.285103275208052,3.343805978069693,19318.062492155397,1969.8941526571662,3099.015535412006,3099.015535412006,6.648341493981764,5.024811855314228,-0.897232502540291,5.922044357854519,3.461779123580601,3.461779123580601,0.9890797495944573,0.0,0.0,0.000231032285469772,7.792224500423563e-05,0.0001531100404655364,0.000657782692050988,0.09560810198775749,0.0765074843289863,0.019100617658771198,0.09560812208408268,0.07650748432886284,0.01910061765874037,0.4025977255001062,0.4025977255001062,0.1005112805957861,0.0,4.8442910214847075,4.802878343472003,5.010244134770403,4.845266278847475,4.804158777893008,5.009995907123255,24791.9125172966,21073.12563970211,0.85,0.9898245892678347,0.6793304481239855,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520900494742623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.116908764401,1535.1482172177205,0.4025977255001062,0.1005112805957861,6.112885165565336,3.461779123580601
3615.0,-30.099271743278287,5.024784280997357,35.00487647666844,24.09414636148142,4.99196660931413,-26.59016193712218,-40.10518068736417,1.4828568031577862,-0.17294613616894594,-5.018426107596841,40.00960960077043,45077.95141798034,20603.308918024515,20603.308918024515,65681.26033600485,82486.06231544426,82486.06231544426,20603.308918024515,103089.37123346877,103089.37123346877,103089.37123346877,127881.25280482872,97638.92203039686,60230.811132931834,41564.56766385003,24791.88157135994,0.0,66356.44923520996,21073.09933565595,1535.1463741069701,0.0,0.8867901668278343,2.8168736487736896,0.0014959162575277712,354401.3478375978,1554947.6078366563,4.3875329970505685,1554947.6078366563,4.3875329970505685,0.85,0.09560794702629113,4.296143414572793,1.2671402348345144,1.0,0.0,4.296143414573147,1.2848064431844224,1.2851032899454289,3.343805938523084,19318.04311846748,1969.892177090799,3099.015535412006,3099.015535412006,6.6483399913919285,5.024784280997357,-0.8972021677683868,5.921986448765744,3.4618121927363568,3.4618121927363568,0.9890891979246733,0.0,0.0,0.00023103192643409164,7.792222589313631e-05,0.00015310970054095534,0.0006577812316862377,0.09560794702646061,0.0765073370307361,0.019100609995724504,0.09560796155649535,0.07650733703060049,0.019100609995690646,0.40259716060534156,0.40259716060534156,0.1005112927537834,0.0,4.8445246156796316,4.803181222439434,5.010199706139531,4.845479971427892,4.804413907971707,5.010043222241734,24791.88157135994,21073.09933565595,0.85,0.9898248187329644,0.6793303731216097,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520901401753543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.113297647717,1535.1463741069701,0.40259716060534156,0.1005112927537834,6.112885165565336,3.4618121927363568
3616.0,-30.09928627338085,5.024756755815122,35.00487118010685,24.094125755969458,4.991965691841732,-26.590175108001926,-40.105182747915364,1.4828545264626383,-0.17264994542881595,-5.018414329554698,40.00959868004959,45077.893545196166,20603.30302186828,20603.30302186828,65681.19656706444,82485.9771181362,82485.9771181362,20603.30302186828,103089.28014000448,103089.28014000448,103089.28014000448,127881.13074674358,97638.84269261047,60230.75911966957,41564.537303267665,24791.85060673909,0.0,66356.38791000676,21073.073015728227,1535.1445178091133,0.0,0.8867902663243197,2.816871128011179,0.0014959162575277712,354401.5105601899,1554947.1368719572,4.387529653623957,1554947.1368719572,4.387529653623957,0.85,0.0956077918343031,4.296143414572793,1.2671400018548593,1.0,0.0,4.296143414572292,1.2848064545574998,1.2851033008718469,3.34380590892379,19318.027421338236,1969.89057642908,3099.015535412006,3099.015535412006,6.648338088801843,5.024756755815122,-0.8971714873743153,5.921928243189437,3.4618452275762914,3.4618452275762914,0.989098636450369,0.0,0.0,0.00023103157675992541,7.792220770677137e-05,0.00015310936905315404,0.0006577798075671031,0.09560779183447221,0.07650718928670143,0.019100602547770778,0.09560777111695969,0.07650718928656611,0.019100602547736992,0.40259659564974953,0.40259659564974953,0.10051130661426748,0.0,4.844768140643453,4.803493501464914,5.0101673343574475,4.845764384125857,4.804764953167762,5.010060246959654,24791.85060673909,21073.073015728227,0.85,0.9898247725018122,0.6793301287937988,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520902296250964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.10969020795,1535.1445178091133,0.40259659564974953,0.10051130661426748,6.112885165565336,3.4618452275762914
3617.0,-30.099300473344673,5.024729411626766,35.00486591058437,24.094113741908245,4.991976568310997,-26.590186802270406,-40.10518459891898,1.482862897236568,-0.17244873429120844,-5.018394692625011,40.00958887449796,45077.83622474621,20603.28130260267,20603.28130260267,65681.11752734888,82485.87830069839,82485.87830069839,20603.28130260267,103089.15960330106,103089.15960330106,103089.15960330106,127880.98298127168,97638.75468555653,60230.71260960361,41564.491195503244,24791.823377970617,0.0,66356.31457347386,21073.049871275023,1535.1426957084045,0.0,0.8867904017839228,2.816870774514285,0.0014959162575277712,354401.78185940813,1554946.7139999035,4.387525101712818,1554946.7139999035,4.387525101712818,0.85,0.09560763235537637,4.296143414572793,1.2671397315105426,1.0,0.0,4.296143414574148,1.2848064161024433,1.2851032619688274,3.3438060090059842,19318.010008978214,1969.8888008624979,3099.015535412006,3099.015535412006,6.648331080361465,5.024729411626766,-0.8971361324242402,5.921865544051006,3.4618782312813123,3.4618782312813123,0.9891080660803749,0.0,0.0,0.00023103123503118338,7.792219136987096e-05,0.00015310904366131243,0.0006577784096370856,0.09560763235553127,0.07650703782581697,0.019100594529714295,0.09560766024400742,0.07650703782569301,0.01910059452968335,0.4025960314176851,0.4025960314176851,0.10051132253857073,0.0,4.844996293985389,4.803800438773237,5.010079378596288,4.8459459583338,4.805065424199654,5.009764901670337,24791.823377970617,21073.049871275023,0.85,0.9898246753083707,0.6793300157565744,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520903167426555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.106090063453,1535.1426957084045,0.4025960314176851,0.10051132253857073,6.112885165565336,3.4618782312813123
3618.0,-30.099314364628626,5.02470201565846,35.004860656524066,24.09408880574631,4.991969381897937,-26.590200025103538,-40.10518665947018,1.482855042372681,-0.17211134677495465,-5.018388714596555,40.00957878581978,45077.78130508072,20603.287516196808,20603.287516196808,65681.06882127753,82485.80171651539,82485.80171651539,20603.287516196808,103089.0892327122,103089.0892327122,103089.0892327122,127880.88825102441,97638.68097846984,60230.66056703458,41564.467123816954,24791.79901831222,0.0,66356.26614212917,21073.029165565385,1535.1413477823553,0.0,0.8867904687453767,2.8168670344646967,0.0014959162575277712,354401.8644504809,1554946.278917885,4.387522851576733,1554946.278917885,4.387522851576733,0.85,0.09560748668912132,4.296143414572793,1.2671395419398324,1.0,0.0,4.29614341457239,1.2848064535399466,1.2851032989854476,3.343805911572049,19317.995425893423,1969.8873138016982,3099.015535412006,3099.015535412006,6.648333085383405,5.02470201565846,-0.8971088440072625,5.921810859665722,3.46191124371085,3.46191124371085,0.9891174982031,0.0,0.0,0.00023103090073141612,7.792217318351324e-05,0.0001531087275479029,0.000657777051568543,0.09560748668927463,0.07650689770070236,0.01910058898857227,0.09560745657414098,0.07650689770057968,0.019100588988541643,0.4025954676485645,0.4025954676485645,0.10051133672025339,0.0,4.845250280556684,4.804122654895593,5.010059573801129,4.846277367821585,4.805422858444047,5.009991723732412,24791.79901831222,21073.029165565385,0.85,0.9898246637415458,0.6793296839295955,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520904018808245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.1024960484,1535.1413477823553,0.4025954676485645,0.10051133672025339,6.112885165565336,3.46191124371085
3619.0,-30.099327991178882,5.024674857880891,35.004855417117824,24.094081436656438,4.99198427620031,-26.59021080139063,-40.10518459891898,1.4828670864118356,-0.17190783830847067,-5.018365605085116,40.00956870452861,45077.70928417558,20603.25893330825,20603.25893330825,65680.96821748384,82485.70546261095,82485.70546261095,20603.25893330825,103088.9643959192,103088.9643959192,103088.9643959192,127880.73319697661,97638.59702323191,60230.600844795554,41564.440198262615,24791.768801057402,0.0,66356.20899932002,21073.00348089879,1535.1392757440324,0.0,0.8867906228786083,2.81686705631515,0.0014959162575277712,354402.18372634175,1554945.8441545297,4.387517672168776,1554945.8441545297,4.387517672168776,0.85,0.09560732299456966,4.296143414572793,1.2671392589574682,1.0,0.0,4.296143414573509,1.2848063978718698,1.2851032428831626,3.3438060564524332,19317.978815192764,1969.8856199816212,3099.015535412006,3099.015535412006,6.648323862167767,5.024674857880891,-0.8970714219830231,5.921746279863914,3.4619441949464558,3.4619441949464558,0.9891269128418445,0.0,0.0,0.00023103057280301145,7.792219136987096e-05,0.0001531083814331405,0.0006577755646098858,0.09560732299472904,0.07650674279824698,0.019100580196482055,0.09560734488829752,0.07650674279811945,0.019100580196450213,0.4025949053813387,0.4025949053813387,0.10051135358369434,0.0,4.845483049873394,4.804439987061414,5.009953068408265,4.846457766776666,4.805753136696353,5.009570997207504,24791.768801057402,21073.00348089879,0.85,0.9898240000141795,0.6793291835679991,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452090485168263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.098907743897,1535.1392757440324,0.4025949053813387,0.10051135358369434,6.112885165565336,3.4619441949464558
3620.0,-30.099341337896412,5.024647635347919,35.00485020651496,24.0940565354191,4.9919769039316115,-26.590223552643298,-40.105186589620985,1.4828591186783204,-0.171571555585615,-5.018360252747806,40.00955906467431,45077.656547782346,20603.266703956608,20603.266703956608,65680.92325173895,82485.6297689907,82485.6297689907,20603.266703956608,103088.8964729473,103088.8964729473,103088.8964729473,127880.64352552462,97638.52389191109,60230.55067070201,41564.414690232305,24791.747052577317,0.0,66356.16174280962,21072.98499469072,1535.1380902441717,0.0,0.8867906850299333,2.8168632577486337,0.0014959162575277712,354402.257673074,1554945.4284285624,4.387515583670337,1554945.4284285624,4.387515583670337,0.85,0.09560717997190667,4.296143414572793,1.2671389831183477,1.0,0.0,4.296143414570794,1.2848064358103422,1.2851032804177072,3.3438059577146855,19317.964346024328,1969.884144537057,3099.015535412006,3099.015535412006,6.648326369624816,5.024647635347919,-0.8970444696977147,5.921692105045634,3.46197717237632,3.46197717237632,0.9891363349646628,0.0,0.0,0.00023103025160931283,7.792217379999996e-05,0.00015310807780931286,0.0006577742601983782,0.0956071799720529,0.07650660495596491,0.01910057501608799,0.09560714882980226,0.07650660495584789,0.019100575016058774,0.40259434423414603,0.40259434423414603,0.10051136731950247,0.0,4.845742188071142,4.804770704997793,5.0099249887327915,4.8467886971621965,4.806103729805898,5.009822849188879,24791.747052577317,21072.98499469072,0.85,0.9898240272894651,0.6793288726147121,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520905668684567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.095324279855,1535.1380902441717,0.40259434423414603,0.10051136731950247,6.112885165565336,3.46197717237632
3621.0,-30.099354447566096,5.02462057557834,35.004844989306505,24.094044940453045,4.991985335813019,-26.590234509934554,-40.10518452906979,1.4828653981812885,-0.1713101151273122,-5.018341501468889,40.0095484510651,45077.587006315676,20603.247172349413,20603.247172349413,65680.83417866509,82485.54310525718,82485.54310525718,20603.247172349413,103088.79027760659,103088.79027760659,103088.79027760659,127880.50529020923,97638.44651362229,60230.4904146799,41564.39566549154,24791.715012602635,0.0,66356.11067809418,21072.95776071224,1535.1360124431865,0.0,0.8867908189073967,2.816862008550238,0.0014959162575277712,354402.51673677395,1554944.9707087781,4.387511084927439,1554944.9707087781,4.387511084927439,0.8500000000000001,0.09560701964295207,4.296143414572793,1.2671387468418107,1.0,0.0,4.296143414572788,1.2848064070846286,1.2851032512799938,3.34380603247553,19317.94903658534,1969.8825834087422,3099.015535412006,3099.015535412006,6.648320067104878,5.02462057557834,-0.8970096195060488,5.921630195084389,3.462010085008675,3.462010085008675,0.9891457385739072,0.0,0.0,0.00023102993612065753,7.792219198635785e-05,0.00015310774413429968,0.0006577728266826677,0.0956070196431189,0.07650645300557732,0.01910056663754158,0.09560699146071079,0.07650645300544381,0.019100566637508254,0.40259378500660475,0.40259378500660475,0.1005113832400276,0.0,4.845992952752567,4.805102994931758,5.009848662397701,4.847031386341598,4.806467713013319,5.0095790185987426,24791.715012602635,21072.95776071224,0.85,0.9898234466648447,0.67932834739208,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520906468908763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.091745967575,1535.1360124431865,0.40259378500660475,0.1005113832400276,6.112885165565336,3.462010085008675
3622.0,-30.09936716889944,5.0245935039983065,35.00483978769725,24.094014206808083,4.991981542071926,-26.59024634035499,-40.105186414998,1.482860713527322,-0.17114807843006474,-5.018332970114159,40.009538471008035,45077.5365315473,20603.248589604013,20603.248589604013,65680.78512115132,82485.42674937125,82485.42674937125,20603.248589604013,103088.67533897527,103088.67533897527,103088.67533897527,127880.36542747852,97638.33399624657,60230.443778422006,41564.32246424951,24791.69008850325,0.0,66356.01255275276,21072.93657522776,1535.1345686819568,0.0,0.886790898471632,2.816860873398605,0.0014959162575277712,354402.63460421446,1554944.540311496,4.387508411296119,1554944.540311496,4.387508411296119,0.8499999999999999,0.0956068728586045,4.296143414572793,1.2671385056199505,1.0,0.0,4.296143414571922,1.2848064296328914,1.2851032734401113,3.3438059737919685,19317.926774812368,1969.880313339659,3099.015535412006,3099.015535412006,6.648320524429017,5.0245935039983065,-0.8969807968299941,5.921574300828301,3.4620430013704317,3.4620430013704317,0.9891551432486948,0.0,0.0,0.00023102962997782777,7.792217534121625e-05,0.00015310745463661152,0.0006577715829590812,0.0956068728587579,0.07650631214628477,0.019100560712473125,0.09560687159436312,0.07650631214616202,0.019100560712442476,0.40259322763063105,0.40259322763063105,0.10051139796264254,0.0,4.846228142974553,4.805404251246273,5.0098187417439135,4.847184891684094,4.8066254564757855,5.009715284141407,24791.69008850325,21072.93657522776,0.85,0.9898241710792276,0.6793285912969959,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452090725492045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.088171959262,1535.1345686819568,0.40259322763063105,0.10051139796264254,6.112885165565336,3.4620430013704317
3623.0,-30.09937966393295,5.024566665724275,35.00483461345166,24.094011971633904,4.9919969772829464,-26.590256044042206,-40.10518417982382,1.4828733573920156,-0.17087115361169936,-5.018309922256895,40.009528864812964,45077.468987041706,20603.22059288378,20603.22059288378,65680.68957992549,82485.35041697099,82485.35041697099,20603.22059288378,103088.57100985477,103088.57100985477,103088.57100985477,127880.23327459212,97638.26970886442,60230.388278934275,41564.31269992238,24791.66226473734,0.0,66355.97496465972,21072.91292502674,1535.1326350527734,0.0,0.8867910505701668,2.8168599223117563,0.0014959162575277712,354402.9530288183,1554944.1260373697,4.387503300264345,1554944.1260373697,4.387503300264345,0.85,0.09560671169571001,4.296143414572793,1.267138213296421,1.0,0.0,4.29614341457216,1.2848063711024367,1.285103214509777,3.3438061261219136,19317.914055433717,1969.8790163239962,3099.015535412006,3099.015535412006,6.648311490359997,5.024566665724275,-0.8969433713602184,5.921510037084493,3.462075869069752,3.462075869069752,0.9891645340199292,0.0,0.0,0.00023102932928133682,7.792219506879116e-05,0.00015310713421254566,0.0006577702063713407,0.09560671169586214,0.07650615949958288,0.01910055219627926,0.09560673528690783,0.07650615949946114,0.019100552196248868,0.40259267007473176,0.40259267007473176,0.10051141449132309,0.0,4.846461562756815,4.80572382747124,5.009706506820692,4.8474387686451905,4.807045837299029,5.009301400099218,24791.66226473734,21072.91292502674,0.85,0.989823291947803,0.6793279581989315,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520908017648875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.08460529363,1535.1326350527734,0.40259267007473176,0.10051141449132309,6.112885165565336,3.462075869069752
3624.0,-30.099391902565422,5.024539759973248,35.00482946863609,24.09398176185789,4.991989799136035,-26.59026777844916,-40.10518599590284,1.482865675019628,-0.1706354367630638,-5.018304508535717,40.00951937353108,45077.42065607564,20603.228690123244,20603.228690123244,65680.64934619889,82485.2509615681,82485.2509615681,20603.228690123244,103088.47965169135,103088.47965169135,103088.47965169135,127880.12069195742,97638.17242252354,60230.34211703046,41564.25589499231,24791.64104026607,0.0,66355.89693525838,21072.89488422616,1535.1314740117216,0.0,0.8867911124957517,2.816857453844778,0.0014959162575277712,354403.0278237439,1554943.7167190393,4.3875012193529095,1554943.7167190393,4.3875012193529095,0.85,0.09560656987318555,4.296143414572793,1.267138020428829,1.0,0.0,4.296143414573377,1.2848064076508416,1.2851032506881976,3.3438060310019178,19317.894807149438,1969.877053545241,3099.015535412006,3099.015535412006,6.648314103202486,5.024539759973248,-0.8969163449401707,5.9214561049134185,3.4621087620304163,3.4621087620304163,0.9891739320086904,0.0,0.0,0.0002310290347555598,7.792217904013652e-05,0.0001531068557154233,0.0006577690099077625,0.0956065698733295,0.07650602291646136,0.01910054695686814,0.09560658587267992,0.07650602291634617,0.01910054695683938,0.4025921136871375,0.4025921136871375,0.10051142745117668,0.0,4.846701049257774,4.806030738307072,5.009675443159892,4.847669071772657,4.807268650621495,5.00956148437308,24791.64104026607,21072.89488422616,0.85,0.989823849571074,0.6793280286762824,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520908766809197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.081042737494,1535.1314740117216,0.4025921136871375,0.10051142745117668,6.112885165565336,3.4621087620304163
3625.0,-30.099403782203773,5.024512926681785,35.00482429318972,24.09396608071404,4.991990652998127,-26.59027838637178,-40.10518390042705,1.4828652571659777,-0.17029013352566835,-5.01829090959084,40.009508191711916,45077.356509679565,20603.219994975545,20603.219994975545,65680.57650465511,82485.1794187791,82485.1794187791,20603.219994975545,103088.39941375464,103088.39941375464,103088.39941375464,127880.00656142452,97638.10636317635,60230.28345407622,41564.24767677792,24791.607147669885,0.0,66355.8548244478,21072.866075519403,1535.1294068412087,0.0,0.8867912222053969,2.816854499778274,0.0014959162575277712,354403.215704193,1554943.2344951832,4.387497532734115,1554943.2344951832,4.387497532734115,0.85,0.0956064136901985,4.296143414572793,1.2671377577772365,1.0,0.0,4.2961434145740816,1.2848064101960344,1.285103252866651,3.343806024377861,19317.881737184194,1969.875720779695,3099.015535412006,3099.015535412006,6.648311297425103,5.024512926681785,-0.8968845322456946,5.92139745892748,3.462141589905064,3.462141589905064,0.9891833114014468,0.0,0.0,0.00023102874886939595,7.792219753473879e-05,0.00015310655133465715,0.0006577677022443386,0.09560641369037241,0.07650587455300403,0.019100539137368377,0.0956063686957146,0.07650587455286487,0.019100539137333634,0.4025915576788711,0.4025915576788711,0.10051144240553535,0.0,4.84695587381384,4.806357703459298,5.009640808337679,4.8480007760651915,4.8076913535877,5.0095281315591365,24791.607147669885,21072.866075519403,0.85,0.9898233799929302,0.6793274930891479,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520909500596644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.077484901427,1535.1294068412087,0.4025915576788711,0.10051144240553535,6.112885165565336,3.462141589905064
3626.0,-30.09941539743071,5.024486238491763,35.00481914200057,24.093949107360118,4.991999451082588,-26.590287961868917,-40.1051854371093,1.4828720155206223,-0.1701420589274676,-5.0182729426757735,40.00949854736348,45077.309629363066,20603.20258280267,20603.20258280267,65680.51221216573,82485.06810416482,82485.06810416482,20603.20258280267,103088.27068696749,103088.27068696749,103088.27068696749,127879.85137028084,97638.00384858156,60230.24537377919,41564.17608311374,24791.58068331336,0.0,66355.7567664271,21072.843580816356,1535.1276611408032,0.0,0.886791348580114,2.8168546502651974,0.0014959162575277712,354403.4639318122,1554942.8185759299,4.387493286112755,1554942.8185759299,4.387493286112755,0.85,0.09560625856766677,4.296143414572793,1.2671375132584943,1.0,0.0,4.2961434145730175,1.2848063791558546,1.2851032214601483,3.3438061051622823,19317.86145448011,1969.8736525194752,3099.015535412006,3099.015535412006,6.6483056788108446,5.024486238491763,-0.8968501096089749,5.921336348100738,3.462174394795428,3.462174394795428,0.9891926842272651,0.0,0.0,0.00023102846934666793,7.792218397203e-05,0.00015310628537463795,0.0006577665596419535,0.09560625856781872,0.07650572689705898,0.01910053167075974,0.09560627870747726,0.0765057268969374,0.019100531670729382,0.4025910033953028,0.4025910033953028,0.1005114587181385,0.0,4.84718409784341,4.80666101390932,5.009567763229143,4.848130883748297,4.807908326792983,5.009309752428919,24791.58068331336,21072.843580816356,0.85,0.9898238738104029,0.6793277904739392,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520910212860074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.073933849253,1535.1276611408032,0.4025910033953028,0.1005114587181385,6.112885165565336,3.462174394795428
3627.0,-30.09942674788519,5.024459520450603,35.0048140023145,24.0939290606417,4.991994502399409,-26.590298673806593,-40.105183341633506,1.4828664283206299,-0.16977031927774533,-5.018265240840702,40.00948858003515,45077.24796876186,20603.206164939176,20603.206164939176,65680.45413370105,82485.00284859983,82485.00284859983,20603.206164939176,103088.20901353902,103088.20901353902,103088.20901353902,127879.76469701085,97637.94134256816,60230.186462729456,41564.17208870967,24791.55568347183,0.0,66355.7277721815,21072.822330951054,1535.126235164422,0.0,0.8867914238757888,2.816850659756513,0.0014959162575277712,354403.5703390011,1554942.3887280324,4.387490755921754,1554942.3887280324,4.387490755921754,0.85,0.09560611342021277,4.296143414572793,1.267137245661579,1.0,0.0,4.296143414573547,1.28480640585834,1.2851032478178392,3.3438060356670394,19317.849087548595,1969.872391443418,3099.015535412006,3099.015535412006,6.648306834705826,5.024459520450603,-0.8968217532888252,5.921281273739428,3.4622071987359075,3.4622071987359075,0.9892020567816878,0.0,0.0,0.00023102819619604217,7.79222024666329e-05,0.00015310599372940926,0.0006577653066922249,0.09560611342036546,0.07650558742218307,0.019100525998182398,0.0956060625758532,0.07650558742206089,0.01910052599815189,0.4025904492744177,0.4025904492744177,0.10051147376402333,0.0,4.8474433791389515,4.806989763036427,5.00954830342414,4.848494921562974,4.808319367775425,5.009485111536833,24791.55568347183,21072.822330951054,0.85,0.9898234310563382,0.6793271580642617,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452091090927034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.070387698135,1535.126235164422,0.4025904492744177,0.10051147376402333,6.112885165565336,3.4622071987359075
3628.0,-30.0994378042576,5.024432991333312,35.00480887323477,24.093922110646986,4.992006196090791,-26.590307456656802,-40.10518096676094,1.4828758484898217,-0.1695015715761201,-5.018244613205938,40.009478609594446,45077.1864026306,20603.183494074867,20603.183494074867,65680.36989670547,82484.92242431136,82484.92242431136,20603.183494074867,103088.10591838622,103088.10591838622,103088.10591838622,127879.63210466591,97637.87072822687,60230.134706545265,41564.151135201784,24791.526186279687,0.0,66355.67732148147,21072.797258337734,1535.1242582176283,0.0,0.8867915649740448,2.8168495336203683,0.0014959162575277712,354403.8553268735,1554941.9587460002,4.387486014540805,1554941.9587460002,4.387486014540805,0.85,0.09560595481309928,4.296143414572793,1.2671370467497036,1.0,0.0,4.296143414573817,1.2848063623377033,1.2851032039452772,3.343806148932798,19317.83511636926,1969.87096677961,3099.015535412006,3099.015535412006,6.648299519200613,5.024432991333312,-0.896785755621889,5.921218746955201,3.4622399491909768,3.4622399491909768,0.9892114140545648,0.0,0.0,0.00023102793012283912,7.792222342718806e-05,0.00015310570669565106,0.0006577640735540349,0.09560595481325665,0.07650543691506141,0.019100517898195238,0.09560591644374403,0.07650543691493548,0.019100517898163798,0.402589897029166,0.402589897029166,0.10051149099867851,0.0,4.847695523882351,4.807325504435255,5.009465064162725,4.8487430416298025,4.808707587387403,5.009171336885913,24791.526186279687,21072.797258337734,0.85,0.9898229141493913,0.6793267467414978,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520911589805794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.066846464115,1535.1242582176283,0.402589897029166,0.10051149099867851,6.112885165565336,3.4622399491909768
3629.0,-30.099448503004755,5.024406525179678,35.00480379242901,24.093905905634188,4.992010127243542,-26.590316693955018,-40.10517862681297,1.482878318193691,-0.16925197130177594,-5.018231277342,40.00946975751513,45077.12676523596,20603.17593843609,20603.17593843609,65680.30270367205,82484.83539726587,82484.83539726587,20603.17593843609,103088.01133570196,103088.01133570196,103088.01133570196,127879.51686173592,97637.79000471593,60230.08137268565,41564.120702255874,24791.50552603396,0.0,66355.62622828984,21072.779697128866,1535.1229495644147,0.0,0.8867916649078172,2.8168478077746832,0.0014959162575277712,354404.0395729828,1554941.5769941395,4.387482656427026,1554941.5769941395,4.387482656427026,0.85,0.09560580807203399,4.296143414572793,1.2671367835486307,1.0,0.0,4.29614341457116,1.284806351315439,1.2851031925896543,3.343806177619078,19317.819145071826,1969.8693381605162,3099.015535412006,3099.015535412006,6.6482970811235225,5.024406525179678,-0.8967540188366305,5.921160544016309,3.462272712108012,3.462272712108012,0.9892207748880034,0.0,0.0,0.00023102767265620637,7.792224407950496e-05,0.00015310542857670142,0.0006577628787151409,0.09560580807217266,0.07650529630883685,0.019100511763335815,0.09560578713974804,0.07650529630872588,0.01910051176330811,0.4025893469277848,0.4025893469277848,0.10051150610208974,0.0,4.847947258642762,4.807658014948174,5.009392729596925,4.848979306040235,4.809013348315943,5.009128753568348,24791.50552603396,21072.779697128866,0.85,0.9898226636834921,0.6793263710623821,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520912252709128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.063310743193,1535.1229495644147,0.4025893469277848,0.10051150610208974,6.112885165565336,3.462272712108012
3630.0,-30.09945890915792,5.0243801323681465,35.004798728169895,24.093884496856504,4.992013621337334,-26.590325711551483,-40.105176286865,1.4828804237307278,-0.16907740129948934,-5.018217289671058,40.00946007785666,45077.06832271747,20603.167137383807,20603.167137383807,65680.23546010128,82484.72782593152,82484.72782593152,20603.167137383807,103087.89496331532,103087.89496331532,103087.89496331532,127879.37471412329,97637.6884223547,60230.028919139906,41564.0661146831,24791.479750807972,0.0,66355.54586549106,21072.757788186776,1535.1213312832456,0.0,0.8867917711560047,2.8168471450226824,0.0014959162575277712,354404.2328244324,1554941.1595524517,4.387479086128046,1554941.1595524517,4.387479086128046,0.85,0.09560565789407774,4.296143414572793,1.2671364796860143,1.0,0.0,4.296143414573529,1.2848063419823048,1.2851031829325994,3.3438062019092696,19317.79904681189,1969.8672887083655,3099.015535412006,3099.015535412006,6.648294241172518,5.0243801323681465,-0.8967218950262135,5.92110202739436,3.462305449803888,3.462305449803888,0.9892301285153966,0.0,0.0,0.0002310274222311382,7.792226473182678e-05,0.00015310515749931142,0.000657761714127797,0.09560565789422892,0.07650515318568812,0.0191005047085408,0.09560567531540967,0.07650515318556715,0.019100504708510595,0.4025887985693206,0.4025887985693206,0.10051152010656451,0.0,4.848180515177262,4.807966369645953,5.009324681758699,4.849139888371553,4.809226315097931,5.009079092181537,24791.479750807972,21072.757788186776,0.85,0.9898228490688826,0.6793263130423631,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520912894170495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.059781818149,1535.1213312832456,0.4025887985693206,0.10051152010656451,6.112885165565336,3.462305449803888
3631.0,-30.099469131247435,5.024353745732265,35.0047936605555,24.093858792353444,4.992011173006228,-26.590335157731317,-40.10517398184163,1.4828771994899728,-0.1688548836816608,-5.018207249504161,40.00944985160766,45077.01099899092,20603.166396305794,20603.166396305794,65680.17739529672,82484.62726682723,82484.62726682723,20603.166396305794,103087.79366313302,103087.79366313302,103087.79366313302,127879.24577572884,97637.59120684613,60229.974939009175,41564.0180753744,24791.45211259582,0.0,66355.47018797022,21072.734295706447,1535.1196962961833,0.0,0.8867918592909868,2.816845390543702,0.0014959162575277712,354404.3715378411,1554940.718538778,4.387476124494562,1554940.718538778,4.387476124494562,0.85,0.0956055100840324,4.296143414572793,1.267136261542328,1.0,0.0,4.296143414573152,1.284806357574154,1.285103198211978,3.343806161330297,19317.779812541918,1969.8653273586717,3099.015535412006,3099.015535412006,6.648294002039153,5.024353745732265,-0.8966921200622009,5.921045865794466,3.4623381655143755,3.4623381655143755,0.9892394758612502,0.0,0.0,0.00023102717623582172,7.792228507591026e-05,0.00015310489115991148,0.000657760569895538,0.09560551008419019,0.07650501206458908,0.019100498019601102,0.09560552344396128,0.07650501206446282,0.01910049801956958,0.4025882503614109,0.4025882503614109,0.10051153344372854,0.0,4.8484111135337,4.80826225602533,5.009293306041911,4.849352365822483,4.809464842950945,5.009186897470272,24791.45211259582,21072.734295706447,0.85,0.9898231028917353,0.6793262239163979,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520913518088951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.056258398112,1535.1196962961833,0.4025882503614109,0.10051153344372854,6.112885165565336,3.4623381655143755
3632.0,-30.099479009685208,5.024327564423417,35.00478861667301,24.093856731802248,4.992025113865466,-26.590342655560185,-40.105171397421486,1.4828887597403184,-0.16854926518436741,-5.018185402609397,40.009440407620914,45076.95398379356,20603.141757061774,20603.141757061774,65680.09574085534,82484.55822261634,82484.55822261634,20603.141757061774,103087.69997967812,103087.69997967812,103087.69997967812,127879.12489843422,97637.53243579336,60229.928196970104,41564.004709803616,24791.424918756104,0.0,66355.42962855972,21072.711180942686,1535.1178230680514,0.0,0.8867920046883462,2.8168439218213783,0.0014959162575277712,354404.6733713415,1554940.3112607591,4.387471238652401,1554940.3112607591,4.387471238652401,0.8499999999999999,0.09560535220141622,4.296143414572793,1.2671360285626725,1.0,0.0,4.2961434145724064,1.2848063039831075,1.2851031443031034,3.343806300805073,19317.76818457934,1969.8641416364756,3099.015535412006,3099.015535412006,6.648286051371033,5.024327564423417,-0.8966553449550752,5.920982909378492,3.462370839099832,3.462370839099832,0.9892488111713805,0.0,0.0,0.00023102693851073794,7.792230788594852e-05,0.0001531046306247894,0.000657759450599289,0.09560535220156585,0.07650486261669912,0.01910048958486674,0.09560537260746002,0.07650486261657938,0.01910048958483685,0.4025877017231032,0.4025877017231032,0.10051154842645411,0.0,4.84864786675854,4.808582657990371,5.009194477679159,4.849636137425023,4.80990569536101,5.0088407126907555,24791.424918756104,21072.711180942686,0.85,0.9898224773543819,0.6793257799116442,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452091413097161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.052738318616,1535.1178230680514,0.4025877017231032,0.10051154842645411,6.112885165565336,3.462370839099832
3633.0,-30.099488612463624,5.024301248168494,35.00478357658198,24.09382736021655,4.9920124226554625,-26.590352568648363,-40.105172934103734,1.4828763788400559,-0.1681885233756475,-5.018183574593893,40.009430430288596,45076.916519221595,20603.15795059077,20603.15795059077,65680.07446981236,82484.4861635275,82484.4861635275,20603.15795059077,103087.64411411827,103087.64411411827,103087.64411411827,127879.04546692551,97637.45903026094,60229.88938595433,41563.96627145179,24791.401352807246,0.0,66355.36762425903,21072.69114988616,1535.1166085055022,0.0,0.8867920501227474,2.816839390069697,0.0014959162575277712,354404.69862694544,1554939.8809819573,4.387469711903348,1554939.8809819573,4.387469711903348,0.85,0.09560521423589241,4.296143414572793,1.2671358236065133,1.0,0.0,4.296143414572266,1.2848063623814898,1.285103202418055,3.34380614881884,19317.75366115763,1969.8626606596167,3099.015535412006,3099.015535412006,6.648291276749482,5.024301248168494,-0.8966304097797275,5.920931657948222,3.4624035306478826,3.4624035306478826,0.9892581516136808,0.0,0.0,0.00023102670741962733,7.79222943232222e-05,0.00015310441309640514,0.0006577585160661534,0.09560521423604121,0.07650472958295111,0.019100484653090097,0.09560514805393991,0.07650472958283204,0.019100484653060367,0.40258715442501364,0.40258715442501364,0.1005115606125846,0.0,4.848916647349768,4.808915318510913,5.009206933694884,4.8499950512182295,4.810249431622935,5.009260234255692,24791.401352807246,21072.69114988616,0.85,0.9898230817095226,0.6793258500875491,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520914723250091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.04922478287,1535.1166085055022,0.40258715442501364,0.1005115606125846,6.112885165565336,3.4624035306478826
3634.0,-30.099497919212027,5.02427517186687,35.00477852606131,24.093814577814214,4.992027587717496,-26.590359429402344,-40.10516647305337,1.4828890979076959,-0.1680911042494131,-5.018159672154963,40.00942004632108,45076.84497762971,20603.129156194886,20603.129156194886,65679.9741338246,82484.36553176907,82484.36553176907,20603.129156194886,103087.49468796396,103087.49468796396,103087.49468796396,127878.86260005765,97637.34895439082,60229.82840025084,41563.9117268222,24791.36791209369,0.0,66355.27963891589,21072.662725279635,1535.1143258399143,0.0,0.8867922093862933,2.8168409000986183,0.0014959162575277712,354405.02885979245,1554939.4331668494,4.387464360112127,1554939.4331668494,4.387464360112127,0.85,0.09560505181787668,4.296143414572793,1.2671355296345426,1.0,0.0,4.296143414572171,1.2848063033407744,1.2851031430759299,3.3438063024767937,19317.731882441094,1969.8604398485818,3099.015535412006,3099.015535412006,6.648281985284001,5.02427517186687,-0.8965924513507071,5.920867623217577,3.462436137851687,3.462436137851687,0.9892674679576248,0.0,0.0,0.00023102648345269157,7.792235134833685e-05,0.00015310413210435473,0.0006577573088840065,0.09560505181804074,0.07650457638262997,0.019100475435410776,0.095605074313751,0.07650457638249868,0.019100475435377996,0.40258660915638556,0.40258660915638556,0.10051157724680572,0.0,4.849137999982759,4.809212220276038,5.009125176600094,4.850068567905566,4.8104451542396305,5.0088436056893215,24791.36791209369,21072.662725279635,0.85,0.9898228820861567,0.6793256726958792,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520915299000994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.045716440218,1535.1143258399143,0.40258660915638556,0.10051157724680572,6.112885165565336,3.462436137851687
