time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3635.0,-30.09950695931989,5.0242490197422205,35.004773501245474,24.093789606727682,4.99202042830304,-26.590368282813643,-40.10516783511264,1.4828817517966986,-0.16777224090441223,-5.018154284868666,40.00941069398777,45076.80939813698,20603.138254957965,20603.138254957965,65679.94765309495,82484.28846114123,82484.28846114123,20603.138254957965,103087.4267160992,103087.4267160992,103087.4267160992,127878.77335631679,97637.27268384612,60229.7936208415,41563.8656255607,24791.34664021758,0.0,66355.21226577827,21072.644644184944,1535.1131607952218,0.0,0.8867922706737177,2.8168373349143856,0.0014959162575277712,354405.10328984115,1554939.029841695,4.387462300648724,1554939.029841695,4.387462300648724,0.8500000000000001,0.09560491284402044,4.296143414572793,1.2671353318216276,1.0,0.0,4.296143414572132,1.2848063381570975,1.2851031776207726,3.3438062118646625,19317.71679217135,1969.8589010693104,3099.015535412006,3099.015535412006,6.648284921301249,5.0242490197422205,-0.8965654106960521,5.920814430438273,3.462468773580978,3.462468773580978,0.989276792451708,0.0,0.0,0.00023102626590264987,7.792233932682275e-05,0.0001531039265758271,0.000657756425903976,0.09560491284416225,0.0765044422571286,0.019100470587033645,0.09560488735940056,0.07650444225701512,0.01910047058700531,0.40258606356373583,0.40258606356373583,0.100511591732208,0.0,4.8493848023179,4.809521505145085,5.009121255746038,4.8503820439642595,4.810768864034856,5.00911581776495,24791.34664021758,21072.644644184944,0.85,0.9898234880181133,0.6793258262453737,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520915857002954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.042213707946,1535.1131607952218,0.40258606356373583,0.100511591732208,6.112885165565336,3.462468773580978
3636.0,-30.099515737112657,5.024223086847093,35.00476848404989,24.093787441402696,4.9920349580551315,-26.590374730993098,-40.10516133913768,1.4828939519354545,-0.16748082556796362,-5.0181314944717945,40.00940086631039,45076.74000668593,20603.11194741532,20603.11194741532,65679.85195410125,82484.2163904346,82484.2163904346,20603.11194741532,103087.32833784992,103087.32833784992,103087.32833784992,127878.6449284524,97637.21066683401,60229.73428308498,41563.86264861003,24791.316590602484,0.0,66355.17923921252,21072.61910201211,1535.1111011804887,0.0,0.8867924222624137,2.8168361632436545,0.0014959162575277712,354405.41815914365,1554938.6060171197,4.387457206759982,1554938.6060171197,4.387457206759982,0.85,0.09560475378171977,4.296143414572793,1.267135046641342,1.0,0.0,4.296143414571318,1.2848062815177854,1.2851031206969616,3.3438063592727865,19317.704521989654,1969.8576498589891,3099.015535412006,3099.015535412006,6.648276432301328,5.024223086847093,-0.896528090473109,5.920751177320202,3.462501342976487,3.462501342976487,0.9892860979932819,0.0,0.0,0.00023102605466539808,7.79223966602121e-05,0.00015310365800518598,0.0006577552720859848,0.09560475378187523,0.076504291634439,0.019100462147436232,0.09560473566489633,0.0765042916343146,0.01910046214740517,0.40258551866104497,0.40258551866104497,0.10051160916611575,0.0,4.849629366021759,4.809848473673469,5.009035227926745,4.850650668903825,4.811199567283268,5.008734459210245,24791.316590602484,21072.61910201211,0.85,0.9898225384536045,0.6793251186042745,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520916399018071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.038716007142,1535.1111011804887,0.40258551866104497,0.10051160916611575,6.112885165565336,3.462501342976487
3637.0,-30.09952422815849,5.024197161512545,35.00476351121832,24.093761282879882,4.992035161703031,-26.590382353830048,-40.10515498286111,1.482893287374441,-0.16733656905410044,-5.018121053039933,40.00939212411406,45076.67268654533,20603.111040145774,20603.111040145774,65679.78372669111,82484.10243550532,82484.10243550532,20603.111040145774,103087.2134756511,103087.2134756511,103087.2134756511,127878.51045851063,97637.1004552306,60229.67070626997,41563.810832178475,24791.296982859538,0.0,66355.107815038,21072.602435430606,1535.1099123612514,0.0,0.8867925070653703,2.8168354851126867,0.0014959162575277712,354405.5624167473,1554938.2290046504,4.38745435709666,1554938.2290046504,4.38745435709666,0.85,0.09560461188326994,4.296143414572793,1.2671347872866319,1.0,0.0,4.2961434145713735,1.2848062850487394,1.285103123966185,3.3438063500832094,19317.682716418036,1969.855426309498,3099.015535412006,3099.015535412006,6.648276139540759,5.024197161512545,-0.8964980245759318,5.9206951860884764,3.4625339349193602,3.4625339349193602,0.9892954099769601,0.0,0.0,0.00023102585032886918,7.792245276066272e-05,0.00015310339756820647,0.0006577541532113703,0.09560461188340563,0.07650415521518959,0.019100456668216036,0.09560464775326982,0.07650415521508101,0.019100456668188926,0.40258497558931977,0.40258497558931977,0.10051162397505807,0.0,4.849856465149003,4.810144147216533,5.0089871855863635,4.850784483985819,4.811346644172431,5.008814873580889,24791.296982859538,21072.602435430606,0.85,0.9898225756752693,0.6793248352816276,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520916925305671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.03522326005,1535.1099123612514,0.40258497558931977,0.10051162397505807,6.112885165565336,3.4625339349193602
3638.0,-30.099532436337714,5.024171372847249,35.00475855402713,24.09374947836625,4.992044054633753,-26.590388853015554,-40.10515222381798,1.482900471311476,-0.16710411457910368,-5.018102969262634,40.00938263400715,45076.622657735985,20603.09463983552,20603.09463983552,65679.71729757151,82484.01310969613,82484.01310969613,20603.09463983552,103087.10774953164,103087.10774953164,103087.10774953164,127878.37807943032,97637.01850357215,60229.62805161154,41563.76716884513,24791.27032989868,0.0,66355.03749874381,21072.57978041388,1535.1081505431011,0.0,0.8867926334752662,2.8168345393530982,0.0014959162575277712,354405.8122602116,1554937.8197381638,4.387450109301533,1554937.8197381638,4.387450109301533,0.85,0.09560445899493239,4.296143414572793,1.267134536174126,1.0,0.0,4.2961434145734,1.2848062518482588,1.2851030905042338,3.3438064364899946,19317.666502129323,1969.8537729121897,3099.015535412006,3099.015535412006,6.648270847437487,5.024171372847249,-0.8964634408904608,5.92063481373771,3.4625664859215166,3.4625664859215166,0.9893047102632905,0.0,0.0,0.0002310256527996676,7.792247711196898e-05,0.00015310317568769863,0.0006577531999808878,0.09560445899508194,0.07650400997116015,0.01910044902392178,0.09560451955823043,0.07650400997104048,0.0191004490238919,0.4025844323017837,0.4025844323017837,0.10051163893112856,0.0,4.850078118595718,4.810441001031904,5.008907136364883,4.850998854683553,4.811662710619828,5.00862133097786,24791.27032989868,21072.57978041388,0.85,0.9898226234717283,0.6793248012042694,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520917434400904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.031735964862,1535.1081505431011,0.4025844323017837,0.10051163893112856,6.112885165565336,3.4625664859215166
3639.0,-30.09954038763717,5.02414545825492,35.00475358026518,24.09372003693136,4.992031605503144,-26.590397255311686,-40.10514974417163,1.482888473177545,-0.16674775902009742,-5.018100373573827,40.00937223696574,45076.57503557709,20603.10975107947,20603.10975107947,65679.68478665655,82483.93971966142,82483.93971966142,20603.10975107947,103087.0494707409,103087.0494707409,103087.0494707409,127878.2931167454,97636.94316070108,60229.57847661614,41563.73853787215,24791.243646004503,0.0,66354.98218387665,21072.557099103826,1535.1067382724711,0.0,0.8867926843367144,2.816830155020051,0.0014959162575277712,354405.8481219727,1554937.3713596864,4.387448400187058,1554937.3713596864,4.387448400187058,0.85,0.09560431969800331,4.296143414572793,1.2671343251736835,1.0,0.0,4.29614341457296,1.284806308373881,1.2851031467970586,3.3438062893777505,19317.651595401534,1969.8522528489887,3099.015535412006,3099.015535412006,6.648275723580825,5.02414545825492,-0.896438042926432,5.920583501181352,3.46259903494334,3.46259903494334,0.9893140099838115,0.0,0.0,0.000231025461452407,7.792249899732563e-05,0.00015310296245508138,0.0006577522839029834,0.09560431969815915,0.07650387588907359,0.019100443809085554,0.09560428828127049,0.07650387588894889,0.019100443809054422,0.4025838891103178,0.4025838891103178,0.10051165203112258,0.0,4.850332069802164,4.810752667825511,5.008929482023063,4.8513526145537185,4.812004261199036,5.009023801091075,24791.243646004503,21072.557099103826,0.85,0.9898229586536731,0.6793246498155202,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520917926536414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.028254053399,1535.1067382724711,0.4025838891103178,0.10051165203112258,6.112885165565336,3.46259903494334
3640.0,-30.09954802046508,5.0241197250734,35.00474858118907,24.09370798794555,4.992042060087552,-26.590403080367214,-40.10514310849828,1.4828971199896028,-0.16654308865167877,-5.01807971037878,40.00936155211453,45076.51047310363,20603.087981782424,20603.087981782424,65679.59845488606,82483.84253776295,82483.84253776295,20603.087981782424,103086.93051954536,103086.93051954536,103086.93051954536,127878.13967916433,97636.85377988248,60229.52171522279,41563.70229406632,24791.20915961898,0.0,66354.9114536853,21072.52778567613,1535.104469552914,0.0,0.8867928282017772,2.8168298759836774,0.0014959162575277712,354406.13360257895,1554936.9105693419,4.387443565841341,1554936.9105693419,4.387443565841341,0.85,0.09560416064550153,4.296143414572793,1.267134050433524,1.0,0.0,4.296143414573752,1.284806268301086,1.2851031064789957,3.3438063936702553,19317.63391123961,1969.850449566326,3099.015535412006,3099.015535412006,6.648268698996146,5.0241197250734,-0.8964020049350196,5.92052173000842,3.462631502996066,3.462631502996066,0.9893232865703047,0.0,0.0,0.00023102527776927033,7.79225575638023e-05,0.00015310272020546803,0.0006577512431639024,0.09560416064566969,0.07650372533217069,0.019100435313499007,0.09560415302795414,0.07650372533203613,0.019100435313465412,0.40258334709226457,0.40258334709226457,0.1005116698048453,0.0,4.850565177336989,4.81105548880231,5.008882881380771,4.851536621727121,4.812305958632464,5.008735775571154,24791.20915961898,21072.52778567613,0.85,0.9898227126823822,0.6793244009460602,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520918403270286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.024777014489,1535.104469552914,0.40258334709226457,0.1005116698048453,6.112885165565336,3.462631502996066
3641.0,-30.099555405191936,5.024094154230081,35.00474365018847,24.093706032168143,4.992055275491129,-26.5904084061125,-40.10514020975677,1.4829082764115966,-0.16624059639843836,-5.018059988493789,40.009353536806536,45076.46344747969,20603.068501198297,20603.068501198297,65679.53194867799,82483.77694306645,82483.77694306645,20603.068501198297,103086.84544426475,103086.84544426475,103086.84544426475,127878.03577273867,97636.7970711923,60229.48357560529,41563.68166176334,24791.19032847392,0.0,66354.87199023725,21072.511779202832,1535.1031193051986,0.0,0.886792957608635,2.816828200285148,0.0014959162575277712,354406.40607830987,1554936.5649046514,4.387439217340421,1554936.5649046514,4.387439217340421,0.85,0.09560401183122444,4.296143414572793,1.2671338240476326,1.0,0.0,4.296143414571533,1.2848062164753369,1.285103054412935,3.3438065285507292,19317.622691319324,1969.8493054528637,3099.015535412006,3099.015535412006,6.648262412940493,5.024094154230081,-0.8963664437223704,5.920460597952451,3.462663982583399,3.462663982583399,0.9893325664523998,0.0,0.0,0.0002310251000567855,7.792258314811823e-05,0.00015310251690866725,0.0006577503697716905,0.09560401183135236,0.07650358305638551,0.01910042877496685,0.09560402601388851,0.07650358305628314,0.01910042877494129,0.4025828056840731,0.4025828056840731,0.10051168714970586,0.0,4.8508085743509355,4.811382661741845,5.0087901991649915,4.851819392095365,4.812728755338526,5.008456977109063,24791.19032847392,21072.511779202832,0.85,0.9898222990821439,0.6793240962639753,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520918860909677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.021306090583,1535.1031193051986,0.4025828056840731,0.10051168714970586,6.112885165565336,3.462663982583399
3642.0,-30.099562565156326,5.024068439588322,35.00473871682376,24.093676660582446,4.992042310957032,-26.590416147658843,-40.105137625336624,1.4828958934594194,-0.1658804680411663,-5.018058310159001,40.009343605941325,45076.41901380829,20603.085757011057,20603.085757011057,65679.50477081935,82483.70607476939,82483.70607476939,20603.085757011057,103086.79183178044,103086.79183178044,103086.79183178044,127877.95820421586,97636.72368670604,60229.43662574459,41563.65228995717,24791.16637243542,0.0,66354.81866239259,21072.491416570105,1535.1018824270066,0.0,0.8867930021126609,2.816823659233494,0.0014959162575277712,354406.4292660351,1554936.1366305528,4.387437721857299,1554936.1366305528,4.387437721857299,0.85,0.0956038760998617,4.296143414572793,1.2671336190914735,1.0,0.0,4.296143414572365,1.2848062747619127,1.285103112491589,3.343806376855461,19317.60817206163,1969.8478249006166,3099.015535412006,3099.015535412006,6.648267981099981,5.024068439588322,-0.8963415734595142,5.920410013047836,3.46269646825412,3.46269646825412,0.9893418480726057,0.0,0.0,0.00023102492775329948,7.79226059582374e-05,0.00015310232179506207,0.0006577495315356604,0.09560387610000971,0.07650345181407998,0.019100424285929726,0.09560379965621278,0.07650345181396155,0.019100424285900156,0.40258226644300416,0.40258226644300416,0.10051170132479414,0.0,4.8510818277495105,4.811719270252354,5.008809242730251,4.85217784211784,4.813068891746639,5.00888860881048,24791.16637243542,21072.491416570105,0.85,0.9898226849958075,0.6793239725837109,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520919303673765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.01783988254,1535.1018824270066,0.40258226644300416,0.10051170132479414,6.112885165565336,3.46269646825412
3643.0,-30.099569397639044,5.024042978662241,35.00473377493333,24.093668802548223,4.992059270019277,-26.590420601815236,-40.105127008259274,1.4829104741953438,-0.16574026430259892,-5.018033223423538,40.009333490882526,45076.340494597054,20603.055311129716,20603.055311129716,65679.39580572677,82483.59899685335,82483.59899685335,20603.055311129716,103086.65430798307,103086.65430798307,103086.65430798307,127877.78767037654,97636.62687414742,60229.368371890654,41563.62055806307,24791.133362393462,0.0,66354.75392045654,21072.46335803444,1535.0995954702998,0.0,0.8867931664293136,2.8168247447980033,0.0014959162575277712,354406.77586229733,1554935.700413092,4.387432200272754,1554935.700413092,4.387432200272754,0.85,0.09560371525558474,4.296143414572793,1.2671332954475654,1.0,0.0,4.296143414571326,1.2848062068888626,1.2851030443915956,3.3438065535002623,19317.589017516053,1969.8458716805487,3099.015535412006,3099.015535412006,6.648258156728018,5.024042978662241,-0.896302890247,5.920345868909241,3.4627288679275727,3.4627288679275727,0.9893511051221636,0.0,0.0,0.0002310247633307234,7.792269966473848e-05,0.00015310206366598493,0.0006577484225761257,0.09560371525574451,0.07650329993624916,0.019100415319495356,0.09560371178706603,0.0765032999361213,0.019100415319463437,0.4025817297261731,0.4025817297261731,0.10051171968030717,0.0,4.851314572096442,4.812031182869475,5.008724382012701,4.852292959120916,4.813326408160378,5.008432648525172,24791.133362393462,21072.46335803444,0.85,0.9898220086003279,0.6793234520714642,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520919732961857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.014377931078,1535.0995954702998,0.4025817297261731,0.10051171968030717,6.112885165565336,3.4627288679275727
3644.0,-30.09957599201487,5.024017475663922,35.004728874621335,24.09364840658384,4.992056050351745,-26.590426859738834,-40.10512421429155,1.4829069180756078,-0.16543134908170032,-5.018025442722781,40.00932481816166,45076.2976847376,20603.060359798248,20603.060359798248,65679.35804453585,82483.52474487631,82483.52474487631,20603.060359798248,103086.58510467457,103086.58510467457,103086.58510467457,127877.6995796171,97636.55407057112,60229.327010432135,41563.585622376646,24791.11447494253,0.0,66354.70009731918,21072.44730370115,1535.0985092261274,0.0,0.886793237437518,2.81682159008119,0.0014959162575277712,354406.8833598692,1554935.326397321,4.38742981416199,1554935.326397321,4.38742981416199,0.85,0.09560357798716082,4.296143414572793,1.267133082798682,1.0,0.0,4.296143414574342,1.2848062238530453,1.2851030611557979,3.3438065093496783,19317.574613192483,1969.8444028483207,3099.015535412006,3099.015535412006,6.648259785848127,5.024017475663922,-0.8962743920878449,5.920291867751767,3.4627613012808522,3.4627613012808522,0.9893603717945292,0.0,0.0,0.0002310246046382514,7.79227243243611e-05,0.0001531018803138903,0.0006577476348692317,0.09560357798729398,0.07650316740047412,0.01910041058681986,0.09560354472088937,0.07650316740036757,0.019100410586793258,0.4025811937549206,0.4025811937549206,0.10051173508932922,0.0,4.8515675606369655,4.8123531823687244,5.0087004897518455,4.852594093641073,4.813655939059458,5.008619717792726,24791.11447494253,21072.44730370115,0.85,0.9898222424064486,0.6793233579328428,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092014261524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.010922301502,1535.0985092261274,0.4025811937549206,0.10051173508932922,6.112885165565336,3.4627613012808522
3645.0,-30.099582334977452,5.023992101935276,35.00472397395828,24.09363674176859,4.992064100110827,-26.59043176427085,-40.10512121077625,1.482913529404104,-0.16518427719813644,-5.018007572707183,40.009315007309766,45076.25514723614,20603.04484743751,20603.04484743751,65679.29999467365,82483.43950320256,82483.43950320256,20603.04484743751,103086.48435064008,103086.48435064008,103086.48435064008,127877.56981587151,97636.47503597506,60229.290680008125,41563.5381732966,24791.085465231426,0.0,66354.62363852802,21072.422645446713,1535.0966151172818,0.0,0.8867933639202488,2.816820427129786,0.0014959162575277712,354407.13025074743,1554934.9032991163,4.387425563924125,1554934.9032991163,4.387425563924125,0.8500000000000001,0.0956034262229352,4.296143414572793,1.2671328410273417,1.0,0.0,4.296143414572112,1.2848061932386916,1.2851030303382454,3.343806589025878,19317.558976050008,1969.84280830355,3099.015535412006,3099.015535412006,6.6482547802711744,5.023992101935276,-0.896239951760073,5.920232053695349,3.462793679507463,3.462793679507463,0.989369622716418,0.0,0.0,0.00023102445199609,7.792275083346347e-05,0.00015310170116262655,0.0006577468652097097,0.09560342622308962,0.07650302312340962,0.019100403099680006,0.09560340092380971,0.07650302312328605,0.019100403099649155,0.40258065920001007,0.40258065920001007,0.1005117517833377,0.0,4.851811963421596,4.812673168976858,5.008641662788079,4.85282329550904,4.81398700609725,5.008440339597996,24791.085465231426,21072.422645446713,0.85,0.9898225081113677,0.6793234996372303,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520920537992528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.007471214252,1535.0966151172818,0.40258065920001007,0.1005117517833377,6.112885165565336,3.462793679507463
3646.0,-30.099588400753632,5.02396677938018,35.004719100651414,24.093620536755793,4.992067510358079,-26.5904368833206,-40.10511447032911,1.4829159929249607,-0.1649319752271481,-5.017994223880906,40.00930600279033,45076.19728902549,20603.038706611536,20603.038706611536,65679.23599563702,82483.35474723577,82483.35474723577,20603.038706611536,103086.39345384731,103086.39345384731,103086.39345384731,127877.4560482612,97636.39436402087,60229.236905810336,41563.5082869006,24791.06259441388,0.0,66354.57088131449,21072.403205251798,1535.0951735743363,0.0,0.8867934644708093,2.816818667380914,0.0014959162575277712,354407.3146772799,1554934.5149745052,4.387422185093484,1554934.5149745052,4.387422185093484,0.85,0.09560328222482395,4.296143414572793,1.2671326195867736,1.0,0.0,4.296143414572586,1.2848061820151169,1.2851030189245225,3.343806618236092,19317.543014953175,1969.8411807246282,3099.015535412006,3099.015535412006,6.648252798730296,5.02396677938018,-0.8962081602370926,5.920174939617272,3.4628260542254283,3.4628260542254283,0.9893788726358367,0.0,0.0,0.00023102430602445147,7.792281032485242e-05,0.00015310149569959904,0.0006577459825110772,0.09560328222496488,0.07650288527579581,0.019100396949169072,0.09560326226077717,0.07650288527568304,0.019100396949140914,0.4025801258707241,0.4025801258707241,0.10051176737003518,0.0,4.852056991499978,4.812991253646658,5.008593595650325,4.853062248653771,4.814288909713241,5.008426713466008,24791.06259441388,21072.403205251798,0.85,0.9898223305989664,0.6793231677988139,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520920918295916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.004024943835,1535.0951735743363,0.4025801258707241,0.10051176737003518,6.112885165565336,3.4628260542254283
3647.0,-30.099594177187537,5.02394152340147,35.004714238316105,24.09360419204461,4.99207148314708,-26.59044168564247,-40.105107660032786,1.4829189916019045,-0.1646888602322747,-5.0179799379474606,40.00929657574457,45076.1405479813,20603.03071744517,20603.03071744517,65679.17126542647,82483.26715538972,82483.26715538972,20603.03071744517,103086.2978728349,103086.2978728349,103086.2978728349,127877.33474451181,97636.31097463814,60229.18436722908,41563.47400823229,24791.03687167691,0.0,66354.5108799092,21072.381340925374,1535.0935472087504,0.0,0.8867935713210788,2.8168171379214484,0.0014959162575277712,354407.51205090893,1554934.1084283032,4.387418594572409,1554934.1084283032,4.387418594572409,0.85,0.09560313589787987,4.296143414572793,1.267132348143496,1.0,0.0,4.296143414571757,1.2848061682735605,1.2851030050011831,3.3438066539995464,19317.526516208025,1969.839498320836,3099.015535412006,3099.015535412006,6.64825022076117,5.02394152340147,-0.8961758180063457,5.920117341407816,3.4628584020911997,3.4628584020911997,0.9893881148831999,0.0,0.0,0.0002310241670158555,7.792287043277377e-05,0.0001531012965830817,0.0006577451270779626,0.09560313589802746,0.07650274564701258,0.01910039025101488,0.09560312058257901,0.07650274564689448,0.019100390250985394,0.402579593619878,0.402579593619878,0.10051178268442867,0.0,4.85229842396086,4.813304561968835,5.008546668263364,4.853291077715198,4.8145848896425605,5.008386127207132,24791.03687167691,21072.381340925374,0.85,0.9898222501299877,0.6793229269606362,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092128198013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.000584014953,1535.0935472087504,0.402579593619878,0.10051178268442867,6.112885165565336,3.4628584020911997
3648.0,-30.099599752509086,5.023916323581522,35.00470938648861,24.093582748342328,4.992074699676661,-26.590446382568068,-40.105104621592886,1.4829213297356079,-0.1645216409602881,-5.017966230300213,40.009287157135404,45076.10138419205,20603.023978393754,20603.023978393754,65679.12536258581,82483.16062312054,82483.16062312054,20603.023978393754,103086.1846015143,103086.1846015143,103086.1846015143,127877.19596902777,97636.20823165095,60229.14899272234,41563.39915436512,24791.011367513474,0.0,66354.4105218786,21072.359662386454,1535.0919442276765,0.0,0.886793675197334,2.816816539234578,0.0014959162575277712,354407.7014350508,1554933.7022460154,4.387415103988576,1554933.7022460154,4.387415103988576,0.8500000000000001,0.09560299035109429,4.296143414572793,1.2671321283513683,1.0,0.0,4.29614341457262,1.2848061576122078,1.2851029941649774,3.3438066817465355,19317.50618831608,1969.8374254527369,3099.015535412006,3099.015535412006,6.648248046183036,5.023916323581522,-0.8961438177165526,5.920060141298075,3.4628907278365895,3.4628907278365895,0.9893973508104541,0.0,0.0,0.00023102403284705508,7.792289725016845e-05,0.00015310113559688663,0.0006577444354581807,0.09560299035124163,0.07650260669982799,0.019100383651413644,0.09560301163068884,0.07650260669971008,0.019100383651384206,0.4025790621540751,0.4025790621540751,0.10051179781807909,0.0,4.852522491592936,4.8135946221890435,5.008505962138429,4.853444589339915,4.8147808603523,5.008369206323721,24791.011367513474,21072.359662386454,0.85,0.9898230554083495,0.6793233641843508,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092162831634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.997148680368,1535.0919442276765,0.4025790621540751,0.10051179781807909,6.112885165565336,3.4628907278365895
3649.0,-30.099605047353116,5.023891193870952,35.00470454525518,24.093571642320626,4.992079040933035,-26.590450714542243,-40.105094004515536,1.482924708122085,-0.16419437882814236,-5.017951665081165,40.00927776205447,45076.02981297525,20603.01556526843,20603.01556526843,65679.04537824368,82483.09386275173,82483.09386275173,20603.01556526843,103086.10942802017,103086.10942802017,103086.10942802017,127877.09504605732,97636.14562552517,60229.08157574829,41563.40449975208,24790.985618037157,0.0,66354.39011778924,21072.337775331584,1535.0903117110104,0.0,0.886793783353222,2.81681393556736,0.0014959162575277712,354407.9026674466,1554933.2970784726,4.38741146959559,1554933.2970784726,4.38741146959559,0.85,0.09560284387100937,4.296143414572793,1.267131850863807,1.0,0.0,4.296143414570661,1.2848061420703367,1.2851029784557981,3.343806722195449,19317.49380157714,1969.8361623568844,3099.015535412006,3099.015535412006,6.648245331409516,5.023891193870952,-0.8961113103608698,5.920002504231822,3.4629230284299073,3.4629230284299073,0.9894065795514021,0.0,0.0,0.00023102390542794468,7.792299095699276e-05,0.0001531009144709519,0.0006577434854694524,0.09560284387115658,0.07650246695340869,0.019100376917747887,0.095602833251608,0.0765024669532909,0.019100376917718476,0.40257853011479405,0.40257853011479405,0.10051181315327336,0.0,4.85276395958698,4.813906895736125,5.008463363382191,4.853757286253028,4.815183614116847,5.008320667917417,24790.985618037157,21072.337775331584,0.85,0.9898221543691876,0.6793224944567853,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520921962594517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.993717182188,1535.0903117110104,0.40257853011479405,0.10051181315327336,6.112885165565336,3.4629230284299073
3650.0,-30.09961007642375,5.023866107283187,35.00469971234993,24.09355561193081,4.992081279814866,-26.590455017534513,-40.105090861301846,1.4829262209255705,-0.16391241260964762,-5.017938658853086,40.00926832216279,45075.9928904383,20603.010390531887,20603.010390531887,65679.00328097018,82483.01489319555,82483.01489319555,20603.010390531887,103086.02528372743,103086.02528372743,103086.02528372743,127876.98536815218,97636.06978788985,60229.04778513235,41563.35778084167,24790.960084424747,0.0,66354.3178652664,21072.316071761034,1535.0887251481392,0.0,0.8867938837362879,2.8168117456467865,0.0014959162575277712,354408.08236097073,1554932.889978524,4.387408096395494,1554932.889978524,4.387408096395494,0.85,0.09560269916168149,4.296143414572793,1.2671316448086873,1.0,0.0,4.29614341457228,1.2848061352429538,1.2851029714713382,3.3438067399642377,19317.478796959327,1969.8346323116791,3099.015535412006,3099.015535412006,6.648243661609386,5.023866107283187,-0.8960797271001448,5.9199458343833316,3.462955308173188,3.462955308173188,0.9894158023351965,0.0,0.0,0.00023102378440466897,7.792301869916463e-05,0.00015310076570550435,0.0006577428463517546,0.0956026991618287,0.07650232866214689,0.019100370499681815,0.09560267093919891,0.07650232866202908,0.019100370499652405,0.40257799915771253,0.40257799915771253,0.10051182850774565,0.0,4.8530115174101525,4.814223939786473,5.008432144829214,4.85402624624345,4.815516784118245,5.008332005309114,24790.960084424747,21072.316071761034,0.85,0.9898225977446191,0.6793226777188168,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092228005619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.990291117063,1535.0887251481392,0.40257799915771253,0.10051182850774565,6.112885165565336,3.462955308173188
3651.0,-30.099614804338792,5.023841176353821,35.004694908380365,24.09354328354823,4.992093073485515,-26.59045809391346,-40.105083806533344,1.4829363630601138,-0.16376190789281964,-5.017918947643605,40.009259499164386,45075.93982327865,20602.991711523893,20602.991711523893,65678.93153480254,82482.91080011877,82482.91080011877,20602.991711523893,103085.90251164266,103085.90251164266,103085.90251164266,127876.83830174827,97635.97282320203,60229.001846361396,41563.30108537848,24790.935790105603,0.0,66354.23687548409,21072.295421589763,1535.0870549878157,0.0,0.886794016012653,2.8168120679525805,0.0014959162575277712,354408.35469038534,1554932.5094824745,4.38740365147678,1554932.5094824745,4.38740365147678,0.85,0.09560254958187496,4.296143414572793,1.267131392597221,1.0,0.0,4.296143414572678,1.2848060880302927,1.2851029241015817,3.3438068628388224,19317.459612314706,1969.832676022363,3099.015535412006,3099.015535412006,6.64823763420882,5.023841176353821,-0.8960441583966148,5.919885334750436,3.4629875590423302,3.4629875590423302,0.9894250168692372,0.0,0.0,0.00023102367062867454,7.79230809649618e-05,0.00015310058966371275,0.0006577420900509709,0.09560254958201496,0.07650218642224114,0.019100363159773814,0.0956025921238749,0.07650218642212912,0.01910036315974584,0.40257746956398355,0.40257746956398355,0.10051184453964018,0.0,4.853233178074561,4.814519993908732,5.008355358557367,4.85415703975076,4.815741592792847,5.008085699536082,24790.935790105603,21072.295421589763,0.85,0.9898227246294946,0.6793227071221561,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520922581582962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.986870199768,1535.0870549878157,0.40257746956398355,0.10051184453964018,6.112885165565336,3.4629875590423302
3652.0,-30.09961923109068,5.0238162257227135,35.0046901269396,24.093522608187072,4.992091398522637,-26.590462246170215,-40.10507689146323,1.4829344136021598,-0.1634875360919068,-5.017909507549044,40.00925054742228,45075.88882932885,20602.994075732902,20602.994075732902,65678.88290506175,82482.8286615205,82482.8286615205,20602.994075732902,103085.8227372534,103085.8227372534,103085.8227372534,127876.73687505949,97635.89186692715,60228.9520347355,41563.266480212944,24790.91413780608,0.0,66354.18061801902,21072.27701713517,1535.0857696398607,0.0,0.8867940964768797,2.816809561467819,0.0014959162575277712,354408.4851144751,1554932.1234343632,4.387400947615899,1554932.1234343632,4.387400947615899,0.85,0.09560241043966072,4.296143414572793,1.2671311541227626,1.0,0.0,4.296143414573348,1.2848060973703603,1.2851029333069315,3.343806838530577,19317.44359496449,1969.8310427071926,3099.015535412006,3099.015535412006,6.648238397099158,5.0238162257227135,-0.896014648044499,5.9198308737672125,3.463019815057444,3.463019815057444,0.9894342328735554,0.0,0.0,0.0002310235641001379,7.792314199781804e-05,0.00015310042210231987,0.0006577413701831964,0.09560241043979914,0.07650205287685254,0.0191003575629466,0.09560243567918393,0.07650205287674178,0.019100357562918946,0.4025769399989103,0.4025769399989103,0.10051185832821855,0.0,4.853467389940988,4.814819445356591,5.008327822811793,4.854421971457157,4.81603515648095,5.008235632565004,24790.91413780608,21072.27701713517,0.85,0.989822830955524,0.6793225145649394,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520922865053432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.98345514799,1535.0857696398607,0.4025769399989103,0.10051185832821855,6.112885165565336,3.463019815057444
3653.0,-30.099623490599633,5.023791281257172,35.00468531719964,24.093501932825916,4.99208944552626,-26.590466275626948,-40.10506997639311,1.4829322305535064,-0.16319472474066288,-5.017898601450933,40.009240160265605,45075.838520152305,20602.99333586497,20602.99333586497,65678.83185601728,82482.74790212895,82482.74790212895,20602.99333586497,103085.74123799392,103085.74123799392,103085.74123799392,127876.62486830515,97635.81209806119,60228.90271608442,41563.23264664085,24790.883630311237,0.0,66354.11627695209,21072.25108576455,1535.0839451743507,0.0,0.8867941896006393,2.8168069836563836,0.0014959162575277712,354408.63579287764,1554931.6754834084,4.387397818353773,1554931.6754834084,4.387397818353773,0.85,0.09560226505306492,4.296143414572793,1.2671309194946665,1.0,0.0,4.296143414570756,1.2848061077949167,1.285102943602192,3.343806811399866,19317.42781254535,1969.829433348325,3099.015535412006,3099.015535412006,6.648238158356264,5.023791281257172,-0.8959843218476289,5.919775603104801,3.4630520235776494,3.4630520235776494,0.9894434353078998,0.0,0.0,0.00023102346159629714,7.792320303071762e-05,0.00015310025856557952,0.0006577406676059063,0.09560226505322555,0.07650191417721151,0.019100350876014034,0.09560224460329958,0.07650191417708298,0.019100350875981942,0.4025764108602355,0.4025764108602355,0.10051187325881837,0.0,4.853710584306725,4.8151235435523745,5.008326649479329,4.854703876710289,4.816360621890851,5.008342696824627,24790.883630311237,21072.25108576455,0.85,0.9898230214065955,0.6793224150859389,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092313046715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.980045971915,1535.0839451743507,0.4025764108602355,0.10051187325881837,6.112885165565336,3.4630520235776494
3654.0,-30.099627446893187,5.023766508189502,35.004680522798296,24.093500046897702,4.992101963921484,-26.590468584944066,-40.10506281685082,1.4829431019722725,-0.16287396555770783,-5.017877904586417,40.00923098755712,45075.78848252143,20602.972768120446,20602.972768120446,65678.76125064187,82482.6855469921,82482.6855469921,20602.972768120446,103085.65831511255,103085.65831511255,103085.65831511255,127876.51507785435,97635.75685214455,60228.85978767364,41563.218960523234,24790.856762741794,0.0,66354.07572326504,21072.228248330524,1535.0821091535013,0.0,0.8867943281598932,2.8168051816563704,0.0014959162575277712,354408.9217404236,1554931.279906175,4.387393162311638,1554931.279906175,4.387393162311638,0.85,0.0956021136957063,4.296143414572793,1.2671306975046175,1.0,0.0,4.296143414571129,1.2848060571321263,1.2851028928053676,3.343806943253684,19317.416882037538,1969.8283187467218,3099.015535412006,3099.015535412006,6.648231521492305,5.023766508189502,-0.8959481961735767,5.919714704363079,3.4630841923734152,3.4630841923734152,0.9894526263924044,0.0,0.0,0.00023102336638928608,7.792326622139271e-05,0.00015310010016789338,0.0006577399871067301,0.09560211369585153,0.07650177035159458,0.019100343344256945,0.09560208403713218,0.07650177035147837,0.019100343344227933,0.4025758825442164,0.4025758825442164,0.10051189068399793,0.0,4.853961437285022,4.81545214131944,5.008265623441787,4.855003939028734,4.81680578530154,5.008060879661116,24790.856762741794,21072.228248330524,0.85,0.9898225622878145,0.679322076167764,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520923385853524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.976639998717,1535.0821091535013,0.4025758825442164,0.10051189068399793,6.112885165565336,3.4630841923734152
3655.0,-30.099631214798762,5.023741688121792,35.00467574810615,24.093474412243836,4.9920981968431475,-26.590472353370064,-40.10505583193151,1.4829393354143583,-0.16264854911867133,-5.017870017659713,40.00922197282527,45075.740250935865,20602.978408125284,20602.978408125284,65678.71865906115,82482.59111940446,82482.59111940446,20602.978408125284,103085.56952752975,103085.56952752975,103085.56952752975,127876.40460723235,97635.66241976715,60228.811551298204,41563.16763163216,24790.835079702607,0.0,66354.00271133476,21072.209817747214,1535.0808547701815,0.0,0.8867944009467091,2.816803137742829,0.0014959162575277712,354409.0307061232,1554930.8911418347,4.387390716437999,1554930.8911418347,4.387390716437999,0.85,0.09560197710980943,4.296143414572793,1.267130488152616,1.0,0.0,4.296143414573831,1.28480607494033,1.285102910501182,3.343806896906459,19317.398198415267,1969.8264135474672,3099.015535412006,3099.015535412006,6.648233341426656,5.023741688121792,-0.8959196313415285,5.91966131946332,3.4631163713000968,3.4631163713000968,0.9894618203714562,0.0,0.0,0.00023102327571580675,7.792332787087745e-05,0.0001530999478449293,0.0006577393327054311,0.09560197710994794,0.07650163868419681,0.01910033842575114,0.0956019443931592,0.07650163868408597,0.019100338425723465,0.40257535657536136,0.40257535657536136,0.10051190647299496,0.0,4.854210486111299,4.815764120571146,5.008262182917463,4.85522146854106,4.817026998144684,5.008263419765001,24790.835079702607,21072.209817747214,0.85,0.9898230095445583,0.6793220967698443,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520923623060094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.97323995795,1535.0808547701815,0.40257535657536136,0.10051190647299496,6.112885165565336,3.4631163713000968
3656.0,-30.099634694986218,5.0237169984892756,35.00467097020004,24.09346253788101,4.992106920397664,-26.59047461361577,-40.10504863746462,1.482946839027162,-0.16242549637121328,-5.017851684614718,40.00921232982619,45075.69235736282,20602.962755901994,20602.962755901994,65678.65511326482,82482.50229875352,82482.50229875352,20602.962755901994,103085.4650546555,103085.4650546555,103085.4650546555,127876.27116266158,97635.57886465813,60228.7689232672,41563.12215710104,24790.806108006076,0.0,66353.92826510711,21072.185191805165,1535.078948130791,0.0,0.8867945291773567,2.8168023448677113,0.0014959162575277712,354409.28399538976,1554930.475283268,4.3873864074720315,1554930.475283268,4.3873864074720315,0.85,0.09560182748762956,4.296143414572793,1.2671302320947873,1.0,0.0,4.296143414572917,1.2848060400093757,1.2851028754545497,3.3438069878169645,19317.38166688086,1969.8247278001013,3099.015535412006,3099.015535412006,6.64822829071842,5.0237169984892756,-0.8958849142362739,5.9196019127255495,3.4631484947599867,3.4631484947599867,0.9894709985028534,0.0,0.0,0.00023102319196620448,7.79233913698945e-05,0.00015309980059630997,0.0006577387001042448,0.09560182748778155,0.07650149630039661,0.019100331187384943,0.09560181256523981,0.07650149630027499,0.019100331187354578,0.4025748316951128,0.4025748316951128,0.10051192440588307,0.0,4.854446705398857,4.816070249587995,5.008217933973867,4.855426188243484,4.817329535650174,5.00807580306963,24790.806108006076,21072.185191805165,0.85,0.9898231624035227,0.6793221371501879,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520923848971539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.969843559344,1535.078948130791,0.4025748316951128,0.10051192440588307,6.112885165565336,3.4631484947599867
3657.0,-30.099637932170197,5.023692407967238,35.00466623420917,24.093456006981455,4.992115360283458,-26.590476683552378,-40.10503763621671,1.4829541116656033,-0.1621152518166582,-5.017835087519734,40.00920399488398,45075.62872464184,20602.950862644513,20602.950862644513,65678.57958728635,82482.4375900815,82482.4375900815,20602.950862644513,103085.38845272602,103085.38845272602,103085.38845272602,127876.17364555916,97635.51919414967,60228.710328709996,41563.12096159964,24790.78519283314,0.0,66353.90615443279,21072.16741390817,1535.0775430552824,0.0,0.8867946438355618,2.8168002024073533,0.0014959162575277712,354409.51330090023,1554930.1158352955,4.387382554584902,1554930.1158352955,4.387382554584902,0.85,0.09560168426027717,4.296143414572793,1.2671299798833204,1.0,0.0,4.296143414573357,1.2848060061469067,1.2851028414841632,3.3438070759466587,19317.369860959298,1969.8235239311384,3099.015535412006,3099.015535412006,6.648224452964996,5.023692407967238,-0.8958511825818576,5.919543590549096,3.4631806162010474,3.4631806162010474,0.9894801760574421,0.0,0.0,0.00023102311406442827,7.79234884679974e-05,0.00015309962559643085,0.0006577379482796666,0.09560168426040908,0.07650135917728978,0.019100325083119294,0.09560166470593374,0.07650135917718423,0.019100325083092937,0.4025743075388214,0.4025743075388214,0.10051194157587959,0.0,4.854695068719877,4.816395788822263,5.008156704703708,4.855719835703098,4.817729424463209,5.007943351194228,24790.78519283314,21072.16741390817,0.85,0.9898223540061881,0.6793214045263943,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520924057632338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.966452799095,1535.0775430552824,0.4025743075388214,0.10051194157587959,6.112885165565336,3.4631806162010474
3658.0,-30.099640878760724,5.023667848380925,35.00466151987937,24.093439906742447,4.992117877210316,-26.59047908423141,-40.105030476674415,1.4829560826809363,-0.16185097736399712,-5.017822459903857,40.00919515382416,45075.58336061011,20602.94715035757,20602.94715035757,65678.53051096768,82482.35707836521,82482.35707836521,20602.94715035757,103085.30422872279,103085.30422872279,103085.30422872279,127876.06681063186,97635.44103777262,60228.66732001714,41563.08190861719,24790.762581909075,0.0,66353.84449052627,21072.148194622714,1535.076128508555,0.0,0.8867947401225271,2.8167982010418684,0.0014959162575277712,354409.68776415486,1554929.7345608526,4.387379319031467,1554929.7345608526,4.387379319031467,0.85,0.09560154371742441,4.296143414572793,1.2671297249244526,1.0,0.0,4.296143414571567,1.2848059970724006,1.285102832316452,3.3438070995637634,19317.354397574094,1969.8219471046784,3099.015535412006,3099.015535412006,6.648223255072667,5.023667848380925,-0.8958197908008785,5.919487639181804,3.4632127263910486,3.4632127263910486,0.9894893503974425,0.0,0.0,0.00023102304315570897,7.792355165888683e-05,0.00015309949149682216,0.0006577373721685158,0.09560154371756258,0.07650122453077131,0.019100319186791268,0.09560151906507577,0.07650122453066074,0.01910031918676366,0.4025737853433349,0.4025737853433349,0.10051195707592372,0.0,4.8549455944864235,4.816719050011557,5.008115442572262,4.855971482539871,4.81803604594927,5.007974408582129,24790.762581909075,21072.148194622714,0.85,0.9898225342518774,0.6793213521643922,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092425172344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.96306679101,1535.076128508555,0.4025737853433349,0.10051195707592372,6.112885165565336,3.4632127263910486
3659.0,-30.09964361416389,5.02364328421615,35.00465679246951,24.093413922842615,4.992116217806388,-26.590481712436777,-40.10502331713212,1.4829543160792584,-0.16166926225332645,-5.0178119495435105,40.00918534417872,45075.539109095116,20602.94769977304,20602.94769977304,65678.48680886815,82482.25202929851,82482.25202929851,20602.94769977304,103085.19972907155,103085.19972907155,103085.19972907155,127875.93477555581,97635.33644975576,60228.62352955237,41563.014355781546,24790.735046484264,0.0,66353.7494022658,21072.124789511625,1535.0744776027873,0.0,0.8867948291404113,2.8167970383433008,0.0014959162575277712,354409.83297543967,1554929.3115158263,4.387376327743089,1554929.3115158263,4.387376327743089,0.85,0.09560140245938421,4.296143414572793,1.2671294831531124,1.0,0.0,4.296143414572597,1.284806005472966,1.2851028406343794,3.3438070777006415,19317.333704639583,1969.819837012597,3099.015535412006,3099.015535412006,6.648223432359764,5.02364328421615,-0.8957896831655887,5.919432967381739,3.4632448049291225,3.4632448049291225,0.989498515694035,0.0,0.0,0.00023102297732916204,7.792361484982307e-05,0.000153099362479339,0.0006577368178909051,0.09560140245953584,0.07650108939968589,0.019100313059849952,0.09560138638484061,0.07650108939956456,0.019100313059819657,0.402573264795317,0.402573264795317,0.1005119724105262,0.0,4.855181059367226,4.817015128657374,5.008107712038907,4.856142687290173,4.818219378667379,5.008096777895105,24790.735046484264,21072.124789511625,0.85,0.9898232940944466,0.6793216587630526,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520924428391502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.959686496575,1535.0744776027873,0.402573264795317,0.1005119724105262,6.112885165565336,3.4632448049291225
3660.0,-30.099646101055765,5.023618804417053,35.0046520583264,24.093402607273333,4.99212155103793,-26.59048341763341,-40.10501228095961,1.4829588676155314,-0.1613714048102679,-5.017796200229235,40.009175693239605,45075.47866901621,20602.937575891665,20602.937575891665,65678.41624490787,82482.18010177622,82482.18010177622,20602.937575891665,103085.11767766788,103085.11767766788,103085.11767766788,127875.82427221561,97635.26789603215,60228.56646327188,41563.00159195585,24790.706594547733,0.0,66353.70818650359,21072.100605365573,1535.0726592750314,0.0,0.8867949442487689,2.8167949598321487,0.0014959162575277712,354410.0505682719,1554928.8953151626,4.387372459731156,1554928.8953151626,4.387372459731156,0.85,0.09560125631673178,4.296143414572793,1.2671292281942446,1.0,0.0,4.296143414572022,1.2848059843032527,1.2851028193828804,3.34380713279646,19317.320141157306,1969.818453922319,3099.015535412006,3099.015535412006,6.648220165554142,5.023618804417053,-0.8957564979829336,5.919375302399986,3.4632768411533834,3.4632768411533834,0.9895076689009666,0.0,0.0,0.00023102291748297043,7.79237122564329e-05,0.00015309920522653752,0.0006577361423103177,0.09560125631688327,0.07650095007048643,0.019100306246396834,0.0956012150082322,0.07650095007036521,0.019100306246366567,0.40257274413170724,0.40257274413170724,0.10051198961951754,0.0,4.85542386512202,4.81732462139496,5.008082975776176,4.8564247954189455,4.818592463295772,5.008013981855072,24790.706594547733,21072.100605365573,0.85,0.989822845473871,0.6793211698481172,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520924592397448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.956310334706,1535.0726592750314,0.40257274413170724,0.10051198961951754,6.112885165565336,3.4632768411533834
