time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3661.0,-30.099648262280994,5.023594480645174,35.004647366440665,24.093395273108058,4.992134560899121,-26.590484062021904,-40.105001035239525,1.4829703606400197,-0.16116935783878716,-5.0177761215751016,40.00916745578909,45075.419030149314,20602.91885262538,20602.91885262538,65678.3378827747,82482.09244717605,82482.09244717605,20602.91885262538,103085.01129980144,103085.01129980144,103085.01129980144,127875.69610438048,97635.18678990056,60228.513372873844,41562.97046336302,24790.684804579032,0.0,66353.65526794206,21072.082083892175,1535.071121837857,0.0,0.8867950762740383,2.816794647135488,0.0014959162575277712,354410.32797549956,1554928.5400718343,4.387368023257287,1554928.5400718343,4.387368023257287,0.85,0.09560111052771955,4.296143414572793,1.2671289545530455,1.0,0.0,4.296143414573654,1.2848059306432313,1.2851027656436367,3.3438072724508294,19317.30409415766,1969.8168175837477,3099.015535412006,3099.015535412006,6.648214123872172,5.023594480645174,-0.8957207136709586,5.919315194316133,3.4633088618876826,3.4633088618876826,0.989516817682195,0.0,0.0,0.0002310228654738443,7.792381151265107e-05,0.00015309905396119323,0.0006577354924527049,0.09560111052785082,0.0765008109888039,0.019100299539046923,0.09560112287994632,0.07650081098869886,0.019100299539020697,0.40257222438679796,0.40257222438679796,0.10051200729118537,0.0,4.855652860470741,4.817629017593447,5.008009500190212,4.856606763736295,4.81888468345926,5.007753782400243,24790.684804579032,21072.082083892175,0.85,0.9898224539034003,0.6793208128192892,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092474150347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.952939060166,1535.071121837857,0.40257222438679796,0.10051200729118537,6.112885165565336,3.4633088618876826
3662.0,-30.099650244449883,5.023570178798113,35.004642712732355,24.093379103019856,4.992137394283251,-26.59048556296012,-40.10499370107425,1.4829727127934451,-0.16091908861000093,-5.017763857845602,40.00915918401297,45075.37749081673,20602.916221647374,20602.916221647374,65678.2937124641,82482.0102820553,82482.0102820553,20602.916221647374,103084.92650370268,103084.92650370268,103084.92650370268,127875.59185348252,97635.10670146819,60228.473910229615,41562.925323598414,24790.66534977984,0.0,66353.59067337826,21072.065547312865,1535.069894356949,0.0,0.8867951686471618,2.8167927875139718,0.0014959162575277712,354410.4974116014,1554928.1833482606,4.387364919223639,1554928.1833482606,4.387364919223639,0.85,0.09560097284442247,4.296143414572793,1.267128734760918,1.0,0.0,4.296143414574056,1.284805919737735,1.285102754674332,3.343807300833231,19317.288248511704,1969.8152017775392,3099.015535412006,3099.015535412006,6.648213274899982,5.023570178798113,-0.8956895211790856,5.919259699977198,3.463340888890528,3.463340888890528,0.9895259682544365,0.0,0.0,0.00023102281777365755,7.792387624503029e-05,0.00015309894152862726,0.000657735009426277,0.09560097284455168,0.07650067881326948,0.019100294031282206,0.09560099327829032,0.07650067881316608,0.019100294031256387,0.4025717052739875,0.4025717052739875,0.10051202235965126,0.0,4.855886622779906,4.817932675707368,5.007962864165506,4.856844769235579,4.819170569138464,5.007799642529051,24790.66534977984,21072.065547312865,0.85,0.9898227518049736,0.6793208481014643,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520924871083571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.94957422692,1535.069894356949,0.4025717052739875,0.10051202235965126,6.112885165565336,3.463340888890528
3663.0,-30.099651932900176,5.023545937526427,35.0046380628308,24.09336792714896,4.992141752061706,-26.59048664701702,-40.10498633198438,1.482976466178488,-0.16060198549263305,-5.017749311178311,40.00914998747382,45075.33702377766,20602.908952602324,20602.908952602324,65678.24597637999,82481.94317783015,82481.94317783015,20602.908952602324,103084.85213043247,103084.85213043247,103084.85213043247,127875.49179390141,97635.04220596446,60228.43605191187,41562.8957267251,24790.63966346894,0.0,66353.53539019404,21072.0437139486,1535.0682604465994,0.0,0.8867952759885914,2.8167903154379075,0.0014959162575277712,354410.69838893117,1554927.7867439964,4.387361312207384,1554927.7867439964,4.387361312207384,0.85,0.09560082950415753,4.296143414572793,1.267128539145924,1.0,0.0,4.296143414573406,1.28480590226231,1.2851027371426627,3.3438073463143843,19317.275487955812,1969.8139005629664,3099.015535412006,3099.015535412006,6.648210929301852,5.023545937526427,-0.8956569946062558,5.9192029321326824,3.4633728819677394,3.4633728819677394,0.9895351091336398,0.0,0.0,0.0002310227771417084,7.792394128570893e-05,0.0001530988358559995,0.0006577345554415132,0.09560082950430193,0.07650054221275121,0.019100287291550718,0.09560081919230703,0.07650054221263566,0.01910028729152187,0.40257118682500975,0.40257118682500975,0.10051203692483861,0.0,4.85613327725838,4.818251561552302,5.007919760422794,4.857147325685673,4.819554695816805,5.007775009421778,24790.63966346894,21072.0437139486,0.85,0.9898228570664247,0.6793208042150389,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092498992803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.946212908726,1535.0682604465994,0.40257118682500975,0.10051203692483861,6.112885165565336,3.4633728819677394
3664.0,-30.09965342493581,5.023521730828165,35.00463341674267,24.093346518371277,4.9921441708592695,-26.590487748187684,-40.10497519103808,1.4829784941110895,-0.16042735846150435,-5.0177362758829,40.00914079874436,45075.28073902564,20602.90480379147,20602.90480379147,65678.18554281711,82481.84034166724,82481.84034166724,20602.90480379147,103084.7451454587,103084.7451454587,103084.7451454587,127875.35967731645,97634.94105660814,60228.38145396629,41562.84400293538,24790.61453185774,0.0,66353.45853479311,21072.02235207908,1535.066688480418,0.0,0.8867953756091096,2.8167895408639714,0.0014959162575277712,354410.87848516344,1554927.3904766005,4.3873579646390395,1554927.3904766005,4.3873579646390395,0.85,0.09560068812689719,4.296143414572793,1.2671282830880952,1.0,0.0,4.296143414572871,1.2848058928492487,1.285102727681293,3.343807370812609,19317.25547536671,1969.8118598468093,3099.015535412006,3099.015535412006,6.648209590550623,5.023521730828165,-0.8956253689332812,5.919147099761446,3.4634048528154446,3.4634048528154446,0.9895442436615556,0.0,0.0,0.00023102274123641396,7.792403961744586e-05,0.00015309870161896811,0.0006577339787399749,0.09560068812704052,0.07650040727934176,0.01910028084769876,0.0956007057443973,0.07650040727922706,0.019100280847670122,0.4025706700333526,0.4025706700333526,0.1005120512706042,0.0,4.856363492580215,4.818545950138059,5.00789252062475,4.857308917421392,4.819748228625144,5.007808351117319,24790.61453185774,21072.02235207908,0.85,0.9898230927688281,0.6793207427973021,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520925091162074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.942857408623,1535.066688480418,0.4025706700333526,0.1005120512706042,6.112885165565336,3.4634048528154446
3665.0,-30.09965462941183,5.0234975910098765,35.004628774795705,24.09332999903711,4.992149084267777,-26.590488341032223,-40.10496394531799,1.4829827958881576,-0.16021749251774509,-5.017721318032179,40.009131627188005,45075.22543918844,20602.896778194554,20602.896778194554,65678.122217383,82481.74771188304,82481.74771188304,20602.896778194554,103084.6444900776,103084.6444900776,103084.6444900776,127875.23328728222,97634.85106712692,60228.328794432186,41562.80252521637,24790.588797204615,0.0,66353.39132242098,21072.000477623922,1535.0650394925112,0.0,0.8867954849527568,2.8167885273169273,0.0014959162575277712,354411.0851435959,1554926.9949498812,4.387354290343022,1554926.9949498812,4.387354290343022,0.85,0.09560054484748803,4.296143414572793,1.2671280319755898,1.0,0.0,4.296143414571947,1.2848058727842504,1.2851027075744166,3.34380742303333,19317.237670779745,1969.8100442842099,3099.015535412006,3099.015535412006,6.648207000825973,5.0234975910098765,-0.8955926148570592,5.919090205866936,3.4634367936906796,3.4634367936906796,0.9895533696259085,0.0,0.0,0.00023102271225114093,7.792413887404922e-05,0.0001530985733770917,0.0006577334277944821,0.09560054484763215,0.07650027071054084,0.019100274137091307,0.09560058043731817,0.07650027071042552,0.019100274137062515,0.4025701532939755,0.4025701532939755,0.10051206637450921,0.0,4.856585916988024,4.818831467333666,5.007861820969254,4.857503825514414,4.820001906119103,5.007767468204349,24790.588797204615,21072.000477623922,0.85,0.9898231410395175,0.6793205974983438,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520925180619721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.93950578708,1535.0650394925112,0.4025701532939755,0.10051206637450921,6.112885165565336,3.4634367936906796
3666.0,-30.099655631431972,5.023473545332952,35.00462415467427,24.09332350306215,4.992156898983918,-26.590488461506332,-40.104956401605136,1.4829897290582785,-0.1598929736824175,-5.017704694645141,40.00912297900851,45075.187485053255,20602.88548123096,20602.88548123096,65678.0729662842,82481.68596968087,82481.68596968087,20602.88548123096,103084.57145091183,103084.57145091183,103084.57145091183,127875.13688702215,97634.79313089587,60228.294646268114,41562.776094030836,24790.56543611033,0.0,66353.34153014116,21071.98062069378,1535.0634913809113,0.0,0.8867956008783096,2.8167862002528006,0.0014959162575277712,354411.3148132737,1554926.6219940472,4.387350394874613,1554926.6219940472,4.387350394874613,0.85,0.09560040154800248,4.296143414572793,1.2671277852589262,1.0,0.0,4.296143414572146,1.2848058403988383,1.2851026751505399,3.3438075073188913,19317.226207988202,1969.8088754047715,3099.015535412006,3099.015535412006,6.648203355486522,5.023473545332952,-0.8955588623219253,5.9190324076548775,3.4634687143968765,3.4634687143968765,0.989562489827679,0.0,0.0,0.0002310226881378977,7.792420545618471e-05,0.00015309848268171302,0.0006577330381541282,0.09560040154813902,0.07650013405674681,0.019100267491392205,0.09560041754203673,0.07650013405663755,0.019100267491364925,0.4025696362544838,0.4025696362544838,0.10051208185686787,0.0,4.856824803501297,4.819141615749629,5.007814838147851,4.857811720962729,4.820413738764046,5.007658520144616,24790.56543611033,21071.98062069378,0.85,0.9898231415587381,0.6793205352676587,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092525283623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.936159876579,1535.0634913809113,0.4025696362544838,0.10051208185686787,6.112885165565336,3.4634687143968765
3667.0,-30.09965637570995,5.023449539239455,35.00461955401749,24.093307158350967,4.992160577388515,-26.59048876363972,-40.10494512096045,1.4829929653183038,-0.1596599598959756,-5.017691236226831,40.00911430571337,45075.13410005532,20602.88073121969,20602.88073121969,65678.01483127501,82481.59948647025,82481.59948647025,20602.88073121969,103084.48021768994,103084.48021768994,103084.48021768994,127875.02315557624,97634.70855642905,60228.24317001424,41562.73931823867,24790.542937886305,0.0,66353.28225612498,21071.96149720336,1535.0620610582198,0.0,0.8867957007857534,2.816784707146573,0.0014959162575277712,354411.5007556464,1554926.2479551602,4.387347037666321,1554926.2479551602,4.387347037666321,0.85,0.09560026178491521,4.296143414572793,1.2671275978861378,1.0,0.0,4.2961434145726,1.2848058252957433,1.2851026600209425,3.3438075466258756,19317.209474771953,1969.807169091581,3099.015535412006,3099.015535412006,6.648201822738067,5.023449539239455,-0.8955269723580193,5.918976511597474,3.4635006232693537,3.4635006232693537,0.9895716066483867,0.0,0.0,0.0002310226702271239,7.792430502123453e-05,0.00015309836520588938,0.0006577325334611421,0.09560026178505109,0.07650000039496342,0.01910026139008766,0.09560028855980336,0.07650000039485469,0.019100261390060515,0.40256912065953915,0.40256912065953915,0.1005120966336776,0.0,4.857061024559528,4.8194450765778925,5.007781315282045,4.858031276330848,4.8206844470140595,5.007672818121478,24790.542937886305,21071.96149720336,0.85,0.9898231496334511,0.6793203375541306,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520925312914128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.932817981795,1535.0620610582198,0.40256912065953915,0.1005120966336776,6.112885165565336,3.4635006232693537
3668.0,-30.099656854877143,5.023425577701101,35.00461495623213,24.09329084856438,4.99216397978104,-26.59048885471767,-40.10493380539117,1.4829959796215562,-0.15941732020098698,-5.017677474213353,40.00910518803499,45075.08178992795,20602.8753846025,20602.8753846025,65677.95717453046,82481.51436523169,82481.51436523169,20602.8753846025,103084.3897498342,103084.3897498342,103084.3897498342,127874.90743234321,97634.62511069459,60228.19253539073,41562.70286144873,24790.517682509017,0.0,66353.22054395775,21071.940030132664,1535.0604661004902,0.0,0.886795803847528,2.8167831228921973,0.0014959162575277712,354411.69089258806,1554925.8547521655,4.3873435744630065,1554925.8547521655,4.3873435744630065,0.85,0.09560012038555532,4.296143414572793,1.2671273258933797,1.0,0.0,4.296143414572233,1.284805811217847,1.285102645924978,3.343807583264701,19317.19296487751,1969.8054855508774,3099.015535412006,3099.015535412006,6.648200097474956,5.023425577701101,-0.8954949155531278,5.9189204932542285,3.4635325040067038,3.4635325040067038,0.9895807154304868,0.0,0.0,0.0002310226586961445,7.792440489465353e-05,0.00015309825380149098,0.0006577320548518695,0.09560012038569812,0.0764998654265953,0.019100254959102815,0.09560014657105823,0.07649986542648103,0.019100254959074286,0.40256860602128425,0.40256860602128425,0.10051211163129697,0.0,4.857295661651733,4.8197444970581955,5.007756055918435,4.858260154012385,4.820968281856153,5.007681190089329,24790.517682509017,21071.940030132664,0.85,0.9898232012871184,0.67932018100111,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092535753864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.929481217045,1535.0604661004902,0.40256860602128425,0.10051211163129697,6.112885165565336,3.4635325040067038
3669.0,-30.099657097608553,5.023401583874425,35.00461034046339,24.093270347826206,4.992160605099958,-26.590489410705757,-40.10492633152751,1.4829929181971744,-0.1591090888373401,-5.017668268562274,40.009095468659986,45075.047587892375,20602.879259201072,20602.879259201072,65677.92684709345,82481.44042898626,82481.44042898626,20602.879259201072,103084.31968818733,103084.31968818733,103084.31968818733,127874.81011898519,97634.54982159624,60228.156980502376,41562.65871232652,24790.490430797854,0.0,66353.14914312438,21071.916866178177,1535.0588608583646,0.0,0.8867958858972458,2.816780143820827,0.0014959162575277712,354411.81807855325,1554925.4356008808,4.387340817332002,1554925.4356008808,4.387340817332002,0.8500000000000001,0.09559998219479797,4.296143414572793,1.267127105551772,1.0,0.0,4.296143414573593,1.2848058255520627,1.285102660255,3.3438075459587844,19317.17806878876,1969.8039665725564,3099.015535412006,3099.015535412006,6.648201347742509,5.023401583874425,-0.8954655865751198,5.918867170449545,3.463564358174699,3.463564358174699,0.9895898166213426,0.0,0.0,0.00023102265285490425,7.792447086049509e-05,0.00015309818199440916,0.0006577317463583478,0.09559998219494768,0.07649973295353067,0.019100249241417015,0.09559995433740534,0.07649973295341086,0.0191002492413871,0.4025680921055738,0.4025680921055738,0.1005121272845346,0.0,4.8575449055935,4.820051390299341,5.007774000287725,4.858559179724921,4.8212964255012025,5.00786328442274,24790.490430797854,21071.916866178177,0.85,0.9898238093481522,0.6793203965446322,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520925386267964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.92614973854,1535.0588608583646,0.4025680921055738,0.1005121272845346,6.112885165565336,3.463564358174699
3670.0,-30.099657110081367,5.023377764651876,35.00460573342118,24.093268217425816,4.9921741125028944,-26.590488071118248,-40.10491477148605,1.4830050735397766,-0.15882411904362925,-5.017646843974107,40.00908649130226,45074.99648391915,20602.85830670585,20602.85830670585,65677.854790625,82481.37283926933,82481.37283926933,20602.85830670585,103084.23114597518,103084.23114597518,103084.23114597518,127874.69439282939,97634.48807026882,60228.11171491878,41562.64039483338,24790.46324685421,0.0,66353.1036416876,21071.893759826078,1535.056983783366,0.0,0.8867960274514366,2.8167788976767203,0.0014959162575277712,354412.1140824065,1554925.048449412,4.387336060662608,1554925.048449412,4.387336060662608,0.85,0.09559983393744352,4.296143414572793,1.267126862681471,1.0,0.0,4.296143414574943,1.2848057686867749,1.2851026033761888,3.3438076939551453,19317.165851173275,1969.802720722497,3099.015535412006,3099.015535412006,6.64819458672599,5.023377764651876,-0.8954290365148623,5.918806801166738,3.4635961626664873,3.4635961626664873,0.9895989036189964,0.0,0.0,0.00023102265255475098,7.79245728918756e-05,0.00015309807966287537,0.0006577313067274029,0.09559983393758595,0.07649959199610133,0.01910024194148461,0.09559981040413322,0.07649959199598737,0.019100241941456157,0.40256757942086013,0.40256757942086013,0.10051214606645371,0.0,4.8577923732714225,4.820372825091852,5.007724756464086,4.858822724930462,4.821699199794693,5.007568524955275,24790.46324685421,21071.893759826078,0.85,0.98982340216203,0.6793200922043973,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520925400821358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.922822980658,1535.056983783366,0.40256757942086013,0.10051214606645371,6.112885165565336,3.4635961626664873
3671.0,-30.099656887154893,5.023354020318566,35.00460118078831,24.093251139298104,4.992182207983444,-26.59048706092977,-40.10490331621838,1.4830123817583023,-0.1587069045771159,-5.017631162944971,40.00907886200423,45074.94666909706,20602.84931999723,20602.84931999723,65677.79598909429,82481.26418307913,82481.26418307913,20602.84931999723,103084.11350307635,103084.11350307635,103084.11350307635,127874.55925122788,97634.38281374387,60228.065299761794,41562.575015535636,24790.445748151535,0.0,66353.02076368718,21071.878885928803,1535.0557849933728,0.0,0.886796134890695,2.8167791872465986,0.0014959162575277712,354412.33073290397,1554924.719433515,4.387332450363738,1554924.719433515,4.387332450363738,0.85,0.09559969672577652,4.296143414572793,1.2671266093710436,1.0,0.0,4.296143414572633,1.2848057344859203,1.2851025691743254,3.343807782965552,19317.145025973186,1969.8005971430803,3099.015535412006,3099.015535412006,6.64819168686682,5.023354020318566,-0.8953958285116208,5.918749848830187,3.463627979840809,3.463627979840809,0.9896079942402312,0.0,0.0,0.00023102265791939252,7.792467399862191e-05,0.0001530979839207706,0.00065773089540559,0.09559969672589765,0.07649946019355976,0.019100236532337885,0.09559975715641035,0.07649946019346283,0.019100236532313686,0.4025670688077268,0.4025670688077268,0.10051216328719723,0.0,4.858012833332907,4.820661833628094,5.007670229633561,4.858924258367836,4.821847610081875,5.007481943417986,24790.445748151535,21071.878885928803,0.85,0.9898237523051487,0.6793201899523027,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092540156919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.919500827531,1535.0557849933728,0.4025670688077268,0.10051216328719723,6.112885165565336,3.463627979840809
3672.0,-30.09965645752579,5.023330228369174,35.00459662552607,24.093230673484527,4.992178609945369,-26.590487034056334,-40.104891965724505,1.4830091864758974,-0.15840060066761907,-5.017622713581445,40.00906968014886,45074.89843583618,20602.855033926982,20602.855033926982,65677.75346976316,82481.19131579553,82481.19131579553,20602.855033926982,103084.04634972251,103084.04634972251,103084.04634972251,127874.46792687433,97634.30820759133,60228.01532763185,41562.54764439941,24790.42157715182,0.0,66352.96922155123,21071.85834057905,1535.05437152548,0.0,0.8867962111444943,2.8167761452309903,0.0014959162575277712,354412.4474701072,1554924.3234631591,4.387329887995282,1554924.3234631591,4.387329887995282,0.85,0.09559956181609,4.296143414572793,1.267126391227357,1.0,0.0,4.296143414571647,1.2848057494129452,1.2851025841180832,3.3438077441167984,19317.130265006537,1969.7990919433792,3099.015535412006,3099.015535412006,6.648193530655498,5.023330228369174,-0.8953669215378177,5.918697149906992,3.4636597799080135,3.4636597799080135,0.9896170799737182,0.0,0.0,0.00023102266825825846,7.792477418073096e-05,0.0001530978940775275,0.0006577305094261327,0.09559956181623118,0.07649933047314372,0.019100231343087453,0.09559957410523313,0.07649933047303076,0.019100231343059246,0.40256655809895475,0.40256655809895475,0.10051217890566863,0.0,4.858251516220889,4.82095975565278,5.007671244672963,4.8592221129138125,4.822167471687067,5.0076913731824675,24790.42157715182,21071.85834057905,0.85,0.9898238803823001,0.6793199907201137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520925388203234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.916183389822,1535.05437152548,0.40256655809895475,0.10051217890566863,6.112885165565336,3.4636597799080135
3673.0,-30.09965582950015,5.02330654543957,35.004592059493106,24.09321890389549,4.992186526516988,-26.59048567703575,-40.10488040568305,1.483016374052608,-0.15817047085607783,-5.017605054813091,40.009060255904636,45074.85024769581,20602.841951552447,20602.841951552447,65677.69219924825,82481.10623573483,82481.10623573483,20602.841951552447,103083.94818728727,103083.94818728727,103083.94818728727,127874.34105667961,97634.22627586313,60227.97028782411,41562.50665337669,24790.392869392344,0.0,66352.89952276903,21071.83393898349,1535.0524895172782,0.0,0.8867963351495268,2.816775180621707,0.0014959162575277712,354412.6914454133,1554923.9170397876,4.387325721035239,1554923.9170397876,4.387325721035239,0.85,0.09559941645649463,4.296143414572793,1.2671261401148515,1.0,0.0,4.296143414572341,1.284805715756355,1.2851025504731357,3.3438078317107167,19317.114054661062,1969.7974389481692,3099.015535412006,3099.015535412006,6.648189309194072,5.02330654543957,-0.8953325990097776,5.918639144449347,3.463691526037145,3.463691526037145,0.9896261502963271,0.0,0.0,0.00023102268337145927,7.79248762124782e-05,0.00015309780715898108,0.0006577301360115919,0.09559941645664317,0.07649919210366489,0.01910022435297828,0.09559943752814423,0.07649919210354603,0.019100224352948603,0.40256604804709567,0.40256604804709567,0.10051219657551123,0.0,4.8584814621221994,4.821254661978969,5.0076405877987895,4.859434583957011,4.822467780756881,5.007551542409033,24790.392869392344,21071.83393898349,0.85,0.9898239967148823,0.6793199780550412,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520925362444055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.912870100487,1535.0524895172782,0.40256604804709567,0.10051219657551123,6.112885165565336,3.463691526037145
3674.0,-30.099654895430202,5.023282893128423,35.004587511757876,24.093202559184306,4.992189792474173,-26.590484509664012,-40.10486888056619,1.4830194067080174,-0.15793533291088124,-5.017591958735305,40.00905165679942,45074.80358104058,20602.838277337636,20602.838277337636,65677.64185837822,82481.02169485054,82481.02169485054,20602.838277337636,103083.85997218818,103083.85997218818,103083.85997218818,127874.23042514798,97634.14274304095,60227.92462923123,41562.46457089969,24790.3704529598,0.0,66352.83502385949,21071.81488501583,1535.0510698527023,0.0,0.8867964329436062,2.816773617305536,0.0014959162575277712,354412.87238221645,1554923.5462008568,4.387322434846412,1554923.5462008568,4.387322434846412,0.85,0.09559927900028106,4.296143414572793,1.2671258681220934,1.0,0.0,4.296143414571944,1.2848057015223753,1.2851025362647488,3.3438078687557677,19317.09752753615,1969.7957536504464,3099.015535412006,3099.015535412006,6.648188123586976,5.023282893128423,-0.8953009611722038,5.918583854300627,3.4637232654006627,3.4637232654006627,0.9896352186859037,0.0,0.0,0.000231022705849507,7.792497793609546e-05,0.00015309772791341153,0.0006577297955612602,0.09559927900041584,0.07649906012159426,0.01910021887882158,0.09559930659944653,0.07649906012148641,0.01910021887879465,0.4025655385364293,0.4025655385364293,0.10051221396569807,0.0,4.858711558617131,4.821546658020907,5.007622352395458,4.859656625824414,4.822739482588929,5.007574315882039,24790.3704529598,21071.81488501583,0.85,0.9898242001982511,0.6793199350838943,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520925324789662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.909560800015,1535.0510698527023,0.4025655385364293,0.10051221396569807,6.112885165565336,3.4637232654006627
3675.0,-30.09965370670567,5.0232593522318645,35.0045829832506,24.093195783812575,4.992199329248396,-26.59048248593789,-40.104857250675536,1.4830281084806147,-0.15765841017150706,-5.017574060122628,40.00904312138261,45074.75752349586,20602.82490758696,20602.82490758696,65677.58243108282,82480.95117686964,82480.95117686964,20602.82490758696,103083.7760844566,103083.7760844566,103083.7760844566,127874.12275805644,97634.075831524,60227.8821781501,41562.43739263766,24790.346673599855,0.0,66352.78406623751,21071.794672559878,1535.0494648893175,0.0,0.88679655495065,2.8167720652636095,0.0014959162575277712,354413.1196714694,1554923.1781085704,4.387318335026476,1554923.1781085704,4.387318335026476,0.85,0.09559913666196063,4.296143414572793,1.2671256807493045,1.0,0.0,4.296143414572622,1.284805660754117,1.2851024955238268,3.343807974858369,19317.084288967526,1969.7944036921403,3099.015535412006,3099.015535412006,6.648183809394123,5.0232593522318645,-0.8952664793817728,5.918525831613637,3.4637549745291993,3.4637549745291993,0.989644278436914,0.0,0.0,0.00023102273445572505,7.792508058459767e-05,0.00015309765387112737,0.0006577294774649887,0.0955991366620958,0.07649892417260556,0.01910021248949023,0.09559916712371992,0.0764989241724974,0.019100212489463225,0.40256502947876405,0.40256502947876405,0.1005122318652916,0.0,4.858945618034625,4.821851002501319,5.007574468167547,4.85991564995112,4.8231023292938175,5.007416969484325,24790.346673599855,21071.794672559878,0.85,0.9898240647373491,0.6793197626568225,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520925268785834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.906257651568,1535.0494648893175,0.40256502947876405,0.1005122318652916,6.112885165565336,3.4637549745291993
3676.0,-30.099652344740658,5.023235726758511,35.00457844902963,24.093170463480078,4.99219292240711,-26.59048190073089,-40.104845830332465,1.483022478397389,-0.15738354781814223,-5.017567715220417,40.009033897943546,45074.71318943358,20602.835056802443,20602.835056802443,65677.54824623602,82480.86958707008,82480.86958707008,20602.835056802443,103083.70464387252,103083.70464387252,103083.70464387252,127874.0274243682,97633.99088848617,60227.83449084994,41562.395997373584,24790.322780495688,0.0,66352.71877786928,21071.774363421333,1535.048112877897,0.0,0.8867966206436663,2.8167691910638117,0.0014959162575277712,354413.2073333868,1554922.7803452031,4.387316127535083,1554922.7803452031,4.387316127535083,0.85,0.09559900465395395,4.296143414572793,1.2671254137018697,1.0,0.0,4.296143414573224,1.2848056870254487,1.2851025218433403,3.3438079064851594,19317.067482828814,1969.792689942928,3099.015535412006,3099.015535412006,6.6481870843746345,5.023235726758511,-0.8952388493357546,5.918474576094265,3.4637866778472852,3.4637866778472852,0.9896533365277957,0.0,0.0,0.00023102276723091587,7.792518138369823e-05,0.00015309758584721762,0.0006577291852245168,0.09559900465409452,0.07649879675299653,0.01910020790109798,0.09559899245746206,0.07649879675288405,0.019100207901069893,0.40256452172730234,0.40256452172730234,0.10051224836155818,0.0,4.859190953275515,4.82215159414568,5.007598103707835,4.860184167402281,4.82336599785441,5.007704712120585,24790.322780495688,21071.774363421333,0.85,0.9898245234849602,0.6793197629223209,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520925197513739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.902959635834,1535.048112877897,0.40256452172730234,0.10051224836155818,6.112885165565336,3.4637866778472852
3677.0,-30.099650767620616,5.023212269473525,35.00457390832278,24.0931631642394,4.992205669614002,-26.59047920629529,-40.104830288887,1.4830341082886882,-0.15717616290481828,-5.0175464919335635,40.009024640587164,45074.651746017305,20602.81487419822,20602.81487419822,65677.46662021552,82480.78297608542,82480.78297608542,20602.81487419822,103083.59785028364,103083.59785028364,103083.59785028364,127873.8914451187,97633.90910330116,60227.77787323306,41562.368033409,24790.293594835068,0.0,66352.66162824407,21071.749555609807,1535.046121698114,0.0,0.8867967621864778,2.8167689419042636,0.0014959162575277712,354413.5005569461,1554922.381119219,4.387311371253417,1554922.381119219,4.387311371253417,0.85,0.09559885695924694,4.296143414572793,1.2671251790737736,1.0,0.0,4.296143414572682,1.28480563253938,1.285102467393448,3.343808048289447,19317.05130147718,1969.7910399042669,3099.015535412006,3099.015535412006,6.648180571788946,5.023212269473525,-0.8952024494798358,5.918414718953361,3.463818316416543,3.463818316416543,0.9896623761190123,0.0,0.0,0.00023102280518374124,7.792531855698069e-05,0.00015309748662676055,0.0006577287589592035,0.09559885695939363,0.07649865633535986,0.019100200624033763,0.09559887525410969,0.07649865633524248,0.019100200624004457,0.40256401499602773,0.40256401499602773,0.10051226804210635,0.0,4.859418807969632,4.822446904068499,5.007555358259367,4.86037032902874,4.82366839799289,5.007424737241138,24790.293594835068,21071.749555609807,0.85,0.9898241458374122,0.679319422008394,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520925115854701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.89966513031,1535.046121698114,0.40256401499602773,0.10051226804210635,6.112885165565336,3.463818316416543
3678.0,-30.09964893187782,5.023188816626791,35.00456940006872,24.093147029075794,4.992207761358526,-26.590477344739487,-40.10481865899635,1.4830361742202296,-0.1569218849647882,-5.017534828848221,40.009016504429624,45074.60875043446,20602.814341608082,20602.814341608082,65677.42309204255,82480.70424560721,82480.70424560721,20602.814341608082,103083.5185872153,103083.5185872153,103083.5185872153,127873.79266836795,97633.8304855261,60227.73499035333,41562.328327969735,24790.274081152656,0.0,66352.6024091224,21071.73296897976,1535.0448995129705,0.0,0.8867968510103507,2.8167669595257436,0.0014959162575277712,354413.6616956582,1554922.0302453006,4.387308386493696,1554922.0302453006,4.387308386493696,0.8500000000000001,0.09559872348729477,4.296143414572793,1.2671249224664645,1.0,0.0,4.296143414571953,1.284805622783183,1.285102457691758,3.34380807368072,19317.03574680352,1969.7894537689754,3099.015535412006,3099.015535412006,6.6481803999311,5.023188816626791,-0.8951716715268629,5.918360488153654,3.4638499663468365,3.4638499663468365,0.989671418956239,0.0,0.0,0.00023102284936023454,7.792542120589703e-05,0.0001530974281543375,0.0006577285077532883,0.09559872348742188,0.07649852754787768,0.019100195939544193,0.09559874143457915,0.07649852754777597,0.019100195939518796,0.40256350896087284,0.40256350896087284,0.10051228625872348,0.0,4.859653242420393,4.822743846494859,5.007539026363645,4.860612943883439,4.823953739431943,5.007495878680629,24790.274081152656,21071.73296897976,0.85,0.9898243732338218,0.6793193803086982,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520925021295663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.896374980457,1535.0448995129705,0.40256350896087284,0.10051228625872348,6.112885165565336,3.4638499663468365
3679.0,-30.09964684650212,5.023165504463823,35.00456491366686,24.093145073298388,4.992219845048023,-26.59047425919529,-40.10480685448272,1.4830472577412512,-0.15661495989411378,-5.0175150995295095,40.009008124411004,45074.56610288791,20602.797459556186,20602.797459556186,65677.3635624441,82480.64362815904,82480.64362815904,20602.797459556186,103083.44108771523,103083.44108771523,103083.44108771523,127873.69136862527,97633.77418836154,60227.69666309079,41562.30836141194,24790.250280910033,0.0,66352.55864232196,21071.712738773527,1535.0432515741643,0.0,0.8867969817721191,2.816765226699526,0.0014959162575277712,354413.9342786362,1554921.668854874,4.387303992490353,1554921.668854874,4.387303992490353,0.85,0.09559858054203825,4.296143414572793,1.2671246971795336,1.0,0.0,4.296143414574415,1.2848055708279262,1.2851024057889775,3.343808208898383,19317.024608304346,1969.7883179581556,3099.015535412006,3099.015535412006,6.648174952377934,5.023165504463823,-0.8951361218908103,5.9183016263546335,3.4638815785205277,3.4638815785205277,0.9896804510058651,0.0,0.0,0.0002310228995440648,7.792552539621647e-05,0.00015309737414784832,0.0006577282757336655,0.09559858054217174,0.07649839115098758,0.019100189391184155,0.09559859409085866,0.07649839115088077,0.019100189391157485,0.4025630037785255,0.4025630037785255,0.10051230487812102,0.0,4.859895167817228,4.823061385295205,5.007477655462367,4.860900139635419,4.824368962307972,5.007269691544479,24790.250280910033,21071.712738773527,0.85,0.9898241289606095,0.6793191856528918,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092491123044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.893090064252,1535.0432515741643,0.4025630037785255,0.10051230487812102,6.112885165565336,3.4638815785205277
3680.0,-30.099644522462032,5.0231421287699884,35.00456043770924,24.09311933387073,4.992216000919487,-26.590472551712026,-40.10479525951666,1.4830440301694843,-0.15640659166541582,-5.017507373539291,40.00899945581631,45074.52543865617,20602.805083260173,20602.805083260173,65677.33052191634,82480.54914494028,82480.54914494028,20602.805083260173,103083.35422820045,103083.35422820045,103083.35422820045,127873.58307420803,97633.67704432705,60227.653338042954,41562.24856253788,24790.228846007583,0.0,66352.47740854547,21071.694519106444,1535.0420059984215,0.0,0.8867970524851583,2.816763388385034,0.0014959162575277712,354414.041022024,1554921.2950195952,4.387301616312005,1554921.2950195952,4.387301616312005,0.85,0.09559844975661519,4.296143414572793,1.267124479035847,1.0,0.0,4.296143414574302,1.2848055858118645,1.2851024208482371,3.343808169901498,19317.005388175654,1969.7863580504713,3099.015535412006,3099.015535412006,6.648177412418514,5.0231421287699884,-0.8951076705239958,5.918249799293984,3.4639131940457437,3.4639131940457437,0.9896894840130697,0.0,0.0,0.0002310229554712797,7.792562773712945e-05,0.00015309732773415024,0.0006577280763337621,0.09559844975674814,0.076498264933467,0.019100184823281144,0.09559846175180461,0.07649826493336061,0.01910018482325458,0.40256250072589916,0.40256250072589916,0.10051232107648861,0.0,4.860133391266629,4.823358318570456,5.007480343032796,4.8611007818738585,4.824560708210981,5.007505785942385,24790.228846007583,21071.694519106444,0.85,0.9898248428242986,0.6793194044756355,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092478619803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.889810210214,1535.0420059984215,0.40256250072589916,0.10051232107648861,6.112885165565336,3.4639131940457437
3681.0,-30.09964195160668,5.023118866350827,35.00455595081112,24.09311266327279,4.992224648456229,-26.590469372768844,-40.104783420078434,1.4830520696184248,-0.15610772857002075,-5.017489259069482,40.00899018523528,45074.4849492911,20602.791490299434,20602.791490299434,65677.27643959054,82480.48297660421,82480.48297660421,20602.791490299434,103083.27446690365,103083.27446690365,103083.27446690365,127873.47477267528,97633.61350353944,60227.6154762267,41562.22003034748,24790.20030577163,0.0,66352.4203361191,21071.670259905884,1535.0401224557065,0.0,0.8867971782524415,2.816761573026309,0.0014959162575277712,354414.29129423195,1554920.895223584,4.387297390140232,1554920.895223584,4.387297390140232,0.85,0.09559830596363096,4.296143414572793,1.2671242608921602,1.0,0.0,4.2961434145720165,1.2848055480734537,1.285102383180598,3.3438082681187002,19316.992816512127,1969.785076097559,3099.015535412006,3099.015535412006,6.648173026199544,5.023118866350827,-0.8950731114261457,5.9181919777769725,3.46394475155221,3.46394475155221,0.9896985004434885,0.0,0.0,0.0002310230173380331,7.792573223596091e-05,0.0001530972851020722,0.0006577278931802408,0.09559830596377736,0.0764981280423328,0.019100177921444552,0.09559829639595467,0.07649812804221566,0.019100177921415305,0.4025619983386737,0.4025619983386737,0.10051233918333226,0.0,4.860376177469448,4.823669663190628,5.007448115702346,4.861381530499443,4.824949400984508,5.007353654948247,24790.20030577163,21071.670259905884,0.85,0.9898248791361565,0.6793193785691446,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092464685608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.886535206933,1535.0401224557065,0.4025619983386737,0.10051233918333226,6.112885165565336,3.46394475155221
3682.0,-30.09963920466969,5.023095604994518,35.00455147755294,24.093101906497054,4.9922258680864156,-26.59046677820812,-40.10477168541399,1.4830534416248373,-0.15574021567329055,-5.017477711798976,40.008981608731936,45074.44564314959,20602.79136275701,20602.79136275701,65677.2370059066,82480.43125433584,82480.43125433584,20602.79136275701,103083.22261709285,103083.22261709285,103083.22261709285,127873.400546963,97633.56112514142,60227.57551395542,41562.206234651116,24790.17792987015,0.0,66352.38416452127,21071.651240389627,1535.0387405012777,0.0,0.8867972680811387,2.816758087840154,0.0014959162575277712,354414.4508331104,1554920.5253599056,4.387294371617199,1554920.5253599056,4.387294371617199,0.85,0.09559817197243978,4.296143414572793,1.267124057584442,1.0,0.0,4.296143414574921,1.2848055415183408,1.2851023767089063,3.343808285178901,19316.982453348235,1969.7840193489353,3099.015535412006,3099.015535412006,6.6481729850437565,5.023095604994518,-0.8950424284320837,5.918138033426602,3.4639763042703797,3.4639763042703797,0.9897075155058228,0.0,0.0,0.00023102308344215037,7.792583581015149e-05,0.00015309724763199888,0.0006577277322034321,0.09559817197257331,0.0764979991452064,0.019100172827366913,0.09559810173120177,0.07649799914509954,0.01910017282734023,0.4025614975560126,0.4025614975560126,0.10051235670057783,0.0,4.860644091499921,4.824005800454813,5.007442362307643,4.86173749612567,4.825372254570254,5.007441308318732,24790.17792987015,21071.651240389627,0.85,0.9898248244261935,0.6793191565111986,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520924492715883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.883265225655,1535.0387405012777,0.4025614975560126,0.10051235670057783,6.112885165565336,3.4639763042703797
3683.0,-30.099636238306907,5.023072419448921,35.00454700630609,24.093090311531,4.992232312295138,-26.590463463617862,-40.104759845975764,1.4830595376060716,-0.15549173762383361,-5.017461760455913,40.00897272079887,45074.40687342103,20602.78226547169,20602.78226547169,65677.18913889272,82480.35337257091,82480.35337257091,20602.78226547169,103083.1356380426,103083.1356380426,103083.1356380426,127873.28779558439,97633.48474907651,60227.53824992673,41562.16277683309,24790.152157541794,0.0,66352.31493437488,21071.629333910525,1535.0370617016156,0.0,0.8867973814529473,2.8167566825746784,0.0014959162575277712,354414.6712194304,1554920.1420658205,4.38729056197314,1554920.1420658205,4.38729056197314,0.85,0.09559803284713257,4.296143414572793,1.2671238240553069,1.0,0.0,4.296143414571633,1.2848055128523301,1.2851023481279926,3.3438083597844686,19316.967342201115,1969.7824784407637,3099.015535412006,3099.015535412006,6.648170049503352,5.023072419448921,-0.8950091597708596,5.9180815792197805,3.4640078185384775,3.4640078185384775,0.9897165195824221,0.0,0.0,0.00023102315482669198,7.792594030924096e-05,0.00015309721451745102,0.0006577275899385854,0.09559803284727258,0.07649786608426815,0.019100166763004432,0.0955979617083626,0.07649786608415611,0.019100166762976458,0.4025609997686532,0.4025609997686532,0.10051237533074547,0.0,4.860903256678682,4.824334976914486,5.007420693751953,4.861970022832054,4.82568194036071,5.007364354399385,24790.152157541794,21071.629333910525,0.85,0.9898251357748423,0.6793192809927044,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520924328018403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.879998857572,1535.0370617016156,0.4025609997686532,0.10051237533074547,6.112885165565336,3.4640078185384775
3684.0,-30.099632985120444,5.023049350157016,35.00454257025566,24.09307270953434,4.992243361451503,-26.59045943035656,-40.1047402882017,1.4830698066876276,-0.1554511854961902,-5.017443345972546,40.00896480347509,45074.3354961248,20602.76831502864,20602.76831502864,65677.10381115344,82480.22971684246,82480.22971684246,20602.76831502864,103082.9980318711,103082.9980318711,103082.9980318711,127873.12916334216,97633.36446402286,60227.4702433052,41562.10468968629,24790.13113147106,0.0,66352.23582115734,21071.6114617504,1535.035593317141,0.0,0.8867975038466537,2.8167582996819074,0.0014959162575277712,354414.92563702626,1554919.8006295362,4.3872864491660994,1554919.8006295362,4.3872864491660994,0.85,0.09559789474784867,4.296143414572793,1.267123522940092,1.0,0.0,4.296143414574198,1.28480546464921,1.2851023000143245,3.3438084852369205,19316.943543578553,1969.7800516566365,3099.015535412006,3099.015535412006,6.648165547930871,5.023049350157016,-0.894974409004929,5.918023759161945,3.464039316907213,3.464039316907213,0.9897255191163465,0.0,0.0,0.00023102323311357582,7.792611293338863e-05,0.0001530971201801872,0.0006577271846521706,0.0955978947479748,0.07649773393983113,0.019100160808143668,0.0955979383385289,0.07649773393973021,0.019100160808118466,0.4025605041793379,0.4025605041793379,0.10051239388189541,0.0,4.861114081509527,4.824611779791553,5.0073668533319164,4.861992160476348,4.825753919173053,5.007186510765223,24790.13113147106,21071.6114617504,0.85,0.9898250299835619,0.6793190152267968,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520924150164867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.876736976885,1535.035593317141,0.4025605041793379,0.10051239388189541,6.112885165565336,3.464039316907213
3685.0,-30.09962958586748,5.023026242689883,35.004538146954346,24.09305713316428,4.992241811946698,-26.590456525554977,-40.10472851861266,1.4830687516342516,-0.15511612312656098,-5.017434005384525,40.00895630271695,45074.29897016502,20602.77289605591,20602.77289605591,65677.07186622094,82480.16909383735,82480.16909383735,20602.77289605591,103082.94198989327,103082.94198989327,103082.94198989327,127873.05166732756,97633.30170819645,60227.43158452449,41562.07791519106,24790.10967743429,0.0,66352.18759262536,21071.593225819146,1535.0343115859403,0.0,0.88679758216952,2.8167549836246657,0.0014959162575277712,354415.05468821427,1554919.4340325848,4.387283817275982,1554919.4340325848,4.387283817275982,0.85,0.09559776401457815,4.296143414572793,1.2671233168849723,1.0,0.0,4.296143414573506,1.2848054694161035,1.2851023048874246,3.343808472830701,19316.931127221065,1969.778785540533,3099.015535412006,3099.015535412006,6.64816702615104,5.023026242689883,-0.8949450265765169,5.9179712692664,3.4640708117032366,3.4640708117032366,0.9897345176294962,0.0,0.0,0.00023102331491552762,7.792621681630505e-05,0.00015309709809922258,0.0006577270897891799,0.09559776401470971,0.07649760795279219,0.019100156061917513,0.09559775441545892,0.07649760795268691,0.01910015606189123,0.4025600073905782,0.4025600073905782,0.10051241040362571,0.0,4.861351328888077,4.824909198759713,5.007362712777137,4.862317882257969,4.826116593730546,5.007363913638528,24790.10967743429,21071.593225819146,0.85,0.9898252679994616,0.679318958508231,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520923955114307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.873480941109,1535.0343115859403,0.4025600073905782,0.10051241040362571,6.112885165565336,3.4640708117032366
3686.0,-30.099625937385895,5.023003343285259,35.00453374698202,24.093054269347363,4.992259485647925,-26.590451473950814,-40.10471262792123,1.4830850222128686,-0.15494404318314992,-5.017410112439947,40.00894813561958,45074.24546622865,20602.747928554843,20602.747928554843,65676.9933947835,82480.08039095154,82480.08039095154,20602.747928554843,103082.82831950639,103082.82831950639,103082.82831950639,127872.91352173644,97633.21906666533,60227.38414194257,41562.03880524751,24790.08520223005,0.0,66352.12400747756,21071.57242189554,1535.0325255639589,0.0,0.8867977333512114,2.8167555106139823,0.0014959162575277712,354415.38479745865,1554919.0818248815,4.387278737105294,1554919.0818248815,4.387278737105294,0.8499999999999999,0.0955976187647316,4.296143414572793,1.2671230542333802,1.0,0.0,4.296143414573498,1.2848053931167693,1.2851022286832738,3.3438086714058013,19316.914776439757,1969.7771182248532,3099.015535412006,3099.015535412006,6.648158969559912,5.023003343285259,-0.894907034911677,5.917910378196936,3.4641022565342467,3.4641022565342467,0.9897435018669276,0.0,0.0,0.00023102340271511962,7.792635707385861e-05,0.000153097045641261,0.0006577268644222537,0.09559761876486209,0.07649747016147516,0.019100148603386914,0.09559767736986516,0.07649747016137076,0.019100148603360848,0.40255951107750765,0.40255951107750765,0.10051242828105185,0.0,4.861565241544554,4.825197243247771,5.007279280776913,4.862466069256811,4.826394740063336,5.0069909904143515,24790.08520223005,21071.57242189554,0.85,0.9898250338961572,0.6793188031350587,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520923751306083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.870227939973,1535.0325255639589,0.40255951107750765,0.10051242828105185,6.112885165565336,3.4641022565342467
