time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3687.0,-30.099622081439588,5.022980416450896,35.00452938924178,24.093038273882144,4.992260247257753,-26.590447926971514,-40.10470071863381,1.483086092789719,-0.15466807662983229,-5.017399992549176,40.00894056577223,45074.21061143863,20602.751220123526,20602.751220123526,65676.96183156216,82480.00817009991,82480.00817009991,20602.751220123526,103082.75939022344,103082.75939022344,103082.75939022344,127872.82817532295,97633.1455142501,60227.34795558895,41561.99728740128,24790.068785099516,0.0,66352.0660725008,21071.558467334587,1535.0315123977073,0.0,0.8867978122694579,2.8167530628286497,0.0014959162575277712,354415.5246157729,1554918.7553737594,4.387276085209501,1554918.7553737594,4.387276085209501,0.85,0.0955974900125122,4.296143414572793,1.2671228553215044,1.0,0.0,4.296143414573723,1.2848053879167134,1.2851022236012426,3.3438086849393622,19316.900223957004,1969.775634284593,3099.015535412006,3099.015535412006,6.648160031693561,5.022980416450896,-0.894877147379999,5.9178575638308955,3.464133725618335,3.464133725618335,0.9897524930338101,0.0,0.0,0.00023102349550731895,7.792646219011165e-05,0.0001530970333172073,0.0006577268114763516,0.09559749001263011,0.07649734613896476,0.019100143873665345,0.09559753970489318,0.07649734613887042,0.019100143873641787,0.4025590147745493,0.4025590147745493,0.1005124424299266,0.0,4.861794767196216,4.825491737618279,5.007248196276407,4.862731915919369,4.826688912293093,5.00714310335627,24790.068785099516,21071.558467334587,0.85,0.9898254224638464,0.6793188709781466,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520923532554917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.866980045024,1535.0315123977073,0.4025590147745493,0.1005124424299266,6.112885165565336,3.464133725618335
3688.0,-30.099617948398393,5.0229575694851425,35.004525028583394,24.09303184775638,4.992267257477247,-26.59044350560014,-40.10468493271617,1.4830928146790532,-0.15433754479170148,-5.01738356984056,40.0089317652918,45074.159730190746,20602.741635890437,20602.741635890437,65676.90136608118,82479.95008169698,82479.95008169698,20602.741635890437,103082.69171758741,103082.69171758741,103082.69171758741,127872.73472054471,97633.08867368885,60227.29832218274,41561.989279451234,24790.04300295731,0.0,66352.03228240855,21071.536552513713,1535.0298229170464,0.0,0.8867979277232745,2.8167506334448054,0.0014959162575277712,354415.7515150967,1554918.3758514149,4.387272205606758,1554918.3758514149,4.387272205606758,0.85,0.09559735023832616,4.296143414572793,1.2671226119017227,1.0,0.0,4.296143414573313,1.2848053562645707,1.285102192069581,3.343808767316595,19316.88897794578,1969.7744875105952,3099.015535412006,3099.015535412006,6.648156939023334,5.0229575694851425,-0.8948435619090436,5.917801131394186,3.464165148262111,3.464165148262111,0.9897614709320317,0.0,0.0,0.00023102359496776222,7.792660152329492e-05,0.0001530969934444673,0.0006577266401773422,0.09559735023846498,0.07649721329827358,0.019100136940191404,0.09559736448411975,0.07649721329816249,0.019100136940163666,0.4025585190630033,0.4025585190630033,0.10051245671608722,0.0,4.862038817326834,4.8258068106216,5.007207370987487,4.863046025048845,4.827098254462612,5.007075301013458,24790.04300295731,21071.536552513713,0.85,0.9898250152541844,0.6793184500867345,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520923301364845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.863736427902,1535.0298229170464,0.4025585190630033,0.10051245671608722,6.112885165565336,3.464165148262111
3689.0,-30.0996136535888,5.022934757595532,35.00452068043088,24.093015293497615,4.992271580442675,-26.590439207381277,-40.104672918654956,1.4830971342352417,-0.15413657769835254,-5.017369747765023,40.00892340823516,45074.126394444065,20602.73742675323,20602.73742675323,65676.8638211973,82479.86000818493,82479.86000818493,20602.73742675323,103082.59743493816,103082.59743493816,103082.59743493816,127872.61809185619,97632.9986177963,60227.26500405594,41561.92623748929,24790.020656918026,0.0,66351.94689440732,21071.51755838032,1535.0283849385992,0.0,0.8867980283349238,2.816749604431534,0.0014959162575277712,354415.94248365774,1554918.015451868,4.3872688247469736,1554918.015451868,4.3872688247469736,0.85,0.0955972151173231,4.296143414572793,1.267122406945564,1.0,0.0,4.296143414572651,1.2848053358431317,1.2851021717762199,3.3438088204650254,19316.87116021921,1969.7726706081291,3099.015535412006,3099.015535412006,6.648155580805811,5.022934757595532,-0.8948115103969103,5.917746267992443,3.4641965567881936,3.4641965567881936,0.9897704447966268,0.0,0.0,0.00023102369832115667,7.792670756463283e-05,0.00015309699075652383,0.0006577266286295516,0.09559721511745443,0.07649708433019353,0.0191001307872609,0.09559725085330115,0.07649708433008844,0.01910013078723466,0.40255802526935375,0.40255802526935375,0.10051247050041237,0.0,4.862272473181349,4.826105269340019,5.007181085133709,4.863233170066678,4.82732532331363,5.007102227214091,24790.020656918026,21071.51755838032,0.85,0.9898257232107395,0.6793188218904136,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520923053561068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.860498490447,1535.0283849385992,0.40255802526935375,0.10051247050041237,6.112885165565336,3.4641965567881936
3690.0,-30.099609145025237,5.022911882031892,35.00451630760621,24.092994967382424,4.992266763688928,-26.59043563075216,-40.10466100936753,1.4830932494158826,-0.1538119164413274,-5.0173617951813405,40.00891399330081,45074.094502959095,20602.745067636857,20602.745067636857,65676.83957059596,82479.79294392452,82479.79294392452,20602.745067636857,103082.53801156138,103082.53801156138,103082.53801156138,127872.53210262678,97632.92753234666,60227.22909138148,41561.88715662798,24789.994091065404,0.0,66351.88124769338,21071.494977405593,1535.0268404306478,0.0,0.8867981029033265,2.8167462631336058,0.0014959162575277712,354416.0523581819,1554917.6094312326,4.387266319020429,1554917.6094312326,4.387266319020429,0.85,0.09559708304722375,4.296143414572793,1.2671221997914839,1.0,0.0,4.296143414571405,1.284805353793282,1.2851021898699224,3.3438087737483215,19316.857095830204,1969.7712364395798,3099.015535412006,3099.015535412006,6.648158046389973,5.022911882031892,-0.894782974188054,5.917694856219946,3.464227937817303,3.464227937817303,0.9897794108049437,0.0,0.0,0.00023102380681852696,7.792681268132358e-05,0.00015309699413720338,0.0006577266431534358,0.09559708304736815,0.07649695776250781,0.019100125284860343,0.0955970493044761,0.07649695776239226,0.019100125284831494,0.4025575322121368,0.4025575322121368,0.10051248473811136,0.0,4.862524967145873,4.8264126488660395,5.007213388506386,4.863549878740002,4.827657254178462,5.007357725496263,24789.994091065404,21071.494977405593,0.85,0.9898263370321412,0.6793190133478849,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092279605819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.85726393152,1535.0268404306478,0.4025575322121368,0.10051248473811136,6.112885165565336,3.464227937817303
3691.0,-30.099604417606844,5.022889121726828,35.00451191991963,24.09298288347202,4.99227590266464,-26.590430461447255,-40.10464508375151,1.4831019465050959,-0.1536256112521528,-5.017343327208009,40.008904814768414,45074.04585360471,20602.73123660769,20602.73123660769,65676.7770902124,82479.7014501094,82479.7014501094,20602.73123660769,103082.43268671709,103082.43268671709,103082.43268671709,127872.39799893991,97632.83794985355,60227.18235334911,41561.8395516716,24789.965312222823,0.0,66351.80486389442,21071.4705153894,1535.0249292635401,0.0,0.8867982301356103,2.8167459695167536,0.0014959162575277712,354416.3075155851,1554917.2136055501,4.3872620436269685,1554917.2136055501,4.3872620436269685,0.85,0.09559694121367907,4.296143414572793,1.267121924501844,1.0,0.0,4.2961434145739625,1.284805312871103,1.2851021490844614,3.3438088802515713,19316.839371766597,1969.7694290880777,3099.015535412006,3099.015535412006,6.6481535833503385,5.022889121726828,-0.894748254120298,5.917637375847126,3.464259261618264,3.464259261618264,0.9897883604623612,0.0,0.0,0.00023102392058263046,7.792695324812898e-05,0.00015309696733450148,0.0006577265280051845,0.09559694121382417,0.07649682283960411,0.019100118374220054,0.09559693403314937,0.076496822839488,0.019100118374191063,0.402557040484234,0.402557040484234,0.10051250287539858,0.0,4.8627565397082435,4.826704319581211,5.007203873245658,4.863717715955829,4.827906033162833,5.0072009327844285,24789.965312222823,21071.4705153894,0.85,0.9898265348611589,0.6793190621726692,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520922525739326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.854033797956,1535.0249292635401,0.402557040484234,0.10051250287539858,6.112885165565336,3.464259261618264
3692.0,-30.099599461350465,5.0228664256927456,35.00450756421243,24.09297111388298,4.99228327135949,-26.59042526325658,-40.10462915813548,1.4831090732656644,-0.15341230357103086,-5.017327781090443,40.008896970863226,45073.998231346646,20602.72352408989,20602.72352408989,65676.72175543653,82479.61879810321,82479.61879810321,20602.72352408989,103082.3423221931,103082.3423221931,103082.3423221931,127872.28749754143,97632.7563459002,60227.135779143886,41561.80062972924,24789.945175348334,0.0,66351.74580507757,21071.453399046084,1535.023578356494,0.0,0.886798337663703,2.8167449795476243,0.0014959162575277712,354416.52230412577,1554916.8753359406,4.38725843035518,1554916.8753359406,4.38725843035518,0.85,0.09559680735283974,4.296143414572793,1.2671216744882985,1.0,0.0,4.296143414572512,1.2848052792839613,1.285102115642808,3.343808967664804,19316.823226271987,1969.7677827058158,3099.015535412006,3099.015535412006,6.648151094651034,5.0228664256927456,-0.8947152339329412,5.917581659625687,3.464290582062956,3.464290582062956,0.9897973091608446,0.0,0.0,0.00023102403985371598,7.792709381516939e-05,0.00015309694603854657,0.000657726436514708,0.09559680735296405,0.07649669421657371,0.019100113136390342,0.09559682789575229,0.07649669421647423,0.019100113136365504,0.40255654907170113,0.40255654907170113,0.10051252161689488,0.0,4.862982459073464,4.826991401544774,5.007184438549416,4.863915477519413,4.828169218426751,5.00713626384271,24789.945175348334,21071.453399046084,0.85,0.9898265819316334,0.6793189491013717,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520922242298644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.85080819907,1535.023578356494,0.40255654907170113,0.10051252161689488,6.112885165565336,3.464290582062956
3693.0,-30.09959428146913,5.022843753215211,35.00450322134373,24.092959938012086,4.992286798651736,-26.590420247919432,-40.10461326744405,1.4831127651021048,-0.1531069836786969,-5.017314613474331,40.008888633395124,45073.95174950915,20602.720697304096,20602.720697304096,65676.67244681325,82479.55535217052,82479.55535217052,20602.720697304096,103082.2760494746,103082.2760494746,103082.2760494746,127872.19891148017,97632.69219293655,60227.08859027542,41561.781780734585,24789.922862005573,0.0,66351.70464274017,21071.434432704737,1535.0221582757013,0.0,0.8867984348731601,2.816742501669403,0.0014959162575277712,354416.704230853,1554916.515781415,4.387255163821522,1554916.515781415,4.387255163821522,0.85,0.0955966744222185,4.296143414572793,1.2671214799722659,1.0,0.0,4.296143414572316,1.2848052617551784,1.285102098270138,3.3438090132848703,19316.81053348829,1969.7664884020833,3099.015535412006,3099.015535412006,6.648150182494978,5.022843753215211,-0.8946836261578097,5.917527379373021,3.4643218839622194,3.4643218839622194,0.9898062525606341,0.0,0.0,0.00023102416450634282,7.792723407418175e-05,0.00015309693043216109,0.0006577263694674378,0.09559667442234927,0.07649656636330888,0.01910010805904039,0.09559666584035253,0.07649656636320423,0.019100108059014263,0.40255605782752696,0.40255605782752696,0.10051254023363584,0.0,4.863222527568723,4.827293380050264,5.00717615846429,4.864207629795658,4.82852627241931,5.007168078985046,24789.922862005573,21071.434432704737,0.85,0.9898264528460645,0.6793186699905063,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092194513759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.847587342152,1535.0221582757013,0.40255605782752696,0.10051254023363584,6.112885165565336,3.4643218839622194
3694.0,-30.09958885700761,5.022821177794635,35.004498894139765,24.09295312771576,4.992296087301371,-26.590414436248768,-40.104597237054236,1.4831216665426157,-0.15284221760049377,-5.01729708513215,40.00888040392546,45073.90586961808,20602.709050469086,20602.709050469086,65676.61492008716,82479.48576903403,82479.48576903403,20602.709050469086,103082.19481950311,103082.19481950311,103082.19481950311,127872.0944344579,97632.62428548728,60227.0443860716,41561.755443795206,24789.89961495479,0.0,66351.65505875,21071.41467271157,1535.0205853226469,0.0,0.8867985538861194,2.8167410664130204,0.0014959162575277712,354416.9464064607,1554916.1608843976,4.387251164624482,1554916.1608843976,4.387251164624482,0.85,0.09559653740576894,4.296143414572793,1.267121201385744,1.0,0.0,4.2961434145732,1.284805219842357,1.2851020565153584,3.343809122366362,19316.797097872597,1969.765118350568,3099.015535412006,3099.015535412006,6.6481464242579245,5.022821177794635,-0.8946494415027582,5.917470619297394,3.4643531551409845,3.4643531551409845,0.9898151871831384,0.0,0.0,0.00023102429504479836,7.792737556647773e-05,0.00015309691947832063,0.0006577263224081683,0.09559653740589938,0.07649643520151206,0.019100102204387317,0.09559653200028154,0.07649643520140768,0.019100102204361258,0.4025555678131513,0.4025555678131513,0.10051255941432914,0.0,4.863462374857306,4.827601727319916,5.007141244258776,4.864454867531663,4.828868365841117,5.007034921108584,24789.89961495479,21071.41467271157,0.85,0.9898263255367913,0.6793184861735269,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520921634568726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.844371130397,1535.0205853226469,0.4025555678131513,0.10051255941432914,6.112885165565336,3.4643531551409845
3695.0,-30.099583205973886,5.022798655679457,35.00449459532665,24.092936189286434,4.992302721901186,-26.590408686073467,-40.10458124158902,1.48312820200087,-0.15270637272368504,-5.017282072092476,40.00887257645991,45073.86106501051,20602.70265382139,20602.70265382139,65676.5637188319,82479.38402994558,82479.38402994558,20602.70265382139,103082.08668376697,103082.08668376697,103082.08668376697,127871.96619138583,97632.52297832003,60227.00001338558,41561.69218326051,24789.879507618854,0.0,66351.57169087935,21071.397581476027,1535.0192448880327,0.0,0.8867986586412582,2.8167410329999423,0.0014959162575277712,354417.15383017337,1554915.8233239222,4.38724764453414,1554915.8233239222,4.38724764453414,0.85,0.09559640461351772,4.296143414572793,1.2671209607133642,1.0,0.0,4.2961434145707935,1.2848051889869594,1.285102025827563,3.343809202670023,19316.77705406031,1969.763074450532,3099.015535412006,3099.015535412006,6.648144360167692,5.022798655679457,-0.8946167270354444,5.917415382714902,3.464384417811136,3.464384417811136,0.9898241193746102,0.0,0.0,0.00023102443103573662,7.792751675074785e-05,0.00015309691428498878,0.0006577263000968699,0.0955964046136416,0.07649630765753906,0.019100096956102534,0.09559645868054394,0.07649630765743994,0.01910009695607778,0.4025550793703052,0.4025550793703052,0.10051257742486096,0.0,4.863679373353932,4.827881404564607,5.007106817014403,4.8645756993688,4.8290285916821745,5.006997658338037,24789.879507618854,21071.397581476027,0.85,0.9898267975445675,0.6793186644470448,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520921309335635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.841159991061,1535.0192448880327,0.4025550793703052,0.10051257742486096,6.112885165565336,3.464384417811136
3696.0,-30.099577361764076,5.022776095656461,35.004490288744364,24.092925851605855,4.992300887199329,-26.59040360896698,-40.10456531597299,1.4831271344022807,-0.1522751353318199,-5.0172724553578725,40.00886375253855,45073.817579193346,20602.707202759597,20602.707202759597,65676.52478195295,82479.3473671577,82479.3473671577,20602.707202759597,103082.0545699173,103082.0545699173,103082.0545699173,127871.90989391804,97632.4830070099,60226.95321904554,41561.69976440484,24789.855324000746,0.0,66351.55508840558,21071.377025400634,1535.017799765781,0.0,0.8867987395392138,2.816736484411975,0.0014959162575277712,354417.28669730667,1554915.442791226,4.387244926117884,1554915.442791226,4.387244926117884,0.85,0.0955962741071606,4.296143414572793,1.2671207552077246,1.0,0.0,4.296143414573183,1.2848051936910396,1.2851020307134342,3.3438091904272746,19316.76914566193,1969.7622680183274,3099.015535412006,3099.015535412006,6.648145828033265,5.022776095656461,-0.8945872319864714,5.917363327642932,3.4644156589360486,3.4644156589360486,0.9898330454102996,0.0,0.0,0.0002310245716754959,7.792765731872735e-05,0.00015309691435676855,0.000657726300405246,0.09559627410729706,0.07649618207366983,0.01910009203362723,0.0955962230304379,0.07649618207356063,0.019100092033599962,0.40255459065093274,0.40255459065093274,0.10051259450552977,0.0,4.8639393439218,4.828203570051528,5.007117303284531,4.864997320026077,4.829510476346229,5.0071775364887685,24789.855324000746,21071.377025400634,0.85,0.9898264583919211,0.6793181790409859,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520920970518032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.837953571536,1535.017799765781,0.40255459065093274,0.10051259450552977,6.112885165565336,3.4644156589360486
3697.0,-30.099571314588626,5.022753739735788,35.00448600270427,24.092922917939745,4.992318693816857,-26.590396384907663,-40.104549076035596,1.483143764136017,-0.1521158513746741,-5.017248536875368,40.00885573770912,45073.77363031482,20602.682710480796,20602.682710480796,65676.45634079562,82479.25782544403,82479.25782544403,20602.682710480796,103081.94053592483,103081.94053592483,103081.94053592483,127871.77149367699,97632.3985513365,60226.91435620775,41561.64910569861,24789.83095775215,0.0,66351.48006345076,21071.356314089327,1535.0160154637513,0.0,0.8867988902982937,2.8167371827112144,0.0014959162575277712,354417.61716102186,1554915.0971507782,4.387239860157224,1554915.0971507782,4.387239860157224,0.85,0.09559613149995005,4.296143414572793,1.2671204865118488,1.0,0.0,4.29614341457268,1.2848051155923146,1.2851019527836454,3.343809393685521,19316.75243594918,1969.760564101827,3099.015535412006,3099.015535412006,6.648137924788338,5.022753739735788,-0.8945492764822234,5.917303016218011,3.464446851088577,3.464446851088577,0.9898419574538792,0.0,0.0,0.00023102471719966592,7.792780066131695e-05,0.00015309691653834899,0.0006577263097776285,0.0955961315000782,0.07649604660552248,0.019100084894555728,0.09559615186055538,0.07649604660541993,0.019100084894530123,0.40255410447441065,0.40255410447441065,0.10051261354410987,0.0,4.8641689657905545,4.828508156396083,5.007046258211858,4.865132685500669,4.829771871612763,5.006807563771815,24789.83095775215,21071.356314089327,0.85,0.9898265461145761,0.6793182847950273,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520920620118232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.83475121034,1535.0160154637513,0.40255410447441065,0.10051261354410987,6.112885165565336,3.464446851088577
3698.0,-30.09956513688922,5.0227312685122305,35.0044817364693,24.092902766447537,4.99231233200876,-26.590391460395498,-40.104536957200594,1.4831386555151347,-0.15177653646145473,-5.017243386134254,40.008847742493934,45073.74849385302,20602.696546826926,20602.696546826926,65676.44504067994,82479.19837165839,82479.19837165839,20602.696546826926,103081.89491848531,103081.89491848531,103081.89491848531,127871.70786697624,97632.33369027023,60226.883812465334,41561.61097533877,24789.812948490922,0.0,66351.42392382969,21071.341006217284,1535.0150207715226,0.0,0.8867989454649814,2.8167333215719963,0.0014959162575277712,354417.68832497555,1554914.7523562561,4.387238006390107,1554914.7523562561,4.387238006390107,0.85,0.09559600919211154,4.296143414572793,1.2671202991390604,1.0,0.0,4.296143414571131,1.2848051391847728,1.2851019765725702,3.343809332284238,19316.739603066053,1969.7592555119286,3099.015535412006,3099.015535412006,6.648142389543669,5.0227312685122305,-0.8945224047025935,5.917253673214824,3.464478067211935,3.464478067211935,0.9898508763462671,0.0,0.0,0.00023102486586495667,7.792790762895625e-05,0.00015309695823600042,0.0006577264889167191,0.09559600919223295,0.07649592793874112,0.019100081253491826,0.09559596481941988,0.07649592793864397,0.019100081253467575,0.4025536194804779,0.4025536194804779,0.10051262920977506,0.0,4.864426618149594,4.828825219883527,5.00706558952362,4.865466849672828,4.830103247580382,5.007152709926004,24789.812948490922,21071.341006217284,0.85,0.9898272132950062,0.6793184807246476,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520920257549288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.83155311003,1535.0150207715226,0.4025536194804779,0.10051262920977506,6.112885165565336,3.464478067211935
3699.0,-30.09955868516684,5.022708936083607,35.00447745384875,24.092890333291166,4.992323665402423,-26.59038451951601,-40.10451698033137,1.4831494997516619,-0.15164815138905396,-5.017223317555503,40.00883873275783,45073.689850760515,20602.679891434815,20602.679891434815,65676.36974219533,82479.09577216956,82479.09577216956,20602.679891434815,103081.77566360438,103081.77566360438,103081.77566360438,127871.55963745943,97632.23320738845,60226.827285979765,41561.56213489854,24789.78397385506,0.0,66351.3461087536,21071.316377776802,1535.013057928534,0.0,0.8867990802318217,2.816733976665131,0.0014959162575277712,354417.9655976915,1554914.3638104803,4.387233477818395,1554914.3638104803,4.387233477818395,0.85,0.09559586787021712,4.296143414572793,1.2671200771490114,1.0,0.0,4.296143414573503,1.2848050881320057,1.285101925707497,3.3438094651532007,19316.719722340185,1969.7572282420792,3099.015535412006,3099.015535412006,6.648137015129787,5.022708936083607,-0.8944867606786602,5.917195696762267,3.464509211292388,3.464509211292388,0.989859774654968,0.0,0.0,0.00023102502112465852,7.792808395631201e-05,0.0001530969371683465,0.0006577263984070564,0.09559586787036005,0.07649579371311456,0.019100074157245486,0.09559587934027358,0.07649579371300019,0.01910007415721693,0.4025531363926209,0.4025531363926209,0.10051264761257894,0.0,4.864648742027782,4.829110791789844,5.007033209915221,4.865575166166423,4.830291147032028,5.0069418558042,24789.78397385506,21071.316377776802,0.85,0.9898272392929007,0.6793183935843923,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520919887154573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.828357826122,1535.013057928534,0.4025531363926209,0.10051264761257894,6.112885165565336,3.464509211292388
3700.0,-30.099552030530287,5.022686684734491,35.00447321545199,24.09288341822105,4.992333333053942,-26.590377562648488,-40.10450077531857,1.4831588651722265,-0.15140445195368102,-5.01720653881016,40.008831455629156,45073.6488510904,20602.67016189399,20602.67016189399,65676.3190129844,82479.02420339987,82479.02420339987,20602.67016189399,103081.69436529386,103081.69436529386,103081.69436529386,127871.46044453412,97632.16294818763,60226.78759587866,41561.52816923219,24789.76607924026,0.0,66351.29424847245,21071.30116735422,1535.0118054121476,0.0,0.8867991919805878,2.8167327309761534,0.0014959162575277712,354418.1974173409,1554914.0499836253,4.3872297227240145,1554914.0499836253,4.3872297227240145,0.85,0.09559573590709125,4.296143414572793,1.267119837575592,1.0,0.0,4.296143414573732,1.2848050439874434,1.2851018817584987,3.343809580043009,19316.705821426058,1969.755810743328,3099.015535412006,3099.015535412006,6.648133875571205,5.022686684734491,-0.8944530181946488,5.9171397029291395,3.464540359790607,3.464540359790607,0.9898686742258878,0.0,0.0,0.0002310251812675606,7.792822699136161e-05,0.000153096954276199,0.0006577264719048443,0.09559573590720731,0.0764956671118433,0.019100068795364012,0.09559577110693514,0.07649566711175043,0.019100068795340822,0.40255265313051086,0.40255265313051086,0.10051266508085216,0.0,4.864873073604883,4.829402316854953,5.006988028203011,4.86580208685649,4.830600245187043,5.006839209434133,24789.76607924026,21071.30116735422,0.85,0.9898272483885484,0.6793183066226036,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452091950033035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.82516823773,1535.0118054121476,0.40255265313051086,0.10051266508085216,6.112885165565336,3.464540359790607
3701.0,-30.09954514625132,5.022664330772604,35.00446896471345,24.092858062963955,4.992326662084659,-26.590372032993233,-40.10448477985335,1.48315354882663,-0.1511447078898982,-5.017200619219828,40.0088226193526,45073.60982534072,20602.682475426467,20602.682475426467,65676.29230076718,82478.94353535089,82478.94353535089,20602.682475426467,103081.62601077736,103081.62601077736,103081.62601077736,127871.36879648661,97632.07643531733,60226.742725307406,41561.48190001102,24789.74278570925,0.0,66351.22468572027,21071.281367852862,1535.0104884144428,0.0,0.8867992541058685,2.8167300061528784,0.0014959162575277712,354418.2792040189,1554913.6689184378,4.387227635128155,1554913.6689184378,4.387227635128155,0.8499999999999999,0.0955956103215094,4.296143414572793,1.2671196067938584,1.0,0.0,4.296143414573191,1.2848050685165753,1.2851019065061615,3.3438095162039505,19316.688704693057,1969.7540653223127,3099.015535412006,3099.015535412006,6.648137848940273,5.022664330772604,-0.8944257318960691,5.917090062668673,3.464571495527096,3.464571495527096,0.9898775701505989,0.0,0.0,0.00023102534693688202,7.792836817705791e-05,0.0001530969787598241,0.0006577265770900091,0.09559561032164382,0.07649554586464546,0.019100064456998363,0.09559560330899596,0.0764955458645379,0.019100064456971502,0.40255217028053797,0.40255217028053797,0.10051268100325346,0.0,4.865107424774521,4.82968673967963,5.0070214950494005,4.866055911329909,4.830835662273387,5.0071666197242735,24789.74278570925,21071.281367852862,0.85,0.989827883537192,0.6793184306519847,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452091910134008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.821982929443,1535.0104884144428,0.40255217028053797,0.10051268100325346,6.112885165565336,3.464571495527096
3702.0,-30.09953808132301,5.022642133734261,35.00446470103983,24.09285589763897,4.992339604924509,-26.59036437918966,-40.10446850499136,1.483165902791251,-0.15086981763363383,-5.017179441380304,40.00881374111449,45073.57024931378,20602.663644601103,20602.663644601103,65676.23389391488,82478.8782581414,82478.8782581414,20602.663644601103,103081.5419027425,103081.5419027425,103081.5419027425,127871.25593537376,97632.01370572623,60226.705696899124,41561.453343141235,24789.714032631266,0.0,66351.1673757725,21071.256927736576,1535.008516389468,0.0,0.8867993940419919,2.8167288639850283,0.0014959162575277712,354418.57180295786,1554913.2860437247,4.387222932855202,1554913.2860437247,4.387222932855202,0.85,0.09559546848858293,4.296143414572793,1.267119407332502,1.0,0.0,4.296143414574343,1.2848050103704418,1.2851018485650438,3.343809667533991,19316.676293526278,1969.7527997355141,3099.015535412006,3099.015535412006,6.648131772550805,5.022642133734261,-0.8943894611905465,5.917031594924808,3.464602563223151,3.464602563223151,0.989886446635186,0.0,0.0,0.00023102551695362137,7.792851182912291e-05,0.00015309700512449847,0.0006577266903564312,0.09559546848872386,0.07649541108698665,0.019100057401737206,0.09559545681896715,0.07649541108687388,0.019100057401709048,0.4025516875237556,0.4025516875237556,0.10051270043018198,0.0,4.865339857769413,4.829984681191718,5.006991167703063,4.866309623746645,4.831216619603765,5.006910132057101,24789.714032631266,21071.256927736576,0.85,0.9898278582193557,0.6793184209411811,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520918688581221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.818802443482,1535.008516389468,0.4025516875237556,0.10051270043018198,6.112885165565336,3.464602563223151
3703.0,-30.099530782583454,5.022619906898578,35.004460459746774,24.092839937098347,4.992339954961396,-26.590357774346575,-40.10445233490316,1.4831669467245914,-0.1505963964442003,-5.017169201791014,40.00880586564943,45073.53242125738,20602.667220282023,20602.667220282023,65676.19964153941,82478.80784747125,82478.80784747125,20602.667220282023,103081.47506775327,103081.47506775327,103081.47506775327,127871.169820742,97631.94030363309,60226.66487741946,41561.41714023737,24789.694752988726,0.0,66351.1118932261,21071.240540040417,1535.007331793045,0.0,0.8867994746752403,2.8167264637867477,0.0014959162575277712,354418.7132760474,1554912.9464137396,4.387220223336963,1554912.9464137396,4.387220223336963,0.85,0.09559534214111834,4.296143414572793,1.2671191672096027,1.0,0.0,4.29614341457278,1.2848050051239446,1.285101843543014,3.3438096811884273,19316.661770785027,1969.7513188280432,3099.015535412006,3099.015535412006,6.6481329263626785,5.022619906898578,-0.8943596391454909,5.916979546044069,3.4646336410012055,3.4646336410012055,0.9898953260003445,0.0,0.0,0.0002310256925971243,7.792865455663107e-05,0.00015309703804049324,0.0006577268317682653,0.09559534214124102,0.07649528890073695,0.019100053240504067,0.09559531027919012,0.07649528890063878,0.019100053240479555,0.4025512058512745,0.4025512058512745,0.1005127188128625,0.0,4.8655825916152935,4.830285720469135,5.007000014461596,4.866572805346834,4.8315093032715595,5.007054874033031,24789.694752988726,21071.240540040417,0.85,0.9898281696805206,0.6793184188652461,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520918264991238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.815625806003,1535.007331793045,0.4025512058512745,0.1005127188128625,6.112885165565336,3.4646336410012055
3704.0,-30.099523266834577,5.022597762339718,35.00445621637653,24.092833301425003,4.9923477870810995,-26.590350225867134,-40.10443602511657,1.483174746113773,-0.1503035358203988,-5.017152377509442,40.008797322559495,45073.49497373598,20602.657347063287,20602.657347063287,65676.15232079927,82478.74540132153,82478.74540132153,20602.657347063287,103081.40274838482,103081.40274838482,103081.40274838482,127871.07200439884,97631.87800389023,60226.62757630529,41561.38936398327,24789.669256014025,0.0,66351.05861999729,21071.218867611922,1535.0056435622898,0.0,0.8867995912395799,2.8167245768894666,0.0014959162575277712,354418.9457252235,1554912.5779924456,4.387216306427223,1554912.5779924456,4.387216306427223,0.85,0.0955952067839384,4.296143414572793,1.2671189067559316,1.0,0.0,4.296143414571989,1.2848049682628937,1.2851018069058362,3.3438097771223174,19316.649444664527,1969.7500619135512,3099.015535412006,3099.015535412006,6.648129740441658,5.022597762339718,-0.8943259518684776,5.916923714208195,3.4646646727953314,3.4646646727953314,0.9899041922272376,0.0,0.0,0.000231025873463066,7.792879851745125e-05,0.00015309707494561475,0.0006577269903179601,0.09559520678407335,0.07649515932130435,0.019100047462769,0.09559515366872719,0.07649515932119637,0.019100047462742038,0.4025507254327933,0.4025507254327933,0.10051273871648873,0.0,4.865829486955761,4.83059795965579,5.006984811722987,4.866848841689034,4.831878831927725,5.0069559953419684,24789.669256014025,21071.218867611922,0.85,0.9898282512256013,0.6793183999049481,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520917827382729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.812454088042,1535.0056435622898,0.4025507254327933,0.10051273871648873,6.112885165565336,3.4646646727953314
3705.0,-30.09951563345792,5.022575697649593,35.0044520026018,24.09282645620408,4.992356888094541,-26.590342444645174,-40.104419680405385,1.4831836992818783,-0.15004932708984597,-5.0171356283401805,40.00878969785101,45073.45791302965,20602.64776281495,20602.64776281495,65676.10567584459,82478.67659712145,82478.67659712145,20602.64776281495,103081.3243599364,103081.3243599364,103081.3243599364,127870.97337782398,97631.80984325953,60226.59115916809,41561.35409343493,24789.649017887565,0.0,66351.0031113225,21071.20166520443,1535.0042563553181,0.0,0.8867997040960259,2.816723189566457,0.0014959162575277712,354419.17713674466,1554912.249176467,4.387212514114435,1554912.249176467,4.387212514114435,0.85,0.09559507497623927,4.296143414572793,1.2671187155367805,1.0,0.0,4.296143414572161,1.2848049259983234,1.285101764867528,3.3438098871193143,19316.635958956413,1969.7486867540306,3099.015535412006,3099.015535412006,6.6481266477665075,5.022575697649593,-0.8942922895887699,5.916867987238363,3.464695692364906,3.464695692364906,0.9899130549614018,0.0,0.0,0.00023102605715984487,7.792894278678568e-05,0.0001530971143730592,0.0006577271597039159,0.0955950749763606,0.07649503268960647,0.019100042286754135,0.09559503236017242,0.07649503268950938,0.01910004228672989,0.402550246897666,0.402550246897666,0.10051275838376655,0.0,4.8660745234194,4.830912322028325,5.0069517919855,4.8670863012503105,4.8322015447737385,5.006851564777264,24789.649017887565,21071.20166520443,0.85,0.9898283763043405,0.6793184096615122,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520917376763074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.809286960792,1535.0042563553181,0.402550246897666,0.10051275838376655,6.112885165565336,3.464695692364906
3706.0,-30.099507774949746,5.022553601898225,35.004447794115784,24.092800088133686,4.99235658348416,-26.590335401382013,-40.10439970353616,1.4831842099165318,-0.14994646928323618,-5.017125411790167,40.00878142434455,45073.40563273405,20602.651490164164,20602.651490164164,65676.05712289822,82478.56400145132,82478.56400145132,20602.651490164164,103081.21549161548,103081.21549161548,103081.21549161548,127870.84269867832,97631.69373254257,60226.535363825926,41561.28707635182,24789.62720706283,0.0,66350.91428341465,21071.183126003405,1535.0029219265436,0.0,0.8867997860531733,2.8167230298919907,0.0014959162575277712,354419.3182917063,1554911.8923810984,4.387209760110541,1554911.8923810984,4.387209760110541,0.85,0.09559494823480419,4.296143414572793,1.267118436950259,1.0,0.0,4.296143414573229,1.2848049232189174,1.2851017623304681,3.3438098943529457,19316.61298623416,1969.7463441882967,3099.015535412006,3099.015535412006,6.648127850519178,5.022553601898225,-0.894262504170082,5.916816106068307,3.464726699120618,3.464726699120618,0.9899219140344623,0.0,0.0,0.00023102624627453942,7.792911911630679e-05,0.00015309712715823263,0.0006577272146308546,0.09559494823493266,0.07649491037661116,0.0191000378583215,0.0955949526720246,0.07649491037650835,0.01910003785829583,0.4025497702061878,0.4025497702061878,0.10051277677093254,0.0,4.866291559928925,4.831181798334228,5.006958455776953,4.867178942506939,4.8322790850062916,5.007004539638956,24789.62720706283,21071.183126003405,0.85,0.9898289696863285,0.6793185311690692,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520916919090872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.806122440543,1535.0029219265436,0.4025497702061878,0.10051277677093254,6.112885165565336,3.464726699120618
3707.0,-30.099499697101827,5.022531600928365,35.00444358366937,24.092793242912762,4.9923655051312315,-26.590327237973405,-40.10438328897578,1.4831930460028793,-0.14968090858047844,-5.017107793150427,40.00877295027146,45073.37035574481,20602.640116383176,20602.640116383176,65676.010472128,82478.49606263395,82478.49606263395,20602.640116383176,103081.13617901712,103081.13617901712,103081.13617901712,127870.73783576846,97631.62616864014,60226.50046175149,41561.25078543183,24789.601656751343,0.0,66350.85244218318,21071.16140823864,1535.001211205125,0.0,0.8867999064103275,2.816721594816613,0.0014959162575277712,354419.56171629485,1554911.526936349,4.387205715752851,1554911.526936349,4.387205715752851,0.85,0.09559481272233039,4.296143414572793,1.2671182061685253,1.0,0.0,4.296143414572596,1.2848048814800006,1.2851017208316784,3.3438100029818942,19316.59961858985,1969.7449810679336,3099.015535412006,3099.015535412006,6.648124180392051,5.022531600928365,-0.8942283668883118,5.9167599678166765,3.4647576597317045,3.4647576597317045,0.9899307599233441,0.0,0.0,0.00023102644066778713,7.79292640027289e-05,0.00015309717666505822,0.0006577274273192773,0.09559481272246473,0.07649478079862453,0.019100031923840195,0.09559481040405297,0.07649478079851703,0.019100031923813356,0.40254929247611587,0.40254929247611587,0.10051279651946333,0.0,4.866511968382099,4.831462826492782,5.006935704934335,4.867426884569966,4.832620360936573,5.006878206722945,24789.601656751343,21071.16140823864,0.85,0.9898291891480485,0.6793186326433538,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520916447920553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.802962684875,1535.001211205125,0.40254929247611587,0.10051279651946333,6.112885165565336,3.4647576597317045
3708.0,-30.09949142749239,5.022509716326882,35.00443941610506,24.092785838898294,4.992378111800475,-26.590318533478214,-40.104363032709784,1.4832052177863748,-0.14951050443130498,-5.017088805610103,40.008765778410634,45073.31887819535,20602.626152178003,20602.626152178003,65675.94503037335,82478.40967015637,82478.40967015637,20602.626152178003,103081.03582233438,103081.03582233438,103081.03582233438,127870.6189988875,97631.54165964476,60226.45086768398,41561.21199106753,24789.583176553115,0.0,66350.79516762064,21071.14570007015,1534.9998715165925,0.0,0.8868000290191825,2.8167215710667257,0.0014959162575277712,354419.82405418524,1554911.2176496068,4.387201595732086,1554911.2176496068,4.387201595732086,0.8500000000000001,0.09559468005387603,4.296143414572793,1.2671179627487437,1.0,0.0,4.296143414572225,1.2848048241263066,1.2851016637204333,3.3438101522495898,19316.58289832725,1969.7432760756478,3099.015535412006,3099.015535412006,6.648119674378765,5.022509716326882,-0.8941933843789167,5.916703100705798,3.464788612108961,3.464788612108961,0.9899396034597031,0.0,0.0,0.00023102663967592855,7.79294427990813e-05,0.00015309719687684725,0.0006577275141520216,0.09559468005399106,0.07649465360336521,0.01910002645062585,0.09559473938355713,0.07649465360327316,0.019100026450602863,0.40254881479563215,0.40254881479563215,0.10051281557704071,0.0,4.866718058724359,4.831734319427312,5.006879468194427,4.86757830117881,4.832856309353758,5.006690629680179,24789.583176553115,21071.14570007015,0.85,0.9898290572774232,0.6793184431976671,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520915963599375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.799807585265,1534.9998715165925,0.40254881479563215,0.10051281557704071,6.112885165565336,3.464788612108961
3709.0,-30.099482894174365,5.0224877434956055,35.00443525181607,24.092775920312874,4.992373562122513,-26.59031130732901,-40.10434679277239,1.4832019752772931,-0.14903048991476453,-5.0170818727093565,40.008757538680065,45073.286289823984,20602.63673975318,20602.63673975318,65675.92302957716,82478.38639825628,82478.38639825628,20602.63673975318,103081.02313800945,103081.02313800945,103081.02313800945,127870.58559217224,97631.51274895288,60226.41264052109,41561.222342701985,24789.562454162788,0.0,66350.78479686477,21071.12808603837,1534.9986820304289,0.0,0.8868000941413624,2.8167160677399568,0.0014959162575277712,354419.91984138306,1554910.8623110035,4.387199407434231,1554910.8623110035,4.387199407434231,0.8500000000000001,0.09559455642000397,4.296143414572793,1.2671177924098447,1.0,0.0,4.29614341457252,1.284804838871538,1.2851016787329257,3.3438101138739134,19316.577178292853,1969.7426927944664,3099.015535412006,3099.015535412006,6.648123090810548,5.0224877434956055,-0.894165544551841,5.9166532880474465,3.464819562922394,3.464819562922394,0.9899484465492554,0.0,0.0,0.0002310268450303817,7.792958614470695e-05,0.00015309725888567474,0.0006577277805508375,0.09559455642013012,0.07649453401951868,0.019100022400611438,0.09559448555285119,0.07649453401941773,0.019100022400586232,0.4025483367637009,0.4025483367637009,0.10051283203521034,0.0,4.866982121800277,4.8320600062841095,5.006896354088724,4.86805138279459,4.833375908506184,5.006977081873572,24789.562454162788,21071.12808603837,0.85,0.9898288804065585,0.6793180582236882,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520915467780835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.796656596536,1534.9986820304289,0.4025483367637009,0.10051283203521034,6.112885165565336,3.464819562922394
3710.0,-30.099474150399807,5.0224658743858965,35.004431069002045,24.092763801477872,4.992382593611721,-26.590302533487222,-40.10432653650639,1.4832109766992747,-0.14885775016779235,-5.017063681758459,40.00874867052109,45073.23693432793,20602.62429316511,20602.62429316511,65675.86122749303,82478.29515142582,82478.29515142582,20602.62429316511,103080.91944459092,103080.91944459092,103080.91944459092,127870.45372508455,97631.42163785729,60226.363420760135,41561.175796774616,24789.53428049363,0.0,66350.71007726825,21071.104138419585,1534.9968052793377,0.0,0.8868002188380991,2.816715920258919,0.0014959162575277712,354420.17117353657,1554910.4798714756,4.3871952172556705,1554910.4798714756,4.3871952172556705,0.85,0.09559441928861079,4.296143414572793,1.2671175121748819,1.0,0.0,4.296143414571067,1.2848047963260496,1.2851016364479693,3.3438102246020454,19316.55915179239,1969.7408546029878,3099.015535412006,3099.015535412006,6.648119074506687,5.0224658743858965,-0.8941310947479284,5.916596969133825,3.464850450645504,3.464850450645504,0.9899572716130011,0.0,0.0,0.000231027055449649,7.792976494174263e-05,0.00015309729050790635,0.0006577279164044796,0.09559441928875105,0.07649440340339865,0.019100015885352397,0.09559437711187503,0.07649440340328642,0.019100015885324374,0.4025478619193715,0.4025478619193715,0.1005128508124691,0.0,4.867220009382606,4.832361708208111,5.0068782837188905,4.868205931590694,4.833603024216643,5.00684059569528,24789.53428049363,21071.104138419585,0.85,0.9898290636379126,0.6793180793670213,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520914956151234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.793511166423,1534.9968052793377,0.4025478619193715,0.1005128508124691,6.112885165565336,3.464850450645504
3711.0,-30.09946522708824,5.0224441259516635,35.004426930748586,24.092761531379097,4.992395731996584,-26.590293187395474,-40.10430994732303,1.483223692303912,-0.14861056957829533,-5.017044385331301,40.00874160281486,45073.204755123596,20602.60981210794,20602.60981210794,65675.81456723154,82478.22876107002,82478.22876107002,20602.60981210794,103080.83857317796,103080.83857317796,103080.83857317796,127870.35462328963,97631.35707915129,60226.333073205344,41561.13778438439,24789.516050111677,0.0,66350.65383449607,21071.088642594925,1534.995473781931,0.0,0.8868003426416503,2.8167149228683686,0.0014959162575277712,354420.43777946697,1554910.1750765585,4.387191057091575,1554910.1750765585,4.387191057091575,0.85,0.09559428732494357,4.296143414572793,1.2671173066692427,1.0,0.0,4.2961434145712145,1.2848047363957418,1.2851015767797287,3.343810380575611,19316.546378731808,1969.7395521132914,3099.015535412006,3099.015535412006,6.648114401713986,5.0224441259516635,-0.8940959501302705,5.916540076081934,3.4648813330365673,3.4648813330365673,0.9899660951533049,0.0,0.0,0.0002310272701896639,7.792991137063249e-05,0.00015309735881903141,0.0006577282098788697,0.09559428732505713,0.07649427701093148,0.019100010314125653,0.09559427368673022,0.0764942770108406,0.019100010314102963,0.4025473883871622,0.4025473883871622,0.1005128693355764,0.0,4.86745547649582,4.832669366175821,5.006824222004184,4.868433815753008,4.833936603525672,5.006644670931621,24789.516050111677,21071.088642594925,0.85,0.9898291994386696,0.6793181702105516,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452091443190339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.790370236902,1534.995473781931,0.4025473883871622,0.1005128693355764,6.112885165565336,3.4648813330365673
3712.0,-30.099456104671443,5.0224223448181,35.00442281295982,24.0927402622998,4.992396311962569,-26.590284917992676,-40.104293532762654,1.4832251252839066,-0.14844217070992727,-5.017034090939824,40.00873392238238,45073.17418324197,20602.613736027604,20602.613736027604,65675.78791926958,82478.13435761168,82478.13435761168,20602.613736027604,103080.74809363928,103080.74809363928,103080.74809363928,127870.24534114901,97631.25899840718,60226.29882403798,41561.066860410225,24789.497247509727,0.0,66350.56410791996,21071.072660383266,1534.9943094799912,0.0,0.886800422847086,2.816713910336644,0.0014959162575277712,354420.58001030755,1554909.8438578662,4.3871883619530365,1554909.8438578662,4.3871883619530365,0.8499999999999999,0.09559416301163504,4.296143414572793,1.2671171017130836,1.0,0.0,4.296143414573655,1.2848047292385563,1.2851015699029595,3.343810399202777,19316.52697327337,1969.7375733072324,3099.015535412006,3099.015535412006,6.648115667896624,5.0224223448181,-0.8940661246917676,5.916488469509868,3.4649122153828835,3.4649122153828835,0.9899749186808239,0.0,0.0,0.0002310274897213489,7.793005625841562e-05,0.0001530974334629333,0.0006577285305597772,0.09559416301175466,0.07649415716627678,0.019100005845477882,0.09559417546037385,0.07649415716618106,0.019100005845453977,0.40254691646711693,0.40254691646711693,0.10051288545984069,0.0,4.867678887196632,4.832950475415203,5.006816193494444,4.868591920229903,4.834094442230821,5.00680365610981,24789.497247509727,21071.072660383266,0.85,0.9898301363715184,0.6793186280968152,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520913896891137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.787233195562,1534.9943094799912,0.40254691646711693,0.10051288545984069,6.112885165565336,3.4649122153828835
