time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3713.0,-30.09944678755204,5.022400694350002,35.00441870431482,24.09273813189941,4.992408847177282,-26.590275277698026,-40.10427313679827,1.4832373373233834,-0.14817236079545637,-5.017014164587231,40.00872595313546,45073.12688675499,20602.598056171828,20602.598056171828,65675.72494292681,82478.07095701099,82478.07095701099,20602.598056171828,103080.66901318282,103080.66901318282,103080.66901318282,127870.14242379236,97631.19699961272,60226.2529293572,41561.04896695057,24789.47341060955,0.0,66350.52237756012,21071.052399018117,1534.992642970178,0.0,0.8868005531210325,2.8167126889094583,0.0014959162575277712,354420.8553197513,1554909.500184107,4.3871839843659854,1554909.500184107,4.3871839843659854,0.85,0.09559402724681054,4.296143414572793,1.267116816532798,1.0,0.0,4.296143414573425,1.2848046716444905,1.285101512583678,3.3438105490960957,19316.514706696067,1969.736322464457,3099.015535412006,3099.015535412006,6.648110608271851,5.022400694350002,-0.8940306186438098,5.9164313129938115,3.4649430516175115,3.4649430516175115,0.9899837290335747,0.0,0.0,0.00023102771393876384,7.793023628954023e-05,0.0001530974776492236,0.0006577287203904174,0.0955940272469378,0.07649402802641936,0.01909999922051844,0.09559404426596249,0.07649402802631752,0.019099999220493016,0.40254644443128534,0.40254644443128534,0.10051290242167053,0.0,4.8679039367181645,4.833244087626099,5.00676626065524,4.868841803791781,4.83445633672261,5.006604422929911,24789.47341060955,21071.052399018117,0.85,0.9898298097670815,0.6793183425184126,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520913349941231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.784100440409,1534.992642970178,0.40254644443128534,0.10051290242167053,6.112885165565336,3.4649430516175115
3714.0,-30.099437297452223,5.022378955048808,35.00441459807631,24.09271759623664,4.992404458793002,-26.590267174181825,-40.104252950381465,1.4832343355227326,-0.1478863768766132,-5.0170071594179175,40.00871780593864,45073.081376207076,20602.608716143306,20602.608716143306,65675.69009235039,82478.00138840047,82478.00138840047,20602.608716143306,103080.61010454378,103080.61010454378,103080.61010454378,127870.06300461682,97631.12144993112,60226.201437738455,41561.022235769626,24789.452900073033,0.0,66350.47513584266,21071.034965062077,1534.991457455917,0.0,0.8868006182757386,2.81670974587046,0.0014959162575277712,354420.952105656,1554909.1488363172,4.38718179497691,1554909.1488363172,4.38718179497691,0.85,0.09559390489206876,4.296143414572793,1.2671165950922298,1.0,0.0,4.296143414574635,1.2848046852160735,1.285101526451836,3.3438105137749274,19316.499759050428,1969.7347982287968,3099.015535412006,3099.015535412006,6.6481140480647,5.022378955048808,-0.8940027610459982,5.916381716094806,3.464973890967665,3.464973890967665,0.9899925402764758,0.0,0.0,0.000231027942319177,7.793041447140836e-05,0.00015309752784776863,0.0006577289360505659,0.09559390489219358,0.07649390993516143,0.01909999495703215,0.09559387757841628,0.07649390993506154,0.01909999495700721,0.40254597324874447,0.40254597324874447,0.1005129175060045,0.0,4.868144675814051,4.833538977053081,5.00678978509535,4.869120782541302,4.834731826072868,5.006897204473432,24789.452900073033,21071.034965062077,0.85,0.9898299892787391,0.6793181402834975,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520912791317642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.78097188988,1534.991457455917,0.40254597324874447,0.1005129175060045,6.112885165565336,3.464973890967665
3715.0,-30.099427617282544,5.022357305263379,35.00441046958019,24.092710890714102,4.992412489825375,-26.59025765750393,-40.104236361198105,1.4832425300468493,-0.14760112405417658,-5.016989705748928,40.0087089451617,45073.05254541305,20602.59797425144,20602.59797425144,65675.65051966449,82477.93779016256,82477.93779016256,20602.59797425144,103080.535764414,103080.535764414,103080.535764414,127869.96041270299,97631.05715224406,60226.171907494805,41560.983605276946,24789.42464828898,0.0,66350.40825356593,21071.01095104563,1534.9895940225,0.0,0.8868007391928373,2.816708032609671,0.0014959162575277712,354421.1932518293,1554908.7667154574,4.387177731808598,1554908.7667154574,4.387177731808598,0.85,0.0955937693283847,4.296143414572793,1.2671164159616457,1.0,0.0,4.296143414574093,1.2848046463989344,1.2851014879250455,3.343810614799747,19316.487037632935,1969.7335010052298,3099.015535412006,3099.015535412006,6.648110581837523,5.022357305263379,-0.8939687763370987,5.916326081600478,3.4650046674357218,3.4650046674357218,0.9900013335530634,0.0,0.0,0.0002310281752738593,7.79305609014258e-05,0.0001530976143724335,0.0006577293077729352,0.09559376932852459,0.07649378086629902,0.01909998846222558,0.09559371641991947,0.07649378086618708,0.01909998846219763,0.4025455030220621,0.4025455030220621,0.10051293551146147,0.0,4.868386861626107,4.833842915607306,5.006784283549223,4.86938858169475,4.835091780415155,5.00679546864643,24789.42464828898,21071.01095104563,0.85,0.98983039062363,0.6793183905238541,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520912222322762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.777847115294,1534.9895940225,0.4025455030220621,0.10051293551146147,6.112885165565336,3.4650046674357218
3716.0,-30.09941776820147,5.022335788395563,35.004406384210434,24.09270320730286,4.992426740473687,-26.590247366850658,-40.10421586045993,1.4832563391230333,-0.147476178431873,-5.016969592136304,40.00870194431714,45073.00725877997,20602.582024137988,20602.582024137988,65675.58928291796,82477.84305687922,82477.84305687922,20602.582024137988,103080.42508101721,103080.42508101721,103080.42508101721,127869.83131686471,97630.96433238112,60226.12853428272,41560.92866455378,24789.40623584751,0.0,66350.33490040129,21070.995300470382,1534.9882291504225,0.0,0.8868008669129612,2.81670873822986,0.0014959162575277712,354421.47114890086,1554908.4648042023,4.387173440039552,1554908.4648042023,4.387173440039552,0.85,0.09559363762482724,4.296143414572793,1.2671161928726362,1.0,0.0,4.296143414572184,1.2848045813070923,1.2851014231227045,3.3438107842066715,19316.468673049658,1969.7316283388984,3099.015535412006,3099.015535412006,6.648105435005164,5.022335788395563,-0.8939331798544936,5.916268968250057,3.4650354346755323,3.4650354346755323,0.9900101241930093,0.0,0.0,0.00023102841229364165,7.793074185845292e-05,0.00015309767043518874,0.0006577295486265719,0.09559363762494003,0.07649365485365563,0.0190999827712844,0.09559366913563662,0.07649365485356538,0.019099982771261865,0.40254503430563987,0.40254503430563987,0.10051295410858997,0.0,4.868600567158637,4.834122402206106,5.006734157320011,4.869493413704447,4.835278504162545,5.006571902099438,24789.40623584751,21070.995300470382,0.85,0.9898305619934521,0.6793184590015894,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520911641931968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.774726464779,1534.9882291504225,0.40254503430563987,0.10051295410858997,6.112885165565336,3.4650354346755323
3717.0,-30.099407689609805,5.022314145232377,35.00440229904317,24.092677886970364,4.9924195025492475,-26.590239018583684,-40.10419563911853,1.483250831523211,-0.1472209962783495,-5.016964758304406,40.00869377947323,45072.964279155465,20602.5971795823,20602.5971795823,65675.56145873776,82477.76499450022,82477.76499450022,20602.5971795823,103080.36217408252,103080.36217408252,103080.36217408252,127869.74834502806,97630.87880500362,60226.07808965922,41560.88968371601,24789.386170945534,0.0,66350.27585466154,21070.978245303704,1534.9871162297936,0.0,0.886800921080246,2.8167059467339732,0.0014959162575277712,354421.53793492616,1554908.1126955592,4.387171619860894,1554908.1126955592,4.387171619860894,0.85,0.09559351829571897,4.296143414572793,1.26711592362728,1.0,0.0,4.296143414573354,1.284804606572197,1.2851014487052832,3.343810718452137,19316.451751298253,1969.7299028004725,3099.015535412006,3099.015535412006,6.648110325411208,5.022314145232377,-0.8939066360685546,5.9162207813009315,3.46506620592918,3.46506620592918,0.9900189159797658,0.0,0.0,0.00023102865483686386,7.793092034966456e-05,0.0001530977344871993,0.0006577298238031952,0.09559351829584266,0.07649353908052724,0.019099979215315425,0.09559351092794026,0.07649353908042826,0.01909997921529071,0.4025445655166328,0.4025445655166328,0.10051297046815724,0.0,4.868827400246516,4.8343958753066545,5.006773878130446,4.869743762026076,4.835498939967863,5.00694195383636,24789.386170945534,21070.978245303704,0.85,0.9898310235001627,0.6793184157649406,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520911051413854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.771609520792,1534.9871162297936,0.4025445655166328,0.10051297046815724,6.112885165565336,3.46506620592918
3718.0,-30.099397389677055,5.022292722722558,35.00439821385003,24.092679912596964,4.992438602341837,-26.590227837093973,-40.1041787705384,1.4832690497588985,-0.1470106751170306,-5.016939498456718,40.0086856083849,45072.93720239409,20602.570701178298,20602.570701178298,65675.50790357239,82477.69138395709,82477.69138395709,20602.570701178298,103080.26208513539,103080.26208513539,103080.26208513539,127869.62118602612,97630.80900810525,60226.05482654286,41560.837979513766,24789.359100890735,0.0,66350.1970804045,21070.955235757123,1534.9851421578269,0.0,0.8868010792298199,2.8167061305246337,0.0014959162575277712,354421.88693456876,1554907.7603176855,4.387166305575094,1554907.7603176855,4.387166305575094,0.8499999999999999,0.09559337711719046,4.296143414572793,1.2671157175721603,1.0,0.0,4.296143414573948,1.2848045208307788,1.2851013632625365,3.343810941601315,19316.437941851524,1969.7284946288003,3099.015535412006,3099.015535412006,6.648101781277208,5.022292722722558,-0.8938680433349875,5.916160766057545,3.4650969032222783,3.4650969032222783,0.9900276866349367,0.0,0.0,0.0002310289027069462,7.793106924676802e-05,0.0001530978334601782,0.0006577302490053068,0.0955933771173211,0.07649340526306701,0.019099971854254084,0.09559341127513934,0.07649340526296247,0.019099971854227984,0.40254409649106343,0.40254409649106343,0.10051299045497844,0.0,4.869038126852786,4.834673432977297,5.006716564664146,4.869928823339706,4.835831581094055,5.0065353469691445,24789.359100890735,21070.955235757123,0.85,0.9898313915177297,0.6793188141969465,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520910447135098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.768497502973,1534.9851421578269,0.40254409649106343,0.10051299045497844,6.112885165565336,3.4650969032222783
3719.0,-30.09938694452668,5.0222712192135575,35.00439416158558,24.092659062612825,4.992436312676953,-26.590218664049953,-40.104158444423206,1.4832680322003715,-0.14678458380842585,-5.016931925475736,40.008678397116235,45072.89536374578,20602.58042107996,20602.58042107996,65675.47578482574,82477.61124422618,82477.61124422618,20602.58042107996,103080.19166530613,103080.19166530613,103080.19166530613,127869.53523400339,97630.72338227782,60226.00750179815,41560.79542275519,24789.343568697248,0.0,66350.13899145243,21070.94203339266,1534.98422583894,0.0,0.8868011438852017,2.8167040414942655,0.0014959162575277712,354421.9915658012,1554907.4493320487,4.387164132966529,1554907.4493320487,4.387164132966529,0.85,0.0955932581771641,4.296143414572793,1.267115464261733,1.0,0.0,4.296143414572461,1.284804525072104,1.2851013678278134,3.343810930562912,19316.421000621613,1969.7267671041195,3099.015535412006,3099.015535412006,6.648104917725395,5.0222712192135575,-0.8938398750887204,5.916111094302278,3.4651276310072032,3.4651276310072032,0.9900364660020581,0.0,0.0,0.00023102915407197076,7.793124866350317e-05,0.0001530979054084676,0.0006577305581054764,0.09559325817727521,0.07649328969975797,0.019099968477517243,0.0955932902821293,0.07649328969966906,0.019099968477495042,0.4025436277063568,0.4025436277063568,0.10051300748333719,0.0,4.869257124317642,4.834944035148567,5.006728552641789,4.870147341667291,4.8360408118624605,5.0067909059144995,24789.343568697248,21070.94203339266,0.85,0.9898317740266738,0.6793187783608456,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520909829585518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.765390255305,1534.98422583894,0.4025436277063568,0.10051300748333719,6.112885165565336,3.4651276310072032
3720.0,-30.099376265482377,5.022249762620947,35.00439008396193,24.09264757242056,4.992441201697118,-26.59020856246798,-40.10413797860963,1.483273498682844,-0.1465223582829367,-5.016916892742631,40.008669553945126,45072.85399257695,20602.574791113195,20602.574791113195,65675.42878369015,82477.5405860199,82477.5405860199,20602.574791113195,103080.11537713309,103080.11537713309,103080.11537713309,127869.4313654754,97630.65023770963,60225.9636442672,41560.762881602706,24789.315988342307,0.0,66350.07886994502,21070.91859009096,1534.9824534329393,0.0,0.8868012524166035,2.816702348391872,0.0014959162575277712,354422.19926392287,1554907.0679707574,4.387160485996774,1554907.0679707574,4.387160485996774,0.85,0.09559312575964116,4.296143414572793,1.2671152411727236,1.0,0.0,4.296143414571828,1.2848044989678076,1.28510134204769,3.3438109985015223,19316.40652883216,1969.7252913922862,3099.015535412006,3099.015535412006,6.648103101030158,5.022249762620947,-0.8938073557467456,5.916057118367693,3.4651582986531926,3.4651582986531926,0.9900452281866264,0.0,0.0,0.00023102941106596854,7.793142931372843e-05,0.0001530979817522401,0.0006577308860892719,0.09559312575978034,0.0764931630765957,0.019099962683184632,0.09559313414182061,0.07649316307648434,0.019099962683156828,0.4025431588774119,0.4025431588774119,0.1005130263110046,0.0,4.869478929720117,4.835220026759828,5.006733000551833,4.870394534459706,4.8363525115384505,5.006779379576415,24789.315988342307,21070.91859009096,0.85,0.989831962557614,0.6793187703804503,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520909203329224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.762286260162,1534.9824534329393,0.4025431588774119,0.1005130263110046,6.112885165565336,3.4651582986531926
3721.0,-30.09936542457068,5.022228419948303,35.00438603021696,24.09265071563425,4.992453326040927,-26.59019759165115,-40.10412114495409,1.4832854931215498,-0.1461606682609613,-5.016897852725695,40.00866209421643,45072.82952459277,20602.5611207173,20602.5611207173,65675.39064531008,82477.50184118935,82477.50184118935,20602.5611207173,103080.06296190666,103080.06296190666,103080.06296190666,127869.35794546621,97630.61206114417,60225.93974454846,41560.74701843968,24789.29498355955,0.0,66350.04200199923,21070.90073602562,1534.9809692607898,0.0,0.8868013763337681,2.8166998151828033,0.0014959162575277712,354422.4623283831,1554906.7462704019,4.387156322021525,1554906.7462704019,4.387156322021525,0.85,0.09559299396203506,4.296143414572793,1.2671150477556514,1.0,0.0,4.296143414573906,1.2848044423160245,1.2851012857180277,3.3438111459425253,19316.39897552737,1969.7245211695501,3099.015535412006,3099.015535412006,6.648098689824168,5.022228419948303,-0.8937724516644758,5.916000871612779,3.4651889446131108,3.4651889446131108,0.9900539841751745,0.0,0.0,0.00023102967195561875,7.793157790345382e-05,0.00015309809405216493,0.0006577313685458545,0.09559299396215445,0.07649303681685204,0.01909995714530241,0.09559296909878129,0.07649303681675651,0.019099957145278554,0.4025426905204371,0.4025426905204371,0.10051304612868017,0.0,4.869723383045084,4.835533937996047,5.0066988892187965,4.870737184464758,4.836825703683417,5.006598651837919,24789.29498355955,21070.90073602562,0.85,0.9898319377602078,0.6793187790783111,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520908563049486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.759187298865,1534.9809692607898,0.4025426905204371,0.10051304612868017,6.112885165565336,3.4651889446131108
3722.0,-30.09935442439903,5.0222070697738515,35.00438199903674,24.092629027459793,4.992456276986918,-26.59018739489382,-40.10409687235949,1.483289247481807,-0.14605499877916372,-5.016885922331212,40.00865464397078,45072.7728328936,20602.562020934194,20602.562020934194,65675.3348538278,82477.39543742948,82477.39543742948,20602.562020934194,103079.95745836367,103079.95745836367,103079.95745836367,127869.23387087935,97630.50219554483,60225.879591009434,41560.691782817106,24789.276412515683,0.0,66349.9681953328,21070.88495063833,1534.9797771958845,0.0,0.8868014640316666,2.8166998187050223,0.0014959162575277712,354422.6271635456,1554906.4249790516,4.387153375118886,1554906.4249790516,4.387153375118886,0.85,0.09559287026932967,4.296143414572793,1.2671147636743263,1.0,0.0,4.296143414572431,1.2848044242055148,1.2851012679434681,3.3438111930766437,19316.377238413304,1969.7223046007869,3099.015535412006,3099.015535412006,6.648098980308964,5.0222070697738515,-0.893741742357804,5.9159488121316555,3.4652195891778983,3.4652195891778983,0.9900627397651138,0.0,0.0,0.00023102993667818285,7.793179215673333e-05,0.00015309814452144953,0.0006577315853691391,0.09559287026944652,0.07649291738612642,0.019099952883320098,0.09559290443430903,0.07649291738603291,0.01909995288329675,0.40254222502549014,0.40254222502549014,0.1005130644020668,0.0,4.869940391639773,4.835806574693436,5.006692765174591,4.870830923552035,4.836919755213955,5.006690956713442,24789.276412515683,21070.88495063833,0.85,0.9898321979670148,0.6793186803074326,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520907913064776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.756091936279,1534.9797771958845,0.40254222502549014,0.1005130644020668,6.112885165565336,3.4652195891778983
3723.0,-30.099343198220712,5.022185794711761,35.00437797233294,24.092627490777545,4.992464757719509,-26.590176441653174,-40.104080038703955,1.483298001152111,-0.14569998314385657,-5.016869128437963,40.00864671199446,45072.75013699549,20602.553007450897,20602.553007450897,65675.30314444638,82477.35218706736,82477.35218706736,20602.553007450897,103079.90519451826,103079.90519451826,103079.90519451826,127869.15844104989,97630.45777417283,60225.85572410146,41560.66894452374,24789.253246531636,0.0,66349.92219105538,21070.86525955189,1534.9782188508323,0.0,0.8868015782268994,2.81669711099401,0.0014959162575277712,354422.85919487773,1554906.082913154,4.387149537829885,1554906.082913154,4.387149537829885,0.85,0.0955927396542913,4.296143414572793,1.2671145757520574,1.0,0.0,4.296143414573211,1.2848043826957298,1.2851012267712156,3.3438113011093415,19316.368449561873,1969.7214083873569,3099.015535412006,3099.015535412006,6.6480960718100555,5.022185794711761,-0.8937081767933854,5.915893971505146,3.465250195908519,3.465250195908519,0.9900714845452911,0.0,0.0,0.0002310302068399526,7.793194074709806e-05,0.00015309826609285454,0.0006577321076573302,0.09559273965441722,0.07649279234915712,0.019099947305260108,0.09559272780201108,0.07649279234905636,0.019099947305234947,0.40254175952545085,0.40254175952545085,0.1005130831151769,0.0,4.870179796776426,4.8361115697548485,5.006669112576105,4.871169145294118,4.837363410147248,5.0066064386847415,24789.253246531636,21070.86525955189,0.85,0.9898324063641489,0.6793188092550883,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452090725353143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.753000125567,1534.9782188508323,0.40254175952545085,0.1005130831151769,6.112885165565336,3.465250195908519
3724.0,-30.099331785149943,5.022164574965909,35.00437396869606,24.092620785255008,4.992472615392195,-26.590165382514844,-40.104059398267395,1.4833062127572756,-0.14542972316530722,-5.016853451665437,40.00863933045933,45072.71150015742,20602.546369502244,20602.546369502244,65675.25786965966,82477.28933077095,82477.28933077095,20602.546369502244,103079.8357002732,103079.8357002732,103079.8357002732,127869.06928639265,97630.39339724496,60225.81556663217,41560.642034014214,24789.233586119462,0.0,66349.87562013368,21070.848548201542,1534.9768835818516,0.0,0.8868016847432488,2.8166953874697795,0.0014959162575277712,354423.0757917188,1554905.7645850445,4.38714595857411,1554905.7645850445,4.38714595857411,0.85,0.09559261242937603,4.296143414572793,1.267114354860969,1.0,0.0,4.296143414572101,1.2848043437125773,1.2851011881319587,3.343811402566273,19316.355712466433,1969.7201095650844,3099.015535412006,3099.015535412006,6.64809392985608,5.022164574965909,-0.893675261060106,5.915839836026015,3.4652807897144116,3.4652807897144116,0.990080225632689,0.0,0.0,0.00023103048149965253,7.793212294020517e-05,0.00015309835855944735,0.0006577325049070739,0.09559261242949346,0.07649267021505823,0.01909994221443523,0.0955925976356309,0.07649267021496425,0.01909994221441177,0.4025412961661696,0.4025412961661696,0.10051310111258412,0.0,4.870422661188627,4.836421853188483,5.00664159132765,4.871423728500133,4.837692728293007,5.006561318426975,24789.233586119462,21070.848548201542,0.85,0.989832418762375,0.6793187037487111,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520906580447543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.749913209193,1534.9768835818516,0.4025412961661696,0.10051310111258412,6.112885165565336,3.4652807897144116
3725.0,-30.099320273346887,5.022143347988968,35.00436996879318,24.092599166929745,4.992474937952072,-26.590154788038102,-40.104038862604625,1.483309452643452,-0.1453080075887101,-5.016841460742273,40.00863143194464,45072.67361550575,20602.547237232924,20602.547237232924,65675.22085273868,82477.18603439811,82477.18603439811,20602.547237232924,103079.73327163103,103079.73327163103,103079.73327163103,127868.94541493276,97630.28614748869,60225.77372859695,41560.56935432416,24789.212143301727,0.0,66349.78149762588,21070.83032180647,1534.9755251366237,0.0,0.8868017743722126,2.8166951870438943,0.0014959162575277712,354423.24146339454,1554905.4239622864,4.387142946783528,1554905.4239622864,4.387142946783528,0.85,0.09559248775296812,4.296143414572793,1.2671141207823533,1.0,0.0,4.29614341457423,1.2848043279834833,1.2851011727551862,3.3438114435025637,19316.334492901806,1969.717945771676,3099.015535412006,3099.015535412006,6.6480942098581215,5.022143347988968,-0.8936445407299649,5.915787888718933,3.4653113647489326,3.4653113647489326,0.9900889613568379,0.0,0.0,0.00023103075853568588,7.793230420886525e-05,0.00015309845432682063,0.0006577329163374439,0.09559248775309179,0.0764925503303621,0.01909993742272969,0.09559251589626927,0.07649255033026314,0.01909993742270498,0.4025408350436528,0.4025408350436528,0.10051311828696254,0.0,4.870640296418458,4.8366937787785105,5.006641461128936,4.8715334531535746,4.837804229949313,5.006663743120043,24789.212143301727,21070.83032180647,0.85,0.989833265013671,0.6793190964331741,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520905896158278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.746830411103,1534.9755251366237,0.4025408350436528,0.10051311828696254,6.112885165565336,3.4653113647489326
3726.0,-30.099308492759516,5.022122144944236,35.00436595732167,24.092587816435866,4.992478931456008,-26.590143784488376,-40.104018222168065,1.4833142231850491,-0.1450354894880661,-5.016827665668684,40.008623095177896,45072.636694255416,20602.544365367867,20602.544365367867,65675.18105962328,82477.11977753551,82477.11977753551,20602.544365367867,103079.66414290338,103079.66414290338,103079.66414290338,127868.85162626795,97630.2165432111,60225.733459932,41560.53675919901,24789.187483364574,0.0,66349.72424256358,21070.809360859887,1534.9739458030083,0.0,0.8868018747703349,2.8166932140954475,0.0014959162575277712,354423.43206205236,1554905.0644400069,4.387139573118784,1554905.0644400069,4.387139573118784,0.85,0.09559235971110827,4.296143414572793,1.26711390868295,1.0,0.0,4.296143414573464,1.284804305080237,1.2851011502109153,3.3438115031101923,19316.320721565462,1969.7165414861815,3099.015535412006,3099.015535412006,6.648093283155747,5.022122144944236,-0.8936127877093236,5.915734932653559,3.465341902235832,3.465341902235832,0.9900976863530948,0.0,0.0,0.0002310310420404364,7.793248640275743e-05,0.000153098555637679,0.0006577333515834209,0.0955923597112392,0.07649242759034233,0.01909993212089686,0.09559236140614748,0.07649242759023757,0.0190999321208707,0.4025403735903606,0.4025403735903606,0.1005131364462941,0.0,4.870865464544238,4.836973507549544,5.006647779953823,4.871792176180634,4.838118594032778,5.006699288941661,24789.187483364574,21070.809360859887,0.85,0.9898335194209056,0.6793191261726625,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520905205949413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.743749971385,1534.9739458030083,0.4025403735903606,0.1005131364462941,6.112885165565336,3.465341902235832
3727.0,-30.099296517052863,5.022101008765608,35.00436195338688,24.092586314678215,4.992487013249076,-26.59013219646554,-40.10399751188231,1.4833226926618621,-0.1446768674200598,-5.016811324947586,40.008615291758744,45072.600286140696,20602.536341435298,20602.536341435298,65675.136627576,82477.07846916956,82477.07846916956,20602.536341435298,103079.61481060486,103079.61481060486,103079.61481060486,127868.77978527233,97630.1735688505,60225.69538582214,41560.53131447596,24789.164974667467,0.0,66349.69628914342,21070.790228467347,1534.9724341946003,0.0,0.8868019861933023,2.8166904060775195,0.0014959162575277712,354423.6578325732,1554904.727918351,4.387135828988241,1554904.727918351,4.387135828988241,0.85,0.09559223099834586,4.296143414572793,1.2671136839454995,1.0,0.0,4.296143414574181,1.2848042648627376,1.2851011103544248,3.3438116077796276,19316.312219007938,1969.7156744666056,3099.015535412006,3099.015535412006,6.6480906939681566,5.022101008765608,-0.8935795374935172,5.915680546259125,3.4653724115639855,3.4653724115639855,0.9901064033039958,0.0,0.0,0.0002310313302411419,7.793266921360769e-05,0.0001530986610275342,0.0006577338043533533,0.09559223099846983,0.07649230414899554,0.0190999268494743,0.09559218398181463,0.07649230414889634,0.01909992684944953,0.4025399125271248,0.4025399125271248,0.10051315578474215,0.0,4.871113089128869,4.837285375458464,5.006637748427011,4.8721344575275225,4.838563848324554,5.0066286969776,24789.164974667467,21070.790228467347,0.85,0.9898332667774727,0.67931886364212,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520904499625216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.740675300041,1534.9724341946003,0.4025399125271248,0.10051315578474215,6.112885165565336,3.4653724115639855
3728.0,-30.099284432298724,5.022079922441525,35.004357970265254,24.092574405390792,4.992494459343684,-26.590120573877616,-40.10397302974013,1.48333060092274,-0.1444947867829569,-5.016795946433722,40.0086078901157,45072.547627527405,20602.530358889995,20602.530358889995,65675.0779864174,82476.99491359796,82476.99491359796,20602.530358889995,103079.52527248795,103079.52527248795,103079.52527248795,127868.67033689629,97630.08802573106,60225.64073966126,41560.496984522,24789.145064408338,0.0,66349.64204893034,21070.773304747087,1534.9710879137117,0.0,0.8868020912641661,2.8166898073936335,0.0014959162575277712,354423.8703089226,1554904.4087232975,4.387132298307146,1554904.4087232975,4.387132298307146,0.85,0.0955921051807356,4.296143414572793,1.267113421293907,1.0,0.0,4.296143414571923,1.2848042272653317,1.2851010731220054,3.3438117056300545,19316.295294141957,1969.7139486105814,3099.015535412006,3099.015535412006,6.648088763501775,5.022079922441525,-0.8935468504176249,5.91562677285915,3.465402905725007,3.465402905725007,0.9901151159214306,0.0,0.0,0.00023103162106645828,7.793288531935695e-05,0.00015309873574710132,0.0006577341253593296,0.09559210518085307,0.07649218312406125,0.01909992205679182,0.09559209114866428,0.07649218312396726,0.019099922056768352,0.4025394539121943,0.4025394539121943,0.1005131750787746,0.0,4.871344894302695,4.8375787914298485,5.006622450030761,4.87230115965076,4.838781630946244,5.006590501293772,24789.145064408338,21070.773304747087,0.85,0.9898331921366587,0.6793186253256365,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452090378160239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.737604930271,1534.9710879137117,0.4025394539121943,0.1005131750787746,6.112885165565336,3.465402905725007
3729.0,-30.099272113528304,5.022058827880205,35.0043539896422,24.092558060679607,4.992496720796287,-26.590109259123803,-40.1039561262354,1.4833338663919395,-0.1442836174057902,-5.016783995753691,40.00859999664757,45072.5296907124,20602.53134735834,20602.53134735834,65675.06103807074,82476.91457471851,82476.91457471851,20602.53134735834,103079.44592207685,103079.44592207685,103079.44592207685,127868.5693067704,97630.0033596711,60225.618475665724,41560.42764889486,24789.123384693547,0.0,66349.5510335884,21070.754876989515,1534.9697178595725,0.0,0.8868021806697909,2.8166884258794633,0.0014959162575277712,354424.0354248723,1554904.068318396,4.387129294023263,1554904.068318396,4.387129294023263,0.85,0.09559198157574773,4.296143414572793,1.2671132333716377,1.0,0.0,4.2961434145743445,1.2848042113764506,1.2851010576103628,3.343811746982212,19316.278542803833,1969.712240449474,3099.015535412006,3099.015535412006,6.648089082463825,5.022058827880205,-0.8935162085629367,5.915575036443141,3.4654333796985175,3.4654333796985175,0.990123822771005,0.0,0.0,0.0002310319175238346,7.793303452821385e-05,0.00015309888299562074,0.0006577347579600866,0.09559198157587133,0.0764920639644438,0.01909991761142753,0.09559196857892806,0.0764920639643449,0.019099917611402836,0.4025389963444025,0.4025389963444025,0.10051319401106347,0.0,4.871571483119737,4.837859746311494,5.006630972344055,4.872500378347922,4.839006238901447,5.0066877878335845,24789.123384693547,21070.754876989515,0.85,0.9898342945052301,0.6793192868463442,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520903057041523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.734537144277,1534.9697178595725,0.4025389963444025,0.10051319401106347,6.112885165565336,3.4654333796985175
3730.0,-30.09925963480913,5.022037905197153,35.00435003664642,24.092555127013497,4.9925138321187434,-26.59009631531968,-40.10393143454564,1.483350512629449,-0.14413959483283634,-5.016761383651225,40.00859284010409,45072.477976771006,20602.510721966184,20602.510721966184,65674.98869873719,82476.8280464382,82476.8280464382,20602.510721966184,103079.33876840438,103079.33876840438,103079.33876840438,127868.44108087552,97629.91884811796,60225.568778451474,41560.388966296094,24789.10231247113,0.0,66349.49127876722,21070.73696560046,1534.968140922298,0.0,0.8868023216685401,2.8166891724111727,0.0014959162575277712,354424.34784397745,1554903.7596933346,4.387124556064148,1554903.7596933346,4.387124556064148,0.85,0.09559184904232752,4.296143414572793,1.267112964675762,1.0,0.0,4.296143414573891,1.2848041328810063,1.2851009794826382,3.343811951273265,19316.261822035172,1969.7105354055843,3099.015535412006,3099.015535412006,6.6480824269979415,5.022037905197153,-0.8934792540699315,5.915517159267084,3.4654638160432554,3.4654638160432554,0.9901325188695015,0.0,0.0,0.0002310322178308174,7.79332524846022e-05,0.00015309896534621519,0.0006577351117500506,0.09559184904244292,0.07649193749670805,0.019099911545734864,0.09559191090774671,0.07649193749661572,0.01909991154571181,0.4025385390539595,0.4025385390539595,0.10051321408888159,0.0,4.871772989704709,4.838126384036855,5.006571268019798,4.872621788818378,4.839235831810413,5.006375451537508,24789.10231247113,21070.73696560046,0.85,0.9898340956798581,0.6793191192287986,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520902318449898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.731474449234,1534.968140922298,0.4025385390539595,0.10051321408888159,6.112885165565336,3.4654638160432554
3731.0,-30.099246973570658,5.022016932879613,35.004346115091494,24.09254426546397,4.992514401111001,-26.590084861595315,-40.10391075918449,1.4833522891358206,-0.14380350661707553,-5.016751755636495,40.0085858498922,45072.44478858402,20602.516678104774,20602.516678104774,65674.9614666888,82476.77886189609,82476.77886189609,20602.516678104774,103079.29554000087,103079.29554000087,103079.29554000087,127868.3820494125,97629.86445789383,60225.53038458248,41560.37119256816,24789.086509411623,0.0,66349.45770197979,21070.72353299988,1534.9671617823337,0.0,0.8868023959820817,2.8166858768824565,0.0014959162575277712,354424.4808690786,1554903.4582413468,4.387122058918145,1554903.4582413468,4.387122058918145,0.85,0.09559173066635555,4.296143414572793,1.26711275477428,1.0,0.0,4.296143414570644,1.2848041239408508,1.285100970931917,3.3438119745407797,19316.251060827726,1969.7094380678138,3099.015535412006,3099.015535412006,6.648084348943323,5.022016932879613,-0.8934499539172807,5.915466886796894,3.4654942690803354,3.4654942690803354,0.9901412197372387,0.0,0.0,0.00023103252253058826,7.79334349888289e-05,0.00015309908754175934,0.0006577356367196329,0.09559173066646458,0.07649182282940177,0.01909990783706281,0.09559174609866558,0.07649182282931452,0.01909990783704103,0.4025380813041246,0.4025380813041246,0.10051323094972198,0.0,4.872004414626986,4.838416942257254,5.0065655250469945,4.87294824901943,4.839597442643708,5.0065608624208835,24789.086509411623,21070.72353299988,0.85,0.989834186161391,0.6793189628019991,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520901570268365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.728415369125,1534.9671617823337,0.4025380813041246,0.10051323094972198,6.112885165565336,3.4654942690803354
3732.0,-30.099234071921604,5.021995936251258,35.00434216068354,24.09252830492335,4.9925140658652145,-26.590073281817084,-40.103893785830564,1.4833532757608625,-0.14352432896055234,-5.016740726699938,40.00857704986654,45072.42934391611,20602.51959540264,20602.51959540264,65674.94893931875,82476.71147462784,82476.71147462784,20602.51959540264,103079.23107003048,103079.23107003048,103079.23107003048,127868.29078798914,97629.79137129658,60225.50924058561,41560.31347856775,24789.05971795866,0.0,66349.3731965264,21070.70076026486,1534.9655210756043,0.0,0.8868024839789312,2.8166834933824236,0.0014959162575277712,354424.6332500119,1554903.078741435,4.387119101974504,1554903.078741435,4.387119101974504,0.85,0.09559160489951855,4.296143414572793,1.2671126036671922,1.0,0.0,4.296143414573477,1.2848041186840116,1.2851009660727974,3.343811988222151,19316.23660050793,1969.70796352556,3099.015535412006,3099.015535412006,6.648085290306101,5.021995936251258,-0.8934198915247178,5.915415827775976,3.465524672273206,3.465524672273206,0.9901499063637731,0.0,0.0,0.00023103283301635424,7.79335848152295e-05,0.00015309924820112474,0.0006577363269353075,0.09559160489965524,0.07649170219551711,0.019099902704138125,0.09559157251702151,0.07649170219540774,0.019099902704110813,0.4025376248157114,0.4025376248157114,0.10051324847083262,0.0,4.872242652532009,4.838708346939768,5.006590507770568,4.873216397739384,4.839894890758558,5.006711412052539,24789.05971795866,21070.70076026486,0.85,0.9898352580481807,0.6793195952343344,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520900811143667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.725360361443,1534.9655210756043,0.4025376248157114,0.10051324847083262,6.112885165565336,3.465524672273206
3733.0,-30.099221021839035,5.02197508441048,35.00433821559869,24.092520551662915,4.992528383819807,-26.590060103041246,-40.10386528735978,1.4833674650221882,-0.14340666127287705,-5.016719712828851,40.00856941260765,45072.363362487784,20602.502220893402,20602.502220893402,65674.86558338118,82476.61617275143,82476.61617275143,20602.502220893402,103079.11839364484,103079.11839364484,103079.11839364484,127868.1546838897,97629.69663394347,60225.443823680456,41560.28090029224,24789.03629024487,0.0,66349.31719053711,21070.68084670814,1534.963844124854,0.0,0.8868026185838275,2.8166843998738287,0.0014959162575277712,354424.9235876015,1554902.7493857404,4.38711457886912,1554902.7493857404,4.38711457886912,0.85,0.09559147283266298,4.296143414572793,1.2671122860675683,1.0,0.0,4.296143414572491,1.284804051654535,1.2851008994313584,3.3438121626720734,19316.21785654564,1969.7060521733358,3099.015535412006,3099.015535412006,6.6480796838452605,5.02197508441048,-0.8933839312686045,5.915359015679084,3.4655550331784517,3.4655550331784517,0.990158580908129,0.0,0.0,0.0002310331470746547,7.793383637620464e-05,0.00015309931069845006,0.0006577365954327801,0.0955914728327854,0.07649157620483739,0.019099896627948025,0.09559151335683704,0.07649157620473941,0.019099896627923562,0.40253716958149316,0.40253716958149316,0.1005132683803564,0.0,4.872448784045787,4.838974096150707,5.006557528654696,4.873313051555954,4.840076958571615,5.0064655735679935,24789.03629024487,21070.68084670814,0.85,0.98983483725659,0.679319174198165,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520900037604854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.722310592026,1534.963844124854,0.40253716958149316,0.1005132683803564,6.112885165565336,3.4655550331784517
3734.0,-30.099207775939423,5.021954237073521,35.00433430495315,24.092514300160133,4.992533224477212,-26.590047695842262,-40.10384443737564,1.4833731443802554,-0.1430790354956457,-5.016706888072316,40.008562525555,45072.33222866759,20602.501680435103,20602.501680435103,65674.83390910269,82476.56828074814,82476.56828074814,20602.501680435103,103079.06996118324,103079.06996118324,103079.06996118324,127868.08982293872,97629.64512924405,60225.40907716448,41560.26228008841,24789.019861755492,0.0,66349.2821418439,21070.66688249217,1534.9627564838866,0.0,0.8868027087935325,2.8166815889645456,0.0014959162575277712,354425.1007805998,1554902.452382628,4.387111547568301,1554902.452382628,4.387111547568301,0.85,0.09559135198138702,4.296143414572793,1.2671120596816765,1.0,0.0,4.296143414573925,1.2848040244268002,1.2851008726069126,3.3438122335345777,19316.20766624465,1969.7050130518219,3099.015535412006,3099.015535412006,6.6480795094484915,5.021954237073521,-0.8933527860076751,5.915307023081196,3.465585402766902,3.465585402766902,0.9901672579334005,0.0,0.0,0.00023103346584581435,7.793402042312873e-05,0.00015309944542268563,0.0006577371742274176,0.09559135198149603,0.0764914594167868,0.019099892564709228,0.0955913599513803,0.07649145941669958,0.019099892564687446,0.40253671398846863,0.40253671398846863,0.10051328670091424,0.0,4.8726797574080365,4.839265512002726,5.006546088747314,4.8736278525766465,4.8404555072773405,5.006524717497655,24789.019861755492,21070.66688249217,0.85,0.9898348827452368,0.6793190638040413,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520899255166553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.719264226283,1534.9627564838866,0.40253671398846863,0.10051328670091424,6.112885165565336,3.465585402766902
3735.0,-30.09919439311123,5.021933353223627,35.00433037700115,24.09249833961951,4.992532730116277,-26.590035698868626,-40.10382742909712,1.4833740358738279,-0.14280329981011164,-5.016696535477151,40.00855420017476,45072.318712807624,20602.50606198731,20602.50606198731,65674.82477479494,82476.50165482273,82476.50165482273,20602.50606198731,103079.00771681004,103079.00771681004,103079.00771681004,127868.00359754339,97629.57252802327,60225.38958600879,41560.20326890498,24788.995880733346,0.0,66349.19914963833,21070.646498623344,1534.9612908267331,0.0,0.8868027916292673,2.816679171771721,0.0014959162575277712,354425.2438170794,1554902.0933519104,4.387108764054072,1554902.0933519104,4.387108764054072,0.85,0.0955912291884152,4.296143414572793,1.2671119102230297,1.0,0.0,4.29614341457425,1.2848040195910955,1.285100868183905,3.3438122461199122,19316.193301957494,1969.703548302172,3099.015535412006,3099.015535412006,6.648080923301427,5.021933353223627,-0.8933231483452664,5.915256501568893,3.465615738960937,3.465615738960937,0.9901759254174106,0.0,0.0,0.00023103378791265893,7.793417055885663e-05,0.0001530996173538023,0.0006577379128681522,0.09559122918854454,0.07649134112793743,0.019099888060607115,0.09559119557161584,0.07649134112783393,0.01909988806058127,0.40253625984267477,0.40253625984267477,0.10051330503502523,0.0,4.872918550932297,4.83955751787704,5.006571446703504,4.873893235667026,4.840745183722731,5.006692565720357,24788.995880733346,21070.646498623344,0.85,0.9898359831996998,0.6793197098152663,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452089846098781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.71622221841,1534.9612908267331,0.40253625984267477,0.10051330503502523,6.112885165565336,3.465615738960937
3736.0,-30.099180824744618,5.021912546010895,35.00432643997987,24.092491529323183,4.9925411258615835,-26.590022645808983,-40.10380270248277,1.48338294692614,-0.1425493071629944,-5.0166795413112615,40.0085460801097,45072.27190788147,20602.496865527894,20602.496865527894,65674.76877340936,82476.43594996765,82476.43594996765,20602.496865527894,103078.93281549554,103078.93281549554,103078.93281549554,127867.90360602018,97629.5046071519,60225.34056506671,41560.182268983546,24788.970790524636,0.0,66349.15305950819,21070.62517194594,1534.9596116589883,0.0,0.8868029075238102,2.816677816097227,0.0014959162575277712,354425.47861682216,1554901.7431754358,4.387104869671283,1554901.7431754358,4.387104869671283,0.85,0.09559110048222881,4.296143414572793,1.2671116316365079,1.0,0.0,4.296143414574149,1.2848039772286572,1.2851008262312311,3.343812356371781,19316.179863686215,1969.7021779798622,3099.015535412006,3099.015535412006,6.648077955759214,5.021912546010895,-0.8932896146387606,5.915202160649655,3.465646029394675,3.465646029394675,0.99018457982705,0.0,0.0,0.00023103411444503412,7.793438882647054e-05,0.00015309972561856357,0.0006577383779890934,0.09559110048235742,0.07649121782013887,0.01909988266221854,0.09559105748420996,0.07649121782003597,0.019099882662192844,0.4025358070847374,0.4025358070847374,0.10051332560475586,0.0,4.873154464768675,4.839852445742281,5.006570671901727,4.874130234148254,4.841064398669118,5.006599889885877,24788.970790524636,21070.62517194594,0.85,0.989835826758874,0.6793194762781132,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520897658599385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.713183395204,1534.9596116589883,0.4025358070847374,0.10051332560475586,6.112885165565336,3.465646029394675
3737.0,-30.099167106674663,5.021891775568962,35.00432252205204,24.092479689884954,4.992547760167497,-26.590009634191016,-40.103781782649435,1.483390287684001,-0.14235692756858498,-5.016664854889317,40.00853876220507,45072.24254042841,20602.49245303186,20602.49245303186,65674.73499346027,82476.35633827173,82476.35633827173,20602.49245303186,103078.84879130358,103078.84879130358,103078.84879130358,127867.79986781426,97629.42195414842,60225.30815630583,41560.12644204732,24788.95107651069,0.0,66349.07751855801,21070.608415034087,1534.9582899612142,0.0,0.88680300876839,2.8166770011928,0.0014959162575277712,354425.68153173925,1554901.4275920528,4.387101467569047,1554901.4275920528,4.387101467569047,0.85,0.09559097739307439,4.296143414572793,1.2671114662429317,1.0,0.0,4.2961434145728665,1.284803942205013,1.2851007916236763,3.3438124475238165,19316.163510635073,1969.700510432724,3099.015535412006,3099.015535412006,6.648076531921229,5.021891775568962,-0.8932574385756142,5.915149214144576,3.4656763081408735,3.4656763081408735,0.9901932308973924,0.0,0.0,0.00023103444458055973,7.793457349117821e-05,0.00015309987108938153,0.00065773900295259,0.0955909773931906,0.07649109902987593,0.01909987836331467,0.09559095843185807,0.07649109902978293,0.01909987836329145,0.4025353558090233,0.4025353558090233,0.10051334639450019,0.0,4.873379610399411,4.840134484779412,5.006567628833864,4.874307927320729,4.841290504423398,5.006583385190709,24788.95107651069,21070.608415034087,0.85,0.9898364446000153,0.6793198070888262,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520896845086804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.710148735045,1534.9582899612142,0.4025353558090233,0.10051334639450019,6.112885165565336,3.4656763081408735
3738.0,-30.099153140974828,5.0218711483317495,35.00431864295936,24.0924822393805,4.992563434035704,-26.589995495665068,-40.103756881412096,1.4834057887261094,-0.1420978964156916,-5.016643828699246,40.00853205750387,45072.1968482694,20602.475268465547,20602.475268465547,65674.67211673495,82476.29960541823,82476.29960541823,20602.475268465547,103078.77487388378,103078.77487388378,103078.77487388378,127867.70750238138,97629.36597700857,60225.26321986023,41560.11417460926,24788.93262849759,0.0,66349.04680310684,21070.59273422295,1534.9568992801546,0.0,0.8868031400587157,2.81667605011131,0.0014959162575277712,354425.97204020753,1554901.1384530033,4.387097055846147,1554901.1384530033,4.387097055846147,0.85,0.0955908495561294,4.296143414572793,1.2671112162293867,1.0,0.0,4.296143414573062,1.2848038689932084,1.2851007188267953,3.343812638063828,19316.152435453387,1969.6993810784913,3099.015535412006,3099.015535412006,6.648070986751766,5.0218711483317495,-0.8932214935515921,5.915092641883342,3.465706563300908,3.465706563300908,0.9902018752288309,0.0,0.0,0.0002310347806759279,7.793479330128307e-05,0.00015309998737464485,0.0006577395025307582,0.09559084955623785,0.0764909764575312,0.019099873098706654,0.0955908537007368,0.07649097645744442,0.019099873098684984,0.40253490513378404,0.40253490513378404,0.1005133672221308,0.0,4.873604921317167,4.840430058396009,5.006511172286139,4.874545932283581,4.841652243356634,5.0063253309064635,24788.93262849759,21070.59273422295,0.85,0.9898359551664226,0.6793194329079474,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452089602259861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.70711752622,1534.9568992801546,0.40253490513378404,0.1005133672221308,6.112885165565336,3.465706563300908
