time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3739.0,-30.09913909038013,5.021850427568591,35.004314777882584,24.092461459245555,4.992560176855234,-26.589983173952298,-40.10373606635255,1.4834042604276418,-0.14186455896174266,-5.016636728832352,40.00852470755893,45072.16944735265,20602.486491579024,20602.486491579024,65674.65593893168,82476.22404600351,82476.22404600351,20602.486491579024,103078.71053758253,103078.71053758253,103078.71053758253,127867.62564467383,97629.28296150509,60225.22836285508,41560.060665166675,24788.91510709129,0.0,66348.97577225797,21070.577841027596,1534.9558736646686,0.0,0.8868032028074466,2.816673810672469,0.0014959162575277712,354426.0701355996,1554900.821487978,4.387094947313243,1554900.821487978,4.387094947313243,0.8500000000000001,0.09559073449756089,4.296143414572793,1.2671110173175113,1.0,0.0,4.296143414571827,1.284803875444709,1.2851007257142515,3.343812621273242,19316.136010680944,1969.697706217816,3099.015535412006,3099.015535412006,6.648074608261034,5.021850427568591,-0.893193784334871,5.915044211903462,3.465736827043631,3.465736827043631,0.9902105220124661,0.0,0.0,0.00023103511881481068,7.793497704200687e-05,0.00015310014177280382,0.0006577401658473921,0.09559073449767375,0.07649086465533514,0.0190998698423386,0.0955907205925965,0.07649086465524484,0.019099869842316052,0.4025344559480486,0.4025344559480486,0.10051338483762397,0.0,4.8738357029651524,4.840714178183873,5.006528020340397,4.874772169870596,4.841864129349915,5.006608914111268,24788.91510709129,21070.577841027596,0.85,0.9898367710205372,0.6793197471813629,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520895185263478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.704091735519,1534.9558736646686,0.4025344559480486,0.10051338483762397,6.112885165565336,3.465736827043631
3740.0,-30.099124795627944,5.021829764470126,35.004310885852234,24.09244968965652,4.99256654914154,-26.589969669385397,-40.103711269889004,1.483411422899226,-0.14165599216386227,-5.016620800733306,40.00851619232485,45072.125669622146,20602.47957181584,20602.47957181584,65674.60524143798,82476.14570372432,82476.14570372432,20602.47957181584,103078.62527554017,103078.62527554017,103078.62527554017,127867.51309122574,97629.20121673435,60225.181182633176,41560.02226011241,24788.887815685575,0.0,66348.91007579799,21070.55464333274,1534.9540900834177,0.0,0.8868033147068243,2.8166729279072977,0.0014959162575277712,354426.2902064384,1554900.4542701354,4.387091187181603,1554900.4542701354,4.387091187181603,0.8500000000000001,0.09559060620638692,4.296143414572793,1.2671107667544859,1.0,0.0,4.296143414572417,1.284803841226476,1.2851006919301273,3.34381271032914,19316.11983732535,1969.6960569945243,3099.015535412006,3099.015535412006,6.648072375370261,5.021829764470126,-0.8931609162887248,5.914990680758851,3.4657670281939645,3.4657670281939645,0.9902191509125613,0.0,0.0,0.0002310354628300093,7.793519592829006e-05,0.00015310026690171924,0.0006577407034191581,0.09559060620652131,0.07649074201114658,0.01909986419537472,0.09559059162164489,0.07649074201103905,0.019099864195347867,0.40253400745609963,0.40253400745609963,0.1005134042929153,0.0,4.874055505267165,4.840988299673143,5.006529955974656,4.874964808569416,4.842115004745494,5.0065679883577445,24788.887815685575,21070.55464333274,0.85,0.9898369870192341,0.6793197600100902,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520894342838429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.701068111066,1534.9540900834177,0.40253400745609963,0.1005134042929153,6.112885165565336,3.4657670281939645
3741.0,-30.099110329671227,5.02180924895648,35.00430703236487,24.0924468607642,4.9925826431358145,-26.589955038543874,-40.10368633372707,1.4834273520086596,-0.1415008142268448,-5.016599487007761,40.008509530911745,45072.08194479826,20602.461861637563,20602.461861637563,65674.54380643582,82476.06412218831,82476.06412218831,20602.461861637563,103078.52598382588,103078.52598382588,103078.52598382588,127867.39540986775,97629.1203569576,60225.138179568516,41559.98019709899,24788.869426041867,0.0,66348.84962314085,21070.539012135585,1534.9526930969016,0.0,0.8868034473035298,2.8166733761460305,0.0014959162575277712,354426.58468804054,1554900.1669980122,4.387086731562773,1554900.1669980122,4.387086731562773,0.8499999999999999,0.0955904784921809,4.296143414572793,1.2671105095976967,1.0,0.0,4.296143414573191,1.284803765987213,1.28510061712079,3.3438129061458173,19316.10383906747,1969.6944256262302,3099.015535412006,3099.015535412006,6.64806666059469,5.02180924895648,-0.8931248329302663,5.914934081886746,3.4657972122052083,3.4657972122052083,0.9902277749157739,0.0,0.0,0.00023103581096586785,7.793541604830908e-05,0.00015310039491755876,0.0006577412533935639,0.09559047849228866,0.07649061974591259,0.01909985874637607,0.09559053412804865,0.07649061974582637,0.019099858746354535,0.4025335591020296,0.4025335591020296,0.10051342432659041,0.0,4.874256075745961,4.841252212253494,5.006476499283281,4.875098672780894,4.842348298209174,5.006303204057929,24788.869426041867,21070.539012135585,0.85,0.9898369629536147,0.679319719947009,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520893485774644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.698049846256,1534.9526930969016,0.4025335591020296,0.10051342432659041,6.112885165565336,3.4657972122052083
3742.0,-30.099095693107532,5.021788694253938,35.00430320819243,24.09243582459169,4.992584291626129,-26.589941698788735,-40.10366530911995,1.4834302973075022,-0.14119813114012914,-5.016589122547669,40.00850267779378,45072.05656240686,20602.466564305058,20602.466564305058,65674.52312671192,82476.0093928171,82476.0093928171,20602.466564305058,103078.47595712215,103078.47595712215,103078.47595712215,127867.32949285858,97629.06003765108,60225.10720724159,41559.94758934388,24788.85353573643,0.0,66348.80112508031,21070.525505375965,1534.951688555147,0.0,0.8868035248682167,2.816670606015422,0.0014959162575277712,354426.7278889223,1554899.8714586985,4.387084125173556,1554899.8714586985,4.387084125173556,0.85,0.09559036155340192,4.296143414572793,1.2671103271702306,1.0,0.0,4.296143414574184,1.2848037514809838,1.2851006030637948,3.3438129438995334,19316.091904779998,1969.6932086675877,3099.015535412006,3099.015535412006,6.648068178066106,5.021788694253938,-0.8930952071751186,5.914883901429056,3.4658274062993755,3.4658274062993755,0.9902364017998215,0.0,0.0,0.00023103616320802652,7.793560164014449e-05,0.00015310056156788202,0.0006577419693472527,0.0955903615535093,0.07649050653114693,0.019099855022362378,0.0955903859192493,0.076490506531061,0.019099855022340923,0.4025331104216699,0.4025331104216699,0.1005134414637952,0.0,4.874479151343735,4.841532552660567,5.006469907955363,4.875390991407528,4.842673579392226,5.006463252305991,24788.85353573643,21070.525505375965,0.85,0.9898373747990225,0.6793198339399883,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452089261844612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.695035487735,1534.951688555147,0.4025331104216699,0.1005134414637952,6.112885165565336,3.4658274062993755
3743.0,-30.09908089976947,5.021768228868871,35.004299384753665,24.092433938663476,4.992594490267271,-26.589927362796665,-40.103644179739035,1.4834409532946669,-0.14089810891624666,-5.016571206392631,40.008495050816954,45072.0312512054,20602.455846208042,20602.455846208042,65674.48709741344,82475.95728775619,82475.95728775619,20602.455846208042,103078.41313396423,103078.41313396423,103078.41313396423,127867.24365804819,97629.00596768469,60225.07993113487,41559.91781838869,24788.830524083947,0.0,66348.74834247264,21070.505945471356,1534.9501065595653,0.0,0.8868036436691533,2.8166687527367062,0.0014959162575277712,354426.97542813636,1554899.5425469293,4.38708013313225,1554899.5425469293,4.38708013313225,0.85,0.09559023391553749,4.296143414572793,1.2671101084770635,1.0,0.0,4.2961434145735655,1.2848037008944393,1.2851005529229964,3.343813075555398,19316.081206936142,1969.6921177911054,3099.015535412006,3099.015535412006,6.648064719517129,5.021768228868871,-0.89306114430528,5.914829373174151,3.465857554379036,3.465857554379036,0.9902450155368675,0.0,0.0,0.00023103651922360254,7.793578815726705e-05,0.0001531007310663355,0.0006577426975369174,0.0955902339156592,0.07649038471515152,0.019099849200507685,0.09559023730960675,0.07649038471505412,0.019099849200483365,0.40253266265284166,0.40253266265284166,0.10051345909135134,0.0,4.874711166430529,4.841830136411716,5.006438977903201,4.875673097476408,4.8430544628891425,5.006349328106921,24788.830524083947,21070.505945471356,0.85,0.9898376192180919,0.6793199928739709,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520891740888704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.692025029237,1534.9501065595653,0.40253266265284166,0.10051345909135134,6.112885165565336,3.465857554379036
3744.0,-30.099065915595073,5.021747773978431,35.00429557813939,24.09241710500794,4.992599447131483,-26.58991337926327,-40.10361931342629,1.4834469107998611,-0.14076219011826652,-5.01655789712126,40.00848789398816,45071.990313961294,20602.45458685279,20602.45458685279,65674.44490081408,82475.86326807448,82475.86326807448,20602.45458685279,103078.31785492727,103078.31785492727,103078.31785492727,127867.12965212087,97628.90763719803,60225.03468308546,41559.85883790286,24788.811797193597,0.0,66348.67063509645,21070.490027614556,1534.9488688363815,0.0,0.8868037373209987,2.8166685195311674,0.0014959162575277712,354427.1593162612,1554899.233910241,4.387076986170743,1554899.233910241,4.387076986170743,0.85,0.09559011312656712,4.296143414572793,1.2671098771458493,1.0,0.0,4.2961434145740345,1.2848036722790825,1.2851005247643636,3.343813150029348,19316.061752065667,1969.690133946421,3099.015535412006,3099.015535412006,6.648064313144449,5.021747773978431,-0.893029799889673,5.914777573868104,3.465887695144964,3.465887695144964,0.9902536271842755,0.0,0.0,0.00023103687983234912,7.793600766224507e-05,0.00015310087217010405,0.0006577433037389435,0.09559011312668018,0.07649026861961229,0.019099844507067896,0.09559016240994361,0.07649026861952182,0.0190998445070453,0.4025322168462284,0.4025322168462284,0.10051347563024506,0.0,4.87492304882187,4.842097709636562,5.006427504836552,4.875795707003022,4.843193253928973,5.006406922228734,24788.811797193597,21070.490027614556,0.85,0.9898381425305344,0.6793201714899102,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452089085393174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.689018199342,1534.9488688363815,0.4025322168462284,0.10051347563024506,6.112885165565336,3.465887695144964
3745.0,-30.099050825788982,5.021727278923898,35.00429175246399,24.092401179391914,4.992598982680796,-26.58989984277832,-40.10359448203815,1.483447999670377,-0.14049394484391087,-5.016547624622683,40.00847972556305,45071.95014902712,20602.45940654406,20602.45940654406,65674.40955557118,82475.79636885549,82475.79636885549,20602.45940654406,103078.25577539955,103078.25577539955,103078.25577539955,127867.04394980856,97628.8340406893,60224.98782086192,41559.82913314153,24788.788174409012,0.0,66348.61730755054,21070.46994824766,1534.9474225436459,0.0,0.8868038191801827,2.8166661915596904,0.0014959162575277712,354427.30124673503,1554898.8816487393,4.38707423547571,1554898.8816487393,4.38707423547571,0.85,0.09558999224980433,4.296143414572793,1.2671096364734695,1.0,0.0,4.296143414572498,1.2848036664351616,1.285100519385695,3.3438131652386596,19316.04719085893,1969.688649116562,3099.015535412006,3099.015535412006,6.648065868377463,5.021727278923898,-0.8930002945685827,5.91472757349248,3.465917804967796,3.465917804967796,0.9902622299907989,0.0,0.0,0.00023103724298375076,7.793622685949982e-05,0.00015310101612425094,0.0006577439221866037,0.09558999224993124,0.0764901524079445,0.019099839841986734,0.09559000215962159,0.07649015240784296,0.019099839841961376,0.4025317709871377,0.4025317709871377,0.10051349245797925,0.0,4.875145301994735,4.842368363338267,5.006455619646829,4.8760536797787495,4.843470468789121,5.006587613689646,24788.788174409012,21070.46994824766,0.85,0.9898384053905125,0.6793201121298709,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520889955533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.686015685642,1534.9474225436459,0.4025317709871377,0.10051349245797925,6.112885165565336,3.465917804967796
3746.0,-30.09903549564872,5.021706912274297,35.00428792993981,24.09239880451935,4.992612257498895,-26.589884715947225,-40.103573247883446,1.483461477797622,-0.14026803575563918,-5.0165274192296145,40.00847216599928,45071.92677882126,20602.443997952123,20602.443997952123,65674.37077677339,82475.72883183006,82475.72883183006,20602.443997952123,103078.17282978218,103078.17282978218,103078.17282978218,127866.9375133173,97628.7656360898,60224.963583082004,41559.780058897544,24788.76468353512,0.0,66348.54474243266,21070.44998100485,1534.945759295103,0.0,0.886803949387772,2.8166655802441167,0.0014959162575277712,354427.58041565516,1554898.555644298,4.387069860141216,1554898.555644298,4.387069860141216,0.85,0.09558986309627424,4.296143414572793,1.2671094188792633,1.0,0.0,4.296143414571839,1.2848036026192702,1.2851004560290937,3.3438133313250695,19316.03365688114,1969.687269034904,3099.015535412006,3099.015535412006,6.648060896284949,5.021706912274297,-0.8929649333096092,5.914671845583906,3.465947868582976,3.465947868582976,0.9902708195951361,0.0,0.0,0.0002310376119195748,7.793641430289197e-05,0.00015310119761668283,0.0006577447019041197,0.09558986309639518,0.07649002918641158,0.0190998339099836,0.09558989186846886,0.0764900291863148,0.01909983390995943,0.40253132545132947,0.40253132545132947,0.10051351191080166,0.0,4.875360475296873,4.842642911299606,5.006432672101482,4.8762593834739505,4.843779437246326,5.006379305630617,24788.76468353512,21070.44998100485,0.85,0.9898389035015548,0.6793205028654665,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520889050801062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.683015787572,1534.945759295103,0.40253132545132947,0.10051351191080166,6.112885165565336,3.465947868582976
3747.0,-30.09902005813019,5.021686566427168,35.004284140872024,24.09239747738468,4.992618761165802,-26.58987016966947,-40.10355208357794,1.4834688727052794,-0.1398962867824025,-5.01651347998742,40.00846549543917,45071.90427538337,20602.441501655496,20602.441501655496,65674.34577703886,82475.69516961368,82475.69516961368,20602.441501655496,103078.13667126918,103078.13667126918,103078.13667126918,127866.8850059723,97628.72813578094,60224.93724155122,41559.767660255246,24788.748334703127,0.0,66348.51599495838,21070.436084497658,1534.944648567271,0.0,0.8868040444848715,2.8166623193614586,0.0014959162575277712,354427.77300805907,1554898.2679779797,4.387066664616669,1554898.2679779797,4.387066664616669,0.85,0.09558974383169862,4.296143414572793,1.2671092529362071,1.0,0.0,4.296143414572642,1.2848035672568592,1.285100421135868,3.3438134233588284,19316.02623737498,1969.6865124558315,3099.015535412006,3099.015535412006,6.648060090772165,5.021686566427168,-0.8929332513104438,5.914619817737612,3.4659779367752197,3.4659779367752197,0.9902794105072056,0.0,0.0,0.00023103798344011723,7.793660113010946e-05,0.00015310138231000776,0.0006577454953731313,0.09558974383180485,0.07648991405242651,0.019099829779378345,0.09558972228238156,0.0764899140523415,0.019099829779357116,0.4025308805908348,0.4025308805908348,0.10051353038465492,0.0,4.875606554056446,4.842953311718475,5.006420806868334,4.876617193204993,4.8442213612689216,5.006399853562755,24788.748334703127,21070.436084497658,0.85,0.9898389555846171,0.6793204580311676,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520888131659637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.680021207188,1534.944648567271,0.4025308805908348,0.10051353038465492,6.112885165565336,3.4659779367752197
3748.0,-30.099004441273774,5.021666223352155,35.00428035130194,24.092380853276723,4.9926224726690815,-26.589855741157052,-40.10352334063498,1.483473772552628,-0.13973274878458142,-5.016500623240961,40.008457902670834,45071.849214852344,20602.44116900152,20602.44116900152,65674.29038385386,82475.60733587341,82475.60733587341,20602.44116900152,103078.04850487493,103078.04850487493,103078.04850487493,127866.77545566054,97628.63518113244,60224.87706011224,41559.731245578005,24788.726950785607,0.0,66348.45819636362,21070.417908167765,1534.9432684386509,0.0,0.8868041374118731,2.8166616701238287,0.0014959162575277712,354427.95064416586,1554897.9405416993,4.387063542013836,1554897.9405416993,4.387063542013836,0.85,0.09558962311810354,4.296143414572793,1.2671089507220317,1.0,0.0,4.296143414571849,1.2848035435580472,1.2851003979144824,3.343813485037056,19316.00784612413,1969.6846370701646,3099.015535412006,3099.015535412006,6.648059983430343,5.021666223352155,-0.8929022357982186,5.914568459150374,3.4660079772984593,3.4660079772984593,0.9902879935138456,0.0,0.0,0.00023103835927717936,7.793685485816517e-05,0.0001531015044190142,0.0006577460199709352,0.09558962311822305,0.07648979788821608,0.01909982523000698,0.09558962431733158,0.07648979788812044,0.019099825229983096,0.402530438628672,0.402530438628672,0.10051354873236146,0.0,4.875833964058643,4.843236061010884,5.006426272545468,4.876767874456391,4.844391451866613,5.006472584342305,24788.726950785607,21070.417908167765,0.85,0.989838982987148,0.6793202199432965,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520887206080302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.677029288954,1534.9432684386509,0.402530438628672,0.10051354873236146,6.112885165565336,3.4660079772984593
3749.0,-30.098988649147202,5.021645860054443,35.00427654387536,24.09236985202881,4.99262365021738,-26.58984140827091,-40.10350221125407,1.4834764093413655,-0.13941591832463018,-5.016489168176656,40.00844980342283,45071.82847022792,20602.4435957254,20602.4435957254,65674.27206595332,82475.55487943767,82475.55487943767,20602.4435957254,103077.99847516307,103077.99847516307,103077.99847516307,127866.70148982391,97628.57643413541,60224.85002492711,41559.69601023144,24788.70301466085,0.0,66348.3990248923,21070.39756246172,1534.9417774482642,0.0,0.8868042250389632,2.816658841370002,0.0014959162575277712,354428.1089138962,1554897.5912636628,4.3870605975030195,1554897.5912636628,4.3870605975030195,0.85,0.09558950254774505,4.296143414572793,1.2671087732398885,1.0,0.0,4.296143414573241,1.284803530437674,1.2851003852793998,3.3438135191839744,19315.99622292102,1969.6834518332992,3099.015535412006,3099.015535412006,6.648060766493176,5.021645860054443,-0.8928720899941913,5.9145179500486345,3.4660379847482092,3.4660379847482092,0.990296567070917,0.0,0.0,0.00023103873933288596,7.793704137806193e-05,0.00015310169795482403,0.0006577468514285301,0.09558950254787142,0.07648968172751132,0.0190998208203601,0.09558944491040228,0.0764896817274102,0.01909982082033485,0.4025299975146066,0.4025299975146066,0.10051356802264902,0.0,4.8760774992407505,4.8435328242338755,5.006456324231806,4.877073249852003,4.844741612165308,5.006598314597056,24788.70301466085,21070.39756246172,0.85,0.9898395896683799,0.6793205131192099,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520886269748614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.67404147804,1534.9417774482642,0.4025299975146066,0.10051356802264902,6.112885165565336,3.4660379847482092
3750.0,-30.09897270317227,5.021625604294392,35.00427274261002,24.092362413089745,4.992635556592067,-26.589825863960165,-40.10347710046915,1.4834887173801246,-0.1392597551098902,-5.0164701803722425,40.00844236802957,45071.790917556114,20602.43069120615,20602.43069120615,65674.22160876227,82475.4714353005,82475.4714353005,20602.43069120615,103077.90212650664,103077.90212650664,103077.90212650664,127866.58247364024,97628.49126631404,60224.810748570395,41559.645019715164,24788.6803471336,0.0,66348.32536684876,21070.378295063558,1534.9401853613556,0.0,0.8868043485997124,2.816659005069902,0.0014959162575277712,354428.3712603996,1554897.2706142499,4.387056445523268,1554897.2706142499,4.387056445523268,0.85,0.09558937672348841,4.296143414572793,1.2671085743280126,1.0,0.0,4.29614341457237,1.2848034720651502,1.2851003273864696,3.3438136711035775,19315.97937230847,1969.6817335490173,3099.015535412006,3099.015535412006,6.648056602422652,5.021625604294392,-0.8928375045605943,5.914463108854986,3.46606795219232,3.46606795219232,0.9903051291978057,0.0,0.0,0.0002310391230917164,7.793726304439159e-05,0.0001531018600473248,0.0006577475478011599,0.09558937672360757,0.07648956108589047,0.01909981563771709,0.09558936463642957,0.07648956108579513,0.019099815637693283,0.4025295581176972,0.4025295581176972,0.1005135895621964,0.0,4.876296903454488,4.843810274874272,5.00644293348995,4.877210425262376,4.844956102357571,5.006425478757137,24788.6803471336,21070.378295063558,0.85,0.9898399280711414,0.6793207012889648,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452088532290846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.671057698934,1534.9401853613556,0.4025295581176972,0.1005135895621964,6.112885165565336,3.46606795219232
3751.0,-30.098956520470338,5.021605378723682,35.00426897274011,24.092350468877726,4.992642759926269,-26.589810576934692,-40.10345202460883,1.4834968163908355,-0.13909604792519303,-5.0164556870417005,40.00843567995686,45071.75461339965,20602.427068485184,20602.427068485184,65674.18168188483,82475.38879769936,82475.38879769936,20602.427068485184,103077.81586618454,103077.81586618454,103077.81586618454,127866.47933160371,97628.40477196874,60224.770587669904,41559.59353810982,24788.663465419177,0.0,66348.257003529,21070.3639456063,1534.9390250733636,0.0,0.8868044465799649,2.816658544728091,0.0014959162575277712,354428.5715087524,1554896.9821928826,4.387053153118852,1554896.9821928826,4.387053153118852,0.85,0.0955892583311183,4.296143414572793,1.2671083083795383,1.0,0.0,4.296143414572381,1.2848034333717395,1.2851002891845198,3.343813771806574,19315.962259240674,1969.6799885017488,3099.015535412006,3099.015535412006,6.6480554334317485,5.021605378723682,-0.8928055570009539,5.914410935724636,3.4660979181381286,3.4660979181381286,0.9903136908966081,0.0,0.0,0.0002310395125482621,7.793748440300601e-05,0.0001531020281452561,0.0006577482699739803,0.09558925833122475,0.07648944653046703,0.019099811800757725,0.0955892873174525,0.07648944653038184,0.019099811800736454,0.40252911912072464,0.40252911912072464,0.10051361028567879,0.0,4.876503975493563,4.844071683004927,5.006432082005347,4.8773596391164915,4.8451448137477655,5.006416237357826,24788.663465419177,21070.3639456063,0.85,0.9898403461961583,0.679320854065576,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520884366844222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.668077528328,1534.9390250733636,0.40252911912072464,0.10051361028567879,6.112885165565336,3.4660979181381286
3752.0,-30.098940220339202,5.021585210083435,35.00426522000633,24.09234879249709,4.992651450134553,-26.589795035492056,-40.10342691382391,1.483506265287642,-0.138776462039516,-5.016439601057599,40.00842863934134,45071.71868111484,20602.420236829566,20602.420236829566,65674.13891794441,82475.34413164573,82475.34413164573,20602.420236829566,103077.7643684753,103077.7643684753,103077.7643684753,127866.408254454,97628.35684078475,60224.73139025508,41559.58383392185,24788.643885978698,0.0,66348.22771990055,21070.347303081893,1534.9376782644931,0.0,0.8868045539424082,2.816656220533301,0.0014959162575277712,354428.79376224405,1554896.6785682454,4.387049545447745,1554896.6785682454,4.387049545447745,0.85,0.09558913679054347,4.296143414572793,1.2671081094676628,1.0,0.0,4.296143414573013,1.284803388357393,1.2851002446638058,3.3438138889603684,19315.952775966383,1969.6790214768941,3099.015535412006,3099.015535412006,6.648053228971803,5.021585210083435,-0.8927726742860802,5.914357884369515,3.466127859431455,3.466127859431455,0.9903222455518443,0.0,0.0,0.00023103990483149588,7.793770607050115e-05,0.00015310219876099474,0.0006577490029636623,0.0955891367906559,0.07648932951533785,0.019099807275318036,0.0955891361403281,0.0764893295152479,0.019099807275295574,0.4025286796554231,0.4025286796554231,0.10051363050143029,0.0,4.876729728315752,4.8443590914477,5.006410579344561,4.877663139018068,4.845539245604243,5.0063551586610515,24788.643885978698,21070.347303081893,0.85,0.989840138536904,0.6793206123212842,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520883396586795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.665102631683,1534.9376782644931,0.4025286796554231,0.10051363050143029,6.112885165565336,3.466127859431455
3753.0,-30.098923759022775,5.021565062489719,35.00426148094536,24.09233705783265,4.992657334411126,-26.58977962957136,-40.103405609820015,1.4835132049598854,-0.13857804564850085,-5.016425610882471,40.00842153212212,45071.70029973146,20602.417711245896,20602.417711245896,65674.11801097736,82475.26807440181,82475.26807440181,20602.417711245896,103077.68578564771,103077.68578564771,103077.68578564771,127866.31039948986,97628.27623729382,60224.7084626241,41559.51974963302,24788.624613842134,0.0,66348.14436347515,21070.330921765813,1534.9363928617431,0.0,0.8868046508794512,2.816655245011641,0.0014959162575277712,354428.98705888493,1554896.372071386,4.387046288099047,1554896.372071386,4.387046288099047,0.85,0.09558901738737927,4.296143414572793,1.2671079089073465,1.0,0.0,4.296143414573017,1.28480335507381,1.2851002118815507,3.3438139755838243,19315.93682841513,1969.6773952792373,3099.015535412006,3099.015535412006,6.648052414008584,5.021565062489719,-0.8927410357931409,5.91430609828286,3.46615778418952,3.46615778418952,0.99033079548272,0.0,0.0,0.00023104030099448385,7.793789413378446e-05,0.00015310240686069939,0.000657749896989838,0.09558901738749193,0.07648921442394799,0.019099802963543935,0.09558903343366217,0.07648921442385784,0.019099802963521425,0.4025282415670828,0.4025282415670828,0.10051364965759141,0.0,4.876948011064712,4.844634742807045,5.006398789690081,4.877847565233992,4.845763892474849,5.00637823550835,24788.624613842134,21070.330921765813,0.85,0.9898410670115313,0.679321188740639,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520882419288852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.66213062696,1534.9363928617431,0.4025282415670828,0.10051364965759141,6.112885165565336,3.46615778418952
3754.0,-30.098907176109574,5.021544994004825,35.00425775841455,24.092329863365762,4.992667789855677,-26.58976365704649,-40.10338039426131,1.4835242707928429,-0.13839200269620733,-5.016408177507819,40.008414535475424,45071.66538056947,20602.408218187273,20602.408218187273,65674.07359875675,82475.1918445308,82475.1918445308,20602.408218187273,103077.60006271806,103077.60006271806,103077.60006271806,127866.20482776966,97628.19738286526,60224.670918905074,41559.473848844646,24788.60476505159,0.0,66348.07861389624,21070.31405029385,1534.9349965293418,0.0,0.8868047649399875,2.8166548342819833,0.0014959162575277712,354429.2279289502,1554896.0703429822,4.387042455354953,1554896.0703429822,4.387042455354953,0.85,0.09558889463424217,4.296143414572793,1.2671076836204156,1.0,0.0,4.296143414572886,1.2848033024809873,1.285100159789355,3.343814112461287,19315.921226919134,1969.6758043693958,3099.015535412006,3099.015535412006,6.648049350758816,5.021544994004825,-0.8927073654819893,5.914252359486814,3.466187681682221,3.466187681682221,0.9903393376234917,0.0,0.0,0.00023104070008448402,7.793811672726194e-05,0.00015310258335722208,0.0006577506552442117,0.0955888946343543,0.07648909671545656,0.01909979791889774,0.09558894483193985,0.07648909671536683,0.01909979791887533,0.4025278040586539,0.4025278040586539,0.10051366854100083,0.0,4.877155052017315,4.844901304993414,5.006367133008837,4.8780161748115916,4.8460006300088025,5.00627365849158,24788.60476505159,21070.31405029385,0.85,0.9898413785414679,0.6793213356314053,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452088143232694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.659162394653,1534.9349965293418,0.4025278040586539,0.10051366854100083,6.112885165565336,3.466187681682221
3755.0,-30.098890372706755,5.021524920261973,35.00425404912571,24.092318408098095,4.992671762642796,-26.589748134363766,-40.103355318400986,1.4835295243000202,-0.13814962393695396,-5.016395693360688,40.008407476112886,45071.63176044065,20602.40884914224,20602.40884914224,65674.0406095829,82475.12532754253,82475.12532754253,20602.40884914224,103077.53417668477,103077.53417668477,103077.53417668477,127866.12036333859,97628.12534687617,60224.63177977538,41559.437296778655,24788.586186653825,0.0,66348.02348343248,21070.298258655752,1534.9337853670918,0.0,0.886804854038779,2.816653104792823,0.0014959162575277712,354429.40041756845,1554895.7659100199,4.387039461393808,1554895.7659100199,4.387039461393808,0.85,0.0955887768571025,4.296143414572793,1.267107463828288,1.0,0.0,4.296143414572657,1.2848032770687003,1.2851001348907942,3.3438141785990103,19315.90697446413,1969.6743510234517,3099.015535412006,3099.015535412006,6.648049554357333,5.021524920261973,-0.8926766241673949,5.914201544429368,3.466217569460094,3.466217569460094,0.9903478769885983,0.0,0.0,0.00023104110448151347,7.7938338088118e-05,0.00015310276639339548,0.0006577514415938626,0.09558877685721387,0.07648898321000926,0.01909979364720462,0.09558882031639021,0.07648898320992013,0.019099793647182367,0.402527366646512,0.402527366646512,0.10051368599308283,0.0,4.877368542068666,4.845169509458003,5.006361191544386,4.87824606942371,4.846266014440687,5.0063611661571485,24788.586186653825,21070.298258655752,0.85,0.9898417038147658,0.679321393374971,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520880438074648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.656197147047,1534.9337853670918,0.402527366646512,0.10051368599308283,6.112885165565336,3.466217569460094
3756.0,-30.09887341705736,5.021504821418425,35.00425032016924,24.09230744177478,4.992672760306371,-26.589732772134163,-40.10333020761607,1.483532115383369,-0.13783172413695866,-5.016384433593349,40.00839948467317,45071.598940024094,20602.411861225737,20602.411861225737,65674.01080124982,82475.07368697801,82475.07368697801,20602.411861225737,103077.48554820375,103077.48554820375,103077.48554820375,127866.04812572854,97628.06683712993,60224.592090176615,41559.416385503675,24788.562577524794,0.0,66347.97896302846,21070.278190896075,1534.932315781386,0.0,0.8868049402811249,2.816650239228356,0.0014959162575277712,354429.55598946183,1554895.421281554,4.387036563417373,1554895.421281554,4.387036563417373,0.85,0.09558865736859452,4.296143414572793,1.2671071989787746,1.0,0.0,4.2961434145739,1.2848032641043208,1.2851001224477254,3.343814212339955,19315.895398201534,1969.673170573186,3099.015535412006,3099.015535412006,6.6480505263058305,5.021504821418425,-0.8926466521339993,5.914151473552424,3.466247422204342,3.466247422204342,0.9903564063440976,0.0,0.0,0.00023104151254322664,7.793855975785815e-05,0.0001531029527853685,0.0006577522423605101,0.09558865736871935,0.0764888682887355,0.019099789079983866,0.09558864084457946,0.0764888682886356,0.019099789079958924,0.4025269295887393,0.4025269295887393,0.10051370383905492,0.0,4.877601126827926,4.84545410064743,5.006385197412783,4.8785527094564145,4.8466138302103445,5.006502633045159,24788.562577524794,21070.278190896075,0.85,0.989841918739466,0.6793213545380131,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520879430602718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.653236869348,1534.932315781386,0.4025269295887393,0.10051370383905492,6.112885165565336,3.466247422204342
3757.0,-30.09885635616521,5.021484753514192,35.00424657503045,24.092301015649014,4.9926780977930765,-26.589716881157784,-40.10330502698196,1.483538622785928,-0.13752355477220135,-5.016369912174976,40.00839155541715,45071.56625809739,20602.408148507857,20602.408148507857,65673.97440660524,82475.02303261246,82475.02303261246,20602.408148507857,103077.43118112031,103077.43118112031,103077.43118112031,127865.96936229046,97628.01114240638,60224.55436789254,41559.39641612649,24788.53818117015,0.0,66347.93459729664,21070.25745399463,1534.9307274124417,0.0,0.8868050428981806,2.8166478825065875,0.0014959162575277712,354429.75662641873,1554895.0793347962,4.38703311520683,1554895.0793347962,4.38703311520683,0.85,0.09558853518644947,4.296143414572793,1.2671070473222064,1.0,0.0,4.296143414571073,1.2848032328132049,1.285100091676941,3.343814293777856,19315.88437889644,1969.6720469167801,3099.015535412006,3099.015535412006,6.6480493282744435,5.021484753514192,-0.8926147896130496,5.914099543127242,3.4662772339203083,3.4662772339203083,0.990364923977231,0.0,0.0,0.00023104192313842464,7.793878204478937e-05,0.00015310314109363528,0.0006577530513598304,0.09558853518657442,0.07648875094378904,0.01909978424278538,0.09558847300924295,0.07648875094368905,0.01909978424276041,0.402526493987393,0.402526493987393,0.10051372381298297,0.0,4.877844686332537,4.845753485100602,5.0064048738689735,4.878846357402779,4.846978576001561,5.006511194363611,24788.53818117015,21070.25745399463,0.85,0.9898420320876294,0.6793213162046771,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520878414002762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.650280201768,1534.9307274124417,0.402526493987393,0.10051372381298297,6.112885165565336,3.4662772339203083
3758.0,-30.098839099053855,5.02146483011598,35.004242863123544,24.092298151832097,4.992694258483893,-26.58969973120828,-40.10327967172486,1.483554890638544,-0.13738478833568024,-5.016348633675314,40.00838503308957,45071.53365744841,20602.390807785454,20602.390807785454,65673.92446523387,82474.94091519142,82474.94091519142,20602.390807785454,103077.33172297687,103077.33172297687,103077.33172297687,127865.85130269644,97627.92857389066,60224.521316148646,41559.34139749113,24788.51957971956,0.0,66347.86097721069,21070.241642761626,1534.9293138225305,0.0,0.8868051748103745,2.816648542489973,0.0014959162575277712,354430.0506235782,1554894.7980614447,4.387028682601233,1554894.7980614447,4.387028682601233,0.8500000000000001,0.09558841110627901,4.296143414572793,1.2671067846706143,1.0,0.0,4.29614341457266,1.2848031558505562,1.2851000152301397,3.3438144940799828,19315.868042561364,1969.6703810742063,3099.015535412006,3099.015535412006,6.64804373271605,5.02146483011598,-0.8925789127049946,5.914043742820975,3.4663070214715623,3.4663070214715623,0.9903734347061607,0.0,0.0,0.00023104233845660984,7.793900587383049e-05,0.00015310333258277935,0.0006577538740246556,0.09558841110638484,0.07648863194424103,0.019099779162143806,0.09558842159390177,0.07648863194415635,0.01909977916212266,0.4025260606383732,0.4025260606383732,0.1005137452426287,0.0,4.878060466702607,4.846033010555516,5.006365031203472,4.8789638453396265,4.847191484253244,5.006246124816926,24788.51957971956,21070.241642761626,0.85,0.9898423777036565,0.6793215786252654,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520877391092968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.647326207738,1534.9293138225305,0.4025260606383732,0.1005137452426287,6.112885165565336,3.4663070214715623
3759.0,-30.09882164696188,5.021444863584302,35.00423918018812,24.092281772196316,4.992696105874167,-26.589683837188403,-40.10325452601535,1.4835582961009202,-0.13719685907318535,-5.016338358309427,40.00837845312944,45071.50276137574,20602.39598380148,20602.39598380148,65673.89874517723,82474.8622764706,82474.8622764706,20602.39598380148,103077.25826027208,103077.25826027208,103077.25826027208,127865.76253280217,97627.84321895949,60224.483703865495,41559.288350104434,24788.504272530085,0.0,66347.79262263452,21070.22863165057,1534.9283367520484,0.0,0.8868052509316249,2.816647271110641,0.0014959162575277712,354430.1925945762,1554894.5143027476,4.387026124722259,1554894.5143027476,4.387026124722259,0.85,0.09558829862255654,4.296143414572793,1.2671065945504236,1.0,0.0,4.296143414574825,1.2848031390516375,1.2850999989669996,3.3438145378006636,19315.851154928783,1969.6686590149322,3099.015535412006,3099.015535412006,6.6480454029290454,5.021444863584302,-0.8925495260924006,5.913994389676702,3.4663368191689585,3.4663368191689585,0.9903819483339882,0.0,0.0,0.00023104275846799247,7.79392278536323e-05,0.00015310353061436018,0.0006577547247967275,0.0955882986226599,0.07648852262426666,0.019099775998393242,0.09558832580477535,0.07648852262418394,0.01909977599837259,0.40252562808602504,0.40252562808602504,0.10051376423913949,0.0,4.878272798086755,4.846297312444051,5.006368930111478,4.879141499236255,4.847374017004256,5.006404065868196,24788.504272530085,21070.22863165057,0.85,0.989843009830181,0.6793218128254597,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520876356418713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.644376713331,1534.9283367520484,0.40252562808602504,0.10051376423913949,6.112885165565336,3.4663368191689585
3760.0,-30.09880409073398,5.021424975736245,35.004235496284586,24.09227464757862,4.992705928647456,-26.58966705179548,-40.10322920568285,1.4835688897092147,-0.13699750434579983,-5.016320933582196,40.00837105905831,45071.471763854155,20602.386541766755,20602.386541766755,65673.8583056209,82474.78914199102,82474.78914199102,20602.386541766755,103077.17568375777,103077.17568375777,103077.17568375777,127865.6574543435,97627.76676774703,60224.44938961115,41559.24153126209,24788.481770585724,0.0,66347.72330184781,21070.209504997863,1534.9267875600758,0.0,0.8868053663867221,2.8166466843452285,0.0014959162575277712,354430.4333458054,1554894.1954358162,4.387022245120695,1554894.1954358162,4.387022245120695,0.8499999999999999,0.09558817558821173,4.296143414572793,1.2671063351957126,1.0,0.0,4.2961434145721284,1.284803088619635,1.2850999490662258,3.343814669054444,19315.83602891358,1969.6671165906382,3099.015535412006,3099.015535412006,6.6480423561438275,5.021424975736245,-0.8925159443663961,5.913940920102641,3.4663665706487623,3.4663665706487623,0.9903904487567893,0.0,0.0,0.00023104318098627634,7.793945137555104e-05,0.0001531037296107253,0.000657755579713651,0.09558817558832974,0.07648840475457301,0.019099770833756736,0.0955882218600223,0.07648840475447857,0.019099770833733154,0.40252519543380144,0.40252519543380144,0.10051378391623601,0.0,4.878476335334597,4.846556571944973,5.006348999806619,4.879323429236422,4.847626670410648,5.00630241427308,24788.481770585724,21070.209504997863,0.85,0.9898434345190539,0.6793220553899382,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520875310054264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.641431700271,1534.9267875600758,0.40252519543380144,0.10051378391623601,6.112885165565336,3.4663665706487623
3761.0,-30.098786393513812,5.021405090346847,35.00423182536812,24.092263087537162,4.992710595784611,-26.58965065511129,-40.10320018334312,1.483574857382351,-0.13677662920724742,-5.016307974056766,40.00836406952741,45071.42493596397,20602.386246727827,20602.386246727827,65673.8111826918,82474.71908576546,82474.71908576546,20602.386246727827,103077.10533249329,103077.10533249329,103077.10533249329,127865.56845306965,97627.6911075559,60224.39695775549,41559.21572200046,24788.463120576358,0.0,66347.67884257682,21070.193652489903,1534.9255595662626,0.0,0.8868054576516845,2.816645293175316,0.0014959162575277712,354430.6124030208,1554893.894014597,4.387019178373162,1554893.894014597,4.387019178373162,0.85,0.09558805864496324,4.296143414572793,1.2671061038644988,1.0,0.0,4.296143414571997,1.284803059821884,1.2850999208090628,3.3438147440031623,19315.82105940343,1969.6655901254182,3099.015535412006,3099.015535412006,6.648042260939745,5.021405090346847,-0.8924850030117684,5.913890093358615,3.466396312587239,3.466396312587239,0.9903989464534968,0.0,0.0,0.00023104360689848275,7.793970757864506e-05,0.0001531038993198377,0.0006577563088083367,0.09558805864507372,0.0764882918875655,0.019099766757508234,0.09558810801162665,0.07648829188747708,0.019099766757486158,0.4025247625719739,0.4025247625719739,0.10051380269476147,0.0,4.878682443057983,4.846814422104444,5.006347590782639,4.879531344849511,4.8478704120445855,5.00636659911919,24788.463120576358,21070.193652489903,0.85,0.9898433875662191,0.6793218048050328,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452087425744635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.638489355139,1534.9255595662626,0.4025247625719739,0.10051380269476147,6.112885165565336,3.466396312587239
3762.0,-30.098768472896975,5.021385235041697,35.00422815242362,24.092261760402494,4.992716723207716,-26.58963391127861,-40.103178669791646,1.483582161589595,-0.13640000653543893,-5.016293405562356,40.00835666862274,45071.41235715466,20602.38263661802,20602.38263661802,65673.79499377268,82474.68712646326,82474.68712646326,20602.38263661802,103077.06976308128,103077.06976308128,103077.06976308128,127865.51121394003,97627.65407881771,60224.3793095102,41559.19418811945,24788.44145085875,0.0,66347.6356389782,21070.175233229937,1534.9241263841452,0.0,0.8868055585948388,2.816642041832368,0.0014959162575277712,354430.81369088014,1554893.5748530673,4.387015786412919,1554893.5748530673,4.387015786412919,0.85,0.0955879385781625,4.296143414572793,1.2671059395698832,1.0,0.0,4.296143414572108,1.2848030247603972,1.2850998862936254,3.3438148352538164,19315.813733198407,1969.664843060414,3099.015535412006,3099.015535412006,6.648041096018249,5.021385235041697,-0.8924531361496788,5.913838371191376,3.4664260221209977,3.4664260221209977,0.9904074348917137,0.0,0.0,0.00023104403818782708,7.79398974962421e-05,0.00015310414069158497,0.0006577573457759792,0.09558793857827975,0.07648817645858443,0.019099762119695326,0.09558791929991803,0.0764881764584906,0.019099762119671897,0.40252432962980284,0.40252432962980284,0.10051382186476758,0.0,4.878919129192468,4.847110201214662,5.006347303556311,4.879893399026912,4.848320960481203,5.006373858765016,24788.44145085875,21070.175233229937,0.85,0.9898437881212205,0.6793220575696884,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45208731963852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.635550419758,1534.9241263841452,0.40252432962980284,0.10051382186476758,6.112885165565336,3.4664260221209977
3763.0,-30.098750393782254,5.021365446672307,35.00422449399652,24.092249397095316,4.992726388595142,-26.589616670973445,-40.10314950775353,1.483592665786566,-0.13629594845480142,-5.016276642701033,40.00834974558369,45071.36672813131,20602.374604326724,20602.374604326724,65673.74133245804,82474.59203149879,82474.59203149879,20602.374604326724,103076.96663582552,103076.96663582552,103076.96663582552,127865.38844940832,97627.55537394923,60224.33007058274,41559.13922596277,24788.421813582805,0.0,66347.56103954557,21070.158541545385,1534.9227529751158,0.0,0.886805668975615,2.8166426309316304,0.0014959162575277712,354431.04529766086,1554893.2762993772,4.387012077323913,1554893.2762993772,4.387012077323913,0.85,0.09558781826814944,4.296143414572793,1.2671056813141335,1.0,0.0,4.2961434145725805,1.2848029747207006,1.2850998368014197,3.3438149654866094,19315.794204255795,1969.6628516624735,3099.015535412006,3099.015535412006,6.64803850413344,5.021365446672307,-0.8924199749365265,5.913785421608834,3.4664557075878553,3.4664557075878553,0.9904159164536729,0.0,0.0,0.00023104447329243635,7.794015493392846e-05,0.0001531043183585079,0.0006577581090585601,0.09558781826826025,0.07648806086862234,0.019099757399637915,0.09558786566038294,0.07648806086853366,0.019099757399615773,0.40252389909628006,0.40252389909628006,0.1005138414150746,0.0,4.879125104139405,4.847371863232695,5.006329955276897,4.879980694246228,4.848450316516448,5.00629243917524,24788.421813582805,21070.158541545385,0.85,0.9898440922841774,0.6793221336541237,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520872121930137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.632616549665,1534.9227529751158,0.40252389909628006,0.1005138414150746,6.112885165565336,3.4664557075878553
3764.0,-30.098732182509192,5.021345662966756,35.004220848359125,24.09223780212926,4.992731306766566,-26.589599786463623,-40.10312418742103,1.4835989107212422,-0.13608323462250382,-5.01626353071592,40.00834280125607,45071.33866003976,20602.37404466609,20602.37404466609,65673.71270470585,82474.52068187723,82474.52068187723,20602.37404466609,103076.89472654331,103076.89472654331,103076.89472654331,127865.29793670017,97627.47830745578,60224.29628561927,41559.0911353739,24788.403210156866,0.0,66347.49434553077,21070.142728633335,1534.9215232325228,0.0,0.886805760852637,2.81664136490108,0.0014959162575277712,354431.22646160325,1554892.976827667,4.387008990010969,1554892.976827667,4.387008990010969,0.85,0.0955877017730737,4.296143414572793,1.2671054455870765,1.0,0.0,4.2961434145727555,1.2848029446003055,1.2850998072372055,3.343815043877641,19315.7789565061,1969.661296824716,3099.015535412006,3099.015535412006,6.648038323540401,5.021345662966756,-0.8923889769277711,5.913734639894527,3.4664853801548254,3.4664853801548254,0.9904243943299501,0.0,0.0,0.0002310449115784265,7.794037845830498e-05,0.00015310453312012152,0.0006577590317052521,0.09558770177318353,0.0764879484445528,0.01909975332863073,0.09558775601603435,0.07648794844446491,0.019099753328608787,0.40252346861709176,0.40252346861709176,0.10051386023439364,0.0,4.8793311901843595,4.847629523824537,5.006329200460925,4.880180296093442,4.848685045013383,5.006351115526684,24788.403210156866,21070.142728633335,0.85,0.9898446558159991,0.6793223934774835,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452087103797228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.629686452166,1534.9215232325228,0.40252346861709176,0.10051386023439364,6.112885165565336,3.4664853801548254
