time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3765.0,-30.09871383032179,5.021325897596598,35.004217198623806,24.092231376003497,4.992736530161394,-26.589582744566684,-40.103102604020364,1.4836054444065598,-0.13578078332130872,-5.016249636425585,40.00833539061964,45071.32786049873,20602.37184441902,20602.37184441902,65673.69970491774,82474.4705048926,82474.4705048926,20602.37184441902,103076.84234931161,103076.84234931161,103076.84234931161,127865.22392620819,97627.42248482598,60224.27984043346,41559.04738265835,24788.38157689657,0.0,66347.42895955492,21070.124340362083,1534.9201046942167,0.0,0.886805858399529,2.8166390101970777,0.0014959162575277712,354431.41843447706,1554892.657246603,4.387005712175746,1554892.657246603,4.387005712175746,0.85,0.09558758288940905,4.296143414572793,1.2671052933810283,1.0,0.0,4.29614341457311,1.2848029131220609,1.2850997763191865,3.3438151258026014,19315.767911894513,1969.6601705877658,3099.015535412006,3099.015535412006,6.648037613557812,5.021325897596598,-0.8923575444037324,5.91368344200033,3.466515021148105,3.466515021148105,0.9904328631851728,0.0,0.0,0.00023104535325653907,7.794056899403493e-05,0.00015310478426250416,0.0006577601106489454,0.09558758288952628,0.07648783404585777,0.019099748843668513,0.09558759827951677,0.07648783404576397,0.01909974884364509,0.4025230381130592,0.4025230381130592,0.10051387946402689,0.0,4.879553473412784,4.847905812904571,5.006334899806802,4.880468853104276,4.84903733276991,5.0063841191858955,24788.38157689657,21070.124340362083,0.85,0.9898454353815598,0.6793229001831254,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520869946090842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.626759604876,1534.9201046942167,0.4025230381130592,0.10051387946402689,6.112885165565336,3.466515021148105
3766.0,-30.098695341392038,5.021306148545367,35.004213546225024,24.09221971118825,4.992741643932584,-26.58956559054499,-40.10307347690684,1.483611893085743,-0.13557065534808999,-5.016235874500054,40.00832801357047,45071.28416026446,20602.36988614767,20602.36988614767,65673.65404641214,82474.39815640336,82474.39815640336,20602.36988614767,103076.76804255103,103076.76804255103,103076.76804255103,127865.1282116402,97627.34438448198,60224.2303883442,41559.0155512642,24788.360169089163,0.0,66347.37572035336,21070.10614372579,1534.9186995256011,0.0,0.8868059551510828,2.816637854077179,0.0014959162575277712,354431.6085785894,1554892.339114024,4.387002461066483,1554892.339114024,4.387002461066483,0.85,0.09558746464706606,4.296143414572793,1.2671050543570894,1.0,0.0,4.296143414572635,1.2848028820347,1.2850997457963709,3.343815206710256,19315.75245959556,1969.6585948917887,3099.015535412006,3099.015535412006,6.648036981656705,5.021306148545367,-0.8923262127053402,5.913632361250707,3.4665446346997184,3.4665446346997184,0.9904413241999196,0.0,0.0,0.00023104579822638642,7.794082612545979e-05,0.00015310497210092663,0.0006577609176297471,0.0955874646471826,0.07648772009965511,0.019099744547527487,0.09558748196600904,0.07648772009956187,0.0190997445475042,0.4025226088910532,0.4025226088910532,0.10051389941296077,0.0,4.879770623494153,4.848174267302852,5.00634629243018,4.880665219151979,4.849274197227089,5.006418033214516,24788.360169089163,21070.10614372579,0.85,0.9898455414908814,0.6793227866349197,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520868845760853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.623836187615,1534.9186995256011,0.4025226088910532,0.10051389941296077,6.112885165565336,3.4665446346997184
3767.0,-30.098676713848207,5.021286412140958,35.00420989027381,24.092213354911678,4.992746427734871,-26.589548344750174,-40.103048051800556,1.4836180586370393,-0.13526157664909988,-5.016222346039494,40.00832060530102,45071.25776056851,20602.368368529107,20602.368368529107,65673.62612909761,82474.3501591841,82474.3501591841,20602.368368529107,103076.71852771321,103076.71852771321,103076.71852771321,127865.05710187844,97627.29043323525,60224.19803462051,41558.99155401638,24788.338574165235,0.0,66347.33012818161,21070.087788040448,1534.9172911084338,0.0,0.8868060508274256,2.816635369523709,0.0014959162575277712,354431.79549706925,1554892.0196351337,4.386999246087647,1554892.0196351337,4.386999246087647,0.85,0.09558734686970136,4.296143414572793,1.2671048202784734,1.0,0.0,4.296143414572376,1.2848028522649912,1.2850997165957994,3.3438152841886057,19315.741785240607,1969.657506410508,3099.015535412006,3099.015535412006,6.648036491946812,5.021286412140958,-0.8922950435131325,5.91358145565409,3.4665742202319247,3.4665742202319247,0.9904497772091213,0.0,0.0,0.00023104624653303397,7.794105057655358e-05,0.00015310519595648038,0.0006577618793453102,0.09558734686981843,0.07648760641283513,0.019099740456983302,0.09558732025168924,0.07648760641274145,0.01909974045695991,0.40252218040355714,0.40252218040355714,0.10051392028652689,0.0,4.880003542263125,4.8484610533189425,5.0063631828898,4.880960769390413,4.849633867335399,5.006456471056879,24788.338574165235,21070.087788040448,0.85,0.9898458009119219,0.6793228555465881,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520867737232457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.620916121496,1534.9172911084338,0.40252218040355714,0.10051392028652689,6.112885165565336,3.4665742202319247
3768.0,-30.098657929415168,5.021266770984377,35.004206251682724,24.092205881048017,4.99275842276693,-26.589530236576266,-40.103022556845076,1.4836307299282763,-0.1351244204951172,-5.016203925754429,40.00831379904896,45071.23151929289,20602.356938789715,20602.356938789715,65673.58845808261,82474.26606582882,82474.26606582882,20602.356938789715,103076.62300461854,103076.62300461854,103076.62300461854,127864.94177633333,97627.20343236871,60224.16888583388,41558.927273927584,24788.318771714796,0.0,66347.24604564239,21070.070955957577,1534.9158705555774,0.0,0.8868061692202086,2.8166357169416534,0.0014959162575277712,354432.0500044727,1554891.7261180629,4.386995267776831,1554891.7261180629,4.386995267776831,0.85,0.0955872263402029,4.296143414572793,1.2671046153223142,1.0,0.0,4.296143414572334,1.2848027920520533,1.2850996569498168,3.343815440898214,19315.72457195664,1969.6557511440342,3099.015535412006,3099.015535412006,6.648032803762851,5.021266770984377,-0.8922609844903349,5.913527755474711,3.4666037766641704,3.4666037766641704,0.9904582219040486,0.0,0.0,0.00023104669861632435,7.794127564487077e-05,0.00015310542297145358,0.0006577628546341923,0.09558722634031233,0.07648749043079708,0.01909973590951524,0.09558725633799595,0.07648749043070953,0.01909973590949338,0.40252175379475685,0.40252175379475685,0.1005139422409293,0.0,4.880211767573485,4.848726037654217,5.00634379152342,4.881079505259322,4.849820925380925,5.006301254875325,24788.318771714796,21070.070955957577,0.85,0.9898464875679037,0.6793233209451821,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520866620393431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.61799944858,1534.9158705555774,0.40252175379475685,0.1005139422409293,6.112885165565336,3.4666037766641704
3769.0,-30.09863897738954,5.021247076375176,35.00420262167753,24.092200223263376,4.992758781584787,-26.589513141251086,-40.10299720158798,1.4836329454465782,-0.13472012090392127,-5.016194257742083,40.00830677194811,45071.20669998066,20602.36335310402,20602.36335310402,65673.57005308468,82474.24018757437,82474.24018757437,20602.36335310402,103076.60354067839,103076.60354067839,103076.60354067839,127864.90404971369,97627.16954939431,60224.13606180183,41558.92609732498,24788.300509035293,0.0,66347.22660636027,21070.055432679997,1534.9147411174747,0.0,0.8868062438689517,2.8166315294871156,0.0014959162575277712,354432.183584478,1554891.423077017,4.386992759381888,1554891.423077017,4.386992759381888,0.85,0.09558711450010075,4.296143414572793,1.2671044449834152,1.0,0.0,4.296143414572583,1.2848027807454312,1.2850996462266338,3.3438154703247207,19315.71786814686,1969.655067545682,3099.015535412006,3099.015535412006,6.6480348735538,5.021247076375176,-0.8922321086975078,5.913479185072684,3.466633328935503,3.466633328935503,0.9904666654101437,0.0,0.0,0.0002310471547338775,7.794149948053319e-05,0.00015310565525334432,0.0006577638525505075,0.09558711450021042,0.07648738161750836,0.019099732882702062,0.09558705194001535,0.07648738161742061,0.01909973288268015,0.4025213275574685,0.4025213275574685,0.10051396287016359,0.0,4.880460596176988,4.849030993420513,5.006367538137681,4.881474136838165,4.85026916295493,5.00648090972993,24788.300509035293,21070.055432679997,0.85,0.9898465001819532,0.6793231459001179,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452086549414807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.615086539592,1534.9147411174747,0.4025213275574685,0.10051396287016359,6.112885165565336,3.466633328935503
3770.0,-30.098619862701252,5.0212274956286205,35.004198995048924,24.09219784839081,4.992771634135949,-26.589494650025994,-40.10296786492688,1.4836464214609135,-0.13450939265396755,-5.016174748312874,40.00829961028756,45071.16499339827,20602.34968958666,20602.34968958666,65673.51468298493,82474.17448947138,82474.17448947138,20602.34968958666,103076.52417905803,103076.52417905803,103076.52417905803,127864.80225000033,97627.10117198422,60224.091675911855,41558.89944008041,24788.278070942295,0.0,66347.1775110227,21070.03636030095,1534.9131463105412,0.0,0.8868063690915398,2.816631036646299,0.0014959162575277712,354432.45314048626,1554891.1142331797,4.38698855157281,1554891.1142331797,4.38698855157281,0.85,0.09558699221507622,4.296143414572793,1.267104227389209,1.0,0.0,4.29614341457335,1.284802716751394,1.2850995828088927,3.343815636875,19315.70433954854,1969.6536880125775,3099.015535412006,3099.015535412006,6.6480304645673955,5.0212274956286205,-0.8921974403414623,5.913424935970083,3.4666628323467017,3.4666628323467017,0.9904750949562005,0.0,0.0,0.00023104761476706507,7.794175846468544e-05,0.00015310585630237962,0.0006577647162859966,0.09558699221519122,0.0764872643216695,0.019099727893521726,0.09558694939528978,0.07648726432157747,0.019099727893498748,0.4025209042189794,0.4025209042189794,0.1005139850433733,0.0,4.8806941669625985,4.849328601970569,5.006344326186479,4.8816653556589245,4.850556054023457,5.006288578349881,24788.278070942295,21070.03636030095,0.85,0.9898463980939376,0.6793230199718789,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520864357854646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.612177614192,1534.9131463105412,0.4025209042189794,0.1005139850433733,6.112885165565336,3.4666628323467017
3771.0,-30.09860064618063,5.021207911240787,35.004195394372395,24.092186183575564,4.99277661771254,-26.58947685412582,-40.1029423699714,1.4836528256580328,-0.1343118595243027,-5.016162111187512,40.008293112939256,45071.140929083354,20602.350126539997,20602.350126539997,65673.49105562335,82474.10273975105,82474.10273975105,20602.350126539997,103076.45286629105,103076.45286629105,103076.45286629105,127864.71459913149,97627.02330078042,60224.06149011407,41558.84645629594,24788.261732840445,0.0,66347.10818913639,21070.022472914377,1534.9120541090624,0.0,0.8868064569329088,2.8166299148261564,0.0014959162575277712,354432.62774399295,1554890.8340375917,4.386985599871722,1554890.8340375917,4.386985599871722,0.85,0.09558687986287547,4.296143414572793,1.267103988914751,1.0,0.0,4.296143414572567,1.2848026858359711,1.2850995524805593,3.343815717335195,19315.688932585403,1969.652116939567,3099.015535412006,3099.015535412006,6.648030605564862,5.021207911240787,-0.8921668211275797,5.913374732368367,3.466692337282116,3.466692337282116,0.9904835249377475,0.0,0.0,0.00023104807725190217,7.79419835348928e-05,0.00015310609371700938,0.0006577657362532947,0.09558687986297854,0.07648715529572485,0.019099724567253683,0.09558685277573666,0.07648715529564237,0.019099724567233092,0.40252048295710247,0.40252048295710247,0.1005140056187748,0.0,4.880920611218812,4.84961231596418,5.006341113179644,4.881850251663195,4.8507711511434195,5.006352292434656,24788.261732840445,21070.022472914377,0.85,0.9898470762042447,0.6793233670501295,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452086321180874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.6092725792,1534.9120541090624,0.40252048295710247,0.1005140056187748,6.112885165565336,3.466692337282116
3772.0,-30.098581211415173,5.021188405368214,35.00419180693734,24.092173610720806,4.992787356595345,-26.589458286182726,-40.1029130333103,1.4836644313631546,-0.13424274869345254,-5.016144630098652,40.00828629727068,45071.100635598945,20602.340704708768,20602.340704708768,65673.4413403077,82474.00217487446,82474.00217487446,20602.340704708768,103076.34287958323,103076.34287958323,103076.34287958323,127864.58475554058,97626.91900595148,60224.01746667707,41558.77948808268,24788.24187595735,0.0,66347.02136404003,21070.005594563747,1534.9106482560621,0.0,0.8868065705795377,2.816631047350353,0.0014959162575277712,354432.8692752529,1554890.5401146067,4.386981781046603,1554890.5401146067,4.386981781046603,0.85,0.09558676126644387,4.296143414572793,1.2671037130756306,1.0,0.0,4.296143414572275,1.2848026305757902,1.2850994978085926,3.3438158611548423,19315.668297658667,1969.6500127626323,3099.015535412006,3099.015535412006,6.648027565298969,5.021188405368214,-0.89213335210626,5.913321757474474,3.4667218084845004,3.4667218084845004,0.9904919452812858,0.0,0.0,0.00023104854499011375,7.794224252053236e-05,0.00015310630246958138,0.0006577666330842822,0.09558676126655324,0.07648704132411097,0.01909971994244227,0.09558681590974868,0.07648704132402345,0.019099719942420417,0.4025200627119845,0.4025200627119845,0.10051402611372437,0.0,4.881110253689485,4.849855936505435,5.006314290525381,4.881901881405213,4.850863587241236,5.006240242676597,24788.24187595735,21070.005594563747,0.85,0.9898476222461223,0.6793236487331954,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520862059657524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.606370221407,1534.9106482560621,0.4025200627119845,0.10051402611372437,6.112885165565336,3.4667218084845004
3773.0,-30.098561674732835,5.021168880595485,35.00418823085605,24.092167533841007,4.992790627342813,-26.589440373372444,-40.102883766498394,1.4836693259826825,-0.13390866043494043,-5.016132873597109,40.0082794531021,45071.06123223137,20602.342972727514,20602.342972727514,65673.40420495888,82473.96168307486,82473.96168307486,20602.342972727514,103076.30465580238,103076.30465580238,103076.30465580238,127864.52837621738,97626.87151521422,60223.97106437197,41558.77827871361,24788.223720414997,0.0,66347.00199912861,21069.990162352748,1534.9094750017289,0.0,0.8868066551947754,2.8166280270618222,0.0014959162575277712,354433.03171158256,1554890.2449626138,4.386978937752887,1554890.2449626138,4.386978937752887,0.85,0.09558664831368248,4.296143414572793,1.2671034993277868,1.0,0.0,4.296143414571537,1.284802606706625,1.2850994745380473,3.34381592327652,19315.65890152759,1969.6490546239124,3099.015535412006,3099.015535412006,6.648028297150335,5.021168880595485,-0.8921032733745129,5.913272153969998,3.466751270731676,3.466751270731676,0.9905003630661932,0.0,0.0,0.00023104901518204889,7.794250089033215e-05,0.00015310651429171674,0.000657767543102554,0.09558664831379028,0.07648693204209413,0.019099716271696154,0.09558664946742731,0.07648693204200786,0.019099716271674613,0.40251964103708027,0.40251964103708027,0.10051404510985179,0.0,4.881328606830095,4.850128136894966,5.006316704961364,4.8822242131621465,4.8512392467833365,5.0063487193374385,24788.223720414997,21069.990162352748,0.85,0.9898473514420655,0.679323253111321,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520860894421332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.603472876335,1534.9094750017289,0.40251964103708027,0.10051404510985179,6.112885165565336,3.466751270731676
3774.0,-30.098541962845964,5.0211493287105915,35.00418463222635,24.092151189129822,4.9927917759853155,-26.58942251503794,-40.102858271542914,1.4836723281775321,-0.13370395800239976,-5.016121666909683,40.008271644168566,45071.039391361286,20602.34622618719,20602.34622618719,65673.38561754848,82473.88637725235,82473.88637725235,20602.34622618719,103076.23260343954,103076.23260343954,103076.23260343954,127864.43279862321,97626.78821877885,60223.94123288878,41558.71887321119,24788.200195183672,0.0,66346.91906839487,21069.97016590612,1534.9080037488147,0.0,0.8868067405050875,2.8166266439457353,0.0014959162575277712,354433.18655133643,1554889.9082055767,4.386976071103221,1554889.9082055767,4.386976071103221,0.85,0.0955865329018103,4.296143414572793,1.2671033158013598,1.0,0.0,4.296143414571255,1.2848025916819703,1.2850994601194754,3.343815962379554,19315.642421172244,1969.6473740953584,3099.015535412006,3099.015535412006,6.648029346986853,5.0211493287105915,-0.8920735706126566,5.913222899323248,3.466780694767516,3.466780694767516,0.990508769933576,0.0,0.0,0.00023104948959154617,7.794272596252163e-05,0.00015310676362902454,0.0006577686142913869,0.09558653290193239,0.07648682073627347,0.01909971216565892,0.09558652010221767,0.07648682073617577,0.019099712165634525,0.40251922011460484,0.40251922011460484,0.10051406466275653,0.0,4.881542197251974,4.850387636372773,5.006346167862432,4.882417708907269,4.851446899254597,5.006485330598025,24788.200195183672,21069.97016590612,0.85,0.9898483085529253,0.6793237730436138,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520859723074764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.600578220825,1534.9080037488147,0.40251922011460484,0.10051406466275653,6.112885165565336,3.466780694767516
3775.0,-30.098522087131816,5.021129923673161,35.00418104859862,24.092153564002388,4.992807746162574,-26.589403027008046,-40.102832567039854,1.483688686039089,-0.13347690146997593,-5.016100188583022,40.008264883874794,45071.01724361301,20602.328604491628,20602.328604491628,65673.34584810464,82473.82773368155,82473.82773368155,20602.328604491628,103076.15633817318,103076.15633817318,103076.15633817318,127864.3355580898,97626.72791454259,60223.91742447539,41558.67832229689,24788.17921991663,0.0,66346.85754221352,21069.952336929135,1534.9064478669561,0.0,0.886806874294346,2.8166261663269228,0.0014959162575277712,354433.4833116858,1554889.6166707396,4.386971575434883,1554889.6166707396,4.386971575434883,0.85,0.0955864101896164,4.296143414572793,1.2671031399676576,1.0,0.0,4.296143414573769,1.2848025141681447,1.2850993832023607,3.3438161641163693,19315.63048986645,1969.6461574407622,3099.015535412006,3099.015535412006,6.648023660763158,5.021129923673161,-0.892037799820872,5.913167723494033,3.4668100780832325,3.4668100780832325,0.9905171651666379,0.0,0.0,0.00023104996794481527,7.794295288522786e-05,0.0001531070150595874,0.0006577696944731438,0.09558641018972575,0.07648670327185798,0.01909970691786777,0.09558642142161108,0.07648670327177048,0.01909970691784592,0.40251879920501743,0.40251879920501743,0.10051408630363295,0.0,4.8817502862053175,4.85065606602285,5.006312295355883,4.882623287113063,4.851770537964853,5.006217649390351,24788.17921991663,21069.952336929135,0.85,0.9898486270630021,0.6793240691910141,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520858541223765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.597687726467,1534.9064478669561,0.40251879920501743,0.10051408630363295,6.112885165565336,3.4668100780832325
3776.0,-30.09850212340212,5.021110543095385,35.00417751036346,24.09214664893227,4.992815870795834,-26.58938424441195,-40.10280693238599,1.4836979918059063,-0.13326415737805064,-5.016085828681473,40.00825903877333,45070.99595503456,20602.325669333117,20602.325669333117,65673.32162436767,82473.76292223643,82473.76292223643,20602.325669333117,103076.08859156955,103076.08859156955,103076.08859156955,127864.25447967526,97626.65801625926,60223.89104905847,41558.629963556436,24788.165888105712,0.0,66346.79585166214,21069.941004889854,1534.905488395416,0.0,0.8868069685414982,2.816625045682484,0.0014959162575277712,354433.68171875045,1554889.3646032198,4.386968408485096,1554889.3646032198,4.386968408485096,0.85,0.09558629818025949,4.296143414572793,1.2671029014931992,1.0,0.0,4.296143414574224,1.284802469641346,1.285099339282618,3.3438162800014433,19315.61666036052,1969.6447472236207,3099.015535412006,3099.015535412006,6.648022713637056,5.021110543095385,-0.8920062007414593,5.913116743836844,3.4668394731114587,3.4668394731114587,0.9905255637461311,0.0,0.0,0.00023105044841729034,7.79431791919045e-05,0.00015310726922538584,0.000657770786405865,0.09558629818035343,0.07648659472648874,0.019099703453864688,0.09558633379834851,0.07648659472641357,0.01909970345384592,0.40251837902050386,0.40251837902050386,0.1005141057921806,0.0,4.881959136036812,4.850923167199937,5.0062875601862515,4.882821671303418,4.85201881973444,5.006215926859966,24788.165888105712,21069.941004889854,0.85,0.9898491823357948,0.6793243799716279,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452085734955049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.594801171179,1534.905488395416,0.40251837902050386,0.1005141057921806,6.112885165565336,3.4668394731114587
3777.0,-30.098482003161468,5.021091115622393,35.00417396400736,24.09213047884407,4.992816295815257,-26.589366090889424,-40.10277759572489,1.483700383543472,-0.13304764979051242,-5.0160757152997375,40.00825172576022,45070.959062686954,20602.331296759035,20602.331296759035,65673.290359446,82473.691207811,82473.691207811,20602.331296759035,103076.02250457004,103076.02250457004,103076.02250457004,127864.16793942987,97626.57782282971,60223.84567770676,41558.59127235883,24788.145434859827,0.0,66346.73670721866,21069.923619630852,1534.90421690759,0.0,0.8868070464917363,2.816623379681624,0.0014959162575277712,354433.8214527957,1554889.049232679,4.386965789154415,1554889.049232679,4.386965789154415,0.85,0.09558618570502822,4.296143414572793,1.267102681151591,1.0,0.0,4.296143414573296,1.28480245745226,1.285099327712901,3.3438163117246575,19315.600793940677,1969.6431292990653,3099.015535412006,3099.015535412006,6.648024529512406,5.021091115622393,-0.8919771495430941,5.913068265165487,3.466868843176618,3.466868843176618,0.9905339551933194,0.0,0.0,0.00023105093265748933,7.794343818121729e-05,0.00015310749447627203,0.0006577717541159763,0.09558618570514231,0.0764864860150939,0.01909969969004841,0.09558620648022784,0.07648648601500262,0.01909969969002561,0.4025179595144084,0.4025179595144084,0.10051412409061534,0.0,4.882169106519257,4.8511810951782195,5.006305198618236,4.883028065509222,4.852231997950412,5.006394984349299,24788.145434859827,21069.923619630852,0.85,0.9898495934962933,0.6793244294980244,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520856152600314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.591917041658,1534.90421690759,0.4025179595144084,0.10051412409061534,6.112885165565336,3.466868843176618
3778.0,-30.098461748872243,5.021071711735639,35.004170395902065,24.092124052718304,4.992821407610561,-26.589347347971486,-40.10275199599562,1.4837070067100793,-0.13275010783854668,-5.016061509475468,40.00824399955735,45070.93912770486,20602.328466410385,20602.328466410385,65673.26759411526,82473.6414515296,82473.6414515296,20602.328466410385,103075.96991793999,103075.96991793999,103075.96991793999,127864.09108930625,97626.52155389027,60223.819230066634,41558.558137581815,24788.121171366267,0.0,66346.67930894808,21069.902995661327,1534.9026375296592,0.0,0.8868071467659026,2.816621126013173,0.0014959162575277712,354434.01773116016,1554888.7160435603,4.386962419682161,1554888.7160435603,4.386962419682161,0.85,0.09558606764437717,4.296143414572793,1.267102486086078,1.0,0.0,4.296143414572214,1.2848024254608683,1.285099296340449,3.343816394985193,19315.589661025897,1969.6419940576955,3099.015535412006,3099.015535412006,6.6480236162066735,5.021071711735639,-0.8919457273568749,5.913017439092514,3.466898166794091,3.466898166794091,0.9905423333697403,0.0,0.0,0.00023105142012482316,7.79436641808748e-05,0.00015310775594394837,0.0006577728774186122,0.09558606764449924,0.07648637259698386,0.019099695047515377,0.09558604245120955,0.07648637259688619,0.019099695047490987,0.4025175401726075,0.4025175401726075,0.1005141439911348,0.0,4.88239219671641,4.851455545131785,5.006322321695848,4.883311401636945,4.8525803008241155,5.006417828355836,24788.121171366267,21069.902995661327,0.85,0.9898501067145044,0.6793247167326762,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520854946266522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.589036713034,1534.9026375296592,0.4025175401726075,0.1005141439911348,6.112885165565336,3.466898166794091
3779.0,-30.098441375279776,5.0210523898873385,35.00416684255789,24.092121922317915,4.992832537138569,-26.589327895887397,-40.102722484711535,1.483719057746468,-0.1325084043254492,-5.016043832762772,40.008237293297,45070.90255210095,20602.31862179612,20602.31862179612,65673.22117389707,82473.58428419329,82473.58428419329,20602.31862179612,103075.90290598941,103075.90290598941,103075.90290598941,127864.00450477422,97626.46042109258,60223.77868900133,41558.53525787916,24788.101598784808,0.0,66346.63685666397,21069.886358967087,1534.9012467587181,0.0,0.8868072610114247,2.816620011895538,0.0014959162575277712,354434.2619660525,1554888.4268390592,4.386958580736716,1554888.4268390592,4.386958580736716,0.85,0.09558594975550151,4.296143414572793,1.2671022448642182,1.0,0.0,4.296143414570867,1.2848023680706708,1.285099239567013,3.343816544348463,19315.577565787673,1969.6407606866437,3099.015535412006,3099.015535412006,6.648020439515833,5.0210523898873385,-0.891912253952519,5.9129646438398575,3.4669274651476245,3.4669274651476245,0.9905507043278927,0.0,0.0,0.00023105191046442558,7.794392471329102e-05,0.00015310798575113456,0.0006577738647032418,0.09558594975560926,0.07648625917398902,0.019099690581620244,0.09558593034597022,0.0764862591739028,0.019099690581598713,0.4025171221365274,0.4025171221365274,0.10051416515381614,0.0,4.882614156700129,4.8517359592439675,5.006309885111023,4.8835354284373125,4.852891157134934,5.006293753468412,24788.101598784808,21069.886358967087,0.85,0.9898500404139284,0.6793246001221229,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520853731895877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.586159740522,1534.9012467587181,0.4025171221365274,0.10051416515381614,6.112885165565336,3.4669274651476245
3780.0,-30.098420763774065,5.021033098082014,35.00416331574832,24.092109803482913,4.992840316213976,-26.589308564732725,-40.10269300835205,1.4837281171729388,-0.1323800492093028,-5.016029174730527,40.008230959484294,45070.86714211772,20602.31501663897,20602.31501663897,65673.1821587567,82473.49844486073,82473.49844486073,20602.31501663897,103075.8134614997,103075.8134614997,103075.8134614997,127863.89861059032,97626.36906692295,60223.737764181176,41558.47922526864,24788.08514909062,0.0,66346.56437435927,21069.872376727028,1534.9000991703135,0.0,0.886807358545182,2.81662003574591,0.0014959162575277712,354434.46449266194,1554888.1536962367,4.386955303350384,1554888.1536962367,4.386955303350384,0.85,0.09558583662189354,4.296143414572793,1.2671020102361221,1.0,0.0,4.296143414574853,1.2848023246641191,1.2850991967878123,3.3438166573180172,19315.55949119456,1969.6389175910795,3099.015535412006,3099.015535412006,6.648019276192479,5.021033098082014,-0.891880555084029,5.912913653166043,3.466956755909613,3.466956755909613,0.9905590731170323,0.0,0.0,0.00023105240653096003,7.794418493818958e-05,0.00015310822159277044,0.0006577748779127326,0.09558583662199505,0.07648614973385301,0.019099686888142037,0.0955858702021542,0.07648614973377178,0.019099686888121754,0.40251670568981623,0.40251670568981623,0.1005141855443562,0.0,4.882815609881106,4.851990413487556,5.006298795902694,4.883649125521231,4.853036044050384,5.006282313317001,24788.08514909062,21069.872376727028,0.85,0.9898505337547997,0.6793248085583782,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520852510372455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.583285833196,1534.9000991703135,0.40251670568981623,0.1005141855443562,6.112885165565336,3.466956755909613
3781.0,-30.098400049467706,5.021013833894611,35.00415979961296,24.092108336649858,4.992847270765084,-26.589289223485427,-40.10266730384899,1.4837364447830974,-0.13204313463302242,-5.016014656898486,40.008224216772376,45070.848921924626,20602.311702488343,20602.311702488343,65673.16062441297,82473.46214429865,82473.46214429865,20602.311702488343,103075.773846787,103075.773846787,103075.773846787,127863.84009272009,97626.32685126609,60223.71362889341,41558.459135969635,24788.066245933092,0.0,66346.52538190273,21069.856309043127,1534.8988192924885,0.0,0.8868074568459281,2.816617300809216,0.0014959162575277712,354434.6650822474,1554887.8629198568,4.386952000191746,1554887.8629198568,4.386952000191746,0.85,0.09558572211295079,4.296143414572793,1.267101829457097,1.0,0.0,4.296143414572635,1.2848022846760707,1.2850991574310848,3.3438167613906082,19315.551138747986,1969.6380658785606,3099.015535412006,3099.015535412006,6.648018206772016,5.021013833894611,-0.8918489524429845,5.9128627863375955,3.466986023531486,3.466986023531486,0.9905674352947103,0.0,0.0,0.0002310529050726336,7.794441186482275e-05,0.00015310849320781085,0.0006577760448098998,0.09558572211305813,0.07648603927155614,0.01909968284150198,0.0955857082795094,0.07648603927147025,0.019099682841480534,0.4025162891266443,0.4025162891266443,0.10051420539063302,0.0,4.883041304748019,4.852274514103385,5.006290291835626,4.883971522265483,4.8534384649644835,5.006283883194158,24788.066245933092,21069.856309043127,0.85,0.9898507909251653,0.6793249331820858,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520851274584856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.580417371184,1534.8988192924885,0.4025162891266443,0.10051420539063302,6.112885165565336,3.466986023531486
3782.0,-30.098379184599324,5.020994545260551,35.00415627715382,24.09209709092977,4.99284954483539,-26.58927021477421,-40.1026378274895,1.4837405750105295,-0.1317822443632508,-5.016003234072497,40.0082170003077,45070.8148786973,20602.31463608721,20602.31463608721,65673.12951478451,82473.40383351073,82473.40383351073,20602.31463608721,103075.71846959794,103075.71846959794,103075.71846959794,127863.76408423763,97626.26053939565,60223.67158458321,41558.43217201382,24788.045614639694,0.0,66346.47778665352,21069.838772443738,1534.8975079791471,0.0,0.8868075411105102,2.816615204143231,0.0014959162575277712,354434.82290890056,1554887.5517131526,4.386949168684819,1554887.5517131526,4.386949168684819,0.85,0.09558560968424473,4.296143414572793,1.2671016277978198,1.0,0.0,4.296143414574198,1.2848022643168993,1.2850991377124272,3.3438168143772353,19315.538018820545,1969.6367280182883,3099.015535412006,3099.015535412006,6.6480191533948485,5.020994545260551,-0.891819208822672,5.912813754083223,3.467015267331756,3.467015267331756,0.9905757906662159,0.0,0.0,0.00023105340723896198,7.794467209122416e-05,0.00015310873514773782,0.0006577770842185238,0.095585609684358,0.07648593058851873,0.019099679095839282,0.09558556454699595,0.07648593058842809,0.019099679095816648,0.40251587443848635,0.40251587443848635,0.10051422495093834,0.0,4.883272928873737,4.8525591584694325,5.006309299830889,4.884220989709263,4.853719412231271,5.006407053882356,24788.045614639694,21069.838772443738,0.85,0.9898510321220931,0.6793249073994385,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520850032633923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.577551655662,1534.8975079791471,0.40251587443848635,0.10051422495093834,6.112885165565336,3.467015267331756
3783.0,-30.098358209218976,5.020975320338031,35.00415275238362,24.09209000123667,4.9928586546083,-26.589250422966,-40.10260828128082,1.4837508683556353,-0.1315877243573027,-5.015986637683893,40.00820988807531,45070.78083329525,20602.306990702516,20602.306990702516,65673.08782399776,82473.33401924098,82473.33401924098,20602.306990702516,103075.6410099435,103075.6410099435,103075.6410099435,127863.66479611484,97626.1856284401,60223.63244249575,41558.39242882706,24788.023786171336,0.0,66346.41621499839,21069.820218245633,1534.896009951923,0.0,0.8868076513275757,2.8166145843261963,0.0014959162575277712,354435.052217619,1554887.2450014637,4.386945465108177,1554887.2450014637,4.386945465108177,0.8499999999999999,0.09558549252168289,4.296143414572793,1.267101373388432,1.0,0.0,4.296143414571543,1.2848022151196978,1.2850990891524947,3.3438169424175106,19315.523197548053,1969.6352166691024,3099.015535412006,3099.015535412006,6.6480166863582655,5.020975320338031,-0.8917864335341115,5.912761753872142,3.4670444716503055,3.4670444716503055,0.9905841347572302,0.0,0.0,0.00023105391206605422,7.794493293508259e-05,0.0001531089791309716,0.0006577781324054869,0.09558549252179657,0.07648581796480802,0.019099674556988543,0.09558546210309142,0.07648581796471705,0.019099674556965828,0.40251546147272765,0.40251546147272765,0.1005142459458622,0.0,4.8834918490085215,4.852833250807635,5.006306979987869,4.884398913326606,4.853961112232355,5.006329260894006,24788.023786171336,21069.820218245633,0.85,0.9898513223560007,0.6793250246892231,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520848781656068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.574689646875,1534.896009951923,0.40251546147272765,0.1005142459458622,6.112885165565336,3.4670444716503055
3784.0,-30.098337058603843,5.0209561620613945,35.0041492554322,24.092087940685474,4.992869350689596,-26.589230314816234,-40.102582472003974,1.4837626069022654,-0.1313453783272962,-5.015969817934689,40.00820364881609,45070.764110354794,20602.298993196353,20602.298993196353,65673.06310355115,82473.27896457202,82473.27896457202,20602.298993196353,103075.57795776837,103075.57795776837,103075.57795776837,127863.58480509512,97626.12608652412,60223.611232308,41558.34983801791,24788.00684732675,0.0,66346.35668534465,21069.805820227735,1534.8947873771967,0.0,0.8868077595203733,2.81661336171936,0.0014959162575277712,354435.28461258224,1554886.9759363707,4.3869418295527485,1554886.9759363707,4.3869418295527485,0.85,0.09558537826192824,4.296143414572793,1.2671011838177222,1.0,0.0,4.2961434145721675,1.2848021591527923,1.285099033826714,3.3438170880765803,19315.51141706875,1969.6340153945282,3099.015535412006,3099.015535412006,6.648014105698031,5.0209561620613945,-0.8917535134668011,5.912709675528196,3.4670736630407797,3.4670736630407797,0.9905924751545084,0.0,0.0,0.00023105442111165766,7.794516078871084e-05,0.0001531092603229468,0.0006577793404465393,0.09558537826202886,0.07648570771939728,0.019099670542631574,0.09558535613834267,0.07648570771931677,0.01909967054261147,0.40251504943449484,0.40251504943449484,0.10051426680726402,0.0,4.883712005437587,4.853113533795806,5.006286044509068,4.884624439607364,4.854266581885497,5.006234287617644,24788.00684732675,21069.805820227735,0.85,0.9898518379089498,0.679325382162402,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452084752405255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.57183054751,1534.8947873771967,0.40251504943449484,0.10051426680726402,6.112885165565336,3.4670736630407797
3785.0,-30.098315850413815,5.020936972027407,35.00414576655354,24.09207666004079,4.9928717785301835,-26.589210981708437,-40.10255296071989,1.4837669098251016,-0.13109569311308178,-5.015958796417443,40.00819689004751,45070.73142603698,20602.30280407855,20602.30280407855,65673.03423011553,82473.21985944391,82473.21985944391,20602.30280407855,103075.52266352245,103075.52266352245,103075.52266352245,127863.51144776067,97626.05889882355,60223.57046541785,41558.320481561896,24787.988784238212,0.0,66346.30926580011,21069.79046660248,1534.893630631713,0.0,0.8868078400851278,2.8166113655497953,0.0014959162575277712,354435.43689464865,1554886.6844677213,4.3869391223708005,1554886.6844677213,4.3869391223708005,0.85,0.09558526860918716,4.296143414572793,1.2671009794110435,1.0,0.0,4.296143414574756,1.2848021379686447,1.2850990132935103,3.3438171432102948,19315.498123856683,1969.6326598641417,3099.015535412006,3099.015535412006,6.648015335405388,5.020936972027407,-0.8917240352830405,5.912661007310447,3.467102842494558,3.467102842494558,0.9906008121413022,0.0,0.0,0.00023105493154399023,7.794542132575327e-05,0.00015310951021823698,0.0006577804140325445,0.09558526860929334,0.07648560139803244,0.0190996672112609,0.09558522504340985,0.07648560139794748,0.019099667211239683,0.4025146386965771,0.4025146386965771,0.1005142864309531,0.0,4.883938064167808,4.853392957481503,5.006298109288991,4.884863103304383,4.8545315672251945,5.006367327306407,24787.988784238212,21069.79046660248,0.85,0.9898521101906774,0.679325375063023,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520846255942834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.56897565786,1534.893630631713,0.4025146386965771,0.1005142864309531,6.112885165565336,3.467102842494558
3786.0,-30.09829446062596,5.020917840110312,35.00414227424365,24.092064366582804,4.992880509625051,-26.589190854743954,-40.102527116518445,1.4837769037433515,-0.13098815419402854,-5.0159425088821745,40.00818981234772,45070.71578396569,20602.29583005141,20602.29583005141,65673.0116140171,82473.12919990068,82473.12919990068,20602.29583005141,103075.4250299521,103075.4250299521,103075.4250299521,127863.39211303557,97625.96280065546,60223.54938472208,41558.237128814864,24787.967083083477,0.0,66346.20421189834,21069.772020620956,1534.892143696121,0.0,0.8868079486050735,2.816611853409351,0.0014959162575277712,354435.6619363125,1554886.3792453634,4.386935475823413,1554886.3792453634,4.386935475823413,0.8500000000000001,0.09558515248081717,4.296143414572793,1.2671007711580025,1.0,0.0,4.29614341457256,1.2848020901516402,1.2850989661269125,3.3438172676585043,19315.479110654607,1969.6307210571,3099.015535412006,3099.015535412006,6.648013085004557,5.020917840110312,-0.8916914754526086,5.9126093155629205,3.46713198043774,3.46713198043774,0.9906091372679258,0.0,0.0,0.00023105544634801812,7.794564948903096e-05,0.00015310979685898718,0.0006577816454823158,0.09558515248093022,0.07648548978788676,0.01909966269304346,0.09558516069776206,0.0764854897877963,0.019099662693020873,0.4025142291336357,0.4025142291336357,0.10051430705253069,0.0,4.8841351624226945,4.853640505479348,5.006292895381023,4.884954354688148,4.854661603288264,5.006303012670003,24787.967083083477,21069.772020620956,0.85,0.9898533366621672,0.6793262149559844,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452084498438136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.566122626646,1534.892143696121,0.4025142291336357,0.10051430705253069,6.112885165565336,3.46713198043774
3787.0,-30.09827290342182,5.020898772265122,35.00413880680955,24.092057067342125,4.992890977914249,-26.589170403384717,-40.10249369367955,1.483788477877373,-0.13083415163322343,-5.015925825640799,40.00818355228838,45070.667243852746,20602.288141422778,20602.288141422778,65672.95538527552,82473.05254549676,82473.05254549676,20602.288141422778,103075.34068691953,103075.34068691953,103075.34068691953,127863.29064734749,97625.88138559705,60223.49608395402,41558.205890714475,24787.949960427955,0.0,66346.15585114242,21069.75746636376,1534.8909108309435,0.0,0.8868080561782292,2.8166117765183953,0.0014959162575277712,354435.89244548546,1554886.1092833877,4.386931861091182,1554886.1092833877,4.386931861091182,0.85,0.09558503852535992,4.296143414572793,1.2671004958683625,1.0,0.0,4.296143414572655,1.284802034933692,1.2850989115628393,3.3438174113683705,19315.463002533215,1969.6290784858454,3099.015535412006,3099.015535412006,6.6480106040138836,5.020898772265122,-0.8916586719829622,5.912557444248084,3.4671611039294623,3.4671611039294623,0.9906174582655607,0.0,0.0,0.00023105596518244843,7.794594456056335e-05,0.0001531100206218851,0.0006577826067998161,0.09558503852546077,0.07648537992258438,0.019099658602876393,0.09558509290672726,0.07648537992250368,0.01909965860285624,0.4025138187631661,0.4025138187631661,0.10051432743222187,0.0,4.8843201546417845,4.853877044346291,5.006271180714577,4.885091674007583,4.854854856290501,5.006216047456462,24787.949960427955,21069.75746636376,0.85,0.9898532106761795,0.6793259785084695,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520843701932193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.563273940383,1534.8909108309435,0.4025138187631661,0.10051432743222187,6.112885165565336,3.4671611039294623
3788.0,-30.09825119349976,5.020879745841729,35.004135364451905,24.092060524877184,4.992899818296737,-26.589149977363252,-40.102467814553506,1.4837986021605207,-0.13045621257560924,-5.015910439528054,40.00817734782345,45070.652871134436,20602.28317080717,20602.28317080717,65672.9360419416,82473.02944633395,82473.02944633395,20602.28317080717,103075.31261714113,103075.31261714113,103075.31261714113,127863.24610665152,97625.85275701097,60223.47618181258,41558.19619466488,24787.93348951039,0.0,66346.12968417528,21069.74346608383,1534.8897497798255,0.0,0.8868081569485179,2.816608603593241,0.0014959162575277712,354436.1050325833,1554885.8417189305,4.386928474953165,1554885.8417189305,4.386928474953165,0.85,0.09558492574192828,4.296143414572793,1.2671003326727082,1.0,0.0,4.296143414572497,1.2848019864909024,1.2850988637802145,3.3438175374452643,19315.45733831398,1969.6285008962266,3099.015535412006,3099.015535412006,6.6480090000801315,5.020879745841729,-0.891626629401749,5.912506375243478,3.467190214863014,3.467190214863014,0.9906257756751469,0.0,0.0,0.00023105648769354713,7.79461730335882e-05,0.00015311031465995893,0.0006577838700295507,0.09558492574202809,0.0764852711336777,0.0190996546083504,0.09558492378707723,0.07648527113359783,0.019099654608330456,0.4025134072438187,0.4025134072438187,0.10051434661388196,0.0,4.884541151088001,4.854159003217603,5.0062477413532065,4.885454226952447,4.855316035214628,5.0061832426373485,24787.93348951039,21069.74346608383,0.85,0.9898533095232797,0.6793260298028294,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520842409445611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.560429321018,1534.8897497798255,0.4025134072438187,0.10051434661388196,6.112885165565336,3.467190214863014
3789.0,-30.098229443935594,5.020860656692129,35.004131912570514,24.09203922087329,4.992899255084539,-26.58913045605284,-40.10243830326942,1.4838002672021038,-0.13031993895901905,-5.015901226442592,40.008170185707336,45070.62253907005,20602.29069795191,20602.29069795191,65672.91323702196,82472.9398488316,82472.9398488316,20602.29069795191,103075.23054678351,103075.23054678351,103075.23054678351,127863.14414405027,97625.75355225397,60223.43624249405,41558.13034417769,24787.913597266754,0.0,66346.04394144444,21069.72655767674,1534.8885255769687,0.0,0.8868082297698671,2.8166078875348743,0.0014959162575277712,354436.2323281436,1554885.532856286,4.386926027970934,1554885.532856286,4.386926027970934,0.8499999999999999,0.09558481663563881,4.296143414572793,1.2671001238701871,1.0,0.0,4.296143414573144,1.2848019776204782,1.2850988555803262,3.3438175605313742,19315.437710467486,1969.6264994128971,3099.015535412006,3099.015535412006,6.648011428962678,5.020860656692129,-0.891598269903989,5.912458926596118,3.4672193065123986,3.4672193065123986,0.9906340875749711,0.0,0.0,0.00023105701115983793,7.794643357375812e-05,0.0001531105775860798,0.0006577849995978733,0.09558481663575011,0.07648516552672782,0.01909965110902228,0.09558483109891486,0.07648516552663877,0.01909965110900004,0.4025129977185418,0.4025129977185418,0.10051436471800926,0.0,4.884745703599208,4.854408040067597,5.0062738913965745,4.8855812874835465,4.85542167079592,5.006396011495269,24787.913597266754,21069.72655767674,0.85,0.9898542450395901,0.6793264505544353,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520841107802875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.557588479674,1534.8885255769687,0.4025129977185418,0.10051436471800926,6.112885165565336,3.4672193065123986
3790.0,-30.098207511993675,5.020841610084167,35.00412843942233,24.092037754040234,4.9929060945262504,-26.589110030233503,-40.102408652286954,1.483808612766329,-0.12997959246411028,-5.015885873079251,40.00816266250484,45070.592454626116,20602.2855929554,20602.2855929554,65672.87804758151,82472.90403612085,82472.90403612085,20602.2855929554,103075.18962907625,103075.18962907625,103075.18962907625,127863.07908037232,97625.71125068275,60223.39966918912,41558.12397943737,24787.889451296065,0.0,66346.01343073344,21069.706033601655,1534.8869251051665,0.0,0.8868083351483471,2.816605205115074,0.0014959162575277712,354436.44446290814,1554885.2084220229,4.386922486986921,1554885.2084220229,4.386922486986921,0.85,0.09558469989849686,4.296143414572793,1.2670999013306576,1.0,0.0,4.296143414574041,1.2848019374879216,1.285098816116723,3.3438176649801172,19315.4293410226,1969.6256459670326,3099.015535412006,3099.015535412006,6.648009781666481,5.020841610084167,-0.8915663298514342,5.912407939935601,3.467248347528672,3.467248347528672,0.990642385008192,0.0,0.0,0.00023105753901668364,7.794669534806522e-05,0.00015311084366861842,0.0006577861427266194,0.09558469989861623,0.07648505348161597,0.01909964641700026,0.09558465175721255,0.07648505348152045,0.019099646416976406,0.4025125879792247,0.4025125879792247,0.10051438495290796,0.0,4.884972013399306,4.854687284374279,5.006287935476962,4.885906280615131,4.855833396125092,5.006373308251341,24787.889451296065,21069.706033601655,0.85,0.9898541698537066,0.679326309510378,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520839803783578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.55474915616,1534.8869251051665,0.4025125879792247,0.10051438495290796,6.112885165565336,3.467248347528672
