time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3791.0,-30.09818543214272,5.02082260414107,35.00412497739891,24.09203080404552,4.992914184326873,-26.589089346269557,-40.102382738236315,1.4838180984539957,-0.129771312560365,-5.015870610232289,40.00815604024197,45070.579605466184,20602.280713171564,20602.280713171564,65672.86031863774,82472.83924575726,82472.83924575726,20602.280713171564,103075.11995892883,103075.11995892883,103075.11995892883,127862.99049520161,97625.64044757174,60223.38080728177,41558.066266988855,24787.870536272778,0.0,66345.93680326163,21069.689955831862,1534.8856222593963,0.0,0.8868084368038978,2.816604248683756,0.0014959162575277712,354436.6553471223,1554884.9228403617,4.38691907110331,1554884.9228403617,4.38691907110331,0.85,0.09558458688952268,4.296143414572793,1.2670997013198213,1.0,0.0,4.296143414573264,1.284801892014247,1.285098771315343,3.343817783329629,19315.41533249482,1969.6242174947429,3099.015535412006,3099.015535412006,6.6480082070426105,5.02082260414107,-0.8915344469863324,5.912357051127403,3.4672773695630905,3.4672773695630905,0.9906506770180259,0.0,0.0,0.00023105807043451813,7.794692413145811e-05,0.00015311114630306002,0.0006577874428875827,0.09558458688962844,0.07648494433892851,0.019099642550699927,0.0955845491222505,0.07648494433884388,0.01909964255067879,0.4025121800672856,0.4025121800672856,0.10051440617542873,0.0,4.885191699084771,4.854960666919567,5.006292300709106,4.886099297671933,4.856083159847287,5.0063387859464115,24787.870536272778,21069.689955831862,0.85,0.9898550458844256,0.6793269004417837,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520838488829846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.551914211266,1534.8856222593963,0.4025121800672856,0.10051440617542873,6.112885165565336,3.4672773695630905
3792.0,-30.098163193666718,5.020803671807524,35.00412154037823,24.092028638720535,4.992925455637087,-26.589068201358888,-40.10235294755546,1.4838304633295785,-0.12954776918354582,-5.015853369853456,40.00814984445227,45070.55045615619,20602.271880025546,20602.271880025546,65672.82233618174,82472.78123388105,82472.78123388105,20602.271880025546,103075.05311390659,103075.05311390659,103075.05311390659,127862.90642062422,97625.57772852507,60223.34695080167,41558.034197470435,24787.85330671763,0.0,66345.88750418807,21069.675310709983,1534.884371225716,0.0,0.8868085469794086,2.8166033224740814,0.0014959162575277712,354436.89355468366,1554884.6556501728,4.386915368928094,1554884.6556501728,4.386915368928094,0.85,0.09558447345533634,4.296143414572793,1.2670995018584654,1.0,0.0,4.296143414571654,1.2848018330631688,1.285098713038352,3.3438179367553627,19315.402923414276,1969.622952120681,3099.015535412006,3099.015535412006,6.648005356735499,5.020803671807524,-0.8915013900651472,5.912305061872671,3.467306372120397,3.467306372120397,0.9906589634629706,0.0,0.0,0.0002310586056712795,7.794718714062765e-05,0.00015311141853065186,0.0006577886124163587,0.09558447345543652,0.0764848348728136,0.019099638582622917,0.09558445165782511,0.07648483487273344,0.0190996385826029,0.40251177344779837,0.40251177344779837,0.10051442761022641,0.0,4.885407957399423,4.855235821812926,5.006272403478647,4.886305600669914,4.85636915643812,5.0062255993929625,24787.85330671763,21069.675310709983,0.85,0.9898552089160938,0.6793269658697553,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520837165008291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.549082960548,1534.884371225716,0.40251177344779837,0.10051442761022641,6.112885165565336,3.467306372120397
3793.0,-30.098140842471484,5.0207847009563675,35.00411811191493,24.09201735807585,4.99292756306564,-26.589047871431216,-40.10232329657299,1.4838345920256568,-0.12929737846695843,-5.015842733895107,40.00814321966129,45070.52234987337,20602.276502138815,20602.276502138815,65672.79885201219,82472.72364930424,82472.72364930424,20602.276502138815,103075.00015144306,103075.00015144306,103075.00015144306,127862.83589694173,97625.51143089762,60223.31013146797,41558.00144381072,24787.835745498673,0.0,66345.83718930939,21069.660383673872,1534.8832499571552,0.0,0.8868086250963927,2.816601272055863,0.0014959162575277712,354437.0405100844,1554884.3699595674,4.38691274400066,1554884.3699595674,4.38691274400066,0.85,0.09558436581864836,4.296143414572793,1.2670993001991881,1.0,0.0,4.29614341457151,1.2848018126372793,1.2850986932989388,3.343817989915667,19315.389806304836,1969.6216145477647,3099.015535412006,3099.015535412006,6.648006848213427,5.0207847009563675,-0.8914722499505237,5.912256950906891,3.467335365206679,3.467335365206679,0.9906672472019082,0.0,0.0,0.00023105914362212324,7.794744891727447e-05,0.00015311169470484876,0.000657789798900316,0.09558436581875249,0.07648473029356906,0.01909963552518343,0.0955843206678909,0.07648473029348574,0.019099635525162625,0.4025113681520501,0.4025113681520501,0.10051444774583305,0.0,4.885631421958408,4.855511173828802,5.0062878017875505,4.886545355428154,4.85663276585467,5.006369620694727,24787.835745498673,21069.660383673872,0.85,0.9898556056293816,0.6793270574199008,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520835831676435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.54625562361,1534.8832499571552,0.4025113681520501,0.10051444774583305,6.112885165565336,3.467335365206679
3794.0,-30.09811831156341,5.020765859151899,35.00411469692131,24.092009325418644,4.992942621167811,-26.589026084570087,-40.10228962926192,1.483850394174792,-0.1292519697442458,-5.015822221238497,40.0081367550673,45070.477394687405,20602.261016536242,20602.261016536242,65672.73841122365,82472.62395712013,82472.62395712013,20602.261016536242,103074.88497365637,103074.88497365637,103074.88497365637,127862.7007329544,97625.4085410132,60223.26197858182,41557.94062492375,24787.81575929802,0.0,66345.75638422178,21069.643395403316,1534.881762601645,0.0,0.8868087528986134,2.816603070243029,0.0014959162575277712,354437.32393044094,1554884.09117741,4.3869084495248005,1554884.09117741,4.3869084495248005,0.85,0.09558424831144235,4.296143414572793,1.26709904469084,1.0,0.0,4.2961434145715875,1.2848017375912955,1.2850986189323692,3.343818185229935,19315.369449348997,1969.619538715973,3099.015535412006,3099.015535412006,6.64800185127088,5.020765859151899,-0.8914372849245966,5.9122031440764955,3.4673643151195925,3.4673643151195925,0.9906755186055979,0.0,0.0,0.00023105968589948086,7.794774615346276e-05,0.00015311193974601808,0.0006577908516323218,0.09558424831154724,0.07648461769824352,0.019099630613303716,0.09558430284176135,0.07648461769815959,0.019099630613282757,0.40251096411068826,0.40251096411068826,0.10051446897008476,0.0,4.885811423383075,4.855745421905851,5.006250283249074,4.886570251494277,4.856721337420026,5.006139216602264,24787.81575929802,21069.643395403316,0.85,0.9898559002161261,0.679327207209382,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520834491586612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.543431286102,1534.881762601645,0.40251096411068826,0.10051446897008476,6.112885165565336,3.4673643151195925
3795.0,-30.09809570536259,5.020746887893452,35.0041112820333,24.091993958596163,4.992937496531341,-26.589006248353318,-40.102263854909665,1.483848039522361,-0.12892711158610837,-5.015816942318266,40.00812992815508,45070.467500134626,20602.27655101363,20602.27655101363,65672.74405114826,82472.57983294442,82472.57983294442,20602.27655101363,103074.85638395805,103074.85638395805,103074.85638395805,127862.65516306309,97625.35247088921,60223.24013808065,41557.90259200951,24787.798779105047,0.0,66345.70137111456,21069.62896223929,1534.8807966193247,0.0,0.8868088044838665,2.8165994151244904,0.0014959162575277712,354437.3968685336,1554883.7967705133,4.386906716130873,1554883.7967705133,4.386906716130873,0.85,0.0955841456287647,4.296143414572793,1.267098859515973,1.0,0.0,4.296143414570667,1.284801747483359,1.2850986295258036,3.343818159484903,19315.358355770226,1969.61840748576,3099.015535412006,3099.015535412006,6.648006863984503,5.020746887893452,-0.8914113395016638,5.912158227395116,3.467393272343505,3.467393272343505,0.9906837920981443,0.0,0.0,0.00023106022999017632,7.794797370635691e-05,0.00015311225628381942,0.0006577922115241125,0.09558414562886862,0.07648451726975353,0.019099628359115092,0.09558412420548104,0.07648451726967037,0.019099628359094328,0.4025105587627647,0.4025105587627647,0.10051448786522932,0.0,4.886025123309423,4.856000917925314,5.006296357156259,4.886889830732173,4.857032921127086,5.00649069142986,24787.798779105047,21069.62896223929,0.85,0.9898568060016125,0.6793276213635343,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452083314072215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.540611293876,1534.8807966193247,0.4025105587627647,0.10051448786522932,6.112885165565336,3.467393272343505
3796.0,-30.098072943445136,5.020728119001613,35.004107868630555,24.09200087366628,4.992957595826092,-26.588983749377128,-40.1022301177494,1.4838684017583907,-0.1287152640908289,-5.015792141159566,40.00812314164071,45070.423139443206,20602.25226702063,20602.25226702063,65672.67540646384,82472.52302854616,82472.52302854616,20602.25226702063,103074.7752955668,103074.7752955668,103074.7752955668,127862.55068434837,97625.2945464329,60223.1946573313,41557.88876566843,24787.77538878158,0.0,66345.66415445002,21069.609080464343,1534.8790221886507,0.0,0.8868089552769294,2.8165995255920984,0.0014959162575277712,354437.7395427852,1554883.5041057924,4.3869016491064095,1554883.5041057924,4.3869016491064095,0.85,0.09558402228825702,4.296143414572793,1.2670986193930731,1.0,0.0,4.296143414571646,1.2848016510927396,1.285098533816813,3.3438184103506328,19315.346895308343,1969.6172388438808,3099.015535412006,3099.015535412006,6.647999027949893,5.020728119001613,-0.891373886128977,5.91210200513059,3.46742215911246,3.46742215911246,0.9906920454607029,0.0,0.0,0.00023106077782988476,7.794827156107284e-05,0.00015311250626881193,0.0006577932854954918,0.09558402228836686,0.07648439984252042,0.019099622445846443,0.09558403370541943,0.07648439984243252,0.019099622445824492,0.402510153814799,0.402510153814799,0.10051450994335083,0.0,4.886226081457153,4.85626414905812,5.006247633118335,4.8870768770687505,4.857364134800548,5.006099899622939,24787.77538878158,21069.609080464343,0.85,0.9898563266105908,0.679327333803172,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520831785343673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.537793561047,1534.8790221886507,0.402510153814799,0.10051450994335083,6.112885165565336,3.46742215911246
3797.0,-30.098050048776482,5.020709267889162,35.00410448943704,24.091989977192156,4.99295759628986,-26.58896314099102,-40.10220420369876,1.483870688504693,-0.1284246712730237,-5.015784027114864,40.00811731125136,45070.41406308313,20602.26213349422,20602.26213349422,65672.67619657735,82472.4759477691,82472.4759477691,20602.26213349422,103074.73808126332,103074.73808126332,103074.73808126332,127862.50121123754,97625.23760859748,60223.17572391286,41557.84653853847,24787.763129974217,0.0,66345.60966851268,21069.598660478085,1534.8782611817353,0.0,0.8868090176825683,2.816596652101782,0.0014959162575277712,354437.8516534987,1554883.2526734748,4.386899552121034,1554883.2526734748,4.386899552121034,0.85,0.09558392016847304,4.296143414572793,1.2670984474057336,1.0,0.0,4.296143414574746,1.2848016392569075,1.2850985226862548,3.343818441154511,19315.33563005124,1969.6160901073497,3099.015535412006,3099.015535412006,6.648002211694365,5.020709267889162,-0.8913462656059892,5.912055533495151,3.467451075309911,3.467451075309911,0.9907003072314031,0.0,0.0,0.00023106132886589002,7.794850034874374e-05,0.00015311282851714628,0.0006577946699205513,0.09558392016856396,0.07648429991471067,0.019099620253853283,0.09558389552569516,0.07648429991463793,0.01909962025383512,0.40250974982639376,0.40250974982639376,0.10051452884749451,0.0,4.886449678234726,4.85653993240436,5.006261969916125,4.887359355841852,4.857658464901078,5.006334747008282,24787.763129974217,21069.598660478085,0.85,0.9898571514332665,0.6793277548924739,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520830420629292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.534979701282,1534.8782611817353,0.40250974982639376,0.10051452884749451,6.112885165565336,3.467451075309911
3798.0,-30.098027050713572,5.0206905088480465,35.004101103886256,24.091982503328495,4.9929690978678964,-26.588941289282825,-40.102174308244116,1.4838833364374442,-0.12829461892124527,-5.015765694346582,40.008110367693355,45070.38792739461,20602.251084933818,20602.251084933818,65672.63901232842,82472.39401849976,82472.39401849976,20602.251084933818,103074.64510343358,103074.64510343358,103074.64510343358,127862.38601111778,97625.15074471841,60223.144653614494,41557.78454567102,24787.740907684194,0.0,66345.52545335522,21069.579771531564,1534.8766962216837,0.0,0.886809136124657,2.816597082776345,0.0014959162575277712,354438.1049551063,1554882.9532364148,4.386895572171505,1554882.9532364148,4.386895572171505,0.85,0.09558380354644667,4.296143414572793,1.267098242999055,1.0,0.0,4.296143414573978,1.2848015789438778,1.285098463070496,3.3438185981249133,19315.3184438705,1969.6143376046357,3099.015535412006,3099.015535412006,6.64799864651043,5.0206905088480465,-0.891312647651394,5.91200315649944,3.467479935422658,3.467479935422658,0.9907085529779023,0.0,0.0,0.0002310618823916382,7.794876428785103e-05,0.0001531131181037872,0.0006577959140262916,0.09558380354655822,0.07648418825659958,0.019099615289958644,0.09558382544996696,0.07648418825651032,0.019099615289936353,0.4025093475426253,0.4025093475426253,0.10051454900566394,0.0,4.886647020197188,4.856791505519823,5.006241858863859,4.88747107542531,4.857832585934375,5.006196276749392,24787.740907684194,21069.579771531564,0.85,0.9898578474369024,0.6793282232587293,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520829047955912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.532169259697,1534.8766962216837,0.4025093475426253,0.10051454900566394,6.112885165565336,3.467479935422658
3799.0,-30.09800389803927,5.020671704051742,35.00409772510291,24.09196605384352,4.992970695307012,-26.588920288911,-40.10214078063143,1.483887086179063,-0.12812776829281347,-5.015755469048213,40.008103793708074,45070.3463232002,20602.256575556534,20602.256575556534,65672.60289875674,82472.31621769557,82472.31621769557,20602.256575556534,103074.5727932521,103074.5727932521,103074.5727932521,127862.29636469399,97625.06366557586,60223.09377108186,41557.74432721555,24787.723571441893,0.0,66345.46789865744,21069.56503572561,1534.8755938621093,0.0,0.8868092119674074,2.816596082891822,0.0014959162575277712,354438.2462368591,1554882.6697370121,4.386893023666347,1554882.6697370121,4.386893023666347,0.85,0.09558369692326776,4.296143414572793,1.2670979594672103,1.0,0.0,4.296143414574232,1.2848015602509844,1.285098445089274,3.3438186467749516,19315.301215099476,1969.6125807589215,3099.015535412006,3099.015535412006,6.648000418241696,5.020671704051742,-0.8912838285655393,5.911955532617282,3.467508791891736,3.467508791891736,0.9907167976833532,0.0,0.0,0.00023106243963986342,7.79490602953104e-05,0.00015311337934455303,0.0006577970363540874,0.09558369692337089,0.0764840847661094,0.019099612157261484,0.09558373104361453,0.07648408476602689,0.01909961215724088,0.4025089453376678,0.4025089453376678,0.10051456808677559,0.0,4.886839296626022,4.8570268045338025,5.0062615979473435,4.887627700755388,4.857987404877235,5.006359999001177,24787.723571441893,21069.56503572561,0.85,0.989858161812522,0.6793281854918117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520827669083678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.529361652596,1534.8755938621093,0.4025089453376678,0.10051456808677559,6.112885165565336,3.467508791891736
3800.0,-30.097980669292618,5.020652968548679,35.004094340940156,24.091969336755596,4.992980485136938,-26.58889840074425,-40.10211465703321,1.4838982165888797,-0.12777381293960843,-5.015738499033327,40.008096879454406,45070.33794469296,20602.248260367604,20602.248260367604,65672.58620506056,82472.28825756174,82472.28825756174,20602.248260367604,103074.53651792934,103074.53651792934,103074.53651792934,127862.23840390447,97625.02993229433,60223.07961942703,41557.72256985256,24787.701885975122,0.0,66345.42445582768,21069.546603078852,1534.8740956919644,0.0,0.8868093233678187,2.816593410389575,0.0014959162575277712,354438.4807096699,1554882.3715637687,4.38688928033583,1554882.3715637687,4.38688928033583,0.8499999999999999,0.09558358186089266,4.296143414572793,1.267097779787146,1.0,0.0,4.296143414571558,1.2848015070258174,1.2850983925701527,3.3438187852985326,19315.29454090671,1969.6119001806644,3099.015535412006,3099.015535412006,6.647997735070596,5.020652968548679,-0.8912510561794429,5.911904024728122,3.4675376032929317,3.4675376032929317,0.9907250295122662,0.0,0.0,0.00023106299872027494,7.794929093517615e-05,0.00015311370778509878,0.0006577984473817751,0.09558358186100338,0.0764839742595139,0.01909960760148947,0.09558355905915639,0.07648397425942531,0.019099607601467346,0.402508542376179,0.402508542376179,0.10051458871040854,0.0,4.887057954350894,4.857301230707549,5.006256643279983,4.88796468609371,4.858431138377341,5.006269095234472,24787.701885975122,21069.546603078852,0.85,0.9898585583514491,0.6793285040281938,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520826280941814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.526557909481,1534.8740956919644,0.402508542376179,0.10051458871040854,6.112885165565336,3.4675376032929317
3801.0,-30.097957264991642,5.020634199441959,35.00409096007486,24.091952782496833,4.992982840711033,-26.58887709804817,-40.10208483142776,1.4839026737678405,-0.12762556172890527,-5.015727589828819,40.00809020717463,45070.31402118478,20602.25229280632,20602.25229280632,65672.56631399109,82472.20664485579,82472.20664485579,20602.25229280632,103074.4589376621,103074.4589376621,103074.4589376621,127862.142617419,97624.93926034006,60223.046636670275,41557.65847074421,24787.6836797569,0.0,66345.3421505011,21069.531127793365,1534.8729273929696,0.0,0.8868094030469581,2.8165927349327378,0.0014959162575277712,354438.6314410009,1554882.083825553,4.386886602919229,1554882.083825553,4.386886602919229,0.85,0.09558347461543071,4.296143414572793,1.2670975726330655,1.0,0.0,4.296143414572393,1.284801485010858,1.2850983712738815,3.3438188425945707,19315.276601291178,1969.610070848983,3099.015535412006,3099.015535412006,6.647999036270496,5.020634199441959,-0.8912218792240525,5.911856078666012,3.46756640425626,3.46756640425626,0.9907332583589314,0.0,0.0,0.0002310635620272713,7.794955426007209e-05,0.0001531140077671992,0.0006577997361479003,0.09558347461553562,0.07648387011910801,0.01909960449642762,0.09558347196978892,0.07648387011902405,0.019099604496406655,0.40250814134004553,0.40250814134004553,0.10051460908313038,0.0,4.887262649815966,4.857550759807793,5.006281544477872,4.888102028099922,4.858569578618074,5.006401894530541,24787.6836797569,21069.531127793365,0.85,0.9898594865185282,0.6793289861848179,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452082488823921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.523756462104,1534.8729273929696,0.40250814134004553,0.10051460908313038,6.112885165565336,3.46756640425626
3802.0,-30.09793375438268,5.02061555393476,35.00408759214862,24.091955262143188,4.992997568651369,-26.588854462335384,-40.102051094267495,1.483918276604385,-0.1273918304622157,-5.0157074133057895,40.00808382232126,45070.27299356145,20602.237460863926,20602.237460863926,65672.51045442537,82472.15395415136,82472.15395415136,20602.237460863926,103074.39141501529,103074.39141501529,103074.39141501529,127862.05530883986,97624.88280757019,60223.00184698161,41557.645511765084,24787.663893824578,0.0,66345.30940558967,21069.51430975089,1534.8714622472025,0.0,0.886809528849079,2.8165920176632353,0.0014959162575277712,354438.9102180301,1554881.8084824735,4.386882375656784,1554881.8084824735,4.386882375656784,0.85,0.09558335850736471,4.296143414572793,1.2670973209710792,1.0,0.0,4.296143414570957,1.284801410848629,1.28509829782158,3.3438190356088815,19315.265432005202,1969.6089318987833,3099.015535412006,3099.015535412006,6.64799425025306,5.02061555393476,-0.891187236858455,5.911802790793215,3.4675951638566476,3.4675951638566476,0.9907414753876136,0.0,0.0,0.00023106412789421788,7.794985212037167e-05,0.0001531142757738462,0.0006578008875428919,0.09558335850746837,0.07648375865075752,0.019099599856710853,0.09558336994679809,0.07648375865067457,0.01909959985669014,0.4025077405167246,0.4025077405167246,0.10051463106307605,0.0,4.887465598974416,4.8578113459665815,5.006253394432008,4.888315582843575,4.8588919777014326,5.0061791624621605,24787.663893824578,21069.51430975089,0.85,0.9898591331144262,0.6793287030742858,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520823485011332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.520959305959,1534.8714622472025,0.4025077405167246,0.10051463106307605,6.112885165565336,3.4675951638566476
3803.0,-30.09791010348183,5.0205968630929965,35.00408424522742,24.091943981498503,4.992999888040173,-26.58883294130754,-40.10202504051847,1.4839227258661973,-0.1271559436548273,-5.0156971516080215,40.008077698284154,45070.26678217428,20602.242901011596,20602.242901011596,65672.50968318587,82472.0952147938,82472.0952147938,20602.242901011596,103074.33811580538,103074.33811580538,103074.33811580538,127861.98704164101,97624.81488706454,60222.98645444637,41557.587147353515,24787.648925835627,0.0,66345.23607318914,21069.501586960283,1534.8704952689607,0.0,0.886809603247677,2.8165901143095113,0.0014959162575277712,354439.0520029621,1554881.5443869773,4.3868798756802425,1554881.5443869773,4.3868798756802425,0.85,0.0955832540300486,4.296143414572793,1.2670972022833302,1.0,0.0,4.296143414573721,1.2848013888584493,1.2850982765577235,3.3438190928404365,19315.25199380628,1969.6075615838517,3099.015535412006,3099.015535412006,6.647996005696881,5.0205968630929965,-0.891158447494333,5.9117553105873295,3.4676239294610456,3.4676239294610456,0.9907496941317273,0.0,0.0,0.0002310646971390784,7.79500821457132e-05,0.0001531146149933652,0.0006578023448785945,0.09558325403014502,0.07648365681867902,0.01909959721146599,0.0955832531557906,0.07648365681860188,0.01909959721144672,0.4025073407008014,0.4025073407008014,0.10051465112695945,0.0,4.887676847076648,4.858072330535265,5.006265204469116,4.88854120795321,4.859135743002412,5.006331958524072,24787.648925835627,21069.501586960283,0.85,0.9898602155961711,0.6793293603244511,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520822075409912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.518165059657,1534.8704952689607,0.4025073407008014,0.10051465112695945,6.112885165565336,3.4676239294610456
3804.0,-30.09788632340695,5.020578222706893,35.00408089123744,24.091936961654596,4.9930082650853205,-26.588810698156344,-40.101991303358204,1.4839326398350319,-0.12695931895552803,-5.015681289544282,40.008070798547585,45070.227240323635,20602.236846332362,20602.236846332362,65672.464086656,82472.02886394992,82472.02886394992,20602.236846332362,103074.26571028228,103074.26571028228,103074.26571028228,127861.89322177431,97624.74191560365,60222.940291978586,41557.5573595834,24787.62751149203,0.0,66345.18487107543,21069.483384768228,1534.8690324640775,0.0,0.8868097089565815,2.8165893811561356,0.0014959162575277712,354439.2711677227,1554881.246839937,4.386876323600604,1554881.246839937,4.386876323600604,0.85,0.09558314108455926,4.296143414572793,1.2670969539182266,1.0,0.0,4.296143414573525,1.2848013412966774,1.2850982297203624,3.3438192166245235,19315.237556266427,1969.6060893645056,3099.015535412006,3099.015535412006,6.647994051954098,5.020578222706893,-0.8911263863750625,5.911704609081956,3.4676526503136715,3.4676526503136715,0.9907579000896204,0.0,0.0,0.00023106526949428618,7.795038000787786e-05,0.00015311488948640831,0.000657803524140074,0.09558314108466934,0.07648354811601463,0.019099592968654707,0.09558314857389845,0.07648354811592654,0.019099592968632714,0.40250694188869063,0.40250694188869063,0.10051467206347138,0.0,4.887879871944222,4.8583267088234265,5.006262312061722,4.888721970588733,4.859374322637223,5.006280906123379,24787.62751149203,21069.483384768228,0.85,0.9898602922619525,0.6793292885972941,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520820657397422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.51537440756,1534.8690324640775,0.40250694188869063,0.10051467206347138,6.112885165565336,3.4676526503136715
3805.0,-30.097862412880303,5.02055965238359,35.0040775614299,24.091940035019093,4.99301951980769,-26.588788049825215,-40.10196126820517,1.4839451567529482,-0.1266514380835133,-5.015664229338704,40.008064794932544,45070.204758753105,20602.228438796425,20602.228438796425,65672.43319754953,82471.9935241406,82471.9935241406,20602.228438796425,103074.22196293704,103074.22196293704,103074.22196293704,127861.83275621236,97624.70114158242,60222.912376196415,41557.54307265112,24787.610793275322,0.0,66345.15386592643,21069.469174284022,1534.8678138270134,0.0,0.8868098175183267,2.816587325046275,0.0014959162575277712,354439.5068872231,1554880.987937641,4.386872675659091,1554880.987937641,4.386872675659091,0.85,0.09558302997219721,4.296143414572793,1.2670967522589494,1.0,0.0,4.296143414572125,1.284801281551223,1.2850981707005389,3.343819372117829,19315.22948905016,1969.6052667373835,3099.015535412006,3099.015535412006,6.647991338984173,5.02055965238359,-0.8910936080567415,5.911653260440332,3.4676813552356855,3.4676813552356855,0.9907661014959102,0.0,0.0,0.0002310658449906123,7.795064518626002e-05,0.0001531151998043523,0.0006578048573104655,0.09558302997229444,0.07648344093033009,0.01909958904196435,0.09558301460940638,0.07648344093025229,0.01909958904194492,0.4025065436528385,0.4025065436528385,0.1005146928140112,0.0,4.88810000090001,4.858607667412798,5.006238553456342,4.8890127912551975,4.859763876624299,5.006175961138183,24787.610793275322,21069.469174284022,0.85,0.9898602892724256,0.6793292672111848,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520819231640445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.512587131609,1534.8678138270134,0.4025065436528385,0.1005146928140112,6.112885165565336,3.4676813552356855
3806.0,-30.097838424650195,5.020541026426687,35.004074234746575,24.09191841669383,4.9930203625900385,-26.588766372804397,-40.10193144259972,1.4839483107445683,-0.1265658627316384,-5.015654584106519,40.0080582263153,45070.183261442864,20602.23511482836,20602.23511482836,65672.41837627122,82471.8967289483,82471.8967289483,20602.23511482836,103074.13184377666,103074.13184377666,103074.13184377666,127861.72516373987,97624.59438243252,60222.880914928566,41557.45940833773,24787.59331996322,0.0,66345.05272830094,21069.454321968737,1534.8667127980875,0.0,0.88680989038919,2.816587326113068,0.0014959162575277712,354439.640154682,1554880.7046700036,4.386870227019285,1554880.7046700036,4.386870227019285,0.85,0.09558292523444425,4.296143414572793,1.2670965192792942,1.0,0.0,4.296143414572534,1.2848012656038472,1.2850981554913197,3.343819413622415,19315.20836655292,1969.603112842094,3099.015535412006,3099.015535412006,6.647993493226984,5.020541026426687,-0.8910652312328899,5.911606257659577,3.467710050226001,3.467710050226001,0.9907743000645717,0.0,0.0,0.0002310664223584889,7.795090851538521e-05,0.0001531155138431037,0.0006578062064659792,0.09558292523454708,0.07648333914605701,0.019099586088490068,0.09558295393389658,0.07648333914597474,0.019099586088469518,0.4025061476601171,0.4025061476601171,0.10051471214796236,0.0,4.88829410493787,4.858845019392106,5.006259223214499,4.88908872137489,4.859812731461773,5.006360243867732,24787.59331996322,21069.454321968737,0.85,0.9898615748368711,0.6793299787704771,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520817798062378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.509803261713,1534.8667127980875,0.4025061476601171,0.10051471214796236,6.112885165565336,3.467710050226001
3807.0,-30.09781427263233,5.020522536897732,35.00407091705511,24.091926030255877,4.993036046146506,-26.58874306416138,-40.10189756574107,1.483964837675869,-0.12626372256698914,-5.0156336281462135,40.00805183485551,45070.14472928909,20602.21874347461,20602.21874347461,65672.3634727637,82471.86192007831,82471.86192007831,20602.21874347461,103074.08066355292,103074.08066355292,103074.08066355292,127861.65358552469,97624.55594804436,60222.83875725623,41557.46354532015,24787.57292197178,0.0,66345.03646729192,21069.436983676012,1534.865195478846,0.0,0.8868100201815388,2.8165858004007704,0.0014959162575277712,354439.9297017696,1554880.4290422092,4.3868658656785815,1554880.4290422092,4.3868658656785815,0.85,0.09558280882928415,4.296143414572793,1.2670962994871666,1.0,0.0,4.296143414573706,1.2848011870866214,1.2850980777028587,3.343819617971093,19315.200762237426,1969.6023374177141,3099.015535412006,3099.015535412006,6.647988210467488,5.020522536897732,-0.8910301869682087,5.911552723865941,3.4677386974829743,3.4677386974829743,0.9907824849951355,0.0,0.0,0.00023106700366988433,7.795120761386725e-05,0.00015311579605601709,0.0006578074188931286,0.09558280882938786,0.07648322776549704,0.01909958106389082,0.09558282165696447,0.07648322776541405,0.019099581063870098,0.40250575100373837,0.40250575100373837,0.10051473302812425,0.0,4.8885013309654255,4.85911315602084,5.006222239202145,4.889369905579201,4.860225469483112,5.006114153520684,24787.57292197178,21069.436983676012,0.85,0.9898609899044994,0.6793295644883495,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520816359825799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.507021745492,1534.865195478846,0.40250575100373837,0.10051473302812425,6.112885165565336,3.4677386974829743
3808.0,-30.097790009696602,5.0205039119834405,35.004067600334714,24.091910663433396,4.993030762988911,-26.588721752506167,-40.101871511992044,1.4839625057988624,-0.12594621086026336,-5.015628686358966,40.008045227756604,45070.141450628034,20602.234989714954,20602.234989714954,65672.37644034298,82471.81846915199,82471.81846915199,20602.234989714954,103074.05345886694,103074.05345886694,103074.05345886694,127861.61012661282,97624.49976942215,60222.82275089995,41557.41890946912,24787.55666774589,0.0,66344.97557721501,21069.423167584006,1534.864275275804,0.0,0.8868100692547052,2.816582202630166,0.0014959162575277712,354439.99798213656,1554880.14411515,4.386864216700268,1554880.14411515,4.386864216700268,0.85,0.09558270915879745,4.296143414572793,1.267096155523323,1.0,0.0,4.2961434145719055,1.2848011967897506,1.2850980881585703,3.3438195927177587,19315.189647192077,1969.6012039985192,3099.015535412006,3099.015535412006,6.647993452854999,5.0205039119834405,-0.8910046208738107,5.911508532857251,3.467767354852451,3.467767354852451,0.9907906728149859,0.0,0.0,0.0002310675876522996,7.795143764290626e-05,0.00015311615000939332,0.000657808939527595,0.095582709158898,0.0764831301740594,0.019099578984838588,0.09558264754829081,0.07648313017397895,0.019099578984818497,0.40250535584227043,0.40250535584227043,0.10051475166137248,0.0,4.888735705128283,4.859393745423063,5.006271291454368,4.8896824754987165,4.860525483505796,5.0064768979848395,24787.55666774589,21069.423167584006,0.85,0.9898620938357385,0.6793301385449084,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520814911769442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.504244310096,1534.864275275804,0.40250535584227043,0.10051475166137248,6.112885165565336,3.467767354852451
3809.0,-30.097765569698428,5.02048546795142,35.004064278960506,24.091907310672127,4.99304921194145,-26.588697908058084,-40.1018375652842,1.4839815503014158,-0.12589298133099192,-5.015605155070196,40.00803845876349,45070.10388753844,20602.21328384252,20602.21328384252,65672.31717138096,82471.724381179,82471.724381179,20602.21328384252,103073.93766502151,103073.93766502151,103073.93766502151,127861.47082185131,97624.40312626996,60222.7826326305,41557.35610404384,24787.533156829806,0.0,66344.88926087365,21069.403183305334,1534.8625152301643,0.0,0.8868102135203138,2.816584250458323,0.0014959162575277712,354440.32311263354,1554879.8522065438,4.386859369023981,1554879.8522065438,4.386859369023981,0.85,0.09558258953159504,4.296143414572793,1.2670958945201711,1.0,0.0,4.296143414572519,1.2848011064804348,1.2850979985842037,3.343819827756519,19315.17052616388,1969.5992541962733,3099.015535412006,3099.015535412006,6.647986448736375,5.02048546795142,-0.8909681070684137,5.911453575019833,3.4677959405648022,3.4677959405648022,0.9907988401613721,0.0,0.0,0.00023106817589779396,7.795173735996857e-05,0.00015311643853782537,0.0006578101790871183,0.09558258953170473,0.07648301617805435,0.019099573353650385,0.09558262298630478,0.07648301617796657,0.019099573353628465,0.40250496281095716,0.40250496281095716,0.10051477369196718,0.0,4.888922086975072,4.859635731831588,5.006234725871764,4.889712173739213,4.860648330820766,5.0061332111963,24787.533156829806,21069.403183305334,0.85,0.9898624883244874,0.6793304561911171,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452081345706319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.501469901821,1534.8625152301643,0.40250496281095716,0.10051477369196718,6.112885165565336,3.4677959405648022
3810.0,-30.09774106725831,5.02046698307255,35.00406099573463,24.091901059169345,4.993052763986586,-26.588675497272792,-40.101807565055765,1.4839871940014513,-0.12560316516419334,-5.015594600867721,40.00803292716658,45070.08426498184,20602.218185464342,20602.218185464342,65672.30245044618,82471.68212211788,82471.68212211788,20602.218185464342,103073.90030758223,103073.90030758223,103073.90030758223,127861.42142314313,97624.3518516671,60222.753994532526,41557.330952371754,24787.521115560896,0.0,66344.85206793265,21069.39294822676,1534.8617085686974,0.0,0.8868102872620562,2.81658167220907,0.0014959162575277712,354440.4689395336,1554879.6136599074,4.386856891122004,1554879.6136599074,4.386856891122004,0.8499999999999999,0.09558248788004364,4.296143414572793,1.2670956686837598,1.0,0.0,4.296143414573466,1.2848010788600648,1.2850979717152018,3.34381989964122,19315.160381387923,1969.598219717021,3099.015535412006,3099.015535412006,6.647988030406994,5.02046698307255,-0.8909392294183496,5.9114062124909,3.4678245498017817,3.4678245498017817,0.9908070142290805,0.0,0.0,0.00023106876564758346,7.795200223426737e-05,0.00015311676341331609,0.0006578115747988183,0.09558248788013134,0.07648291692017206,0.01909957095995927,0.09558249320549055,0.0764829169201019,0.019099570959941744,0.40250456932891227,0.40250456932891227,0.10051479327899189,0.0,4.889131971235429,4.859897179554821,5.006237858758425,4.889991435703507,4.8609630001801065,5.0062704604002874,24787.521115560896,21069.39294822676,0.85,0.9898628213565414,0.6793305412578675,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520811991741274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.49869984946,1534.8617085686974,0.40250456932891227,0.10051479327899189,6.112885165565336,3.4678245498017817
3811.0,-30.09771640963144,5.020448442996234,35.00405768266243,24.09188492400574,4.993052263603299,-26.58865335198622,-40.10177763467652,1.4839892059584514,-0.1253901103067392,-5.015584988602091,40.00802549137463,45070.065523624864,20602.224809157862,20602.224809157862,65672.29033278272,82471.61470979091,82471.61470979091,20602.224809157862,103073.83951894878,103073.83951894878,103073.83951894878,127861.33785546417,97624.27360732066,60222.7244211561,41557.27687351618,24787.498336515386,0.0,66344.77521003157,21069.373586038077,1534.8603068202774,0.0,0.8868103631048074,2.8165799932741087,0.0014959162575277712,354440.60175177857,1554879.2929961002,4.3868543426213105,1554879.2929961002,4.3868543426213105,0.85,0.09558238099437276,4.296143414572793,1.2670955010922627,1.0,0.0,4.296143414571217,1.2848010682221096,1.2850979618373402,3.343819927327534,19315.144900597814,1969.5966411157547,3099.015535412006,3099.015535412006,6.647990167761084,5.020448442996234,-0.8909109752626456,5.91135941825888,3.467853115976575,3.467853115976575,0.9908151759933072,0.0,0.0,0.00023106935913396696,7.795226649269103e-05,0.00015311709264127592,0.0006578129892093498,0.09558238099448826,0.07648281344613313,0.01909956754835514,0.09558235711136091,0.0764828134460407,0.01909956754833206,0.40250417682825945,0.40250417682825945,0.10051481329515737,0.0,4.889340924772341,4.860147965249951,5.006279054428376,4.890194878295347,4.861169350247906,5.00646211608165,24787.498336515386,21069.373586038077,0.85,0.9898637854281679,0.6793310457521922,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520810522675884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.49593186269,1534.8603068202774,0.40250417682825945,0.10051481329515737,6.112885165565336,3.467853115976575
3812.0,-30.097691655599554,5.020430063723842,35.00405438045509,24.09188694963234,4.993069884464075,-26.588629307701794,-40.101743618119485,1.4840075365666632,-0.1252311893069873,-5.01556264167497,40.008019181694394,45070.02926628698,20602.20551268705,20602.20551268705,65672.23477897403,82471.54745295802,82471.54745295802,20602.20551268705,103073.75296564508,103073.75296564508,103073.75296564508,127861.23071695276,97624.20330239888,60222.685115729175,41557.242429633,24787.47775130768,0.0,66344.72018094068,21069.356088611527,1534.8587428635246,0.0,0.8868104996795466,2.8165805131260395,0.0014959162575277712,354440.9105184239,1554879.0208951877,4.386849753379033,1554879.0208951877,4.386849753379033,0.8499999999999999,0.09558226452933063,4.296143414572793,1.267095293388702,1.0,0.0,4.2961434145745505,1.2848009812369565,1.285097875597621,3.343820153714883,19315.130990637706,1969.5952226945703,3099.015535412006,3099.015535412006,6.647983941115686,5.020430063723842,-0.890875204807533,5.911305268531375,3.467881634692007,3.467881634692007,0.9908233241977163,0.0,0.0,0.00023106995494214351,7.795256682940831e-05,0.0001531173881127352,0.0006578142585971138,0.09558226452943352,0.07648270191513776,0.019099562614295774,0.09558229207882801,0.07648270191505542,0.019099562614275215,0.4025037846401891,0.4025037846401891,0.10051483596586623,0.0,4.889530567962879,4.860393277310891,5.006245494230882,4.890331452368002,4.861416932092084,5.006153748856548,24787.47775130768,21069.356088611527,0.85,0.9898637691118057,0.679331062718606,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520809044306418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.493167801571,1534.8587428635246,0.4025037846401891,0.10051483596586623,6.112885165565336,3.467881634692007
3813.0,-30.097666782197287,5.020411657488426,35.00405111648246,24.091880523506575,4.993074539317272,-26.58860645270632,-40.101713582966454,1.4840142098266695,-0.12496874235858968,-5.015551279036976,40.00801369094609,45070.0110513701,20602.208748250032,20602.208748250032,65672.21979962013,82471.49964861806,82471.49964861806,20602.208748250032,103073.7083968681,103073.7083968681,103073.7083968681,127861.1739483446,97624.14679906357,60222.6582018172,41557.20955249597,24787.465551476507,0.0,66344.67510397248,21069.34571875503,1534.857907672281,0.0,0.8868105773875399,2.816578389159765,0.0014959162575277712,354441.06751564395,1554878.7841102167,4.38684714220253,1554878.7841102167,4.38684714220253,0.85,0.09558216252378131,4.296143414572793,1.2670950510678818,1.0,0.0,4.296143414572813,1.2848009487816265,1.2850978439040195,3.3438202381830546,19315.119811347264,1969.5940827241989,3099.015535412006,3099.015535412006,6.647984985177242,5.020411657488426,-0.8908458971600961,5.911257554648522,3.4679101710164963,3.4679101710164963,0.9908314774332847,0.0,0.0,0.000231070553624888,7.795283201466845e-05,0.00015311772161021955,0.000657815691350135,0.09558216252386875,0.07648260232003382,0.01909956020383494,0.0955821763653892,0.07648260231996384,0.019099560203817464,0.402503392537308,0.402503392537308,0.1005148562524843,0.0,4.889736669216006,4.860651283664652,5.006243476889551,4.89058253667838,4.861704872976986,5.0062570149417525,24787.465551476507,21069.34571875503,0.85,0.9898642158801968,0.6793312497308691,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520807560157198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.490406493689,1534.857907672281,0.402503392537308,0.1005148562524843,6.112885165565336,3.4679101710164963
3814.0,-30.09764179186421,5.020393313935548,35.00404785790563,24.0918731893413,4.993084626763893,-26.58858294911359,-40.101679671183206,1.4840257840136077,-0.12482217822008579,-5.015534656584045,40.008007320162676,45069.97622418835,20602.201226345274,20602.201226345274,65672.17745053362,82471.42465132126,82471.42465132126,20602.201226345274,103073.62587766653,103073.62587766653,103073.62587766653,127861.07230291405,97624.06539866602,60222.61697153459,41557.16491903492,24787.446425247508,0.0,66344.61134428243,21069.32946146038,1534.856554875146,0.0,0.8868106850502584,2.8165784030520893,0.0014959162575277712,354441.2971876629,1554878.5093743356,4.386843524475331,1554878.5093743356,4.386843524475331,0.85,0.09558205189724281,4.296143414572793,1.267094863695093,1.0,0.0,4.296143414572827,1.284800893392824,1.285097789275264,3.343820382337841,19315.10370612655,1969.5924404487312,3099.015535412006,3099.015535412006,6.647982557985552,5.020393313935548,-0.8908135071483816,5.91120682108393,3.467938668575018,3.467938668575018,0.9908396195928624,0.0,0.0,0.00023107115512350192,7.795313142833022e-05,0.00015311802369517169,0.0006578169891504127,0.09558205189734542,0.07648249586713322,0.019099556030212204,0.09558210419644837,0.07648249586705111,0.0190995560301917,0.4025030014362401,0.4025030014362401,0.1005148765230562,0.0,4.88992554151514,4.860892248153505,5.006223481994596,4.89071247836398,4.861887650421522,5.006175112000676,24787.446425247508,21069.32946146038,0.85,0.9898645288573725,0.6793313776503489,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520806068851313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.487648402328,1534.856554875146,0.4025030014362401,0.1005148765230562,6.112885165565336,3.467938668575018
3815.0,-30.097616682869997,5.020374867127724,35.004044584307806,24.091857543122046,4.993081200803417,-26.588560690132773,-40.10164970587937,1.4840252080665288,-0.12454778300639191,-5.015527850827084,40.00800036549011,45069.959472022834,20602.21361693897,20602.21361693897,65672.1730889618,82471.37184578348,82471.37184578348,20602.21361693897,103073.58546272245,103073.58546272245,103073.58546272245,127861.0126858414,97624.00030329055,60222.58792953151,41557.12485973227,24787.427223118953,0.0,66344.55208285122,21069.31313965111,1534.8554216234027,0.0,0.8868107448678473,2.8165755898990357,0.0014959162575277712,354441.3912226718,1554878.2094586564,4.38684151446023,1554878.2094586564,4.38684151446023,0.85,0.09558194984425428,4.296143414572793,1.2670946499472486,1.0,0.0,4.2961434145735895,1.2848008948392342,1.285097791498526,3.3438203785734166,19315.090826884913,1969.5911271315804,3099.015535412006,3099.015535412006,6.647986556220977,5.020374867127724,-0.8907869545532776,5.911161821681001,3.4679671543657147,3.4679671543657147,0.9908477583902042,0.0,0.0,0.0002310717594796522,7.79533959986512e-05,0.000153118363481001,0.0006578184489190656,0.095581949844361,0.07648239644027972,0.01909955340408128,0.09558194460544629,0.07648239644019432,0.019099553404059954,0.4025026102747539,0.4025026102747539,0.10051489568880802,0.0,4.890133884047771,4.861140915456758,5.006270110503294,4.890980067820692,4.862148501605475,5.006469566597559,24787.427223118953,21069.31313965111,0.85,0.9898653473001107,0.6793317319519977,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520804570535037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.484893482593,1534.8554216234027,0.4025026102747539,0.10051489568880802,6.112885165565336,3.4679671543657147
3816.0,-30.09759141913625,5.020356576122208,35.0040413070402,24.091864947136514,4.9930978743018715,-26.588536281768484,-40.10161942625416,1.4840427369344174,-0.12427268773564037,-5.015505814371276,40.00799371140525,45069.942034840955,20602.19492066188,20602.19492066188,65672.13695550284,82471.33200277868,82471.33200277868,20602.19492066188,103073.52692344057,103073.52692344057,103073.52692344057,127860.93146866976,97623.95678372348,60222.56681578708,41557.099964373774,24787.404545229198,0.0,66344.50450960296,21069.29386344482,1534.8537470740514,0.0,0.8868108811091927,2.8165745460103917,0.0014959162575277712,354441.6957000776,1554877.9225056656,4.386836936423463,1554877.9225056656,4.386836936423463,0.85,0.09558183277514111,4.296143414572793,1.2670944554312156,1.0,0.0,4.296143414571511,1.2848008115794824,1.2850977090008393,3.3438205952651034,19315.082216457267,1969.5902491123134,3099.015535412006,3099.015535412006,6.647980523247965,5.020356576122208,-0.8907514327637092,5.911108008885917,3.4679955784352465,3.4679955784352465,0.9908558795529275,0.0,0.0,0.0002310723675617476,7.795366334502746e-05,0.00015311870421672014,0.0006578199127685816,0.09558183277524895,0.076482284541769,0.01909954823347995,0.09558181958360719,0.07648228454168271,0.019099548233458403,0.40250221969288014,0.40250221969288014,0.10051491799919367,0.0,4.89034538764821,4.861411850082902,5.006243339903563,4.891233126635655,4.8625374071725105,5.006178162466028,24787.404545229198,21069.29386344482,0.85,0.9898655124630134,0.6793319562484238,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520803065104637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.482141773049,1534.8537470740514,0.40250221969288014,0.10051491799919367,6.112885165565336,3.4679955784352465
