time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3817.0,-30.097566027463508,5.020338260665579,35.00403806484995,24.091858486086153,4.993102631924358,-26.588512949975907,-40.10158554939551,1.484049554437103,-0.12401549561525371,-5.015494321835376,40.007988178572816,45069.90915313107,20602.197854795533,20602.197854795533,65672.1070079266,82471.28364665317,82471.28364665317,20602.197854795533,103073.48150144871,103073.48150144871,103073.48150144871,127860.87336266402,97623.89954986435,60222.52505634383,41557.08277057835,24787.391861215307,0.0,66344.47463179365,21069.28308203301,1534.8528802082787,0.0,0.8868109596304357,2.816572506332578,0.0014959162575277712,354441.85449236934,1554877.6839059733,4.3868342979213475,1554877.6839059733,4.3868342979213475,0.85,0.09558173117005754,4.296143414572793,1.2670942570688206,1.0,0.0,4.296143414572991,1.2848007784235893,1.285097676622548,3.3438206815565814,19315.070892631324,1969.5890944034227,3099.015535412006,3099.015535412006,6.647981470043366,5.020338260665579,-0.890722114669563,5.911060375335142,3.4680240187604623,3.4680240187604623,0.9908640053601321,0.0,0.0,0.00023107297872473835,7.795396245328203e-05,0.0001531190162714563,0.0006578212534004813,0.09558173117014586,0.07648218538221015,0.01909954578793571,0.09558170484593101,0.07648218538213948,0.01909954578791806,0.40250183109135873,0.40250183109135873,0.1005149384034928,0.0,4.890567733150704,4.86168911789116,5.006245480860343,4.891478826220123,4.86282000027461,5.006275899105276,24787.391861215307,21069.28308203301,0.85,0.9898655068474258,0.6793317665602951,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520801550396996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.479394000418,1534.8528802082787,0.40250183109135873,0.1005149384034928,6.112885165565336,3.4680240187604623
3818.0,-30.097540564534707,5.020319939030006,35.00403481119513,24.09184161750602,4.993106775309352,-26.588489615413597,-40.10155540946869,1.4840558261885657,-0.12391966384961961,-5.015481809524689,40.00798136026016,45069.89332183693,20602.198596268674,20602.198596268674,65672.09191810561,82471.19293872321,82471.19293872321,20602.198596268674,103073.39153499188,103073.39153499188,103073.39153499188,127860.76287547173,97623.79966851494,60222.50005163016,41556.999574316425,24787.37134047984,0.0,66344.37091479627,21069.265639407862,1534.851537764717,0.0,0.8868110479959634,2.816572707346645,0.0014959162575277712,354442.02737494535,1554877.3898708436,4.386831328628029,1554877.3898708436,4.386831328628029,0.85,0.09558162447768204,4.296143414572793,1.2670940207922832,1.0,0.0,4.296143414572033,1.2848007478173016,1.2850976467966566,3.343820761212464,19315.05113091976,1969.587079269655,3099.015535412006,3099.015535412006,6.647981709304232,5.020319939030006,-0.8906922389667722,5.911012177996779,3.468052421224583,3.468052421224583,0.9908721203498808,0.0,0.0,0.00023107359160431733,7.7954228568013e-05,0.00015311936303630432,0.0006578227431519995,0.09558162447778981,0.07648208220144945,0.01909954227634037,0.09558163759200958,0.07648208220136321,0.019099542276318833,0.4025014446389554,0.4025014446389554,0.10051495901904342,0.0,4.89076188625063,4.86192769442448,5.006261498536674,4.8915621456750955,4.862905745999626,5.006349362895662,24787.37134047984,21069.265639407862,0.85,0.989866826869848,0.679332589945251,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520800028018974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.47664963296,1534.851537764717,0.4025014446389554,0.10051495901904342,6.112885165565336,3.468052421224583
3819.0,-30.09751497775622,5.020301679758634,35.00403156189058,24.091844830568903,4.993116775247832,-26.588465583685124,-40.101521427836246,1.4840673811770653,-0.1235908834129873,-5.015465264327027,40.00797497966188,45069.86087843452,20602.191112564695,20602.191112564695,65672.05199099921,82471.16375643304,82471.16375643304,20602.191112564695,103073.35486899773,103073.35486899773,103073.35486899773,127860.70676037413,97623.76378855522,60222.46091055817,41557.0031977745,24787.3518913764,0.0,66344.3550891509,21069.249107669937,1534.8501716724077,0.0,0.8868111553006984,2.8165703164072022,0.0014959162575277712,354442.25598001655,1554877.114711889,4.386827722932542,1554877.114711889,4.386827722932542,0.85,0.09558151495974085,4.296143414572793,1.2670938345184553,1.0,0.0,4.296143414572496,1.2848006924886701,1.2850975922465409,3.343820905210695,19315.044032002705,1969.5863553815732,3099.015535412006,3099.015535412006,6.647979294439285,5.020301679758634,-0.8906599970136053,5.9109616767722395,3.468080791298961,3.468080791298961,0.9908802260854175,0.0,0.0,0.00023107420746640306,7.795452860335767e-05,0.00015311967886304538,0.0006578240999889733,0.09558151495984349,0.07648197658899471,0.019099538370848785,0.09558148294762617,0.07648197658891258,0.019099538370828277,0.402501057743421,0.402501057743421,0.10051498064687685,0.0,4.890978124663718,4.86219939349445,5.006255375845001,4.891874380914032,4.863317588753318,5.006262347718234,24787.3518913764,21069.249107669937,0.85,0.9898664611744546,0.6793322629765779,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520798501369048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.473907539385,1534.8501716724077,0.402501057743421,0.10051498064687685,6.112885165565336,3.468080791298961
3820.0,-30.09748925297648,5.020283471759757,35.004028339127245,24.091837496403627,4.993126959995294,-26.588441409281774,-40.101491183135636,1.484079116300917,-0.123458865856378,-5.015449329677145,40.00796925412194,45069.8456998652,20602.184959865353,20602.184959865353,65672.03065973055,82471.08821903693,82471.08821903693,20602.184959865353,103073.27317890228,103073.27317890228,103073.27317890228,127860.6096082913,97623.68157376407,60222.4390545938,41556.936132411414,24787.336429389015,0.0,66344.27256180043,21069.235964980664,1534.8490420644464,0.0,0.8868112571263134,2.8165704412645716,0.0014959162575277712,354442.47614925506,1554876.8678019103,4.386824301349127,1554876.8678019103,4.386824301349127,0.8500000000000001,0.09558140860816247,4.296143414572793,1.2670935982419178,1.0,0.0,4.296143414572067,1.284800636310467,1.2850975368509265,3.343821051420033,19315.027765652692,1969.58469667549,3099.015535412006,3099.015535412006,6.647977309067071,5.020283471759757,-0.8906281064687382,5.910911578228495,3.4681091496504806,3.4681091496504806,0.9908883284715658,0.0,0.0,0.0002310748266516408,7.795479564496322e-05,0.00015312003100667758,0.0006578256128485198,0.09558140860825526,0.07648187365854464,0.019099534949710617,0.09558142781420846,0.0764818736584704,0.019099534949692076,0.4025006726618666,0.4025006726618666,0.10051500175203265,0.0,4.8911745636215755,4.8624494296645935,5.006236922228709,4.891990463820775,4.863479814373022,5.006193409372713,24787.336429389015,21069.235964980664,0.85,0.9898673709709653,0.6793328792305641,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452079696729392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.471168775695,1534.8490420644464,0.4025006726618666,0.10051500175203265,6.112885165565336,3.4681091496504806
3821.0,-30.0974634632144,5.02026522216179,35.00402511849781,24.091831419523828,4.993129072291102,-26.588417983666012,-40.10146100828422,1.4840835927430478,-0.12313657480154916,-5.0154388823776515,40.00796287074777,45069.831303288796,20602.189951755998,20602.189951755998,65672.02125504479,82471.05307124005,82471.05307124005,20602.189951755998,103073.24302299604,103073.24302299604,103073.24302299604,127860.56192466499,97623.63623463578,60222.414466686096,41556.913075499644,24787.31890166894,0.0,66344.23197716859,21069.2210664186,1534.8479221121215,0.0,0.8868113334076007,2.816567423627911,0.0014959162575277712,354442.620499769,1554876.5925233173,4.386821738116369,1554876.5925233173,4.386821738116369,0.85,0.095581305872775,4.296143414572793,1.267093437793665,1.0,0.0,4.296143414572223,1.284800614086796,1.2850975154197026,3.343821109259341,19315.018795221462,1969.5837819460737,3099.015535412006,3099.015535412006,6.647978919865915,5.02026522216179,-0.8905994812824751,5.910864703444265,3.4681374930370836,3.4681374930370836,0.9908964265820239,0.0,0.0,0.00023107544740251274,7.795506207068687e-05,0.00015312038533182588,0.0006578271350801722,0.09558130587287537,0.07648177381172651,0.019099532061148863,0.0955812638871695,0.0764817738116462,0.019099532061128806,0.40250028789841313,0.40250028789841313,0.10051502168688847,0.0,4.891396166591505,4.862722060813894,5.006253928561421,4.892302307576131,4.8638324133325455,5.006341820667444,24787.31890166894,21069.2210664186,0.85,0.9898678347447729,0.6793330777994224,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520795424945137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.468433629525,1534.8479221121215,0.40250028789841313,0.10051502168688847,6.112885165565336,3.4681374930370836
3822.0,-30.097437575788124,5.020247016182802,35.00402188849799,24.09182443460452,4.993137124024011,-26.588393876131754,-40.10142699172718,1.4840934243679615,-0.12294878448938107,-5.015423457778175,40.007956156556624,45069.80018480641,20602.184717478485,20602.184717478485,65671.9849022849,82470.98819563362,82470.98819563362,20602.184717478485,103073.1729131121,103073.1729131121,103073.1729131121,127860.47066843383,97623.56369066147,60222.37567983558,41556.87556758431,24787.29775532173,0.0,66344.17332290605,21069.203092023472,1534.8464797311296,0.0,0.8868114362170678,2.8165667556244816,0.0014959162575277712,354442.83362180606,1554876.302978513,4.386818283474116,1554876.302978513,4.386818283474116,0.85,0.09558119709481552,4.296143414572793,1.2670932322880257,1.0,0.0,4.29614341457374,1.2848005668055082,1.2850974689280938,3.3438212323135894,19315.00444226063,1969.5823183513871,3099.015535412006,3099.015535412006,6.647977230852921,5.020247016182802,-0.8905679524393033,5.910814968622105,3.468165793527963,3.468165793527963,0.9909045124365609,0.0,0.0,0.00023107607050567355,7.795536241736228e-05,0.00015312070808831126,0.0006578285216883214,0.095581197094923,0.07648166901498063,0.019099528079942373,0.09558116247615311,0.07648166901489463,0.019099528079920897,0.4024999049268932,0.4024999049268932,0.10051504282443881,0.0,4.8916060324608,4.862983317873841,5.006257743112997,4.8924746732888025,4.864057618751929,5.006302332992163,24787.29775532173,21069.203092023472,0.85,0.9898681619356454,0.6793332093452368,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520793878700602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.465700642657,1534.8464797311296,0.4024999049268932,0.10051504282443881,6.112885165565336,3.468165793527963
3823.0,-30.09741153336269,5.020228866710871,35.00401867834818,24.091817100439243,4.993147445373969,-26.588369402132596,-40.10139671210197,1.484105314144236,-0.12282135920850124,-5.015407242843569,40.00795027473132,45069.786263890055,20602.17793663165,20602.17793663165,65671.9642005217,82470.9119516855,82470.9119516855,20602.17793663165,103073.08988831715,103073.08988831715,103073.08988831715,127860.37102339408,97623.48069159038,60222.35500379654,41556.80631977093,24787.28113507694,0.0,66344.08745484788,21069.1889648154,1534.845276716896,0.0,0.8868115400347804,2.8165669735965384,0.0014959162575277712,354443.0576640293,1554876.0493289363,4.386814794952981,1554876.0493289363,4.386814794952981,0.85,0.09558109051422659,4.296143414572793,1.267093039969914,1.0,0.0,4.296143414575427,1.284800509888019,1.285097412802852,3.343821380447021,19314.98802073937,1969.58064382224,3099.015535412006,3099.015535412006,6.647975042788111,5.020228866710871,-0.8905359536017583,5.91076482031263,3.4681940767612383,3.4681940767612383,0.9909125933603538,0.0,0.0,0.00023107669734118215,7.795562976997424e-05,0.0001531210675712079,0.0006578300660784004,0.09558109051432181,0.07648156598531387,0.019099524529007945,0.09558110614603008,0.07648156598523767,0.01909952452898892,0.40249952288064605,0.40249952288064605,0.10051506413518091,0.0,4.891795867157555,4.863223770792729,5.006244624460976,4.892585883635093,4.864216354484597,5.0062229844317585,24787.28113507694,21069.1889648154,0.85,0.9898691310693872,0.6793338787659627,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520792326600847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.462970471992,1534.845276716896,0.40249952288064605,0.10051506413518091,6.112885165565336,3.4681940767612383
3824.0,-30.097385373250738,5.020210680849194,35.00401547264441,24.09180571502077,4.993150061801699,-26.58834559273445,-40.10136273046953,1.4841102812857483,-0.12260679494033866,-5.015396509640037,40.0079439839307,45069.75658474122,20602.18230340122,20602.18230340122,65671.93888814244,82470.85154425018,82470.85154425018,20602.18230340122,103073.0338476514,103073.0338476514,103073.0338476514,127860.29780000375,97623.4101510777,60222.31519157008,41556.77217723068,24787.26395235235,0.0,66344.03612958304,21069.1743594995,1534.8441667809773,0.0,0.8868116174357449,2.8165654057692717,0.0014959162575277712,354443.2059650765,1554875.778042621,4.386812194097533,1554875.778042621,4.386812194097533,0.8500000000000001,0.09558098832561102,4.296143414572793,1.2670928251231093,1.0,0.0,4.296143414573654,1.284800485350332,1.2850973890685369,3.3438214443087984,19314.97406416716,1969.579220647944,3099.015535412006,3099.015535412006,6.647976451870936,5.020210680849194,-0.8905072128583411,5.9107178937075355,3.46822234669751,3.46822234669751,0.9909206704850029,0.0,0.0,0.00023107732701095753,7.795592981030459e-05,0.00015312139720065294,0.00065783148221377,0.09558098832571005,0.07648146659155686,0.019099521734153198,0.09558099216340112,0.0764814665914776,0.019099521734133408,0.4024991404866707,0.4024991404866707,0.10051508455973844,0.0,4.8919905822261285,4.863462478106442,5.006262937050451,4.892789714699688,4.864437677261094,5.006356597855415,24787.26395235235,21069.1743594995,0.85,0.9898695153227057,0.6793339569620254,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520790765208331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.460244269387,1534.8441667809773,0.4024991404866707,0.10051508455973844,6.112885165565336,3.46822234669751
3825.0,-30.09735910644901,5.0201925858609515,35.004012271864895,24.09180327029901,4.99316236821976,-26.588320718223382,-40.10132857421411,1.4841239799945056,-0.1224280533265869,-5.0153782924089025,40.00793771595223,45069.726703288405,20602.17139858919,20602.17139858919,65671.8981018776,82470.78806100726,82470.78806100726,20602.17139858919,103072.95945959646,103072.95945959646,103072.95945959646,127860.20380905438,97623.34067344338,60222.27931572599,41556.73484190821,24787.244349457917,0.0,66343.97919136613,21069.157697039227,1534.8427492295978,0.0,0.8868117328415424,2.8165651828358698,0.0014959162575277712,354443.45767330425,1554875.507740529,4.386808316190394,1554875.507740529,4.386808316190394,0.8499999999999999,0.09558087816535092,4.296143414572793,1.2670926036825407,1.0,0.0,4.296143414573558,1.2848004199590959,1.2850973244745332,3.3438216144960236,19314.960317887424,1969.5778189175126,3099.015535412006,3099.015535412006,6.647972933072176,5.0201925858609515,-0.8904740709205905,5.910666656781542,3.4682505754070894,3.4682505754070894,0.9909287358305969,0.0,0.0,0.00023107795925032863,7.795623139354221e-05,0.00015312172785678644,0.0006578329027599404,0.09558087816545227,0.0764813606298055,0.019099517535646777,0.09558090875988433,0.0764813606297244,0.019099517535626522,0.40249875786891465,0.40249875786891465,0.1005151061734312,0.0,4.8921756178154965,4.863698253899599,5.006244531361517,4.8929502390823245,4.864675928783242,5.0062055507709715,24787.244349457917,21069.157697039227,0.85,0.989869750086139,0.6793340895831236,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452078919676015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.457521292517,1534.8427492295978,0.40249875786891465,0.1005151061734312,6.112885165565336,3.4682505754070894
3826.0,-30.097332744333233,5.0201744134781965,35.00400907302039,24.091792373824887,4.993161772940747,-26.588297048187375,-40.10129839936269,1.4841260767952729,-0.12213979427900767,-5.015369992159675,40.00793137075425,45069.71476416984,20602.180685930656,20602.180685930656,65671.89545010049,82470.74371021977,82470.74371021977,20602.180685930656,103072.92439615043,103072.92439615043,103072.92439615043,127860.15202326042,97623.28471564499,60222.25576959679,41556.69882894244,24787.22762710999,0.0,66343.92645605243,21069.143483043492,1534.8417220125914,0.0,0.8868117980576499,2.816562361985929,0.0014959162575277712,354443.5723582343,1554875.2341084396,4.386806124775583,1554875.2341084396,4.386806124775583,0.85,0.09558077837232024,4.296143414572793,1.2670924349920827,1.0,0.0,4.296143414572029,1.2848004088394667,1.2850973141676278,3.343821643435971,19314.94924653248,1969.576689953499,3099.015535412006,3099.015535412006,6.647975929940491,5.0201744134781965,-0.8904468051345162,5.910621218612713,3.4682788012203845,3.4682788012203845,0.9909368003486813,0.0,0.0,0.00023107859378550236,7.795649782380281e-05,0.00015312209596169955,0.0006578344841914387,0.09558077837241895,0.07648126314834147,0.01909951522407748,0.09558075609365416,0.07648126314826248,0.019099515224057756,0.40249837505342667,0.40249837505342667,0.10051512652306499,0.0,4.892383403011024,4.863949388230822,5.006278492065917,4.893230197880655,4.864969679031788,5.006430118820049,24787.22762710999,21069.143483043492,0.85,0.989870496941463,0.6793344496127304,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520787621915638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.454801325004,1534.8417220125914,0.40249837505342667,0.10051512652306499,6.112885165565336,3.4682788012203845
3827.0,-30.09730627591151,5.020156342412821,35.004005868423576,24.09178992910313,4.99317438117081,-26.588271961992238,-40.101264243107266,1.4841400672518814,-0.1219667617284017,-5.015351203613144,40.00792480551669,45069.68566705045,20602.168527845028,20602.168527845028,65671.85419489548,82470.67870212879,82470.67870212879,20602.168527845028,103072.84722997382,103072.84722997382,103072.84722997382,127860.05328492004,97623.21375675737,60222.220721680394,41556.658927863304,24787.206054946215,0.0,66343.86498280952,21069.125146704282,1534.840178595418,0.0,0.8868119174471355,2.816562280833683,0.0014959162575277712,354443.83196056343,1554874.9509873383,4.386802113008243,1554874.9509873383,4.386802113008243,0.85,0.09558066687121887,4.296143414572793,1.2670922091556713,1.0,0.0,4.2961434145723745,1.284800342073348,1.2850972482046634,3.3438218172014853,19314.935207184008,1969.5752583383733,3099.015535412006,3099.015535412006,6.647972006731493,5.020156342412821,-0.8904133774605061,5.910569719873327,3.468306973528022,3.468306973528022,0.9909448495794348,0.0,0.0,0.00023107923088107338,7.795679940907194e-05,0.00015312243147200144,0.0006578359255918128,0.0955806668713248,0.07648115600633232,0.019099510864992487,0.0955806700927608,0.07648115600624755,0.019099510864971317,0.4024979931686883,0.4024979931686883,0.10051514902607565,0.0,4.892576498076778,4.864193539829273,5.006266878903659,4.893384441884734,4.865205802492142,5.00625615483159,24787.206054946215,21069.125146704282,0.85,0.9898707923017724,0.6793346404935638,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520786041356832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.45208414251,1534.840178595418,0.4024979931686883,0.10051514902607565,6.112885165565336,3.468306973528022
3828.0,-30.097279693137303,5.020138245524789,35.00400268127657,24.091783572826557,4.993178359712052,-26.588247635932397,-40.10123019162563,1.4841463025075348,-0.12169627585791432,-5.015339872885999,40.00791890458612,45069.65758490125,20602.17162656376,20602.17162656376,65671.82921146501,82470.63415825678,82470.63415825678,20602.17162656376,103072.80578482055,103072.80578482055,103072.80578482055,127859.99658099882,97623.1594859961,60222.18291264241,41556.64063705966,24787.19079617827,0.0,66343.83143323794,21069.11217675153,1534.839166120436,0.0,0.886811996477152,2.816560047540802,0.0014959162575277712,354443.9885178846,1554874.6965140284,4.386799457414334,1554874.6965140284,4.386799457414334,0.85,0.09558056575491705,4.296143414572793,1.2670919739780948,1.0,0.0,4.296143414572236,1.2848003115821223,1.2850972185285132,3.3438218965579622,19314.924469612513,1969.5741634107992,3099.015535412006,3099.015535412006,6.647973006635719,5.020138245524789,-0.8903843529732285,5.910522598498018,3.4683351461124308,3.4683351461124308,0.990952898889266,0.0,0.0,0.0002310798707307378,7.795710007030652e-05,0.0001531227706604313,0.000657837382793952,0.0955805657550107,0.07648105734751895,0.019099508407491746,0.09558053977247948,0.07648105734744402,0.019099508407473036,0.4024976117723534,0.4024976117723534,0.10051517050961371,0.0,4.892785636467693,4.864451423711557,5.006280570944284,4.893643597028074,4.865504463719731,5.0063568857921155,24787.19079617827,21069.11217675153,0.85,0.9898709162968804,0.679334560745938,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452078445442471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.449369968412,1534.839166120436,0.4024976117723534,0.10051517050961371,6.112885165565336,3.4683351461124308
3829.0,-30.097252966474134,5.020120154154592,35.00399948296037,24.091777007002406,4.993183462293594,-26.58822306790185,-40.10119987707583,1.4841535637216394,-0.12144572696269051,-5.015326746876722,40.007912204964725,45069.64673018913,20602.170964423727,20602.170964423727,65671.81769461287,82470.58397933171,82470.58397933171,20602.170964423727,103072.75494375544,103072.75494375544,103072.75494375544,127859.92518092445,97623.10000381146,60222.16275467035,41556.59694349011,24787.170237169004,0.0,66343.76718065911,21069.094701593654,1534.8378093420217,0.0,0.8868120875354999,2.8165582860166127,0.0014959162575277712,354444.1698807918,1554874.4075977989,4.386796397640681,1554874.4075977989,4.386796397640681,0.85,0.09558046031990058,4.296143414572793,1.2670917684724556,1.0,0.0,4.296143414572513,1.2848002762840787,1.2850971840488865,3.34382198842467,19314.912700951165,1969.5729633413212,3099.015535412006,3099.015535412006,6.647972792974309,5.020120154154592,-0.8903543093957973,5.910474463550389,3.4683632807885623,3.4683632807885623,0.9909609373681606,0.0,0.0,0.00023108051404546805,7.795736773679974e-05,0.00015312314630866832,0.0006578389966326516,0.09558046032000686,0.07648095517742969,0.019099505142577182,0.09558040531710917,0.07648095517734464,0.019099505142555942,0.4024972317626009,0.4024972317626009,0.1005151927050139,0.0,4.892999750109993,4.864714417827145,5.006298697637362,4.8938810199140335,4.865791305768141,5.0063961650391775,24787.170237169004,21069.094701593654,0.85,0.9898717013729945,0.6793350550543967,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520782860636843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.44665896746,1534.8378093420217,0.4024972317626009,0.1005151927050139,6.112885165565336,3.4683632807885623
3830.0,-30.0972261620766,5.020102112408804,35.00399629069565,24.091775086149596,4.99319266138019,-26.588198020239457,-40.101165720820404,1.484164519543395,-0.12120220279615523,-5.015311024948406,40.00790598459523,45069.619193506995,20602.165009494543,20602.165009494543,65671.78420300153,82470.53600613853,82470.53600613853,20602.165009494543,103072.70101563307,103072.70101563307,103072.70101563307,127859.85252816128,97623.04446286408,60222.12765023414,41556.57423625549,24787.151512528217,0.0,66343.7257487837,21069.078785648984,1534.8364986591264,0.0,0.8868121900695516,2.816556919977085,0.0014959162575277712,354444.3871117742,1554874.139348991,4.386792952257023,1554874.139348991,4.386792952257023,0.85,0.09558035413807608,4.296143414572793,1.267091591539793,1.0,0.0,4.296143414573965,1.2848002236979656,1.2850971322796014,3.343822125285325,19314.901712070972,1969.5718427873915,3099.015535412006,3099.015535412006,6.647970871419186,5.020102112408804,-0.8903227471211927,5.910424859529996,3.4683913869677605,3.4683913869677605,0.9909689677050745,0.0,0.0,0.00023108115923293625,7.795766932518038e-05,0.00015312348990775587,0.000657840472783609,0.09558035413817619,0.07648085234129998,0.019099501796876212,0.0955802883900424,0.07648085234121987,0.01909950179685621,0.40249685334405766,0.40249685334405766,0.10051521574806739,0.0,4.8932156158540465,4.864984117492554,5.006298729151467,4.894108822152248,4.866092754028102,5.006328752248862,24787.151512528217,21069.078785648984,0.85,0.9898718147315612,0.6793350642405438,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520781258222353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.443951735173,1534.8364986591264,0.40249685334405766,0.10051521574806739,6.112885165565336,3.4683913869677605
3831.0,-30.097199227764314,5.020084116955606,35.003993121172726,24.091767786908918,4.993202384953086,-26.588172803200646,-40.101131529640384,1.484175960389756,-0.12106916203811124,-5.015295468722521,40.007900262468375,45069.59214085178,20602.15945438376,20602.15945438376,65671.75159523555,82470.46268885456,82470.46268885456,20602.15945438376,103072.62214323832,103072.62214323832,103072.62214323832,127859.75782216573,97622.96374831528,60222.093200313975,41556.522831112554,24787.13567892742,0.0,66343.65851003997,21069.06532708831,1534.8353538806748,0.0,0.8868122899562109,2.8165569872191867,0.0014959162575277712,354444.6020533372,1554873.8925865546,4.386789595832456,1554873.8925865546,4.386789595832456,0.85,0.09558025012443148,4.296143414572793,1.2670913602085787,1.0,0.0,4.296143414572246,1.2848001688363426,1.2850970782383004,3.343822268068237,19314.885742546714,1969.5702143491117,3099.015535412006,3099.015535412006,6.64796907887871,5.020084116955606,-0.8902912799297535,5.910375396885359,3.4684194779647055,3.4684194779647055,0.9909769937042016,0.0,0.0,0.00023108180754914822,7.795797122301374e-05,0.00015312383632613448,0.0006578419610466448,0.09558025012452397,0.07648075137251042,0.019099498752013538,0.09558023014780695,0.07648075137243643,0.01909949875199506,0.4024964767806147,0.4024964767806147,0.10051523838355379,0.0,4.8934118681301015,4.865232531123411,5.006285850564211,4.894226306684402,4.866255708691369,5.006263918147852,24787.13567892742,21069.06532708831,0.85,0.9898723264605201,0.679335344975455,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520779651147586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.441246951053,1534.8353538806748,0.4024964767806147,0.10051523838355379,6.112885165565336,3.4684194779647055
3832.0,-30.097172187371775,5.0200660742657925,35.003989951402545,24.09175654118883,4.9932040179590595,-26.588148299769987,-40.10110121509058,1.4841801303576336,-0.12083864240457842,-5.015285444975308,40.00789391621925,45069.582761796926,20602.165122777595,20602.165122777595,65671.74788457452,82470.40713868348,82470.40713868348,20602.165122777595,103072.57226146109,103072.57226146109,103072.57226146109,127859.6902981387,97622.89726141356,60222.07288452859,41556.47152987218,24787.11803667761,0.0,66343.58956654978,21069.050331175968,1534.8342322424692,0.0,0.8868123639470151,2.816555126812882,0.0014959162575277712,354444.7405522735,1554873.6189093501,4.386787109569305,1554873.6189093501,4.386787109569305,0.85,0.09558014991432644,4.296143414572793,1.2670911579998214,1.0,0.0,4.29614341457454,1.2848001479842435,1.2850970582176655,3.343822322337933,19314.872587989004,1969.5688729575345,3099.015535412006,3099.015535412006,6.647970907973712,5.0200660742657925,-0.8902631080070034,5.910329182272796,3.468447552857006,3.468447552857006,0.9909850151020017,0.0,0.0,0.00023108245842042553,7.79582388922724e-05,0.00015312421952815312,0.0006578436073374737,0.09558014991442605,0.07648065363003677,0.019099496284389287,0.0955801051405864,0.07648065362995705,0.019099496284369383,0.4024961005896989,0.4024961005896989,0.10051525990979474,0.0,4.893615069461873,4.865480812099918,5.006308297910834,4.894446802570712,4.86649296037433,5.006417148617061,24787.11803667761,21069.050331175968,0.85,0.9898732991934159,0.679335909561952,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520778036284046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.438545663043,1534.8342322424692,0.4024961005896989,0.10051525990979474,6.112885165565336,3.468447552857006
3833.0,-30.097144999063023,5.020048089184584,35.00398677470528,24.091754585411422,4.99321328465199,-26.588122899752985,-40.10106698898596,1.4841911853423044,-0.12059595351098551,-5.015269284316698,40.00788737491296,45069.55675143884,20602.158209744983,20602.158209744983,65671.71496118382,82470.35879940199,82470.35879940199,20602.158209744983,103072.51700914698,103072.51700914698,103072.51700914698,127859.61415981958,97622.84121837109,60222.039170409524,41556.4467199573,24787.09715067261,0.0,66343.5438706299,21069.032578071718,1534.8327873444766,0.0,0.8868124698756749,2.8165538229993254,0.0014959162575277712,354444.9638455066,1554873.3368204902,4.3867835501204056,1554873.3368204902,4.3867835501204056,0.85,0.09558004260660263,4.296143414572793,1.2670909794187177,1.0,0.0,4.296143414572608,1.284800094915142,1.2850970059771598,3.3438224604556424,19314.86149976836,1969.5677422736983,3099.015535412006,3099.015535412006,6.647968677254784,5.020048089184584,-0.8902313452941364,5.910279434478721,3.4684755835071712,3.4684755835071712,0.9909930238591917,0.0,0.0,0.0002310831128538012,7.795854110052168e-05,0.00015312457175327952,0.0006578451205471309,0.09558004260670763,0.07648055003593128,0.019099492570776352,0.09557998233305914,0.07648055003584726,0.019099492570755373,0.4024957248543663,0.4024957248543663,0.10051528268316022,0.0,4.893820606191468,4.865737692915786,5.006307979829501,4.894673330805688,4.866795886634691,5.006337438824403,24787.09715067261,21069.032578071718,0.85,0.9898734847394323,0.6793359854174297,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520776415060739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.43584739798,1534.8327873444766,0.4024957248543663,0.10051528268316022,6.112885165565336,3.4684755835071712
3834.0,-30.097117729961674,5.020030200245676,35.0039836339851,24.09174662260341,4.993227399836793,-26.588096942178492,-40.10103269303215,1.4842066120539605,-0.12056822474653472,-5.015250789657149,40.00788206942764,45069.530749179954,20602.14667266894,20602.14667266894,65671.6774218489,82470.2634823762,82470.2634823762,20602.14667266894,103072.41015504515,103072.41015504515,103072.41015504515,127859.49280937803,97622.74025638084,60222.00752318633,41556.369703549455,24787.082654332884,0.0,66343.45235788234,21069.02025618295,1534.8316498532276,0.0,0.8868125832076676,2.8165556179835005,0.0014959162575277712,354445.21938796964,1554873.1080254975,4.3867797419029655,1554873.1080254975,4.3867797419029655,0.85,0.09557993710439774,4.296143414572793,1.2670907299546523,1.0,0.0,4.296143414571835,1.2848000213901116,1.285096933278499,3.3438226518119962,19314.84152424999,1969.5657053377035,3099.015535412006,3099.015535412006,6.647964954435101,5.020030200245676,-0.8901981823511171,5.910228382596793,3.4685036014647834,3.4685036014647834,0.9910010289899381,0.0,0.0,0.00023108376923360155,7.795884392660816e-05,0.0001531249253069934,0.0006578466394645905,0.09557993710448501,0.07648044798250214,0.019099489121982862,0.09557998462479757,0.07648044798243232,0.019099489121965428,0.40249535017074445,0.40249535017074445,0.10051530508808762,0.0,4.893985996160893,4.865953536678376,5.006271083629031,4.8946825649106245,4.86685201059754,5.006158668537523,24787.082654332884,21069.02025618295,0.85,0.9898742843165649,0.6793365305449799,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520774784969372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.433152997519,1534.8316498532276,0.40249535017074445,0.10051530508808762,6.112885165565336,3.4685036014647834
3835.0,-30.09709035335456,5.02001232744044,35.003980526993885,24.091750115063064,4.9932354587181065,-26.588071493512114,-40.100998466927535,1.4842165988759792,-0.12021402321761343,-5.015236957154244,40.00787677041266,45069.50556787692,20602.14473662839,20602.14473662839,65671.65030450531,82470.24388342247,82470.24388342247,20602.14473662839,103072.38862005086,103072.38862005086,103072.38862005086,127859.45825305804,97622.71235076831,60221.97403522422,41556.3759061601,24787.069633007177,0.0,66343.44553916728,21069.0091880561,1534.8307094383613,0.0,0.8868126727897908,2.81655257617805,0.0014959162575277712,354445.4105130678,1554872.8795095603,4.386776731736621,1554872.8795095603,4.386776731736621,0.8500000000000001,0.09557983599510529,4.296143414572793,1.267090568956919,1.0,0.0,4.296143414573099,1.284799973308756,1.2850968860327197,3.3438227769486164,19314.83600307242,1969.5651423342754,3099.015535412006,3099.015535412006,6.647964329707495,5.02001232744044,-0.8901677600247924,5.910180087465232,3.468531618450187,3.468531618450187,0.9910090338429106,0.0,0.0,0.00023108442820284102,7.795914613702562e-05,0.00015312528206581542,0.0006578481721516543,0.09557983599519113,0.07648034977035423,0.019099486224836898,0.09557983249276528,0.07648034977028555,0.019099486224819745,0.4024949740101638,0.4024949740101638,0.10051532497897993,0.0,4.894188151573019,4.866212663714464,5.006244840615807,4.895022933936616,4.867275424462491,5.0061661726200555,24787.069633007177,21069.0091880561,0.85,0.9898739773130208,0.6793362208067588,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520773150034387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.430461121881,1534.8307094383613,0.4024949740101638,0.10051532497897993,6.112885165565336,3.468531618450187
3836.0,-30.097062868183656,5.019994453367683,35.00397742241125,24.091738240700238,4.99324089321223,-26.58804620954527,-40.10096804760394,1.4842242345741896,-0.12007045794183568,-5.015224170991877,40.00787062658329,45069.497715989564,20602.144888730854,20602.144888730854,65671.64260472041,82470.16927851333,82470.16927851333,20602.144888730854,103072.31416724419,103072.31416724419,103072.31416724419,127859.36625895169,97622.62825928131,60221.95669675914,41556.30173613574,24787.0520917075,0.0,66343.35382784324,21068.994277951377,1534.8295285622178,0.0,0.8868127601057816,2.816552181606231,0.0014959162575277712,354445.587180844,1554872.6145616823,4.386773797717957,1554872.6145616823,4.386773797717957,0.8500000000000001,0.0955797331739423,4.296143414572793,1.2670903574069965,1.0,0.0,4.296143414571492,1.284799936221084,1.2850968497865243,3.3438228734730626,19314.81936541463,1969.563445765336,3099.015535412006,3099.015535412006,6.64796437878839,5.019994453367683,-0.890137981280402,5.910132434648085,3.4685596104876835,3.4685596104876835,0.9910170315679095,0.0,0.0,0.00023108508978701155,7.79594147351522e-05,0.00015312567505185935,0.000657849860476059,0.09557973317404003,0.07648025046001333,0.019099482714026707,0.09557975497607499,0.07648025045993513,0.01909948271400718,0.40249459943776394,0.40249459943776394,0.10051534348034005,0.0,4.89437642869018,4.866449916766669,5.006236758736065,4.8951537130500355,4.867423195565038,5.006228745509702,24787.0520917075,21068.994277951377,0.85,0.9898752296293933,0.6793370415511707,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520771508654189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.427772308913,1534.8295285622178,0.40249459943776394,0.10051534348034005,6.112885165565336,3.4685596104876835
3837.0,-30.097035318301035,5.019976613712034,35.00397431839044,24.09173649447041,4.9932489349201346,-26.588020606584465,-40.10093378657473,1.4842342232039085,-0.11980047791064408,-5.015209298272297,40.007864433782196,45069.47322665829,20602.140758677877,20602.140758677877,65671.61398533617,82470.12704281977,82470.12704281977,20602.140758677877,103072.26780149766,103072.26780149766,103072.26780149766,127859.30130368608,97622.57763508274,60221.92381892272,41556.28201795558,24787.033502188428,0.0,66343.31552014401,21068.978476860164,1534.8282439182522,0.0,0.8868128582177959,2.8165503686057467,0.0014959162575277712,354445.7926788921,1554872.3475019732,4.386770500928473,1554872.3475019732,4.386770500928473,0.85,0.095579627906084,4.296143414572793,1.267090149703436,1.0,0.0,4.2961434145723265,1.284799888122658,1.2850968025290341,3.3438229986541264,19314.809349322375,1969.5624244081696,3099.015535412006,3099.015535412006,6.647963046090016,5.019976613712034,-0.8901069918839628,5.910083605595997,3.4685875723548025,3.4685875723548025,0.9910250206728007,0.0,0.0,0.00023108575293058107,7.795971725599592e-05,0.00015312603567458515,0.0006578514097630076,0.09557962790618338,0.07648014920047225,0.019099478705711128,0.0955796240265786,0.07648014920039273,0.01909947870569127,0.4024942249816384,0.4024942249816384,0.10051536195435452,0.0,4.894577279488033,4.866703428011249,5.006226488397488,4.895408820361638,4.867745699662521,5.00621368914301,24787.033502188428,21068.978476860164,0.85,0.9898753698162117,0.6793370646809732,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520769860765341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.425086583391,1534.8282439182522,0.4024942249816384,0.10051536195435452,6.112885165565336,3.4685875723548025
3838.0,-30.09700761012743,5.019958704100365,35.00397119916765,24.09172032438221,4.9932483218906505,-26.58799572666061,-40.100899630319304,1.4842364384242033,-0.11960884163494256,-5.015200618105008,40.007857782950516,45069.44992907537,20602.14915340029,20602.14915340029,65671.59908247566,82470.05997323246,82470.05997323246,20602.14915340029,103072.20912663275,103072.20912663275,103072.20912663275,127859.22349610335,97622.49837139087,60221.888327235494,41556.233382394865,24787.014369470606,0.0,66343.24775186548,21068.962214050014,1534.827065349884,0.0,0.8868129264734891,2.8165488625740025,0.0014959162575277712,354445.9126137882,1554872.0606900917,4.386768207380383,1554872.0606900917,4.386768207380383,0.85,0.09557952808297364,4.296143414572793,1.2670899788150565,1.0,0.0,4.2961434145718105,1.284799876382096,1.2850967916427078,3.343823029210139,19314.793666852867,1969.5608252413278,3099.015535412006,3099.015535412006,6.64796575492523,5.019958704100365,-0.8900796992201272,5.910038403320492,3.4686155148142945,3.4686155148142945,0.9910330042326556,0.0,0.0,0.00023108641988608592,7.796001885278018e-05,0.00015312640103330575,0.000657852979396469,0.09557952808307706,0.0764800523690018,0.019099475714075262,0.0955795068819852,0.07648005236891904,0.019099475714054594,0.40249385176303126,0.40249385176303126,0.10051538026833805,0.0,4.894776902506976,4.866943295989756,5.006264736899141,4.895591776470042,4.867919242765197,5.006434237265751,24787.014369470606,21068.962214050014,0.85,0.989876156321109,0.6793374074426146,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520768208997028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.422403070434,1534.827065349884,0.40249385176303126,0.10051538026833805,6.112885165565336,3.4686155148142945
3839.0,-30.09697980731523,5.019940942564569,35.003968085944635,24.091722419858,4.993265163357902,-26.587969015985358,-40.100865229591705,1.484254372028394,-0.11945121216092502,-5.015179102022631,40.007851719262035,45069.425878194525,20602.13138429548,20602.13138429548,65671.55726249001,82469.99639566708,82469.99639566708,20602.13138429548,103072.12777996257,103072.12777996257,103072.12777996257,127859.12202395283,97622.43009658012,60221.85957910914,41556.189463856645,24786.99424399027,0.0,66343.18370784691,21068.94510739173,1534.8255404557913,0.0,0.8868130579267905,2.8165493024572275,0.0014959162575277712,354446.20990417537,1554871.7991983327,4.386763790248152,1554871.7991983327,4.386763790248152,0.85,0.0955794167513035,4.296143414572793,1.2670897359447557,1.0,0.0,4.296143414572047,1.2847997911027458,1.2850967072035278,3.3438232511583816,19314.780158554022,1969.5594477781938,3099.015535412006,3099.015535412006,6.647960021135059,5.019940942564569,-0.8900448403954702,5.909985782960039,3.4686434064376277,3.4686434064376277,0.9910409732678936,0.0,0.0,0.00023108708912139163,7.796032260932237e-05,0.00015312676651206927,0.0006578545495456521,0.0955794167514025,0.07647994591425869,0.019099470837143813,0.09557944101630086,0.07647994591417948,0.019099470837124034,0.40249347887575493,0.40249347887575493,0.10051540139092624,0.0,4.894958950341561,4.867178183325223,5.006234945013659,4.895727889861689,4.868158566284649,5.00615669266557,24786.99424399027,21068.94510739173,0.85,0.989876481534041,0.6793377007148939,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520766547738648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.4197236469,1534.8255404557913,0.40249347887575493,0.10051540139092624,6.112885165565336,3.4686434064376277
3840.0,-30.09695194762159,5.019923084052838,35.00396498866447,24.091711628157668,4.9932638770584,-26.587944067043935,-40.10083107333628,1.4842559964811093,-0.1191612554291055,-5.015171990713348,40.00784595718511,45069.40322839344,20602.143021407657,20602.143021407657,65671.5462498011,82469.95539425439,82469.95539425439,20602.143021407657,103072.09841566204,103072.09841566204,103072.09841566204,127859.07909225588,97622.37654490737,60221.82437904813,41556.169073176934,24786.98067659384,0.0,66343.14974977078,21068.933575104766,1534.8247174841167,0.0,0.8868131149803022,2.8165463205583485,0.0014959162575277712,354446.3081620636,1554871.5507133647,4.386761873119667,1554871.5507133647,4.386761873119667,0.85,0.09557932197331045,4.296143414572793,1.2670895282411951,1.0,0.0,4.296143414573576,1.2847997821183876,1.285096699078733,3.343823274541095,19314.76956325553,1969.5583673584283,3099.015535412006,3099.015535412006,6.647963776234716,5.019923084052838,-0.8900184896251391,5.909941573677977,3.468671312881163,3.468671312881163,0.9910489465374751,0.0,0.0,0.00023108775972767044,7.796062420827095e-05,0.0001531271355193995,0.0006578561348540637,0.0955793219733998,0.07647985299207631,0.019099468981323482,0.09557929472533615,0.07647985299200483,0.01909946898130563,0.40249310611129624,0.40249310611129624,0.10051542065811367,0.0,4.895166626681998,4.867429052376281,5.006269436238711,4.8960107352842215,4.868446026544461,5.006420924124313,24786.98067659384,21068.933575104766,0.85,0.9898768222114448,0.679337707033561,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452076488080653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.4170470429,1534.8247174841167,0.40249310611129624,0.10051542065811367,6.112885165565336,3.468671312881163
3841.0,-30.09692392771413,5.019905324619138,35.00396188156103,24.091703874897235,4.993276330431823,-26.58791759977593,-40.10079667260868,1.4842700024939848,-0.11908716498265903,-5.015153385980421,40.00783947650016,45069.38032734758,20602.13113204393,20602.13113204393,65671.5114593915,82469.8683385475,82469.8683385475,20602.13113204393,103071.99947059143,103071.99947059143,103071.99947059143,127858.95851252052,97622.28280358287,60221.79479238467,41556.09779022022,24786.95904192909,0.0,66343.0568321493,21068.915185639726,1534.8231691159272,0.0,0.8868132331270846,2.8165475188421785,0.0014959162575277712,354446.565226187,1554871.2712390353,4.386757903118084,1554871.2712390353,4.386757903118084,0.85,0.09557921277145197,4.296143414572793,1.2670893018553038,1.0,0.0,4.296143414573829,1.2847997152023896,1.2850966330138676,3.343823448696856,19314.751016359365,1969.5564761013563,3099.015535412006,3099.015535412006,6.647959939737742,5.019905324619138,-0.8899853920043368,5.909890716623475,3.468699160467732,3.468699160467732,0.9910569029907805,0.0,0.0,0.00023108843419223748,7.796092796699398e-05,0.0001531275062252435,0.0006578577274595342,0.09557921277155675,0.07647974821060352,0.019099464560953225,0.09557925169993549,0.07647974821051969,0.019099464560932287,0.4024927345712406,0.4024927345712406,0.10051544232096128,0.0,4.895339501298793,4.8676475756453215,5.006259283814813,4.896066220997739,4.868556977355524,5.006254053035775,24786.95904192909,21068.915185639726,0.85,0.9898776841944917,0.6793383132974259,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520763210464416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.414372505185,1534.8231691159272,0.4024927345712406,0.10051544232096128,6.112885165565336,3.468699160467732
3842.0,-30.09689580644023,5.019887618483269,35.00395881119745,24.091701639723055,4.993287391792971,-26.58789118053746,-40.10076230680568,1.484282765890552,-0.11889993231642393,-5.015137404263825,40.007834332420025,45069.35792068023,20602.12473630432,20602.12473630432,65671.48265698455,82469.81095119331,82469.81095119331,20602.12473630432,103071.93568749764,103071.93568749764,103071.93568749764,127858.8816742306,97622.21808556558,60221.76505505383,41556.05892279083,24786.94598673295,0.0,66343.00490952378,21068.904088723008,1534.8221731020712,0.0,0.8868133330854039,2.816546923293614,0.0014959162575277712,354446.78604785353,1554871.0494047399,4.386754544290939,1554871.0494047399,4.386754544290939,0.85,0.0955791107436567,4.296143414572793,1.2670890958001841,1.0,0.0,4.296143414572093,1.2847996540945887,1.2850965727616792,3.3438236077362027,19314.738211778746,1969.5551703975104,3099.015535412006,3099.015535412006,6.647957875940534,5.019887618483269,-0.8899538175690145,5.909841436052283,3.468727008178654,3.468727008178654,0.9910648594796154,0.0,0.0,0.0002310891110986102,7.796123141842469e-05,0.00015312787968018552,0.000657859331875524,0.0955791107437409,0.07647964925553041,0.019099461488210488,0.09557918023784567,0.07647964925546304,0.01909946148819366,0.4024923622156426,0.4024923622156426,0.10051546321494981,0.0,4.895513046990914,4.867870199617528,5.006236062245364,4.8962374719474155,4.868791026557801,5.006173566930727,24786.94598673295,21068.904088723008,0.85,0.9898780247675693,0.6793385072343981,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520761530516975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.411702105745,1534.8221731020712,0.4024923622156426,0.10051546321494981,6.112885165565336,3.468727008178654
