time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3843.0,-30.09686759153536,5.0198699103280084,35.00395575570845,24.091694934200518,4.993293385936249,-26.587865183752093,-40.10072797592727,1.4842909781533926,-0.11868345288706905,-5.015124673277513,40.007828624944466,45069.336215561736,20602.124978631215,20602.124978631215,65671.46119419295,82469.75620311608,82469.75620311608,20602.124978631215,103071.88118174729,103071.88118174729,103071.88118174729,127858.81189641089,97622.15377835944,60221.73379080706,41556.02220839153,24786.930714663595,0.0,66342.95292305513,21068.891107464056,1534.8211238658046,0.0,0.8868134185402594,2.8165455636488033,0.0014959162575277712,354446.9619537922,1554870.8032745009,4.386751672813613,1554870.8032745009,4.386751672813613,0.8500000000000001,0.09557901003981505,4.296143414572793,1.2670888749090956,1.0,0.0,4.296143414571436,1.2847996142733398,1.28509653380386,3.343823711375113,19314.72548847788,1969.5538729818932,3099.015535412006,3099.015535412006,6.647957954135333,5.0198699103280084,-0.8899241731335508,5.909794083461559,3.4687548423686985,3.4687548423686985,0.9910728121053424,0.0,0.0,0.0002310897902606079,7.796153456256114e-05,0.00015312825569804676,0.0006578609473021824,0.09557901003990638,0.07647955156518609,0.019099458474720287,0.09557907796874796,0.076479551565113,0.019099458474702038,0.402491989602069,0.402491989602069,0.1005154826942213,0.0,4.895693867229056,4.868097735002266,5.006229585663164,4.896441220390443,4.869032038776027,5.006227888663204,24786.930714663595,21068.891107464056,0.85,0.9898784769251833,0.6793387123999948,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520759844492432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.409034671007,1534.8211238658046,0.402491989602069,0.1005154826942213,6.112885165565336,3.4687548423686985
3844.0,-30.096839254773066,5.019852230145192,35.00395270095433,24.09169846158477,4.993301047290802,-26.587838910527225,-40.100693645048864,1.4843007030453044,-0.1183160300853956,-5.015110194900732,40.00782253537026,45069.314888303,20602.121621937942,20602.121621937942,65671.43651024095,82469.7385238689,82469.7385238689,20602.121621937942,103071.86014580684,103071.86014580684,103071.86014580684,127858.77269195142,97622.12720757526,60221.70357201072,41556.02626173838,24786.912546144587,0.0,66342.93880788297,21068.8756642229,1534.8198732728547,0.0,0.8868135142712084,2.816542423506367,0.0014959162575277712,354447.16200376884,1554870.5406666023,4.386748456036641,1554870.5406666023,4.386748456036641,0.85,0.09557890612231729,4.296143414572793,1.2670887183072046,1.0,0.0,4.296143414572794,1.2847995673696213,1.2850964877657056,3.3438238334468897,19314.720231398598,1969.5533369089953,3099.015535412006,3099.015535412006,6.647956870987076,5.019852230145192,-0.889893520416174,5.909745750561366,3.468782646439334,3.468782646439334,0.991080756125524,0.0,0.0,0.0002310904723576909,7.796183770778563e-05,0.00015312863464990526,0.0006578625753337137,0.09557890612241507,0.07647945133246958,0.019099454789945486,0.09557890384710196,0.07647945133239134,0.019099454789925942,0.40249161722848986,0.40249161722848986,0.10051550204210066,0.0,4.89590844861749,4.8683675999232605,5.0062225403324305,4.896794164815333,4.869474538945781,5.006221891176438,24786.912546144587,21068.8756642229,0.85,0.9898783154664498,0.6793385354666833,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520758152854576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.406370049388,1534.8198732728547,0.40249161722848986,0.10051550204210066,6.112885165565336,3.468782646439334
3845.0,-30.096810842040473,5.0198344765470475,35.003949628308206,24.091677052807086,4.9933001707114295,-26.58781342275614,-40.10065938401965,1.4843027514275027,-0.1182155798615554,-5.015101739731104,40.00781590471964,45069.29441700557,20602.130431777354,20602.130431777354,65671.42484878292,82469.65001189658,82469.65001189658,20602.130431777354,103071.78044367392,103071.78044367392,103071.78044367392,127858.67377037078,97622.02608435831,60221.6704894689,41555.95066098823,24786.893326696845,0.0,66342.84398768508,21068.859327692317,1534.8186910708791,0.0,0.8868135813084904,2.8165420901054072,0.0014959162575277712,354447.2788301993,1554870.2547252618,4.38674620343223,1554870.2547252618,4.38674620343223,0.85,0.09557880749929148,4.296143414572793,1.2670885034603998,1.0,0.0,4.296143414573675,1.2847995563745225,1.2850964776468214,3.3438238620627727,19314.700223981217,1969.5512967202071,3099.015535412006,3099.015535412006,6.64795971377354,5.0198344765470475,-0.8898664677521193,5.909700944299167,3.468810429434731,3.468810429434731,0.9910886941242089,0.0,0.0,0.0002310911562853251,7.796214023732233e-05,0.00015312901604800277,0.0006578642138746387,0.09557880749939432,0.07647935546868877,0.019099452030705556,0.09557882613825082,0.07647935546860649,0.019099452030685006,0.4024912477665884,0.4024912477665884,0.10051552124604454,0.0,4.896100799643079,4.868597579039033,5.006264005735773,4.896886159869553,4.869533543550915,5.006445945834969,24786.893326696845,21068.859327692317,0.85,0.989879554469706,0.6793391978398089,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520756453911081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.403708809476,1534.8186910708791,0.4024912477665884,0.10051552124604454,6.112885165565336,3.468810429434731
3846.0,-30.096782355689044,5.019816810064009,35.003946544561614,24.091679986473196,4.993311687918656,-26.587786629247983,-40.100624948367454,1.484315961478005,-0.11793748194276077,-5.015083871662083,40.00780943610381,45069.27343641157,20602.119977964587,20602.119977964587,65671.39341437616,82469.61302726752,82469.61302726752,20602.119977964587,103071.7330052321,103071.7330052321,103071.7330052321,127858.60476211645,97621.9818090055,60221.64221815126,41555.93287872694,24786.871756884335,0.0,66342.80463561128,21068.840993351685,1534.8171671567513,0.0,0.88681369566223,2.816540520181282,0.0014959162575277712,354447.52571626555,1554869.9757715787,4.3867423608882765,1554869.9757715787,4.3867423608882765,0.85,0.09557869963066123,4.296143414572793,1.2670882902620364,1.0,0.0,4.296143414572492,1.284799493159029,1.2850964152977535,3.3438240265876473,19314.691464019957,1969.5504034527548,3099.015535412006,3099.015535412006,6.647956340504626,5.019816810064009,-0.8898338909067229,5.909650700970732,3.4688381608161993,3.4688381608161993,0.9910966173760569,0.0,0.0,0.00023109184198692287,7.796244430989642e-05,0.00015312939767702646,0.0006578658534076555,0.0955786996307656,0.0764792517810136,0.01909944784975199,0.09557869028824162,0.0764792517809301,0.019099447849731138,0.4024908783942002,0.4024908783942002,0.10051554327312766,0.0,4.896303152734845,4.868850129354371,5.006265110439699,4.897146389719296,4.869894242536361,5.006303507290852,24786.871756884335,21068.840993351685,0.85,0.98987966781141,0.6793392845532404,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520754750413132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.401050036058,1534.8171671567513,0.4024908783942002,0.10051554327312766,6.112885165565336,3.4688381608161993
3847.0,-30.096753790268462,5.0197991358145035,35.00394347846916,24.09167335079985,4.9933172794302765,-26.58776035721676,-40.10059058256445,1.484323846378969,-0.11771907788983071,-5.015071561346326,40.00780378282545,45069.253154957674,20602.120909940728,20602.120909940728,65671.37406489841,82469.56026856044,82469.56026856044,20602.120909940728,103071.68117850117,103071.68117850117,103071.68117850117,127858.537926319,97621.91916638028,60221.61205277911,41555.896792890184,24786.85674781783,0.0,66342.75354070801,21068.828235645156,1534.8161415534669,0.0,0.8868137787798022,2.8165390861353985,0.0014959162575277712,354447.69581001357,1554869.731978679,4.386739567950528,1554869.731978679,4.386739567950528,0.85,0.09557860094797686,4.296143414572793,1.2670880748657511,1.0,0.0,4.296143414574076,1.2847994548518218,1.2850963778651763,3.343824126286133,19314.679070059537,1969.5491396205166,3099.015535412006,3099.015535412006,6.647956641237595,5.0197991358145035,-0.8898045942195907,5.909603730034094,3.4688658888880615,3.4688658888880615,0.9911045396823033,0.0,0.0,0.00023109252959369463,7.796274776678428e-05,0.00015312978182691034,0.0006578675037706494,0.09557860094806742,0.07647915552888793,0.019099445419179482,0.09557858671436882,0.07647915552881547,0.01909944541916139,0.4024905106160615,0.4024905106160615,0.10051556513781669,0.0,4.896508364100953,4.869102990359522,5.006279281967409,4.897352483456473,4.870137799156623,5.006359377461308,24786.85674781783,21068.828235645156,0.85,0.9898801385233785,0.6793395020498073,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520753042501717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.398393684563,1534.8161415534669,0.4024905106160615,0.10051556513781669,6.112885165565336,3.4688658888880615
3848.0,-30.09672511079003,5.019781502445127,35.00394041739281,24.091671464871638,4.993326035359899,-26.58773366603575,-40.10055618183685,1.4843345906060303,-0.1174785680855166,-5.015056402216713,40.00779779674409,45069.233123282385,20602.116004325177,20602.116004325177,65671.34912760757,82469.5143771171,82469.5143771171,20602.116004325177,103071.63038144227,103071.63038144227,103071.63038144227,127858.46911572166,97621.8647085282,60221.58345469532,41555.86805981431,24786.838734279387,0.0,66342.7067940937,21068.812924137477,1534.814880164916,0.0,0.8868138776002011,2.8165376941031415,0.0014959162575277712,354447.9052663998,1554869.4738339577,4.386736247362873,1554869.4738339577,4.386736247362873,0.85,0.09557849839253227,4.296143414572793,1.2670879012299703,1.0,0.0,4.296143414571728,1.284799403162391,1.2850963270508127,3.3438242608132547,19314.668295471773,1969.5480409183333,3099.015535412006,3099.015535412006,6.647955058278265,5.019781502445127,-0.8897736370878304,5.909555139532958,3.4688935851729,3.4688935851729,0.9911124529065428,0.0,0.0,0.0002310932199478835,7.796305153315662e-05,0.0001531301684147269,0.0006578691646073517,0.09557849839262864,0.07647905613257175,0.01909944226005689,0.09557847157547035,0.07647905613249463,0.01909944226003763,0.40249014430053776,0.40249014430053776,0.10051558766604755,0.0,4.896716521609221,4.8693629747574505,5.006279663223154,4.897577834131198,4.870431683748279,5.006310014935934,24786.838734279387,21068.812924137477,0.85,0.9898804601300063,0.6793396787858341,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520751329850063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.395739866633,1534.814880164916,0.40249014430053776,0.10051558766604755,6.112885165565336,3.4688935851729
3849.0,-30.096696286883773,5.01976383090818,35.00393735442296,24.09166000960397,4.99332848892085,-26.587707475125786,-40.10052181603385,1.4843396771632331,-0.117279872916356,-5.015045920878021,40.00779161943886,45069.214075711054,20602.12058443373,20602.12058443373,65671.33466014478,82469.45459175555,82469.45459175555,20602.12058443373,103071.57517618928,103071.57517618928,103071.57517618928,127858.39632926213,97621.79357294955,60221.55305690664,41555.822795603235,24786.821153072862,0.0,66342.6439486761,21068.797980111933,1534.8137472988476,0.0,0.8868139533072175,2.816536305628108,0.0014959162575277712,354448.0500889749,1554869.2074429018,4.386733703437197,1554869.2074429018,4.386733703437197,0.85,0.09557840060692976,4.296143414572793,1.2670876841852445,1.0,0.0,4.296143414572824,1.2847993779335947,1.285096302707668,3.343824326473826,19314.654221164652,1969.5466057384176,3099.015535412006,3099.015535412006,6.647956536201981,5.01976383090818,-0.8897454689565478,5.909509299864728,3.4689212643328293,3.4689212643328293,0.9911203612379512,0.0,0.0,0.00023109391378056394,7.796335499222962e-05,0.0001531305587883343,0.0006578708417083543,0.09557840060702708,0.07647896066524343,0.01909943994178365,0.0955783620697948,0.07647896066516556,0.019099439941764204,0.40248977975583244,0.40248977975583244,0.10051560989794973,0.0,4.896922466400099,4.869613389785229,5.006307308625537,4.897766047961682,4.870634943805214,5.006437821651048,24786.821153072862,21068.797980111933,0.85,0.9898811797574627,0.6793400352053717,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452074961036041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.39308928584,1534.8137472988476,0.40248977975583244,0.10051560989794973,6.112885165565336,3.4689212643328293
3850.0,-30.096667402633443,5.019746266180134,35.003934301115514,24.091662559099518,4.99334244678606,-26.587680079389802,-40.100491082388885,1.4843551235428183,-0.11706969192454153,-5.015026904420497,40.00778577493741,45069.211250131535,20602.107767365487,20602.107767365487,65671.31901749702,82469.4053653204,82469.4053653204,20602.107767365487,103071.51313268588,103071.51313268588,103071.51313268588,127858.31566091164,97621.73793838234,60221.543823195076,41555.77123909696,24786.802528225755,0.0,66342.57376732271,21068.78214899189,1534.812362883268,0.0,0.8868140712451367,2.8165357627530967,0.0014959162575277712,354448.31284296827,1554868.9554037584,4.386729740458983,1554868.9554037584,4.386729740458983,0.8499999999999999,0.09557829503540453,4.296143414572793,1.2670875231875112,1.0,0.0,4.296143414572531,1.2847993042362897,1.2850962298866822,3.3438245182787565,19314.6432137616,1969.545483295682,3099.015535412006,3099.015535412006,6.647952400350421,5.019746266180134,-0.8897122742632178,5.909458540443352,3.4689489025899256,3.4689489025899256,0.9911282578828359,0.0,0.0,0.00023109460906773393,7.796362637931723e-05,0.00015313098268841672,0.0006578726628439018,0.09557829503549983,0.07647885879071467,0.019099436244785155,0.09557827014598314,0.07647885879063843,0.01909943624476611,0.40248941622056306,0.40248941622056306,0.10051563354706804,0.0,4.8971222144630815,4.869868272103929,5.006286029978469,4.897957212495953,4.870923893217594,5.006237077198591,24786.802528225755,21068.78214899189,0.85,0.9898819911301614,0.6793407112633086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520747882211917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.390442554404,1534.812362883268,0.40248941622056306,0.10051563354706804,6.112885165565336,3.4689489025899256
3851.0,-30.096638363690804,5.019728699080223,35.00393127755904,24.09165574880319,4.993349061285294,-26.587653278830675,-40.100452839955665,1.4843639764255812,-0.11688323324608518,-5.01501426935729,40.007780534882166,45069.17606385345,20602.108051989348,20602.108051989348,65671.28411584279,82469.34745331219,82469.34745331219,20602.108051989348,103071.45550530154,103071.45550530154,103071.45550530154,127858.24501736123,97621.67038029892,60221.49899084192,41555.745988285555,24786.789512059695,0.0,66342.53550034526,21068.77108525074,1534.8114417416068,0.0,0.8868141545189773,2.816534786643911,0.0014959162575277712,354448.487424113,1554868.7294308688,4.386726942271871,1554868.7294308688,4.386726942271871,0.85,0.09557819845135686,4.296143414572793,1.2670872918562965,1.0,0.0,4.2961434145724455,1.2847992613771106,1.2850961879157359,3.3438246298242547,19314.629847268596,1969.5441202927195,3099.015535412006,3099.015535412006,6.647952492193735,5.019728699080223,-0.8896828360626667,5.9094115351428895,3.4689765436151454,3.4689765436151454,0.991136155318613,0.0,0.0,0.0002310953080805238,7.796396407242424e-05,0.00015313134400809955,0.0006578742151250778,0.09557819845144122,0.07647876443108205,0.019099434020359164,0.09557818863425147,0.07647876443101455,0.019099434020342306,0.4024890539308014,0.4024890539308014,0.10051565538033051,0.0,4.897319200294589,4.870116101849931,5.006279181885873,4.898131036111181,4.8711314021313115,5.0062758164104935,24786.789512059695,21068.77108525074,0.85,0.9898820360204809,0.6793405727403786,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520746150445873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.387797992656,1534.8114417416068,0.4024890539308014,0.10051565538033051,6.112885165565336,3.4689765436151454
3852.0,-30.096609255266753,5.01971107300325,35.00392823687855,24.09164464278149,4.993349336168541,-26.587627049683416,-40.10041847415266,1.4843671305856077,-0.11663343830963413,-5.015005035221217,40.00777398899392,45069.15829183588,20602.115129236732,20602.115129236732,65671.27342107262,82469.29854939062,82469.29854939062,20602.115129236732,103071.41367862734,103071.41367862734,103071.41367862734,127858.18370351622,97621.60906287614,60221.468805323144,41555.71139728111,24786.770024888876,0.0,66342.48142216999,21068.754521155544,1534.810228335195,0.0,0.8868142252132856,2.816532580725721,0.0014959162575277712,354448.6150140228,1554868.4471450858,4.386724566785433,1554868.4471450858,4.386724566785433,0.85,0.09557810115307046,4.296143414572793,1.2670871061319486,1.0,0.0,4.296143414570538,1.2847992451743386,1.2850961726095087,3.343824671993666,19314.617715501954,1969.5428831968059,3099.015535412006,3099.015535412006,6.647954775901998,5.01971107300325,-0.8896554570241904,5.90936653002744,3.4690041546503054,3.4690041546503054,0.9911440441858016,0.0,0.0,0.00023109600876779687,7.796426753478064e-05,0.00015313174123301624,0.0006578759216602877,0.09557810115317265,0.07647866961793341,0.01909943153523924,0.0955780458332571,0.07647866961785164,0.019099431535218817,0.40248869237951146,0.40248869237951146,0.1005156766221762,0.0,4.897526192268344,4.870366665972256,5.006311476499775,4.898371596911602,4.871386449651823,5.0064582146840735,24786.770024888876,21068.754521155544,0.85,0.9898826817039577,0.6793408586127274,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452074440940559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.38515749272,1534.810228335195,0.40248869237951146,0.1005156766221762,6.112885165565336,3.4690041546503054
3853.0,-30.09658003361275,5.019693507489363,35.003925184481794,24.091637378465407,4.99335885453495,-26.587599794195828,-40.10038396865127,1.4843786151184217,-0.11650476406771304,-5.0149888057602325,40.00776756637289,45069.14037252355,20602.107861666427,20602.107861666427,65671.24823418997,82469.22609333371,82469.22609333371,20602.107861666427,103071.33395500014,103071.33395500014,103071.33395500014,127858.08286214253,97621.5281363419,60221.44241553345,41555.650800898286,24786.74890714239,0.0,66342.39970804067,21068.736571071033,1534.808761405229,0.0,0.8868143310609734,2.8165327840349326,0.0014959162575277712,354448.8392598281,1554868.170175133,4.38672101006752,1554868.170175133,4.38672101006752,0.85,0.09557799711792299,4.296143414572793,1.2670869204076007,1.0,0.0,4.296143414573569,1.284799189994643,1.2850961183208545,3.343824815604613,19314.60170403598,1969.541250481661,3099.015535412006,3099.015535412006,6.64795243077974,5.019693507489363,-0.889623983785854,5.909317491275217,3.469031718615552,3.469031718615552,0.9911519196044435,0.0,0.0,0.0002310967121826654,7.796457223182231e-05,0.0001531321399508431,0.0006578776346092538,0.0955779971180262,0.0764785691607382,0.019099427957288004,0.09557797278949538,0.07647856916065561,0.01909942795726738,0.4024883317501041,0.4024883317501041,0.10051569976098057,0.0,4.897711618919743,4.870597038190567,5.006316701841342,4.898484041692541,4.871549329592028,5.006368465231105,24786.74890714239,21068.736571071033,0.85,0.9898835212955169,0.6793414252553965,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520742664199922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.382519352692,1534.808761405229,0.4024883317501041,0.10051569976098057,6.112885165565336,3.469031718615552
3854.0,-30.096550702697368,5.019676047030682,35.00392217159054,24.091634444799297,4.993374018018621,-26.58757187586272,-40.100345586519666,1.484395191184366,-0.11642507515153966,-5.01496988349937,40.007762612261715,45069.10579662556,20602.095255041702,20602.095255041702,65671.20105166726,82469.14809149112,82469.14809149112,20602.095255041702,103071.24334653282,103071.24334653282,103071.24334653282,127857.9787194641,97621.4440545549,60221.40175969093,41555.60254984885,24786.735372931267,0.0,66342.33792278012,21068.725066991577,1534.807666329782,0.0,0.8868144452953232,2.8165339457954004,0.0014959162575277712,354449.100712745,1554867.9565334187,4.386717171539744,1554867.9565334187,4.386717171539744,0.85,0.09557789508214992,4.296143414572793,1.2670866528106854,1.0,0.0,4.296143414571376,1.2847991109902228,1.2850960402053513,3.3438250212219254,19314.585068297354,1969.539554108422,3099.015535412006,3099.015535412006,6.64794836283475,5.019676047030682,-0.8895908937987054,5.909266940829387,3.4690592714738684,3.4690592714738684,0.9911597918496767,0.0,0.0,0.00023109741822962643,7.79649111623158e-05,0.0001531325070673106,0.0006578792117942481,0.09557789508223213,0.07647847030688693,0.019099424775345215,0.09557795633094936,0.07647847030682114,0.019099424775328784,0.40248797080027016,0.40248797080027016,0.10051572279667913,0.0,4.897871091111938,4.870805779468412,5.0062786508216846,4.898544808347822,4.8716766571806716,5.006162429430049,24786.735372931267,21068.725066991577,0.85,0.9898837319858393,0.6793415367586869,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520740912205914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.379884451319,1534.807666329782,0.40248797080027016,0.10051572279667913,6.112885165565336,3.4690592714738684
3855.0,-30.096521307889798,5.019658572270608,35.00391918895604,24.09163301289084,4.9933798337935835,-26.587544834857464,-40.1003148528747,1.4844033607616698,-0.11612756884824194,-5.014957949626507,40.00775746776904,45069.10553419679,20602.096971208884,20602.096971208884,65671.20250540567,82469.11686065578,82469.11686065578,20602.096971208884,103071.21383186466,103071.21383186466,103071.21383186466,127857.93683927297,97621.40267948901,60221.39135303187,41555.56814050793,24786.723007408305,0.0,66342.29114791623,21068.714556297058,1534.8068004286886,0.0,0.8868145246545326,2.816531427847706,0.0014959162575277712,354449.2656056904,1554867.734681689,4.38671450489451,1554867.734681689,4.38671450489451,0.85,0.09557779929810716,4.296143414572793,1.267086520935409,1.0,0.0,4.296143414572432,1.2847990713100008,1.2850960014251134,3.343825124493886,19314.576882163274,1969.5387193550575,3099.015535412006,3099.015535412006,6.64794891661293,5.019658572270608,-0.8895619229523772,5.909220495222986,3.4690868267479824,3.4690868267479824,0.9911676647851378,0.0,0.0,0.0002310981258165792,7.796518255441104e-05,0.00015313294326216813,0.0006578810857499127,0.09557779929818973,0.07647837681296757,0.01909942248522216,0.09557782551575539,0.0764783768129015,0.019099422485205655,0.4024876084353993,0.4024876084353993,0.10051574312794401,0.0,4.8980584363923185,4.87104329639925,5.006264859857026,4.898830380778293,4.872016014781423,5.0062323894845235,24786.723007408305,21068.714556297058,0.85,0.9898844518195143,0.6793420117751297,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520739153661517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.37725271287,1534.8068004286886,0.4024876084353993,0.10051574312794401,6.112885165565336,3.4690868267479824
3856.0,-30.096491820200562,5.019641129731796,35.00391620797806,24.091631196811818,4.993387973936674,-26.587517477756037,-40.100280347373314,1.4844136314925382,-0.11587562633940252,-5.014943301580225,40.007751550747706,45069.08876492216,20602.093104657528,20602.093104657528,65671.18186957968,82469.0739920578,82469.0739920578,20602.093104657528,103071.16709671533,103071.16709671533,103071.16709671533,127857.87231327478,97621.35063059711,60221.36540346331,41555.53914125978,24786.705216559447,0.0,66342.24435781923,21068.69943407553,1534.8055619116412,0.0,0.8868146206234291,2.8165298258687375,0.0014959162575277712,354449.4680010501,1554867.4795153711,4.386711280127424,1554867.4795153711,4.386711280127424,0.85,0.09557769788240644,4.296143414572793,1.267086308836006,1.0,0.0,4.296143414570768,1.2847990217955103,1.2850959528112091,3.3438252533605763,19314.56658419278,1969.5376692543102,3099.015535412006,3099.015535412006,6.647947668942077,5.019641129731796,-0.8895313762836041,5.9091725060154,3.4691143486070777,3.4691143486070777,0.9911755281734508,0.0,0.0,0.0002310988356413696,7.796548725475911e-05,0.00015313334838661048,0.0006578828262226178,0.09557769788250164,0.07647827895041517,0.019099418932086467,0.09557770436967264,0.076478278950339,0.019099418932067444,0.4024872468233827,0.4024872468233827,0.10051576274207127,0.0,4.898254740665038,4.871292529793493,5.006248981526653,4.899067675240815,4.872317265357594,5.006213322960889,24786.705216559447,21068.69943407553,0.85,0.9898848389177166,0.6793422381347313,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520737391286846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.37462323209,1534.8055619116412,0.4024872468233827,0.10051576274207127,6.112885165565336,3.4691143486070777
3857.0,-30.096462204446585,5.019623589601958,35.003913204969514,24.091615341044985,4.993385171557176,-26.58749109968385,-40.10024598157031,1.4844140667948023,-0.11564768111935564,-5.014936360203291,40.00774494710465,45069.073215073884,20602.10481558063,20602.10481558063,65671.17803065451,82469.01773976626,82469.01773976626,20602.10481558063,103071.1225553469,103071.1225553469,103071.1225553469,127857.80862097081,97621.2804175008,60221.33589280991,41555.49391632321,24786.686065623915,0.0,66342.17998194712,21068.683155780327,1534.8044181782395,0.0,0.8868146798586369,2.816527639528212,0.0014959162575277712,354449.56391165213,1554867.1947391357,4.386709289693729,1554867.1947391357,4.386709289693729,0.85,0.09557760273232827,4.296143414572793,1.2670860786037523,1.0,0.0,4.296143414573603,1.2847990182869082,1.2850959502177894,3.343825262492084,19314.552692400517,1969.5362526857305,3099.015535412006,3099.015535412006,6.647951447859274,5.019623589601958,-0.8895054289761726,5.90912901857813,3.4691418510616536,3.4691418510616536,0.9911833860176154,0.0,0.0,0.0002310995485509425,7.796579072259735e-05,0.00015313375782834517,0.00065788458524303,0.09557760273243002,0.07647818626517608,0.01909941646725393,0.09557756533709524,0.07647818626509466,0.0190994164672336,0.402486886682793,0.402486886682793,0.10051578164666095,0.0,4.898458910928525,4.8715362103072835,5.006294734503797,4.899288679083952,4.872524108437574,5.006490946246515,24786.686065623915,21068.683155780327,0.85,0.9898857415979517,0.679342662953463,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520735623343837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.371996591868,1534.8044181782395,0.402486886682793,0.10051578164666095,6.112885165565336,3.4691418510616536
3858.0,-30.09643253019335,5.019606183109683,35.00391019529134,24.09161237245428,4.993400516786144,-26.587462854069784,-40.10020752958951,1.484430840662986,-0.11556147585770304,-5.014915835145173,40.007738746821936,45069.03999633615,20602.088779072954,20602.088779072954,65671.1287754091,82468.9388036516,82468.9388036516,20602.088779072954,103071.02758272455,103071.02758272455,103071.02758272455,127857.69223543449,97621.19533233729,60221.29652502355,41555.44311923748,24786.664652709933,0.0,66342.10777194741,21068.664954803444,1534.8028361211836,0.0,0.8868148067614943,2.8165289027689244,0.0014959162575277712,354449.8475112223,1554866.927357492,4.386705025478289,1554866.927357492,4.386705025478289,0.8500000000000001,0.09557749481524104,4.296143414572793,1.2670858956268063,1.0,0.0,4.296143414571383,1.2847989383400635,1.2850958711702731,3.3438254705622117,19314.535858141968,1969.5345360690928,3099.015535412006,3099.015535412006,6.647946273148953,5.019606183109683,-0.889471489883058,5.9090776729927414,3.469169295005372,3.469169295005372,0.991191227144392,0.0,0.0,0.00023110026287074194,7.796613027479565e-05,0.0001531341325959463,0.0006578861952983915,0.09557749481534192,0.07647808292182948,0.019099411893512448,0.09557752336149822,0.07647808292174875,0.019099411893492287,0.40248652754862557,0.40248652754862557,0.10051580371200097,0.0,4.898630225806926,4.871754818051272,5.006276448068036,4.899354359287486,4.872668204119634,5.006242332817521,24786.664652709933,21068.664954803444,0.85,0.9898860765949008,0.6793429016645365,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520733847723086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.369373500134,1534.8028361211836,0.40248652754862557,0.10051580371200097,6.112885165565336,3.469169295005372
3859.0,-30.09640277358626,5.019588812055223,35.00390723042546,24.091615515667968,4.993410734506669,-26.587435047179568,-40.10017291931433,1.484443008100385,-0.11527834584956054,-5.014901002584908,40.00773403271916,45069.02416475304,20602.084526535233,20602.084526535233,65671.10869128827,82468.90822956829,82468.90822956829,20602.084526535233,103070.99275610351,103070.99275610351,103070.99275610351,127857.64642920761,97621.15635916937,60221.27229435584,41555.4267386817,24786.653673104098,0.0,66342.0804117858,21068.65562213848,1534.8019833785168,0.0,0.8868148993137474,2.8165269123215406,0.0014959162575277712,354450.05245631776,1554866.7240660514,4.386701915519317,1554866.7240660514,4.386701915519317,0.85,0.09557739790647207,4.296143414572793,1.2670856994623318,1.0,0.0,4.296143414573163,1.2847988799390024,1.2850958136760697,3.3438256225571727,19314.528147227895,1969.5337497746832,3099.015535412006,3099.015535412006,6.647944900926816,5.019588812055223,-0.8894408771351774,5.9090296891904,3.469196750029539,3.469196750029539,0.9911990714370111,0.0,0.0,0.0002311009791750083,7.796643590378348e-05,0.00015313454327122483,0.0006578879596182849,0.09557739790654954,0.07647798856757183,0.0190994093389777,0.09557741268834062,0.07647798856750986,0.01909940933896222,0.4024861678609683,0.4024861678609683,0.10051582445138557,0.0,4.898823098413516,4.87200124439704,5.0062546367894925,4.899622656735346,4.873015102155307,5.0061955972931855,24786.653673104098,21068.65562213848,0.85,0.9898861820984086,0.6793429431969763,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520732068595406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.366752567526,1534.8019833785168,0.4024861678609683,0.10051582445138557,6.112885165565336,3.469196750029539
3860.0,-30.096372894301886,5.019571391619493,35.00390426504695,24.09159889156001,4.993412596348492,-26.587407965462077,-40.10013841381294,1.4844476675090996,-0.11516467851362222,-5.01489119749449,40.00772808805298,45069.00936354689,20602.09045228751,20602.09045228751,65671.0998158344,82468.82861855846,82468.82861855846,20602.09045228751,103070.91907084596,103070.91907084596,103070.91907084596,127857.55632223912,97621.0646880145,60221.24543300454,41555.35472778886,24786.63725139316,0.0,66341.99197918201,21068.641663684186,1534.8009278061172,0.0,0.8868149707364432,2.8165265628041722,0.0014959162575277712,354450.18793568964,1554866.4677077008,4.38669951556017,1554866.4677077008,4.38669951556017,0.85,0.09557730232310889,4.296143414572793,1.2670854890113699,1.0,0.0,4.296143414574027,1.284798856656012,1.2850957913118501,3.3438256831536304,19314.510009918657,1969.5319002838542,3099.015535412006,3099.015535412006,6.647946813067045,5.019571391619493,-0.8894132650167323,5.908984656636226,3.4692241867332934,3.4692241867332934,0.9912069104952267,0.0,0.0,0.00023110169843443404,7.796674060866037e-05,0.00015313495782577367,0.00065788974060408,0.0955773023232025,0.07647789552235547,0.019099406800847023,0.09557734279117062,0.07647789552228057,0.019099406800828323,0.4024858095639195,0.4024858095639195,0.10051584390397439,0.0,4.899000077691255,4.872218212121197,5.006271284420507,4.899726518980856,4.873104693550033,5.006356520324289,24786.63725139316,21068.641663684186,0.85,0.989887367814368,0.6793436256434605,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520730284530605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.364134273881,1534.8009278061172,0.4024858095639195,0.10051584390397439,6.112885165565336,3.4692241867332934
3861.0,-30.09634291633352,5.019554074450755,35.003901303605375,24.091601475980156,4.9934262256494755,-26.587379618082615,-40.10010376861317,1.4844629273990084,-0.1149495291410858,-5.014872415924865,40.00772227196774,45068.99419355633,20602.078060248594,20602.078060248594,65671.07225380493,82468.78095704256,82468.78095704256,20602.078060248594,103070.85901729115,103070.85901729115,103070.85901729115,127857.47749455248,97621.01000560574,60221.223242121356,41555.31862609376,24786.618477261338,0.0,66341.9371033551,21068.625705672137,1534.7995384123121,0.0,0.8868150873752677,2.816525927222294,0.0014959162575277712,354450.44744541956,1554866.2168943158,4.386695596240553,1554866.2168943158,4.386695596240553,0.85,0.09557719745397134,4.296143414572793,1.267085289550014,1.0,0.0,4.296143414573857,1.2847987837767911,1.2850957193429924,3.3438258728295653,19314.499190901934,1969.530797051178,3099.015535412006,3099.015535412006,6.647942814365272,5.019554074450755,-0.8893803712553217,5.908934445706077,3.4692515795886067,3.4692515795886067,0.9912147370253163,0.0,0.0,0.0002311024200714699,7.796704654826745e-05,0.00015313537352320243,0.000657891526499851,0.09557719745406613,0.0764777948315674,0.019099402622498738,0.09557724727156237,0.07647779483149154,0.019099402622479795,0.4024854507564853,0.4024854507564853,0.1005158646457596,0.0,4.899177526336302,4.8724464985410805,5.0062449323183955,4.89992288678377,4.8733952910014295,5.006175238951926,24786.618477261338,21068.625705672137,0.85,0.989887771161927,0.6793439589100733,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520728493111075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.361519429758,1534.7995384123121,0.4024854507564853,0.1005158646457596,6.112885165565336,3.4692515795886067
3862.0,-30.096312824482354,5.019536690006248,35.00389835146087,24.091590265184664,4.9934271692723495,-26.58735243686578,-40.10006545633075,1.4844667816561854,-0.1147249297028452,-5.014863667563237,40.007716619881236,45068.96357278209,20602.086133340854,20602.086133340854,65671.04970612295,82468.72863552505,82468.72863552505,20602.086133340854,103070.81476886591,103070.81476886591,103070.81476886591,127857.41880980553,97620.9451358447,60221.18007310345,41555.294514156936,24786.604040939616,0.0,66341.89855509656,21068.613434798674,1534.798622745607,0.0,0.8868151523607792,2.816523995883418,0.0014959162575277712,354450.56832381047,1554865.9731532582,4.386693412585534,1554865.9731532582,4.386693412585534,0.85,0.09557710396860329,4.296143414572793,1.2670850922865795,1.0,0.0,4.29614341457201,1.2847987642499,1.28509570074232,3.3438259236503836,19314.48635629853,1969.5294882858602,3099.015535412006,3099.015535412006,6.647945419415866,5.019536690006248,-0.8893534115649695,5.908890101571218,3.46927897456207,3.46927897456207,0.9912225641605914,0.0,0.0,0.00023110314445201017,7.796738487188807e-05,0.0001531357595801221,0.0006578931850557441,0.09557710396869198,0.07647770350390205,0.019099400464789938,0.09557713171483026,0.07647770350383108,0.019099400464772213,0.4024850923720555,0.4024850923720555,0.10051588382134984,0.0,4.899366464903096,4.8726770171576845,5.006267163780024,4.900138737860402,4.873615697024775,5.006372725530241,24786.604040939616,21068.613434798674,0.85,0.9898880064697505,0.6793438920858224,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520726695775346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.35890755858,1534.798622745607,0.4024850923720555,0.10051588382134984,6.112885165565336,3.46927897456207
3863.0,-30.096282634136116,5.019519360310855,35.00389538667955,24.09158827448266,4.993436375094798,-26.587324340677156,-40.10003081113098,1.4844780816362528,-0.11449895042346725,-5.014847786945792,40.00771034751772,45068.949536117456,20602.079563447205,20602.079563447205,65671.02909956466,82468.6803834314,82468.6803834314,20602.079563447205,103070.7599468786,103070.7599468786,103070.7599468786,127857.34348863471,97620.88786124245,60221.15701393033,41555.25649701346,24786.583541756107,0.0,66341.84003876957,21068.59601049269,1534.7971998614712,0.0,0.8868152558884561,2.81652287920162,0.0014959162575277712,354450.78775052086,1554865.7026633548,4.3866899338300875,1554865.7026633548,4.3866899338300875,0.85,0.09557700094468075,4.296143414572793,1.2670849098591135,1.0,0.0,4.296143414574274,1.2847987098854263,1.2850956472990627,3.343826065139735,19314.475024411484,1969.5283327549657,3099.015535412006,3099.015535412006,6.647943299422089,5.019519360310855,-0.8893222818228104,5.908841642133665,3.4693063203787284,3.4693063203787284,0.9912303772510652,0.0,0.0,0.00023110387120565883,7.796769081383267e-05,0.00015313618039182616,0.0006578949929231752,0.09557700094478155,0.0764776043126336,0.019099396632147957,0.09557701637082508,0.07647760431255293,0.01909939663212781,0.4024847346136401,0.4024847346136401,0.10051590467381892,0.0,4.899556927436322,4.872914692088614,5.006268352069924,4.900348836522312,4.873895533422797,5.006303303797722,24786.583541756107,21068.59601049269,0.85,0.9898885689813112,0.6793442797151777,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520724891612178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.356298968121,1534.7971998614712,0.4024847346136401,0.10051590467381892,6.112885165565336,3.4693063203787284
3864.0,-30.0962523672804,5.019502061556674,35.003892438947794,24.09158108001577,4.993445079554171,-26.587296225795942,-40.0999961659312,1.4844889380701076,-0.11436321770355562,-5.014833281091003,40.00770491456044,45068.93583701812,20602.075850501773,20602.075850501773,65671.0116875199,82468.61192441628,82468.61192441628,20602.075850501773,103070.68777491806,103070.68777491806,103070.68777491806,127857.25613445835,97620.81013010877,60221.13404271223,41555.19565266283,24786.56835954029,0.0,66341.76401220312,21068.583105609247,1534.7961095110568,0.0,0.886815349380577,2.8165227884780486,0.0014959162575277712,354450.98818186304,1554865.4683721021,4.386686792291649,1554865.4683721021,4.386686792291649,0.85,0.09557690253738015,4.296143414572793,1.2670846878690645,1.0,0.0,4.29614341457266,1.284798657592154,1.2850955959298545,3.343826201238575,19314.45964516148,1969.5267645079086,3099.015535412006,3099.015535412006,6.647942101317275,5.019502061556674,-0.8892919625105646,5.908794024067238,3.4693336537372947,3.4693336537372947,0.9912381867820842,0.0,0.0,0.00023110459980318416,7.796799675688678e-05,0.00015313660304629737,0.0006578968087073983,0.09557690253746816,0.0764775088446468,0.019099393692821362,0.09557695546852525,0.07647750884457637,0.019099393692803775,0.40248437794386505,0.40248437794386505,0.10051592560599296,0.0,4.899734064827101,4.873137065563412,5.006264134135222,4.900470063387445,4.874054091745279,5.006274846708493,24786.56835954029,21068.583105609247,0.85,0.9898894409174915,0.6793448517396673,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520723081544142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.353693353907,1534.7961095110568,0.40248437794386505,0.10051592560599296,6.112885165565336,3.4693336537372947
3865.0,-30.096222029412,5.019484803417381,35.00388950808974,24.091584293078654,4.9934545636776235,-26.58726796902225,-40.09996148580683,1.4845005032882987,-0.1140598790955778,-5.014818191216503,40.007699510578355,45068.922370563625,20602.070976715175,20602.070976715175,65670.9933472788,82468.58497915852,82468.58497915852,20602.070976715175,103070.65595587369,103070.65595587369,103070.65595587369,127857.2089786163,97620.77421884965,60221.11161025644,41555.18067621467,24786.55302274261,0.0,66341.73369895728,21068.570069331217,1534.7950010404438,0.0,0.8868154457398205,2.8165205624286243,0.0014959162575277712,354451.1966828594,1554865.2353304022,4.38668355441214,1554865.2353304022,4.38668355441214,0.85,0.09557680355624956,4.296143414572793,1.2670845015952366,1.0,0.0,4.296143414572389,1.2847986019795072,1.2850955412427036,3.3438263459764546,19314.452540051778,1969.5260399883527,3099.015535412006,3099.015535412006,6.647940528628611,5.019484803417381,-0.8892613036945924,5.908746107111973,3.4693609675469683,3.4693609675469683,0.9912459907277053,0.0,0.0,0.00023110533011228164,7.796830300946353e-05,0.0001531370271028181,0.0006578986305150273,0.09557680355633713,0.07647741296141128,0.01909939059492586,0.09557682128589876,0.0764774129613412,0.01909939059490836,0.40248402137516387,0.40248402137516387,0.10051594627474553,0.0,4.899933202552063,4.873389216998078,5.006250756427562,4.9007583121208995,4.874426464126884,5.00622594047411,24786.55302274261,21068.570069331217,0.85,0.9898896167724205,0.6793449591636462,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520721266889403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.35109027878,1534.7950010404438,0.40248402137516387,0.10051594627474553,6.112885165565336,3.4693609675469683
3866.0,-30.096191645890247,5.019467487796171,35.00388657166452,24.091573082283162,4.993455631733156,-26.58724051279944,-40.09992317352442,1.4845044986427887,-0.11383877184255198,-5.014808910939178,40.00769348670563,45068.892904686356,20602.07787454518,20602.07787454518,65670.97077923153,82468.53201387438,82468.53201387438,20602.07787454518,103070.60988841957,103070.60988841957,103070.60988841957,127857.14591500338,97620.70863355866,60221.069524372375,41555.15456576255,24786.536026583806,0.0,66341.69059234635,21068.555622596235,1534.793925863977,0.0,0.8868155147782435,2.8165187391329076,0.0014959162575277712,354451.3249110818,1554864.9755565296,4.386681234571729,1554864.9755565296,4.386681234571729,0.85,0.09557670907868338,4.296143414572793,1.2670843021338811,1.0,0.0,4.296143414571205,1.2847985817780216,1.285095521976313,3.343826398552991,19314.43956387944,1969.5247167870214,3099.015535412006,3099.015535412006,6.647942754441916,5.019467487796171,-0.8892341074651053,5.9087015952612765,3.469388264777543,3.469388264777543,0.9912537899364409,0.0,0.0,0.00023110606152250323,7.796864133812422e-05,0.000153137420184379,0.0006579003192497865,0.09557670907877795,0.07647732087604986,0.019099388202728093,0.09557669989936118,0.07647732087597418,0.01909938820270919,0.40248366684210035,0.40248366684210035,0.10051596617425608,0.0,4.90013708388625,4.873637208204855,5.006277797424389,4.900970139096614,4.874646788531265,5.0064036088016906,24786.536026583806,21068.555622596235,0.85,0.9898899197906151,0.6793449564260249,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520719447977524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.348489635167,1534.793925863977,0.40248366684210035,0.10051596617425608,6.112885165565336,3.469388264777543
3867.0,-30.096161169687004,5.019450224191135,35.003883623365404,24.091571126505755,4.993464680858715,-26.58721217496992,-40.099888493400044,1.4845156861420712,-0.11361483669242034,-5.014793230011244,40.00768726800307,45068.880017966876,20602.07163260438,20602.07163260438,65670.95165057125,82468.48452518566,82468.48452518566,20602.07163260438,103070.55615779004,103070.55615779004,103070.55615779004,127857.07182498096,97620.65193162266,60221.047424405704,41555.116119129954,24786.515667190917,0.0,66341.63178632087,21068.538317112278,1534.7925142821389,0.0,0.88681561709514,2.816517626028928,0.0014959162575277712,354451.5415789907,1554864.7073808343,4.386677796503045,1554864.7073808343,4.386677796503045,0.8499999999999999,0.09557660753138365,4.296143414572793,1.267084121354856,1.0,0.0,4.296143414572108,1.284798527925545,1.285095469054023,3.343826538709856,19314.42834529548,1969.5235728098262,3099.015535412006,3099.015535412006,6.647940740272988,5.019450224191135,-0.8892031699650866,5.908653394156222,3.4694155159041733,3.4694155159041733,0.991261575972621,0.0,0.0,0.0002311067951659523,7.796894759304174e-05,0.00015313784757291059,0.000657902155372212,0.09557660753148356,0.07647722291447138,0.01909938461701218,0.09557658525028087,0.07647722291439144,0.019099384616992215,0.4024833138532607,0.4024833138532607,0.10051598790152261,0.0,4.900339409517642,4.873888605361344,5.006283403034388,4.901178393318844,4.874923957311353,5.006335644297337,24786.515667190917,21068.538317112278,0.85,0.989890508905331,0.6793453643577656,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520717626328923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.345890917408,1534.7925142821389,0.4024833138532607,0.10051598790152261,6.112885165565336,3.4694155159041733
3868.0,-30.096130561304328,5.01943297565766,35.00388068835959,24.091558867972367,4.993472030410459,-26.58718388816087,-40.099850041419245,1.4845253572674213,-0.11354596993504629,-5.014779708258427,40.007681758601265,45068.851041773094,20602.069824017086,20602.069824017086,65670.92086579018,82468.40011119908,82468.40011119908,20602.069824017086,103070.46993521617,103070.46993521617,103070.46993521617,127856.97008358718,97620.55751339335,60221.008443969455,41555.0545215821,24786.500148371004,0.0,66341.5546699531,21068.525126115353,1534.791423954019,0.0,0.8868157058556911,2.816518299491552,0.0014959162575277712,354451.72841303796,1554864.4697930983,4.386674813957276,1554864.4697930983,4.386674813957276,0.85,0.09557651113450179,4.296143414572793,1.267083876836114,1.0,0.0,4.296143414572863,1.2847984811604156,1.2850954232248095,3.3438266604211457,19314.409664472434,1969.521667896013,3099.015535412006,3099.015535412006,6.647940156672397,5.01943297565766,-0.8891735120473951,5.908606487705055,3.4694427538629813,3.4694427538629813,0.991269358246566,0.0,0.0,0.00023110753199347107,7.796928715795068e-05,0.00015313824483552038,0.0006579038620693569,0.09557651113459059,0.0764771291077775,0.019099382026813088,0.09557654977159849,0.07647712910770645,0.019099382026795342,0.4024829624717553,0.4024829624717553,0.1005160098086078,0.0,4.900513158927367,4.874104214871409,5.006289325631599,4.901233738323356,4.87499231771784,5.006338728957871,24786.500148371004,21068.525126115353,0.85,0.9898911955334888,0.6793457172655818,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520715799124027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.34329506915,1534.791423954019,0.4024829624717553,0.1005160098086078,6.112885165565336,3.4694427538629813
