time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3869.0,-30.096099878307424,5.019415789541573,35.00387777121145,24.091561836563073,4.99348321128547,-26.587155151033805,-40.09981906330211,1.4845384840122084,-0.11328706967748303,-5.014763384037271,40.007676408731605,45068.85556814214,20602.062333930367,20602.062333930367,65670.91790207251,82468.36465045792,82468.36465045792,20602.062333930367,103070.4269843883,103070.4269843883,103070.4269843883,127856.91147627076,97620.51367080587,60221.00458849159,41555.01009146031,24786.48449188246,0.0,66341.49458334278,21068.51181810009,1534.7902672761797,0.0,0.8868158083003795,2.8165168018229565,0.0014959162575277712,354451.9539697188,1554864.2390850582,4.3866713715955195,1554864.2390850582,4.3866713715955195,0.85,0.09557641209766608,4.296143414572793,1.2670837532030417,1.0,0.0,4.296143414572531,1.2847984182254581,1.2850953612243412,3.3438268242161704,19314.4009901346,1969.5207833597203,3099.015535412006,3099.015535412006,6.64793773974785,5.019415789541573,-0.8891422042834725,5.908557993825045,3.469469967595701,3.469469967595701,0.9912771335987717,0.0,0.0,0.00023110827061933193,7.796956072304548e-05,0.00015313870989628643,0.0006579058600371043,0.0955764120977533,0.07647703313608664,0.019099378961666663,0.09557643796011303,0.07647703313601685,0.019099378961649233,0.40248261037259814,0.40248261037259814,0.10051603188251552,0.0,4.900699609465562,4.874341427910167,5.006272282431951,4.9014763143597975,4.875321264175625,5.006235151727253,24786.48449188246,21068.51181810009,0.85,0.9898920474209721,0.6793464007887782,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452071396399474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.34070288476,1534.7902672761797,0.40248261037259814,0.10051603188251552,6.112885165565336,3.469469967595701
3870.0,-30.096069070584576,5.019398594878701,35.00387486910868,24.091555131040536,4.993488926501624,-26.587126848241045,-40.09978061132131,1.484546704158522,-0.1130886554323638,-5.014751227323151,40.00767101266233,45068.827492636374,20602.063359544623,20602.063359544623,65670.890852181,82468.3111103517,82468.3111103517,20602.063359544623,103070.37446989633,103070.37446989633,103070.37446989633,127856.84442132514,97620.44933483089,60220.96571711729,41554.98179745956,24786.4699514288,0.0,66341.45174888836,21068.49945871448,1534.7892663359103,0.0,0.8868158897037627,2.8165156127512887,0.0014959162575277712,354452.1219427734,1554864.0063847331,4.386668636267234,1554864.0063847331,4.386668636267234,0.85,0.09557631741566498,4.296143414572793,1.2670835323119536,1.0,0.0,4.296143414572679,1.2847983782384045,1.2850953221809411,3.343826928286805,19314.388261141765,1969.5194853636833,3099.015535412006,3099.015535412006,6.6479380706962585,5.019398594878701,-0.8891133649548157,5.9085119598335165,3.4694971714101115,3.4694971714101115,0.9912849061171747,0.0,0.0,0.00023110901224988314,7.796990029042332e-05,0.00015313911195945982,0.000657907587358159,0.09557631741575158,0.07647694087336657,0.01909937654238501,0.09557634405124683,0.07647694087329727,0.019099376542367704,0.40248225915367336,0.40248225915367336,0.10051605270057136,0.0,4.900887603617321,4.874576423465214,5.006271853696944,4.901662571890768,4.875539480330815,5.006293255917399,24786.4699514288,21068.49945871448,0.85,0.9898922788237204,0.6793464162229698,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520712124392392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.338113215419,1534.7892663359103,0.40248225915367336,0.10051605270057136,6.112885165565336,3.4694971714101115
3871.0,-30.09603820364523,5.019381412029111,35.00387196381554,24.091548285819613,4.9934953965244215,-26.587098416638757,-40.099745931196935,1.4845556095183914,-0.11290337896474512,-5.014737903618736,40.007665115529804,45068.81633095728,20602.061941950782,20602.061941950782,65670.87827290806,82468.25378894439,82468.25378894439,20602.061941950782,103070.31573089518,103070.31573089518,103070.31573089518,127856.76780879036,97620.38151810781,60220.9440601228,41554.93050887223,24786.452077895185,0.0,66341.38258676742,21068.484266210908,1534.7880480393346,0.0,0.8868159788601364,2.816514732666278,0.0014959162575277712,354452.3060405631,1554863.752076562,4.386665640422227,1554863.752076562,4.386665640422227,0.85,0.09557621986619895,4.296143414572793,1.2670833416422829,1.0,0.0,4.2961434145712225,1.284798335042832,1.285095279930115,3.343827040707964,19314.37484347642,1969.5181171425943,3099.015535412006,3099.015535412006,6.647937613262654,5.019381412029111,-0.8890838670166508,5.908465279045762,3.469524344002714,3.469524344002714,0.9912926697150611,0.0,0.0,0.00023110975530814417,7.797020654991197e-05,0.0001531395487582322,0.0006579094639083285,0.09557621986629322,0.0764768463450829,0.01909937352121033,0.09557624792772988,0.07647684634500745,0.019099373521191492,0.4024819086625491,0.4024819086625491,0.10051607351052771,0.0,4.901071946287573,4.874805951218775,5.006275051253681,4.901834524653964,4.875749351682259,5.006313177783511,24786.452077895185,21068.484266210908,0.85,0.9898931211904965,0.6793469562080967,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520710277312536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.335527067524,1534.7880480393346,0.4024819086625491,0.10051607351052771,6.112885165565336,3.469524344002714
3872.0,-30.09600722644183,5.019364174961807,35.00386904168882,24.091542383562796,4.99349620035603,-26.58707045242745,-40.09971128599716,1.4845594263420245,-0.11258640563784184,-5.014728521379456,40.00765881462989,45068.80597595637,20602.068448076527,20602.068448076527,65670.8744240329,82468.22481300366,82468.22481300366,20602.068448076527,103070.2932610802,103070.2932610802,103070.2932610802,127856.72641305951,97620.33955252574,60220.9207154799,41554.909818939814,24786.433151979316,0.0,66341.34297091913,21068.46817918242,1534.7868613728076,0.0,0.8868160494202292,2.8165116609688425,0.0014959162575277712,354452.43567794084,1554863.4803563477,4.386663269452359,1554863.4803563477,4.386663269452359,0.85,0.09557612538444248,4.296143414572793,1.2670831454778093,1.0,0.0,4.296143414572802,1.28479831564702,1.2850952614879632,3.34382709118767,19314.366540507614,1969.5172704754034,3099.015535412006,3099.015535412006,6.647939712679606,5.019364174961807,-0.8890567391867208,5.908420914148528,3.4695514915012193,3.4695514915012193,0.9913004261432056,0.0,0.0,0.00023111050102300054,7.797051250209347e-05,0.00015313998852090706,0.0006579113531918479,0.09557612538454119,0.07647675425452681,0.019099371130014385,0.09557607739911986,0.07647675425444782,0.01909937112999466,0.4024815585786158,0.4024815585786158,0.10051609453371371,0.0,4.901282435216501,4.87505949750846,5.006312920069433,4.90214211574164,4.876091492150181,5.006482236634895,24786.433151979316,21068.46817918242,0.85,0.9898936542906566,0.6793472057946186,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520708426682796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.332943132857,1534.7868613728076,0.4024815585786158,0.10051609453371371,6.112885165565336,3.4695514915012193
3873.0,-30.095976144042716,5.019347040894338,35.00386612107591,24.091544933058344,4.993509701276784,-26.58704112373711,-40.09967265939338,1.484574680971625,-0.11238093601986066,-5.014709897429002,40.007653014470286,45068.778491305085,20602.05608809626,20602.05608809626,65670.83457940134,82468.1777139214,82468.1777139214,20602.05608809626,103070.23380201765,103070.23380201765,103070.23380201765,127856.6477543108,97620.28490164611,60220.88567903179,41554.888025127024,24786.413952293147,0.0,66341.30197742017,21068.451859449175,1534.785448237262,0.0,0.8868161651983753,2.8165111342924942,0.0014959162575277712,354452.69301108713,1554863.2302301049,4.386659379059844,1554863.2302301049,4.386659379059844,0.85,0.09557602325530493,4.296143414572793,1.2670829460164534,1.0,0.0,4.296143414573546,1.284798242737513,1.285095189523005,3.3438272809425875,19314.355727728987,1969.516167878836,3099.015535412006,3099.015535412006,6.6479357243226165,5.019347040894338,-0.88902417514561,5.908371216039948,3.4695785940059642,3.4695785940059642,0.9913081697159898,0.0,0.0,0.0002311112492724647,7.797085361541053e-05,0.00015314039565705417,0.0006579131023071252,0.09557602325539948,0.0764766557722476,0.019099367483151868,0.09557598400424046,0.07647665577217196,0.019099367483132977,0.40248121043057816,0.40248121043057816,0.10051611783300483,0.0,4.901484686416495,4.875315113733166,5.006301252985168,4.902328961409125,4.876372928265596,5.006289999877822,24786.413952293147,21068.451859449175,0.85,0.9898936653632903,0.6793472112839243,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520706569442623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.330362436043,1534.785448237262,0.40248121043057816,0.10051611783300483,6.112885165565336,3.4695785940059642
3874.0,-30.095945042907918,5.019329869618581,35.003863219618815,24.091533303167694,4.993513373198251,-26.58701276118158,-40.09963417248798,1.4845810914723159,-0.11223569791388854,-5.0146995031027695,40.00764773119829,45068.75171807714,20602.06055309091,20602.06055309091,65670.81227116805,82468.11166698652,82468.11166698652,20602.06055309091,103070.17222007742,103070.17222007742,103070.17222007742,127856.57270436476,97620.20705010895,60220.84710120129,41554.84438767518,24786.400484287344,0.0,66341.24487196252,21068.440411644242,1534.784545985487,0.0,0.8868162372243533,2.8165104385527315,0.0014959162575277712,354452.83663291764,1554863.0023941642,4.386656958833789,1554863.0023941642,4.386656958833789,0.85,0.09557593208461376,4.296143414572793,1.267082707541995,1.0,0.0,4.296143414570742,1.2847982112017677,1.285095158941953,3.3438273630177995,19314.34032465693,1969.5145972026053,3099.015535412006,3099.015535412006,6.647937165101018,5.019329869618581,-0.8889964702204338,5.9083263398390145,3.469605698853881,3.469605698853881,0.9913159139582517,0.0,0.0,0.00023111199797518718,7.797119349641605e-05,0.00015314080447877113,0.0006579148586638523,0.09557593208469775,0.0764765663047653,0.019099365779932452,0.09557591197134606,0.0764765663046981,0.01909936577991567,0.40248086412586404,0.40248086412586404,0.100516139973248,0.0,4.901676580895412,4.875550751163075,5.006317781586233,4.902463805188859,4.876513030972376,5.006403661813124,24786.400484287344,21068.440411644242,0.85,0.9898941811826353,0.6793473924865152,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520704705895888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.327784879222,1534.784545985487,0.40248086412586404,0.100516139973248,6.112885165565336,3.469605698853881
3875.0,-30.095913869744287,5.0193127532951465,35.003860319147314,24.091525899153226,4.9935232417863435,-26.586983714053012,-40.09959938758982,1.4845930860954872,-0.11213506033686826,-5.014683711679876,40.00764195699032,45068.741557255795,20602.053958812103,20602.053958812103,65670.7955160679,82468.03731709016,82468.03731709016,20602.053958812103,103070.09127590226,103070.09127590226,103070.09127590226,127856.47357656056,97620.12354071619,60220.827780883694,41554.77306648055,24786.3823006583,0.0,66341.15536713885,21068.424955559556,1534.783251389723,0.0,0.886816338493653,2.8165109593500737,0.0014959162575277712,354453.05482829805,1554862.7533871185,4.3866535559703825,1554862.7533871185,4.3866535559703825,0.85,0.09557583352045301,4.296143414572793,1.2670825135754424,1.0,0.0,4.2961434145719695,1.2847981535387438,1.2850951022298145,3.3438275130921102,19314.32380216757,1969.5129123775778,3099.015535412006,3099.015535412006,6.647935037238565,5.0193127532951465,-0.8889656071959449,5.908278360491091,3.469632763920518,3.469632763920518,0.9913236468344336,0.0,0.0,0.00023111274841411275,7.797150068587272e-05,0.00015314124772824002,0.000657916762927139,0.09557583352054651,0.07647647081984175,0.01909936270070475,0.09557585993976841,0.07647647081976695,0.019099362700686066,0.40248051825417264,0.40248051825417264,0.10051616288901298,0.0,4.901845016399989,4.875762681082108,5.006311846827771,4.902548651343011,4.876640373764474,5.00631813669014,24786.3823006583,21068.424955559556,0.85,0.9898952641484593,0.6793481558745954,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520702841226312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.325208733822,1534.783251389723,0.40248051825417264,0.10051616288901298,6.112885165565336,3.469632763920518
3876.0,-30.09588255674225,5.019295697381203,35.00385744708118,24.091528762970142,4.9935347707825635,-26.58695437502951,-40.099560795910634,1.4846065890702318,-0.11189284956390111,-5.014667554649534,40.00763698341401,45068.715119840526,20602.046709673246,20602.046709673246,65670.76182951377,82468.00006872855,82468.00006872855,20602.046709673246,103070.0467784018,103070.0467784018,103070.0467784018,127856.41535081719,97620.07778955581,60220.792840669536,41554.761054318085,24786.368572415395,0.0,66341.12962673348,21068.413286553085,1534.7822068536439,0.0,0.8868164387246011,2.816509661609219,0.0014959162575277712,354453.2780755087,1554862.5389065503,4.386650187998318,1554862.5389065503,4.386650187998318,0.85,0.09557573698653418,4.296143414572793,1.2670822959812358,1.0,0.0,4.2961434145717945,1.2847980888123849,1.2850950384570365,3.343827681549537,19314.314750215028,1969.511989335301,3099.015535412006,3099.015535412006,6.647932698063826,5.019295697381203,-0.888934517215116,5.908230214596319,3.4696598169456463,3.4696598169456463,0.9913313762701846,0.0,0.0,0.00023111350222166448,7.797184149476142e-05,0.00015314166072690307,0.0006579185372286255,0.09557573698661585,0.07647637703514379,0.019099359951472064,0.09557576165777633,0.07647637703507844,0.01909935995145574,0.4024801714477354,0.4024801714477354,0.10051618507343735,0.0,4.9020248365562225,4.8759938082123995,5.006285997559303,4.902774705085619,4.876948984111834,5.006213324622195,24786.368572415395,21068.413286553085,0.85,0.9898951404507049,0.6793480209550002,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520700972238705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.322635068105,1534.7822068536439,0.4024801714477354,0.10051618507343735,6.112885165565336,3.4696598169456463
3877.0,-30.095851141528062,5.019278631000228,35.00385459085088,24.091522057447605,4.993540435553768,-26.58692553045475,-40.09952604593707,1.4846148244808821,-0.11169881337406196,-5.014655562252094,40.007631700532144,45068.70619645671,20602.04796571701,20602.04796571701,65670.75416217372,82467.94673705248,82467.94673705248,20602.04796571701,103069.99470276949,103069.99470276949,103069.99470276949,127856.34914115234,97620.0133786785,60220.77283808466,41554.711711770935,24786.354438382856,0.0,66341.06615015378,21068.401272625426,1534.7812312958888,0.0,0.8868165188816005,2.8165085109367025,0.0014959162575277712,354453.4437786344,1554862.311087512,4.386647494553797,1554862.311087512,4.386647494553797,0.85,0.09557564373682664,4.296143414572793,1.2670821163011716,1.0,0.0,4.296143414574298,1.2847980487237096,1.2850949993308012,3.3438277858847063,19314.302006402624,1969.5106898280885,3099.015535412006,3099.015535412006,6.647933103367944,5.019278631000228,-0.8889058950842488,5.908184526084477,3.4696868596670987,3.4696868596670987,0.9913391027620282,0.0,0.0,0.0002311142584920751,7.79721483781519e-05,0.0001531421101139232,0.0006579204678597127,0.0955756437369115,0.07647628617281875,0.01909935756409276,0.0955756704985009,0.07647628617275085,0.0190993575640758,0.4024798251994189,0.4024798251994189,0.10051620546068576,0.0,4.902206682517885,4.876222666366914,5.006279383331957,4.902956748878012,4.877160862169262,5.006275731087612,24786.354438382856,21068.401272625426,0.85,0.9898959720294077,0.6793485364623167,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520699094867544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.32006524292,1534.7812312958888,0.4024798251994189,0.10051620546068576,6.112885165565336,3.4696868596670987
3878.0,-30.095819689048582,5.019261515668621,35.00385171508776,24.091510811727517,4.993541620162295,-26.586897100346974,-40.0994913308881,1.4846190314610832,-0.11148663127539749,-5.014645903105721,40.00762541913586,45068.697711855406,20602.053839792814,20602.053839792814,65670.75155164822,82467.89311114005,82467.89311114005,20602.053839792814,103069.94695093286,103069.94695093286,103069.94695093286,127856.28225149862,97619.94672294283,60220.75132365992,41554.661554758786,24786.335300565752,0.0,66340.99685532454,21068.38500548089,1534.780022427971,0.0,0.8868165907799926,2.816506849272213,0.0014959162575277712,354453.57724246284,1554862.040208561,4.386645078616213,1554862.040208561,4.386645078616213,0.8500000000000001,0.09557554965885058,4.296143414572793,1.2670819596992806,1.0,0.0,4.296143414572923,1.2847980274790178,1.28509497905406,3.343827841176347,19314.288818440808,1969.5093450302406,3099.015535412006,3099.015535412006,6.647934998833047,5.019261515668621,-0.8888787007297987,5.90814021639842,3.469713870804473,3.469713870804473,0.9913468202298494,0.0,0.0,0.00023111501566187224,7.797245495423214e-05,0.00015314256070764009,0.0006579224036749421,0.095575549658949,0.07647619470913453,0.01909935494981448,0.09557554658020193,0.07647619470905577,0.01909935494979481,0.40247947941403256,0.40247947941403256,0.10051622555988642,0.0,4.902393549770238,4.8764492122301135,5.006307172513004,4.9031592718303045,4.877373730497709,5.006436697048571,24786.335300565752,21068.38500548089,0.85,0.989896966650381,0.6793491181650548,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452069721136872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.317498509152,1534.780022427971,0.40247947941403256,0.10051622555988642,6.112885165565336,3.469713870804473
3879.0,-30.09578813673293,5.019244505201002,35.00384884197877,24.091513326298468,4.9935553852592545,-26.586867322247315,-40.099452634435124,1.4846345707740534,-0.11128999903729664,-5.01462719746304,40.00761974491802,45068.672083782214,20602.041256114233,20602.041256114233,65670.71333989645,82467.84465609663,82467.84465609663,20602.041256114233,103069.88591221086,103069.88591221086,103069.88591221086,127856.20250901012,97619.89062786644,60220.71805555387,41554.636191458405,24786.316596799268,0.0,66340.95278825768,21068.369107279377,1534.7786346167927,0.0,0.8868167065174262,2.8165064483365603,0.0014959162575277712,354453.83570502995,1554861.795513606,4.386641189594951,1554861.795513606,4.386641189594951,0.85,0.09557544813805546,4.296143414572793,1.2670817091362552,1.0,0.0,4.2961434145717305,1.2847979532143463,1.2850949057481758,3.3438280344583142,19314.277719925158,1969.5082132966058,3099.015535412006,3099.015535412006,6.647930938292391,5.019244505201002,-0.8888461826092344,5.908090687810237,3.4697408387311053,3.4697408387311053,0.9913545253517444,0.0,0.0,0.0002311157752373678,7.797279669226235e-05,0.00015314297854510545,0.0006579241987646172,0.09557544813814821,0.07647609702286909,0.01909935111527912,0.0955754590249411,0.07647609702279487,0.019099351115260586,0.40247913401128343,0.40247913401128343,0.10051624751137948,0.0,4.902575193874441,4.876681084975758,5.006287469874508,4.9033371984257315,4.877644080798632,5.006244229852257,24786.316596799268,21068.369107279377,0.85,0.989897048200371,0.6793491831151293,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520695325636126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.314933569107,1534.7786346167927,0.40247913401128343,0.10051624751137948,6.112885165565336,3.4697408387311053
3880.0,-30.09575651397022,5.019227429654901,35.003845980641934,24.091502045653783,4.9935566651918,-26.5868387293644,-40.099417919386156,1.4846388805863953,-0.11108994786695803,-5.014618486112971,40.00761434158873,45068.66427199876,20602.04906553216,20602.04906553216,65670.71333753092,82467.79054082595,82467.79054082595,20602.04906553216,103069.83960635812,103069.83960635812,103069.83960635812,127856.14242600699,97619.82345046644,60220.69718164098,41554.58474313941,24786.302819648874,0.0,66340.88756278828,21068.357396701544,1534.777753084062,0.0,0.8868167704131888,2.816504835495027,0.0014959162575277712,354453.9560729256,1554861.5625004752,4.386639042563195,1554861.5625004752,4.386639042563195,0.85,0.09557535842827834,4.296143414572793,1.2670815926464276,1.0,0.0,4.2961434145741455,1.2847979314801126,1.2850948849870525,3.34382809102405,19314.264428751078,1969.506857974036,3099.015535412006,3099.015535412006,6.647933458259726,5.019227429654901,-0.8888195731699913,5.908047002824892,3.469767809766155,3.469767809766155,0.9913622313617586,0.0,0.0,0.00023111653651107844,7.797310327069863e-05,0.00015314343324037983,0.000657926152200726,0.09557535842836329,0.07647600902694235,0.019099349401420947,0.09557535628520823,0.07647600902687438,0.01909934940140397,0.40247878938883885,0.40247878938883885,0.10051626808206221,0.0,4.902762572001279,4.876909065159452,5.00631207111519,4.903528538246007,4.877837521973731,5.006427041552286,24786.302819648874,21068.357396701544,0.85,0.9898980214181929,0.6793497332899496,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520693433918324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.312371677528,1534.777753084062,0.40247878938883885,0.10051626808206221,6.112885165565336,3.469767809766155
3881.0,-30.095724821168066,5.01921038677216,35.003843103536205,24.091495025809877,4.993564132874708,-26.58680945457697,-40.09937929278237,1.4846487662840455,-0.11093242823187666,-5.014604082841884,40.0076081596119,45068.63961200478,20602.045145928856,20602.045145928856,65670.68475793363,82467.72816736519,82467.72816736519,20602.045145928856,103069.77331329405,103069.77331329405,103069.77331329405,127856.05588687377,97619.75065704821,60220.662101689646,41554.54283928729,24786.28257357972,0.0,66340.82541286701,21068.340187542763,1534.7763724291842,0.0,0.8868168660942417,2.8165044464081777,0.0014959162575277712,354454.1550882371,1554861.2959089847,4.386635827479355,1554861.2959089847,4.386635827479355,0.8500000000000001,0.09557526018463969,4.296143414572793,1.267081344830804,1.0,0.0,4.296143414573933,1.2847978836572433,1.285094838133433,3.3438282154883376,19314.250026437297,1969.5053893467493,3099.015535412006,3099.015535412006,6.647932193469906,5.01921038677216,-0.8887896499427583,5.908000036714919,3.469794732818416,3.469794732818416,0.9913699236624046,0.0,0.0,0.00023111729947321113,7.797344439449453e-05,0.0001531438550787166,0.0006579279644787185,0.0955752601847386,0.07647591398445464,0.019099346200283956,0.0955752674161597,0.0764759139843755,0.01909934620026419,0.40247844530907095,0.40247844530907095,0.10051629022273025,0.0,4.902938936568546,4.877126463938339,5.00632392645997,4.90367165460998,4.878023398062339,5.006398737009874,24786.28257357972,21068.340187542763,0.85,0.9898985179825122,0.6793499980068619,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520691537977348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.309812248983,1534.7763724291842,0.40247844530907095,0.10051629022273025,6.112885165565336,3.469794732818416
3882.0,-30.095693005214514,5.019193393791297,35.00384024214778,24.09149813409897,4.993574271895531,-26.586779801819137,-40.099340631253995,1.4846610685005903,-0.11065903269587807,-5.014588643121063,40.00760286320128,45068.61527002612,20602.03915770365,20602.03915770365,65670.65442772978,82467.69783798435,82467.69783798435,20602.03915770365,103069.736995688,103069.736995688,103069.736995688,127856.00403882978,97619.7110081399,60220.628440183624,41554.53618661808,24786.267043141783,0.0,66340.80322975987,21068.326986670516,1534.775240943806,0.0,0.8868169638433299,2.8165026549685335,0.0014959162575277712,354454.36842465395,1554861.0675066689,4.386632542905686,1554861.0675066689,4.386632542905686,0.85,0.09557516392566426,4.296143414572793,1.2670811464684086,1.0,0.0,4.296143414572866,1.2847978245232752,1.2850947799699128,3.34382836939102,19314.24218182672,1969.5045894190903,3099.015535412006,3099.015535412006,6.6479302611707185,5.019193393791297,-0.8887591160127366,5.9079525098040335,3.469821637264881,3.469821637264881,0.9913776106471088,0.0,0.0,0.00023111806540238085,7.797378582810202e-05,0.00015314427957427884,0.0006579297881725327,0.09557516392575055,0.07647582045200611,0.019099343473744437,0.0955751466991341,0.07647582045193707,0.019099343473727194,0.4024781011734927,0.4024781011734927,0.10051631286253633,0.0,4.903131225794937,4.877368437411235,5.006317051377266,4.903929610425166,4.878365638055357,5.006318911104529,24786.267043141783,21068.326986670516,0.85,0.9898983917980441,0.6793498582454419,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520689637837634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.307255277654,1534.775240943806,0.4024781011734927,0.10051631286253633,6.112885165565336,3.469821637264881
3883.0,-30.095661114607054,5.019176332258755,35.00383737671871,24.09148699315267,4.993574567712024,-26.58675106623566,-40.09930588128043,1.4846645193410417,-0.11043584385572558,-5.014580209934015,40.00759702273084,45068.60858995104,20602.047383905116,20602.047383905116,65670.65597385616,82467.64862781833,82467.64862781833,20602.047383905116,103069.69601172344,103069.69601172344,103069.69601172344,127855.94670600901,97619.64819563406,60220.608157768576,41554.48893096165,24786.250694285573,0.0,66340.73962524722,21068.313090142736,1534.77421856506,0.0,0.8868170279061707,2.816500705481593,0.0014959162575277712,354454.48494920647,1554860.8156423576,4.3866303902606,1554860.8156423576,4.3866303902606,0.85,0.09557507367055476,4.296143414572793,1.267080955798738,1.0,0.0,4.296143414573292,1.284797806794164,1.2850947632231315,3.343828415532992,19314.229754255102,1969.5033221594636,3099.015535412006,3099.015535412006,6.647932915627068,5.019176332258755,-0.8887327502780087,5.907909082536763,3.4698485283602736,3.4698485283602736,0.9913852938172211,0.0,0.0,0.0002311188331310979,7.797409271856778e-05,0.00015314474041253014,0.0006579317679997512,0.09557507367064609,0.07647573189493204,0.019099341775714054,0.09557502378292683,0.07647573189485896,0.0190993417756958,0.4024777586290634,0.4024777586290634,0.10051633477324382,0.0,4.90333066871267,4.877608843857843,5.006352269930062,4.904144366078299,4.878586478187458,5.006509180689193,24786.250694285573,21068.313090142736,0.85,0.989899364173865,0.679350408882076,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452068773031486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.304701829886,1534.77421856506,0.4024777586290634,0.10051633477324382,6.112885165565336,3.4698485283602736
3884.0,-30.095629191306237,5.019159393265726,35.00383451600254,24.091484024561964,4.993589727687265,-26.58672081470154,-40.09927088683469,1.484681351082985,-0.11037018462991455,-5.014560540486555,40.007591429146544,45068.601077389816,20602.032679163443,20602.032679163443,65670.63375655326,82467.57045582212,82467.57045582212,20602.032679163443,103069.60313498556,103069.60313498556,103069.60313498556,127855.83508595245,97619.56282624713,60220.59344781665,41554.41042047831,24786.231950966896,0.0,66340.6423714452,21068.29715832186,1534.772802523878,0.0,0.8868171482560683,2.816502138943094,0.0014959162575277712,354454.75672955974,1554860.5744247856,4.386626346253567,1554860.5744247856,4.386626346253567,0.85,0.09557497252986315,4.296143414572793,1.2670807722723114,1.0,0.0,4.296143414572772,1.2847977264648014,1.285094683862644,3.3438286245990576,19314.212863762423,1969.5015998085405,3099.015535412006,3099.015535412006,6.647928170655154,5.019159393265726,-0.8886997704076167,5.907859163673343,3.4698753704542757,3.4698753704542757,0.9913929629869359,0.0,0.0,0.00023111960164922296,7.797440176918979e-05,0.0001531451998800332,0.0006579337419380387,0.09557497252995484,0.07647563437958052,0.019099338150374325,0.09557499721522546,0.07647563437950715,0.019099338150356002,0.4024774174238026,0.4024774174238026,0.1005163586497696,0.0,4.903495154471727,4.8778204095277715,5.0063280259339535,4.904190355856656,4.878704006503426,5.006268453233474,24786.231950966896,21068.29715832186,0.85,0.9899004804454482,0.6793512915513847,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45206858183167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.302150938214,1534.772802523878,0.4024774174238026,0.1005163586497696,6.112885165565336,3.4698753704542757
3885.0,-30.095597186645666,5.019142427671085,35.003831683737566,24.091477423813217,4.993594653874898,-26.58669151342051,-40.099232260230906,1.4846889806501642,-0.11016917039995633,-5.014549605071275,40.00758653641523,45068.577825534296,20602.035871356904,20602.035871356904,65670.6136968912,82467.5207772967,82467.5207772967,20602.035871356904,103069.5566486536,103069.5566486536,103069.5566486536,127855.7768217673,97619.50149572705,60220.55854396662,41554.381057511586,24786.220173113707,0.0,66340.6012306253,21068.28714714665,1534.7719844179294,0.0,0.8868172216211099,2.816500773147631,0.0014959162575277712,354454.9078284874,1554860.3634308032,4.386623881035848,1554860.3634308032,4.386623881035848,0.85,0.09557488292351463,4.296143414572793,1.2670805607223885,1.0,0.0,4.296143414573885,1.2847976891810677,1.2850946475602543,3.3438287216341136,19314.200729404456,1969.5003624483852,3099.015535412006,3099.015535412006,6.647929200722096,5.019142427671085,-0.8886719354907653,5.90781436316185,3.4699022210784767,3.4699022210784767,0.9914006345938505,0.0,0.0,0.000231120372128357,7.797474289823775e-05,0.00015314562923011922,0.0006579355864875833,0.09557488292359326,0.07647554637971643,0.019099336543876824,0.09557490782924424,0.07647554637965352,0.01909933654386111,0.40247707570047386,0.40247707570047386,0.1005163805150344,0.0,4.903668075141184,4.878036182773542,5.006329155429171,4.904380434671339,4.878920033114127,5.0063544681060534,24786.220173113707,21068.28714714665,0.85,0.98990079195386,0.6793513623558926,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45206839043589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.299601764522,1534.7719844179294,0.40247707570047386,0.1005163805150344,6.112885165565336,3.4699022210784767
3886.0,-30.095565052818547,5.019125549353148,35.00382886508393,24.091480078082554,4.993607629212479,-26.58666129087656,-40.09919730070976,1.4847038672708934,-0.10996196766916455,-5.014531967286245,40.00758126834277,45068.57129392203,20602.025398152422,20602.025398152422,65670.59669207445,82467.47623205911,82467.47623205911,20602.025398152422,103069.50163021154,103069.50163021154,103069.50163021154,127855.70552213692,97619.44871897325,60220.54378083791,41554.33882015038,24786.20389192538,0.0,66340.54271207575,21068.273308136573,1534.7707580551846,0.0,0.8868173304532123,2.8165001085840053,0.0014959162575277712,354455.1515367971,1554860.136250644,4.386620224051756,1554860.136250644,4.386620224051756,0.8500000000000001,0.09557478463525111,4.296143414572793,1.2670804085163399,1.0,0.0,4.296143414573858,1.2847976179409208,1.285094577297601,3.3438289070445206,19314.19028742513,1969.4992976628237,3099.015535412006,3099.015535412006,6.647925821195805,5.019125549353148,-0.8886401570770941,5.907765706430242,3.469929035446203,3.469929035446203,0.9914082958417723,0.0,0.0,0.00023112114571942346,7.797505164280609e-05,0.00015314609407661737,0.0006579375835348052,0.09557478463533756,0.07647545144529057,0.019099333190046988,0.0955748206378301,0.0764754514452214,0.019099333190029714,0.40247673395899414,0.40247673395899414,0.10051640229445293,0.0,4.903841779431673,4.878261547688226,5.006295781347944,4.904569999617081,4.87919648604219,5.006195824903386,24786.20389192538,21068.273308136573,0.85,0.9899014088125729,0.679351863151375,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520681985523667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.297055284844,1534.7707580551846,0.40247673395899414,0.10051640229445293,6.112885165565336,3.469929035446203
3887.0,-30.0955328594967,5.019108559277495,35.00382604178487,24.09146415246653,4.993604708936163,-26.58663260444392,-40.09915877887977,1.4847044538838166,-0.10975860273561011,-5.014526076011743,40.00757549572661,45068.54930255983,20602.03880907831,20602.03880907831,65670.58811163815,82467.42038303595,82467.42038303595,20602.03880907831,103069.45919211426,103069.45919211426,103069.45919211426,127855.64786898486,97619.37774840755,60220.50666793318,41554.30120052708,24786.188676870606,0.0,66340.48987739769,21068.260375340014,1534.7698565418461,0.0,0.8868173813345241,2.8164981229283192,0.0014959162575277712,354455.2329389155,1554859.8873125892,4.386618514334485,1554859.8873125892,4.386618514334485,0.85,0.09557469726181622,4.296143414572793,1.2670801760861647,1.0,0.0,4.296143414571657,1.2847976135961918,1.285094573947671,3.3438289183521617,19314.176245766128,1969.4978658120897,3099.015535412006,3099.015535412006,6.647930148675206,5.019108559277495,-0.888615343366733,5.907723902644228,3.46995584786641,3.46995584786641,0.99141595653326,0.0,0.0,0.0002311219207451608,7.79753918491679e-05,0.0001531465288959929,0.0006579394515812018,0.0955746972619048,0.07647536560010568,0.019099331661799127,0.09557470260048889,0.0764753656000348,0.019099331661781422,0.40247639292873705,0.40247639292873705,0.10051642191273043,0.0,4.9040246978040045,4.878480978230357,5.0063323137320594,4.904767473276138,4.879369884153505,5.006489646122532,24786.188676870606,21068.260375340014,0.85,0.9899020678472895,0.6793520727062758,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520680058944757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.294512459626,1534.7698565418461,0.40247639292873705,0.10051642191273043,6.112885165565336,3.46995584786641
3888.0,-30.095500565195348,5.019091732718743,35.00382321870369,24.091476515773707,4.993622865259933,-26.58660171928931,-40.09911994272841,1.484724019354344,-0.10948165999843695,-5.0145040018153315,40.00756985547496,45068.526348543004,20602.01918705019,20602.01918705019,65670.54553559319,82467.39532102246,82467.39532102246,20602.01918705019,103069.41450807264,103069.41450807264,103069.41450807264,127855.5831716222,97619.34662328602,60220.47765080864,41554.2988583082,24786.168663549553,0.0,66340.46752185775,21068.24336401712,1534.7683185550018,0.0,0.8868175140907442,2.8164970595448646,0.0014959162575277712,354455.5379471304,1554859.6440826473,4.386614053451652,1554859.6440826473,4.386614053451652,0.8499999999999999,0.0955745930810129,4.296143414572793,1.26707999530714,1.0,0.0,4.2961434145747015,1.2847975204594464,1.285094481788328,3.3438291607509347,19314.170087602688,1969.4972378541795,3099.015535412006,3099.015535412006,6.647923816977964,5.019091732718743,-0.8885809998060719,5.907672732524815,3.46998259844251,3.46998259844251,0.9914235995550029,0.0,0.0,0.00023112269820429457,7.797573483285559e-05,0.000153146963371439,0.0006579413181500283,0.09557459308110576,0.07647526594137885,0.019099327139726906,0.0955745850482434,0.07647526594130455,0.01909932713970835,0.40247605225768274,0.40247605225768274,0.10051644402083797,0.0,4.904215861154853,4.878730180022387,5.006290848417109,4.9050223418169026,4.879768886957379,5.006166963277167,24786.168663549553,21068.24336401712,0.85,0.9899017596455161,0.6793519556324185,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520678128799336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.291971897414,1534.7683185550018,0.40247605225768274,0.10051644402083797,6.112885165565336,3.46998259844251
3889.0,-30.09546823606339,5.019074769023488,35.00382040719333,24.091455561015778,4.993618717808538,-26.586573033359105,-40.099085157830245,1.484723515104649,-0.10934970366190555,-5.014499613120026,40.00756454633765,45068.52170485171,20602.035643430518,20602.035643430518,65670.55734828222,82467.32289273264,82467.32289273264,20602.035643430518,103069.35853616316,103069.35853616316,103069.35853616316,127855.5151154286,97619.25848492805,60220.457297048706,41554.22354208816,24786.15657926544,0.0,66340.3801213536,21068.233092375624,1534.767627666899,0.0,0.8868175556473279,2.8164958372236364,0.0014959162575277712,354455.59858755564,1554859.4151316902,4.386612657064909,1554859.4151316902,4.386612657064909,0.85,0.09557450940296247,4.296143414572793,1.2670798216713592,1.0,0.0,4.296143414574493,1.2847975212112355,1.2850944835403009,3.34382915879432,19314.152649263917,1969.4954596385023,3099.015535412006,3099.015535412006,6.647929127174102,5.019074769023488,-0.888557103880772,5.90763187290426,3.4700093700294157,3.4700093700294157,0.991431248579833,0.0,0.0,0.00023112347650436186,7.797604203885319e-05,0.00015314743446550867,0.0006579433420377134,0.09557450940304338,0.07647518318613225,0.019099326216911135,0.09557450502519778,0.07647518318606751,0.019099326216894967,0.4024757138264001,0.4024757138264001,0.10051646341330404,0.0,4.904401020793671,4.878950942672645,5.006333266309923,4.905149909458146,4.8798423252081875,5.006511283461009,24786.15657926544,21068.233092375624,0.85,0.9899032418589386,0.6793527806504847,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520676192600201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.289434431266,1534.767627666899,0.4024757138264001,0.10051646341330404,6.112885165565336,3.4700093700294157
3890.0,-30.09543576123797,5.019057870757588,35.0038175654639,24.09145350046458,4.99362804772681,-26.586542868382935,-40.099046426452674,1.4847351548722372,-0.109144867500504,-5.014483397224976,40.00755804312131,45068.50004236554,20602.027791908054,20602.027791908054,65670.52783427358,82467.27385424578,82467.27385424578,20602.027791908054,103069.30164615384,103069.30164615384,103069.30164615384,127855.43514437221,97619.1994940866,60220.42568220833,41554.19312430918,24786.13349821838,0.0,66340.32662252756,21068.213473485623,1534.766043706134,0.0,0.8868176617153121,2.81649503776527,0.0014959162575277712,354455.8226493823,1554859.1346873657,4.386609092962732,1554859.1346873657,4.386609092962732,0.85,0.09557440920680026,4.296143414572793,1.2670796337490904,1.0,0.0,4.296143414571776,1.2847974651435772,1.2850944284642032,3.343829304716674,19314.14097781574,1969.4942694820088,3099.015535412006,3099.015535412006,6.6479265936203396,5.019057870757588,-0.8885262910953244,5.907584161852912,3.470036072202545,3.470036072202545,0.9914388777721558,0.0,0.0,0.00023112425831432217,7.797638409985977e-05,0.0001531478742144624,0.000657945231262285,0.0955744092069046,0.07647508678336885,0.019099322423535757,0.09557439068982278,0.07647508678328535,0.019099322423514902,0.40247537562776153,0.40247537562776153,0.10051648569452801,0.0,4.9045823816556435,4.8791750446033575,5.006343285901096,4.9053385297244745,4.880102232642287,5.006414200258746,24786.13349821838,21068.213473485623,0.85,0.9899035952586563,0.6793530019651934,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520674254313297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.28689873937,1534.766043706134,0.40247537562776153,0.10051648569452801,6.112885165565336,3.470036072202545
3891.0,-30.095403261708384,5.019040980323686,35.00381473712461,24.091451859008544,4.993634874738207,-26.586512931533516,-40.0990076950751,1.4847445445637721,-0.10889549411353983,-5.014470549479247,40.00755274968064,45068.47864055783,20602.026852068277,20602.026852068277,65670.50549262611,82467.23733839447,82467.23733839447,20602.026852068277,103069.26419046274,103069.26419046274,103069.26419046274,127855.38272859414,97619.15193413601,60220.393236301235,41554.17633092753,24786.118538131395,0.0,66340.29486905893,21068.200757411687,1534.7650009134709,0.0,0.8868177462626777,2.8164932595365104,0.0014959162575277712,354456.0001721549,1554858.9064133659,4.386606251997963,1554858.9064133659,4.386606251997963,0.8500000000000001,0.09557431704267316,4.296143414572793,1.267079394175671,1.0,0.0,4.296143414573264,1.2847974196010055,1.2850943839163917,3.343829423246322,19314.13156799067,1969.4933099468901,3099.015535412006,3099.015535412006,6.64792629034991,5.019040980323686,-0.8884974676362303,5.907538447959916,3.470062765840704,3.470062765840704,0.9914465045259154,0.0,0.0,0.00023112504072145908,7.797672616225373e-05,0.00015314831455920535,0.0006579471230464527,0.09557431704275841,0.07647499677103645,0.01909932027172197,0.09557427452188787,0.07647499677096822,0.019099320271704932,0.40247503796499623,0.40247503796499623,0.10051650834953992,0.0,4.9047760544750645,4.879414117530928,5.00635496487979,4.905575055365716,4.880394797118356,5.006426111944393,24786.118538131395,21068.200757411687,0.85,0.9899037322979218,0.679353004527837,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520672307291864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.284367043838,1534.7650009134709,0.40247503796499623,0.10051650834953992,6.112885165565336,3.470062765840704
3892.0,-30.09537070954496,5.0190241664336845,35.00381192938194,24.091454548202478,4.993647275983849,-26.58648238984881,-40.09897270062936,1.4847589562881407,-0.10868384339147497,-5.014453638349593,40.00754769292172,45068.47381419151,20602.0176668001,20602.0176668001,65670.49148099161,82467.1956355941,82467.1956355941,20602.0176668001,103069.2133023942,103069.2133023942,103069.2133023942,127855.31677823504,97619.10157176043,60220.37975035982,41554.135357111794,24786.103475840835,0.0,66340.23883295263,21068.18795446471,1534.7638595216463,0.0,0.8868178506313698,2.816492451677485,0.0014959162575277712,354456.23384053964,1554858.6883460374,4.386602744996514,1554858.6883460374,4.386602744996514,0.85,0.0955742215806198,4.296143414572793,1.2670792496623475,1.0,0.0,4.296143414573134,1.2847973505617223,1.2850943158680692,3.3438296029288113,19314.121603700583,1969.492293872075,3099.015535412006,3099.015535412006,6.647923326418922,5.0190241664336845,-0.8884662479391663,5.907490414372851,3.4700894336777397,3.4700894336777397,0.9914541239079256,0.0,0.0,0.00023112582439817087,7.797703522252592e-05,0.00015314878917564495,0.000657949162066744,0.09557422158070294,0.07647490411450432,0.019099317466198622,0.09557418727843918,0.07647490411443779,0.01909931746618201,0.4024747017885713,0.4024747017885713,0.10051653141093142,0.0,4.904968397548885,4.8796596693168794,5.006334031308768,4.9057697949581325,4.88067397700479,5.006282455056976,24786.103475840835,21068.18795446471,0.85,0.9899043572386366,0.6793535056103087,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45206703587898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.281836925706,1534.7638595216463,0.4024747017885713,0.10051653141093142,6.112885165565336,3.4700894336777397
3893.0,-30.095338001830065,5.019007363192064,35.00380914813675,24.091447493433975,4.99365501808885,-26.58645217410169,-40.09893393432719,1.484769190360898,-0.10855373774427335,-5.014440573681454,40.00754284923053,45068.45318320834,20602.016388994485,20602.016388994485,65670.46957220283,82467.13181539759,82467.13181539759,20602.016388994485,103069.14820439207,103069.14820439207,103069.14820439207,127855.23909625116,97619.02701295208,60220.34838076467,41554.08736909712,24786.090891859083,0.0,66340.1782609562,21068.17725808022,1534.7629438550239,0.0,0.8868179346541298,2.8164922667201866,0.0014959162575277712,354456.4143607871,1554858.4794670488,4.386599921660383,1554858.4794670488,4.386599921660383,0.85,0.09557413109996835,4.296143414572793,1.2670789963519202,1.0,0.0,4.296143414572125,1.2847973010586118,1.2850942673652497,3.343829731766229,19314.10685210107,1969.490789627556,3099.015535412006,3099.015535412006,6.64792291409262,5.019007363192064,-0.8884372943404273,5.9074446575324915,3.4701160964547957,3.4701160964547957,0.9914617418442273,0.0,0.0,0.0002311266118221717,7.797737759600584e-05,0.00015314923422616585,0.0006579510740676086,0.09557413110004696,0.07647481576023804,0.019099315339808926,0.09557413303623523,0.07647481576017513,0.019099315339793217,0.40247436735365144,0.40247436735365144,0.10051655282671791,0.0,4.905147140555471,4.879886556799704,5.006319789100019,4.905886835937167,4.880818906246645,5.006287663888486,24786.090891859083,21068.17725808022,0.85,0.9899049308230826,0.6793538149072609,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520668407132586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.279308945323,1534.7629438550239,0.40247436735365144,0.10051655282671791,6.112885165565336,3.4701160964547957
3894.0,-30.095305277377896,5.018990542588806,35.00380636533143,24.09144096253442,4.993659441272316,-26.586422275177707,-40.09889520294962,1.4847764390725642,-0.1083406542670673,-5.014429191033425,40.007537241296035,45068.432833944586,20602.018472390973,20602.018472390973,65670.45130633556,82467.0846017881,82467.0846017881,20602.018472390973,103069.10307417907,103069.10307417907,103069.10307417907,127855.17745962524,97618.9676203779,60220.31585253623,41554.05751982407,24786.074385446154,0.0,66340.13190527022,21068.16322762923,1534.761843543244,0.0,0.8868180128842252,2.816490794517169,0.0014959162575277712,354456.5716398838,1554858.237630917,4.386597292969932,1554858.237630917,4.386597292969932,0.85,0.09557403975078306,4.296143414572793,1.267078832606785,1.0,0.0,4.296143414572414,1.2847972655207933,1.2850942328314707,3.343829824257408,19314.095101169318,1969.4895913659934,3099.015535412006,3099.015535412006,6.6479235863694965,5.018990542588806,-0.8884093648306575,5.907399907419464,3.4701427344209628,3.4701427344209628,0.9914693526917037,0.0,0.0,0.00023112739965158513,7.797771966242914e-05,0.00015314967998915599,0.0006579529891293432,0.09557403975087252,0.07647472686771,0.019099312883162523,0.09557402299030947,0.07647472686763841,0.019099312883144644,0.4024740333433357,0.4024740333433357,0.10051657331800731,0.0,4.905331113647605,4.880115090640345,5.006325135920065,4.906088536766333,4.881050833076756,5.006368168306949,24786.074385446154,21068.16322762923,0.85,0.989905347190281,0.67935398286967,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520666446149826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.276785166227,1534.761843543244,0.4024740333433357,0.10051657331800731,6.112885165565336,3.4701427344209628
