time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3895.0,-30.095272504690275,5.018973752150933,35.00380357955755,24.091439111530804,4.993667371587283,-26.586391982090145,-40.09886020850388,1.4847868489876042,-0.10811520516477913,-5.014415037635228,40.00753158922014,45068.42917648197,20602.014852544802,20602.014852544802,65670.44402902678,82467.04254527397,82467.04254527397,20602.014852544802,103069.05739781877,103069.05739781877,103069.05739781877,127855.11405761345,97618.91487870121,60220.3015099113,41554.014854211004,24786.056659794667,0.0,66340.07151400567,21068.148160825465,1534.7606114575317,0.0,0.8868181053742601,2.816489483274687,0.0014959162575277712,354456.76720374066,1554857.9938912606,4.386594185116892,1554857.9938912606,4.386594185116892,0.85,0.09557394539765882,4.296143414572793,1.2670786644658074,1.0,0.0,4.296143414572221,1.284797215191823,1.2850941835046163,3.343829955244236,19314.08466613006,1969.488527288122,3099.015535412006,3099.015535412006,6.647922418306244,5.018973752150933,-0.88837982710369,5.9073535792546235,3.4701693391443005,3.4701693391443005,0.9914769540412287,0.0,0.0,0.00023112818864473169,7.797802872634169e-05,0.00015315015991839,0.0006579550509741613,0.09557394539774984,0.07647463552718924,0.019099309870560608,0.09557391173730202,0.0764746355271164,0.019099309870542418,0.40247369992384063,0.40247369992384063,0.10051659424860532,0.0,4.905519499056481,4.88035092591565,5.006323320802039,4.906299832470438,4.881321133340862,5.006342974252391,24786.056659794667,21068.148160825465,0.85,0.9899061386324023,0.6793545461730043,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520664484164092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.27426281269,1534.7606114575317,0.40247369992384063,0.10051659424860532,6.112885165565336,3.4701693391443005
3896.0,-30.095239561607563,5.018956994744375,35.003800806838065,24.091431882139318,4.993676221870697,-26.586361443637696,-40.098821407277114,1.4847981039012377,-0.10800864866638449,-5.014400704990417,40.00752639790949,45068.40941219199,20602.01088878703,20602.01088878703,65670.42030097902,82466.97316275441,82466.97316275441,20602.01088878703,103068.98405154144,103068.98405154144,103068.98405154144,127855.02559480342,97618.83513486532,60220.271384304746,41553.95972284509,24786.04154326198,0.0,66340.00126610707,21068.135311772683,1534.759521419372,0.0,0.8868181971081281,2.816489755957805,0.0014959162575277712,354456.96524441487,1554857.7700216325,4.386591102673027,1554857.7700216325,4.386591102673027,0.85,0.09557385261722771,4.296143414572793,1.2670784825878219,1.0,0.0,4.296143414571281,1.2847971609013056,1.2850941302205732,3.3438300965414496,19314.068888663165,1969.4869184342426,3099.015535412006,3099.015535412006,6.647921139268522,5.018956994744375,-0.8883501906765217,5.907307185420897,3.47019592493319,3.47019592493319,0.9914845499809114,0.0,0.0,0.0002311289817425922,7.797837141230344e-05,0.00015315061033028876,0.000657956986008274,0.09557385261731204,0.0764745454977188,0.019099307119593234,0.09557386299697458,0.07647454549765133,0.019099307119576383,0.4024733675723117,0.4024733675723117,0.10051661509972383,0.0,4.905688584046004,4.880564426237015,5.00631436326745,4.906392056324023,4.881445633707983,5.006305787898668,24786.04154326198,21068.135311772683,0.85,0.9899068291777358,0.6793549676221867,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520662519286924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.271742516286,1534.759521419372,0.4024733675723117,0.10051661509972383,6.112885165565336,3.47019592493319
3897.0,-30.095206616358507,5.01894019638714,35.00379803127362,24.091425630636536,4.993678772539448,-26.586331533228815,-40.09878271082414,1.484803689410185,-0.10775424304364378,-5.014390757137337,40.0075207696042,45068.39006461445,20602.01580286825,20602.01580286825,65670.4058674827,82466.93530316064,82466.93530316064,20602.01580286825,103068.9511060289,103068.9511060289,103068.9511060289,127854.97642463596,97618.78419261555,60220.238954071094,41553.939153938285,24786.02531860706,0.0,66339.96447254534,21068.121520816,1534.75847014668,0.0,0.8868182681102716,2.816487573007905,0.0014959162575277712,354457.10269847774,1554857.5273071132,4.386588716857417,1554857.5273071132,4.386588716857417,0.85,0.09557376300033613,4.296143414572793,1.2670782578503714,1.0,0.0,4.296143414573154,1.2847971331333006,1.285094103465243,3.3438301688108285,19314.058809643888,1969.4858906603058,3099.015535412006,3099.015535412006,6.647922724959577,5.01894019638714,-0.8883231721483575,5.907263368535498,3.4702224927024634,3.4702224927024634,0.9914921407721324,0.0,0.0,0.00023112977489511666,7.79787131743073e-05,0.00015315106172080937,0.0006579589252466865,0.09557376300042503,0.07647445806230341,0.019099304938121613,0.09557373110775252,0.07647445806223228,0.01909930493810385,0.402473034877392,0.402473034877392,0.10051663545274209,0.0,4.905874408572004,4.880791345139244,5.00633545069951,4.906636514093691,4.881717904657137,5.006438717155049,24786.02531860706,21068.121520816,0.85,0.9899071606325666,0.6793550527640984,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520660544194277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.269226725886,1534.75847014668,0.402473034877392,0.10051663545274209,6.112885165565336,3.4702224927024634
3898.0,-30.095173617173078,5.0189234677526,35.00379525547585,24.091423290688567,4.993689808412945,-26.586300725682865,-40.09874383974818,1.4848169169231946,-0.1076025159998153,-5.01437431639242,40.00751521167959,45068.370382454006,20602.007436144777,20602.007436144777,65670.37781859879,82466.8776901275,82466.8776901275,20602.007436144777,103068.88512627227,103068.88512627227,103068.88512627227,127854.89242291125,97618.71713802981,60220.20983035828,41553.89700852392,24786.007296638974,0.0,66339.9043051629,21068.106202143128,1534.7571674562166,0.0,0.8868183718993798,2.816487498017354,0.0014959162575277712,354457.32986790617,1554857.2876277117,4.386585229333958,1554857.2876277117,4.386585229333958,0.85,0.09557366688117683,4.296143414572793,1.2670780441025276,1.0,0.0,4.29614341457395,1.284797069611773,1.2850940409497977,3.343830334132812,19314.045542768836,1969.4845378155474,3099.015535412006,3099.015535412006,6.647920025159149,5.0189234677526,-0.8882923451325384,5.907215812885139,3.470249020189271,3.470249020189271,0.9914997200540775,0.0,0.0,0.00023113056934866326,7.79790564799523e-05,0.00015315151286871096,0.0006579608634427729,0.09557366688126726,0.0764743652342817,0.019099301646985554,0.09557365862634555,0.07647436523420935,0.019099301646967486,0.4024727028641538,0.4024727028641538,0.10051665722403641,0.0,4.906047659948797,4.881010060696326,5.006326457856346,4.906771800392619,4.881916130699665,5.0063217499806,24786.007296638974,21068.106202143128,0.85,0.9899076356293146,0.6793553722227267,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452065856897226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.26671207699,1534.7571674562166,0.4024727028641538,0.10051665722403641,6.112885165565336,3.470249020189271
3899.0,-30.095140547708382,5.018906715728231,35.00379249126007,24.091416724864416,4.993694300875685,-26.58627050928492,-40.09870510837061,1.4848242624526802,-0.10739775660294981,-5.014363348736466,40.007509997434056,45068.351404397035,20602.01024292438,20602.01024292438,65670.36164732142,82466.83010485068,82466.83010485068,20602.01024292438,103068.84034777507,103068.84034777507,103068.84034777507,127854.83342846097,97618.65725510586,60220.17855465406,41553.86522272422,24785.9930806859,0.0,66339.85830341012,21068.094118583016,1534.7562066263592,0.0,0.8868184465919594,2.8164860868103205,0.0014959162575277712,354457.4814131793,1554857.0627691206,4.3865827195129095,1554857.0627691206,4.3865827195129095,0.85,0.09557357787245138,4.296143414572793,1.2670778374979275,1.0,0.0,4.296143414571437,1.2847970336038552,1.2850940059564988,3.3438304278475113,19314.033694820468,1969.4833296610432,3099.015535412006,3099.015535412006,6.647920930859549,5.018906715728231,-0.8882647578435332,5.907171473571764,3.47027554071183,3.47027554071183,0.9915072973462371,0.0,0.0,0.0002311313654967046,7.797939855318443e-05,0.00015315196694352018,0.0006579628142132743,0.09557357787253476,0.07647427820612195,0.019099299666412817,0.09557355895512022,0.07647427820605524,0.019099299666396154,0.4024723710498705,0.4024723710498705,0.10051667831913985,0.0,4.906227097655119,4.881231257741149,5.006338494983709,4.906965592133531,4.88213686549642,5.006407499444606,24785.9930806859,21068.094118583016,0.85,0.9899080782924391,0.6793555572318783,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520656590517025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.264199606792,1534.7562066263592,0.4024723710498705,0.10051667831913985,6.112885165565336,3.47027554071183
3900.0,-30.095107383649037,5.0188900047879805,35.00378972748661,24.091414734162413,4.993703202966126,-26.586239766725154,-40.098670044075675,1.4848355860427125,-0.1071987544806916,-5.01434861091582,40.007504481885206,45068.34924452099,20602.005312830024,20602.005312830024,65670.35455735102,82466.78315725885,82466.78315725885,20602.005312830024,103068.78847008887,103068.78847008887,103068.78847008887,127854.76426357558,97618.59987350233,60220.16596076656,41553.8154585953,24785.975793486712,0.0,66339.79125208201,21068.079424463704,1534.7549850583969,0.0,0.8868185415614703,2.816485191503084,0.0014959162575277712,354457.68505267595,1554856.8249171828,4.386579528346566,1554856.8249171828,4.386579528346566,0.85,0.09557348390664905,4.296143414572793,1.267077654520981,1.0,0.0,4.296143414571075,1.284796978981064,1.2850939523469531,3.343830570009545,19314.02234176302,1969.4821719713684,3099.015535412006,3099.015535412006,6.647919340001323,5.0188900047879805,-0.8882349712568125,5.907124976044793,3.4703020262973996,3.4703020262973996,0.9915148646563999,0.0,0.0,0.00023113216392465003,7.797970824015708e-05,0.00015315245568449295,0.0006579649139145859,0.09557348390673842,0.07647418711800191,0.019099296788736515,0.09557346273865469,0.0764741871179304,0.019099296788718655,0.402472039691105,0.402472039691105,0.10051670014311356,0.0,4.906406068996887,4.881455574519634,5.0063356990085595,4.907149856435126,4.8823808174195165,5.006352540337389,24785.975793486712,21068.079424463704,0.85,0.989908971944346,0.6793562113161845,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520654607848729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.261689644496,1534.7549850583969,0.402472039691105,0.10051670014311356,6.112885165565336,3.4703020262973996
3901.0,-30.09507413193275,5.018873304747034,35.003786975173504,24.091413022857182,4.9937102910699895,-26.5862091266903,-40.09863120792431,1.4848452858279717,-0.10696201487979806,-5.01433564373461,40.00749928814545,45068.330825018784,20602.004004913557,20602.004004913557,65670.33482993234,82466.74528043761,82466.74528043761,20602.004004913557,103068.74928535116,103068.74928535116,103068.74928535116,127854.710201741,97618.55074149523,60220.13628607836,41553.793839352074,24785.960916389842,0.0,66339.75475574192,21068.066778931367,1534.753941853785,0.0,0.8868186263551263,2.8164835933561907,0.0014959162575277712,354457.86422647844,1554856.6009429302,4.386576679109777,1554856.6009429302,4.386576679109777,0.85,0.09557339306828438,4.296143414572793,1.2670774979190904,1.0,0.0,4.296143414572642,1.284796931950399,1.2850939063340032,3.3438306924122156,19314.01262090363,1969.4811807195763,3099.015535412006,3099.015535412006,6.647918917958755,5.018873304747034,-0.8882062394726074,5.907079544219641,3.470328496356638,3.470328496356638,0.9915224275304679,0.0,0.0,0.00023113296446549596,7.798005124139666e-05,0.0001531529132240993,0.0006579668795703526,0.09557339306836828,0.07647409860590426,0.019099294462464014,0.09557335268287077,0.07647409860583713,0.01909929446244725,0.40247170903348234,0.40247170903348234,0.10051672165833336,0.0,4.906594672815174,4.881691202851471,5.006335809837367,4.9073736288548275,4.88265833145158,5.00636091135334,24785.960916389842,21068.066778931367,0.85,0.9899092191661798,0.6793563074050704,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520652619509566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.259182679561,1534.753941853785,0.40247170903348234,0.10051672165833336,6.112885165565336,3.470328496356638
3902.0,-30.095040799068745,5.018856585058773,35.00378421860784,24.091406526882224,4.993714385707311,-26.5861787129602,-40.098596178553976,1.4848522995991897,-0.10674710459863945,-5.0143245087781345,40.00749365965372,45068.3296496352,20602.00636259128,20602.00636259128,65670.33601222647,82466.69966680752,82466.69966680752,20602.00636259128,103068.7060293988,103068.7060293988,103068.7060293988,127854.65012183152,97618.4925451082,60220.12252793771,41553.74446352276,24785.94409243272,0.0,66339.68855595548,21068.052478567814,1534.7528276648436,0.0,0.8868187033987962,2.81648206825318,0.0014959162575277712,354458.01808360434,1554856.3582205083,4.386574090288378,1554856.3582205083,4.386574090288378,0.85,0.09557330300452681,4.296143414572793,1.267077338020317,1.0,0.0,4.296143414573671,1.2847968974814097,1.285093872888146,3.3438307821216977,19314.001106639742,1969.4800065914194,3099.015535412006,3099.015535412006,6.647919678741558,5.018856585058773,-0.8881786208436484,5.907035205902422,3.470354941852266,3.470354941852266,0.9915299833863617,0.0,0.0,0.00023113376696255332,7.798036062230942e-05,0.0001531534063402439,0.0006579689980680298,0.09557330300461624,0.07647401077769708,0.01909929222691915,0.0955732398501658,0.07647401077762553,0.019099292226901283,0.4024713797725527,0.4024713797725527,0.10051674310103216,0.0,4.906787006614707,4.881927264645924,5.0063528581032415,4.907577404179506,4.88289264944973,5.0064422252509075,24785.94409243272,21068.052478567814,0.85,0.9899102248096261,0.6793569676110471,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520650625915485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.256678576156,1534.7528276648436,0.4024713797725527,0.10051674310103216,6.112885165565336,3.470354941852266
3903.0,-30.09500735012712,5.018839968479063,35.00378147766887,24.091403663065307,4.993728674019623,-26.586147175320075,-40.0985534657724,1.4848684992130279,-0.10667844056291642,-5.014306134384724,40.007488601683306,45068.294823459524,20601.99398956529,20601.99398956529,65670.28881302482,82466.62574608989,82466.62574608989,20601.99398956529,103068.61973565519,103068.61973565519,103068.61973565519,127854.5478395847,97618.41039368324,60220.07947105471,41553.70102514281,24785.92810392951,0.0,66339.62912907232,21068.03888834008,1534.7515946471606,0.0,0.8868188152175754,2.816483311003355,0.0014959162575277712,354458.27197167726,1554856.140101205,4.386570332954297,1554856.140101205,4.386570332954297,0.85,0.09557320736679897,4.296143414572793,1.267077076467685,1.0,0.0,4.296143414570317,1.2847968200334365,1.2850937964569644,3.3438309836889126,19313.984852826852,1969.4783491637668,3099.015535412006,3099.015535412006,6.647915686174936,5.018839968479063,-0.8881467336706921,5.906986702149755,3.4703813535875523,3.4703813535875523,0.9915375295964435,0.0,0.0,0.00023113457225678926,7.79807378649772e-05,0.00015315383439181205,0.0006579708370389554,0.09557320736688238,0.07647391839139409,0.01909928897548829,0.09557321728849372,0.07647391839132735,0.019099288975471623,0.40247105181235976,0.40247105181235976,0.10051676551332589,0.0,4.906948182499264,4.882135897524904,5.006323809344565,4.90762769382178,4.883005307372059,5.006242554794653,24785.92810392951,21068.03888834008,0.85,0.9899104000906425,0.6793570512095166,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520648627456751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.2541772068,1534.7515946471606,0.40247105181235976,0.10051676551332589,6.112885165565336,3.4703813535875523
3904.0,-30.09497392154718,5.018823275010073,35.003778747860835,24.091392487194412,4.993729135990577,-26.586117038748572,-40.098518471326656,1.4848722531924392,-0.10647805949434996,-5.014298352868479,40.00748344401641,45068.29426506974,20602.00321627887,20602.00321627887,65670.2974813486,82466.57559309935,82466.57559309935,20602.00321627887,103068.57880937822,103068.57880937822,103068.57880937822,127854.49389106888,97618.34604787183,60220.06471984441,41553.64592003047,24785.915081690655,0.0,66339.56100172113,21068.027819437055,1534.7507725516573,0.0,0.8868188734911165,2.8164815853567253,0.0014959162575277712,354458.3794927746,1554855.9176826298,4.386568374847306,1554855.9176826298,4.386568374847306,0.85,0.09557312256985946,4.296143414572793,1.2670769275585188,1.0,0.0,4.296143414574217,1.2847968008096406,1.2850937782627918,3.3438310337210453,19313.972121887862,1969.4770509692773,3099.015535412006,3099.015535412006,6.647918663479656,5.018823275010073,-0.8881211116258383,5.906944386635911,3.4704077685611043,3.4704077685611043,0.9915450767317441,0.0,0.0,0.0002311353770633915,7.79810469399492e-05,0.00015315433012344233,0.0006579729667731343,0.09557312256994037,0.07647383496730426,0.01909928760263611,0.09557311381727171,0.07647383496723952,0.019099287602619943,0.4024707233861098,0.4024707233861098,0.10051678591610824,0.0,4.907119665494406,4.882344712181066,5.006345633930152,4.9078202933741295,4.88319474283918,5.006447729505396,24785.915081690655,21068.027819437055,0.85,0.9899115473441985,0.6793577404574697,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520646622039155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.25167927396,1534.7507725516573,0.4024707233861098,0.10051678591610824,6.112885165565336,3.4704077685611043
3905.0,-30.094940361078997,5.018806681592951,35.003776016365656,24.09139503668996,4.993742447644392,-26.586085498371403,-40.09847572362048,1.4848875849372085,-0.10628941282067217,-5.014280187214,40.00747793525815,45068.259946845574,20601.99121005464,20601.99121005464,65670.25115690021,82466.52926164772,82466.52926164772,20601.99121005464,103068.52047170236,103068.52047170236,103068.52047170236,127854.4169500324,97618.29101601917,60220.02170121896,41553.63257200023,24785.896478330054,0.0,66339.52905033028,21068.012006580546,1534.74939750516,0.0,0.8868189858796558,2.816481226437202,0.0014959162575277712,354458.63049679785,1554855.6801236602,4.386564598369136,1554855.6801236602,4.386564598369136,0.85,0.09557302537866327,4.296143414572793,1.2670766802923756,1.0,0.0,4.296143414574255,1.2847967274161878,1.285093705890524,3.3438312247359354,19313.96123373301,1969.4759406864741,3099.015535412006,3099.015535412006,6.647914789273768,5.018806681592951,-0.8880893889922179,5.9068960705851685,3.4704341326454236,3.4704341326454236,0.9915526093272639,0.0,0.0,0.00023113618504785467,7.79814244941474e-05,0.00015315476055370727,0.0006579748159632825,0.09557302537875348,0.07647374139550576,0.01909928398324772,0.0955730281221712,0.07647374139543359,0.019099283983229694,0.40247039473713064,0.40247039473713064,0.10051680777823188,0.0,4.907287004822649,4.88255965138319,5.006322177678783,4.90799077439334,4.8834538906352805,5.006262896196404,24785.896478330054,21068.012006580546,0.85,0.9899113258262309,0.6793575503475962,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520644617842864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.249182048175,1534.74939750516,0.40247039473713064,0.10051680777823188,6.112885165565336,3.4704341326454236
3906.0,-30.094906764917386,5.018790034226288,35.00377329761414,24.091383581422292,4.993744715218121,-26.58605503038046,-40.09844072917474,1.484892980681607,-0.10613091990683188,-5.014271073182975,40.007472843454,45068.2599397011,20601.997683999583,20601.997683999583,65670.25762370069,82466.47006134132,82466.47006134132,20601.997683999583,103068.4677453409,103068.4677453409,103068.4677453409,127854.3511160163,97618.2183304815,60220.00820884311,41553.56680182043,24785.88337067541,0.0,66339.45017249584,21068.000865074097,1534.7485394041225,0.0,0.8868190506956927,2.8164802070471104,0.0014959162575277712,354458.75643002096,1554855.4605453885,4.386562420421841,1554855.4605453885,4.386562420421841,0.85,0.09557293934280306,4.296143414572793,1.2670765462191778,1.0,0.0,4.296143414573549,1.2847967005035494,1.2850936800109223,3.343831294779173,19313.9468527636,1969.4744742357077,3099.015535412006,3099.015535412006,6.647916878306519,5.018790034226288,-0.8880630155236542,5.906853049749942,3.470460499089609,3.470460499089609,0.9915601425970311,0.0,0.0,0.00023113699389426076,7.79817335716356e-05,0.00015315526032262514,0.0006579769630422278,0.09557293934288352,0.0764736570003322,0.01909928234255132,0.09557294707969778,0.07647365700026781,0.01909928234253524,0.40247006642073374,0.40247006642073374,0.10051682807534083,0.0,4.907454189217731,4.882764663222986,5.00633771854757,4.908140153276122,4.8836020119003365,5.006417213125815,24785.88337067541,21068.000865074097,0.85,0.9899126003146677,0.6793583579983646,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520642605739804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.246688578836,1534.7485394041225,0.40247006642073374,0.10051682807534083,6.112885165565336,3.470460499089609
3907.0,-30.094873076025507,5.0187733871231215,35.003770558582296,24.091376945748948,4.993749622804282,-26.586024214855488,-40.09840185809878,1.4849007616346972,-0.1059318916430243,-5.01425883936496,40.00746681524262,45068.24340459614,20601.997652379956,20601.997652379956,65670.2410569761,82466.42035397256,82466.42035397256,20601.997652379956,103068.41800635251,103068.41800635251,103068.41800635251,127854.28176275833,97618.15623822469,60219.979288850365,41553.52994374925,24785.86375640581,0.0,66339.39370015507,21067.98419294494,1534.7472400437869,0.0,0.88681913477837,2.816479019050979,0.0014959162575277712,354458.9254709891,1554855.2005856496,4.3865595950775615,1554855.2005856496,4.3865595950775615,0.85,0.09557284683174022,4.296143414572793,1.2670763324713334,1.0,0.0,4.296143414574588,1.2847966624278153,1.285093642968516,3.3438313938756563,19313.934567694603,1969.473221507304,3099.015535412006,3099.015535412006,6.647916868103398,5.0187733871231215,-0.8880348520020567,5.906808239125178,3.4704868216033202,3.4704868216033202,0.9915676633152344,0.0,0.0,0.0002311378049758188,7.798207688957449e-05,0.00015315572808624432,0.0006579789726218199,0.09557284683183621,0.07647356724969943,0.019099279582136777,0.0955728349138364,0.07647356724962263,0.019099279582117594,0.4024697379114354,0.4024697379114354,0.10051684947062582,0.0,4.9076241109832495,4.882972032697012,5.0063575173720665,4.908326947721946,4.883824733740937,5.006459976315398,24785.86375640581,21067.98419294494,0.85,0.9899131932648729,0.679358687061543,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452064059149729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.244196943238,1534.7472400437869,0.4024697379114354,0.10051684947062582,6.112885165565336,3.4704868216033202
3908.0,-30.09483928037368,5.018756813421625,35.003767830549684,24.091374466102593,4.993761405647024,-26.585992615687037,-40.098362882249035,1.4849147409607946,-0.1058058282943648,-5.01424228884528,40.00746165755621,45068.2268498367,20601.988844179537,20601.988844179537,65670.21569401624,82466.35894544121,82466.35894544121,20601.988844179537,103068.34778962075,103068.34778962075,103068.34778962075,127854.19552580631,97618.08536776256,60219.95327215978,41553.48010622531,24785.847736185555,0.0,66339.32784241086,21067.97057575772,1534.7460473745232,0.0,0.886819237676351,2.8164792942750645,0.0014959162575277712,354459.15415815054,1554854.9781663322,4.386556137502365,1554854.9781663322,4.386556137502365,0.85,0.0955727528025431,4.296143414572793,1.2670761066349225,1.0,0.0,4.296143414571459,1.2847965953495522,1.2850935769201828,3.3438315684545765,19313.92054584128,1969.4717916761872,3099.015535412006,3099.015535412006,6.64791402584581,5.018756813421625,-0.8880041465274191,5.906760959949044,3.4705131164509093,3.4705131164509093,0.9915751761288313,0.0,0.0,0.00023113861863032447,7.798242113430146e-05,0.000153156197496023,0.0006579809892735493,0.09557275280262759,0.0764734761146456,0.019099276687981993,0.09557278107175728,0.07647347611457798,0.019099276687965107,0.4024694095275203,0.4024694095275203,0.1005168720131282,0.0,4.9077803118156,4.883170345086398,5.006344910592134,4.908436460550888,4.88399501134154,5.006325955659577,24785.847736185555,21067.97057575772,0.85,0.989913793670263,0.679359111941808,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520638571695714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.24170828521,1534.7460473745232,0.4024694095275203,0.1005168720131282,6.112885165565336,3.4705131164509093
3909.0,-30.094805415265174,5.018740286211007,35.00376513512394,24.0913774346933,4.993772162163861,-26.585961056669294,-40.09832771318031,1.4849278035684366,-0.10556862280361656,-5.014227271121629,40.00745715123476,45068.227365200255,20601.983265274102,20601.983265274102,65670.21063047435,82466.3253777173,82466.3253777173,20601.983265274102,103068.3086429914,103068.3086429914,103068.3086429914,127854.14456676769,97618.04186485305,60219.943852337965,41553.44223612787,24785.835923776292,0.0,66339.27815990416,21067.960535209848,1534.7451323339321,0.0,0.8868193304156685,2.8164779294595945,0.0014959162575277712,354459.3616659692,1554854.783836401,4.386553021278769,1554854.783836401,4.386553021278769,0.85,0.09557266244031777,4.296143414572793,1.2670759841008112,1.0,0.0,4.296143414572547,1.2847965325564272,1.28509351516013,3.3438317318809463,19313.911938709367,1969.4709139929912,3099.015535412006,3099.015535412006,6.647912225627201,5.018740286211007,-0.8879743306718977,5.906714616882905,3.470539405696163,3.470539405696163,0.9915826873417608,0.0,0.0,0.00023113943395969858,7.798273175776544e-05,0.00015315670220193315,0.0006579831575625214,0.09557266244039216,0.076473388059317,0.01909927438107516,0.09557268777141043,0.07647338805925748,0.019099274381060294,0.402469080832695,0.402469080832695,0.10051689352066369,0.0,4.907950291904456,4.883389045054798,5.006319610702576,4.90865864831801,4.8842923526440245,5.006246968594439,24785.835923776292,21067.960535209848,0.85,0.9899144587039809,0.6793596284929092,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520636545493932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.239222888898,1534.7451323339321,0.402469080832695,0.10051689352066369,6.112885165565336,3.470539405696163
3910.0,-30.094771479868616,5.01872374333004,35.00376245060318,24.09137600278484,4.993777321144371,-26.585929994152732,-40.098288807179756,1.4849358354289497,-0.10529113770519416,-5.01421591709793,40.00745207801205,45068.21179673517,20601.98514571603,20601.98514571603,65670.1969424512,82466.29710465735,82466.29710465735,20601.98514571603,103068.28225037338,103068.28225037338,103068.28225037338,127854.10423468173,97618.00120917444,60219.91590125422,41553.428119911354,24785.82198430835,0.0,66339.25010421971,21067.948686662097,1534.744178630642,0.0,0.8868194065633344,2.816475607362076,0.0014959162575277712,354459.51855057426,1554854.56505953,4.386550462567656,1554854.56505953,4.386550462567656,0.85,0.09557257406984229,4.296143414572793,1.267075766506605,1.0,0.0,4.29614341457133,1.2847964932946367,1.2850934769390288,3.343831834064305,19313.90389490741,1969.4700937534642,3099.015535412006,3099.015535412006,6.647912832414069,5.01872374333004,-0.8879466929561639,5.906670436286204,3.470565681343329,3.470565681343329,0.9915901946695226,0.0,0.0,0.0002311402509839692,7.79830753882335e-05,0.0001531571755957357,0.0006579851913301887,0.0955725740699238,0.07647330188451014,0.019099272185413657,0.09557255779156228,0.07647330188444493,0.01909927218539737,0.4024687532581962,0.4024687532581962,0.10051691342177252,0.0,4.908140893129882,4.883628326345843,5.006315093885746,4.908924779392748,4.884607005519001,5.006318617212628,24785.82198430835,21067.948686662097,0.85,0.9899146710172724,0.6793596811229025,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520634515128454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.236740010561,1534.744178630642,0.4024687532581962,0.10051691342177252,6.112885165565336,3.470565681343329
3911.0,-30.094737491384958,5.018707148339309,35.00375974389801,24.091359483450674,4.993778233017661,-26.585899308556087,-40.098249971028395,1.4849400501892527,-0.10518854750785067,-5.014206780514154,40.00744606280149,45068.196715043734,20601.99139888766,20601.99139888766,65670.18811393139,82466.22194969365,82466.22194969365,20601.99139888766,103068.21334858131,103068.21334858131,103068.21334858131,127854.01670670189,97617.91181479295,60219.886580145016,41553.361371831044,24785.80335812059,0.0,66339.16472995163,21067.9328544025,1534.743002172339,0.0,0.8868194748372781,2.816475325513125,0.0014959162575277712,354459.64479566837,1554854.3056605477,4.386548168429323,1554854.3056605477,4.386548168429323,0.85,0.09557248533203505,4.296143414572793,1.2670755631988868,1.0,0.0,4.296143414572819,1.284796471887352,1.2850934565782057,3.343831889779247,19313.88620806204,1969.4682901971662,3099.015535412006,3099.015535412006,6.647914850206997,5.018707148339309,-0.8879204166134853,5.906627564952794,3.4705919247179224,3.4705919247179224,0.9915976927765493,0.0,0.0,0.00023114106928902572,7.79834184031665e-05,0.00015315765088585922,0.000657987233244723,0.09557248533212911,0.07647321550903313,0.01909926982309599,0.09557248232420515,0.07647321550895786,0.01909926982307719,0.4024684279743589,0.4024684279743589,0.10051693328171316,0.0,4.9083129068637845,4.883835761103853,5.006345108011715,4.909018233006293,4.88468284456377,5.006482538516764,24785.80335812059,21067.9328544025,0.85,0.9899158118926661,0.6793603280732261,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520632480549431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.234259669163,1534.743002172339,0.4024684279743589,0.10051693328171316,6.112885165565336,3.4705919247179224
3912.0,-30.09470344829241,5.018690650513989,35.00375703706685,24.09136206787082,4.993791374890974,-26.585867350731135,-40.098210925329454,1.4849552773301589,-0.1050006576672331,-5.01418887130446,40.00744064572297,45068.181058890405,20601.979739038412,20601.979739038412,65670.16079792881,82466.17643286556,82466.17643286556,20601.979739038412,103068.15617190397,103068.15617190397,103068.15617190397,127853.9413478701,97617.8573164473,60219.861942474374,41553.328193303256,24785.78517596612,0.0,66339.11336926938,21067.9173995712,1534.7416560323857,0.0,0.8868195855883819,2.816474946621531,0.0014959162575277712,354459.8922569571,1554854.0720553456,4.38654444697566,1554854.0720553456,4.38654444697566,0.85,0.09557238939961257,4.296143414572793,1.2670754054980353,1.0,0.0,4.296143414572796,1.2847963989592603,1.2850933846863595,3.3438320795830774,19313.875425462546,1969.467190678014,3099.015535412006,3099.015535412006,6.647911087770468,5.018690650513989,-0.8878889817742017,5.9065796322881905,3.4706181248012684,3.4706181248012684,0.9916051785146481,0.0,0.0,0.00023114188891151994,7.798376327030644e-05,0.0001531581256412135,0.0006579892728618118,0.09557238939970134,0.07647312306595673,0.019099266333744598,0.09557239757510337,0.07647312306588572,0.01909926633372686,0.40246810275054856,0.40246810275054856,0.10051695520058523,0.0,4.908481182720493,4.884049858174194,5.0063297184063345,4.909188213637208,4.884940242820676,5.006302215799337,24785.78517596612,21067.9173995712,0.85,0.9899161665363702,0.6793606180417777,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452063044278815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.231781522456,1534.7416560323857,0.40246810275054856,0.10051695520058523,6.112885165565336,3.4706181248012684
3913.0,-30.094669305583107,5.018674087261178,35.00375433977086,24.091350752301537,4.993792607033027,-26.585836494314997,-40.09817208917809,1.4849597957653273,-0.1048226334382889,-5.014180527854261,40.00743550979268,45068.16657142857,20601.987590337343,20601.987590337343,65670.15416176591,82466.12237425121,82466.12237425121,20601.987590337343,103068.10996458856,103068.10996458856,103068.10996458856,127853.88181121439,97617.78909017434,60219.83328735353,41553.28422535645,24785.771846625837,0.0,66339.05607198228,21067.90606963196,1534.7408020128494,0.0,0.8868196466425258,2.816473580523231,0.0014959162575277712,354460.0075429914,1554853.8505743584,4.386542395437304,1554853.8505743584,4.386542395437304,0.85,0.09557230486158967,4.296143414572793,1.2670751977944748,1.0,0.0,4.296143414574206,1.2847963761236492,1.2850933629016577,3.343832139015413,19313.86192676699,1969.4658141941427,3099.015535412006,3099.015535412006,6.647913621252101,5.018674087261178,-0.8878632040689283,5.906537291330106,3.4706443265378626,3.4706443265378626,0.9916126647251036,0.0,0.0,0.00023114271093507832,7.798410628803637e-05,0.00015315860464704193,0.0006579913307395471,0.09557230486167047,0.07647303992796149,0.019099264933708972,0.09557230461659955,0.07647303992789685,0.019099264933692822,0.40246777811723,0.40246777811723,0.10051697603211884,0.0,4.908653372081801,4.8842583111103295,5.006356532901066,4.909357894415962,4.885107961911558,5.00647965666019,24785.771846625837,21067.90606963196,0.85,0.9899169214965831,0.6793609864229394,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520628401753366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.229305602697,1534.7408020128494,0.40246777811723,0.10051697603211884,6.112885165565336,3.4706443265378626
3914.0,-30.094635107788385,5.018657667105713,35.003751655749134,24.09135791184383,4.9938098503200345,-26.58580398707792,-40.09813297362996,1.4849787296100219,-0.10464042255910044,-5.0141599077789785,40.00743050184135,45068.15126646004,20601.970418655714,20601.970418655714,65670.12168511575,82466.07903302467,82466.07903302467,20601.970418655714,103068.04945168039,103068.04945168039,103068.04945168039,127853.80447155415,97617.7384719516,60219.81070538895,41553.2530739585,24785.75501987375,0.0,66339.00809383225,21067.891766892688,1534.7394718778721,0.0,0.8868197697074333,2.8164735928138134,0.0014959162575277712,354460.292462024,1554853.6346123351,4.386538260216885,1554853.6346123351,4.386538260216885,0.85,0.09557220762833821,4.296143414572793,1.2670750269060953,1.0,0.0,4.2961434145744395,1.2847962858471782,1.285093273662214,3.3438323739704545,19313.851911857062,1969.4647929575403,3099.015535412006,3099.015535412006,6.647908080240308,5.018657667105713,-0.8878301903187023,5.906487857424415,3.4706704810407882,3.4706704810407882,0.9916201374402253,0.0,0.0,0.00023114353428757895,7.798445177493058e-05,0.00015315908251264837,0.0006579933837187253,0.09557220762842136,0.0764729463866766,0.01909926124174477,0.09557223546535126,0.07647294638661005,0.01909926124172815,0.40246745375662535,0.40246745375662535,0.10051699854390402,0.0,4.908818779690591,4.884475221142566,5.006315516291579,4.909519485219903,4.885382003546738,5.006190660627169,24785.75501987375,21067.891766892688,0.85,0.9899171478751928,0.6793612470465951,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520626354746666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.226832813365,1534.7394718778721,0.40246745375662535,0.10051699854390402,6.112885165565336,3.4706704810407882
3915.0,-30.09460089757414,5.018641118148083,35.00374898155216,24.09134736461567,4.993806345081593,-26.585773543677774,-40.0980941374786,1.484978991185678,-0.1043553679396041,-5.014155289188947,40.007425419963695,45068.13735506071,20601.985874915612,20601.985874915612,65670.12322997632,82466.04867521861,82466.04867521861,20601.985874915612,103068.03455013422,103068.03455013422,103068.03455013422,127853.7776794021,97617.6918715707,60219.78055141501,41553.23480017299,24785.74312926788,0.0,66338.97792944088,21067.881659877698,1534.7387860205347,0.0,0.8868198116104753,2.816470384806556,0.0014959162575277712,354460.35627967305,1554853.415462351,4.386536852193295,1554853.415462351,4.386536852193295,0.85,0.09557212738708187,4.296143414572793,1.267074799970724,1.0,0.0,4.296143414573659,1.2847962829226267,1.2850932717952694,3.3438323815819415,19313.84269188465,1969.463852782005,3099.015535412006,3099.015535412006,6.647913067714466,5.018641118148083,-0.8878066338383581,5.906447751986441,3.4706966511059916,3.4706966511059916,0.9916276146017119,0.0,0.0,0.0002311443579417986,7.798479479546072e-05,0.00015315956314633787,0.0006579954485899852,0.09557212738715948,0.07647286689329694,0.019099260493862534,0.09557208841287651,0.07647286689323485,0.019099260493847022,0.4024671302662243,0.4024671302662243,0.10051701830267978,0.0,4.909013269261209,4.884708913210716,5.006352859652111,4.909799921249316,4.885652450716464,5.006511015776141,24785.74312926788,21067.881659877698,0.85,0.9899176212787607,0.6793613462510056,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520624304437904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.224362265666,1534.7387860205347,0.4024671302662243,0.10051701830267978,6.112885165565336,3.4706966511059916
3916.0,-30.094566566571665,5.0186246826349645,35.00374629263544,24.09134980933743,4.993820107296115,-26.585741264635683,-40.098055091779656,1.4849948053605415,-0.10418190501530944,-5.014136473866103,40.007419642825454,45068.12280671736,20601.972261574174,20601.972261574174,65670.09506829153,82466.00003338735,82466.00003338735,20601.972261574174,103067.97229496152,103067.97229496152,103067.97229496152,127853.69464167519,97617.63439224251,60219.75716557426,41553.19691852028,24785.72234671366,0.0,66338.91926523394,21067.86399470661,1534.7372694432374,0.0,0.8868199282760449,2.8164703013799137,0.0014959162575277712,354460.6162616321,1554853.166330101,4.386532932004054,1554853.166330101,4.386532932004054,0.85,0.09557202997345575,4.296143414572793,1.2670746329287068,1.0,0.0,4.296143414574227,1.28479620723396,1.28509319715113,3.343832578570548,19313.831319492194,1969.4626931207083,3099.015535412006,3099.015535412006,6.647908674918982,5.0186246826349645,-0.8877747432218008,5.906399425856765,3.470722754948949,3.470722754948949,0.9916350728425568,0.0,0.0,0.0002311451845068654,7.798513966822801e-05,0.00015316004483863736,0.0006579975180091856,0.09557202997355008,0.076472773346152,0.019099256627398066,0.09557200371378523,0.07647277334607654,0.019099256627379217,0.4024668086347031,0.4024668086347031,0.1005170405855418,0.0,4.909194399263299,4.884939759265535,5.006334723836517,4.9099545688508215,4.885898860557347,5.0062979594108015,24785.72234671366,21067.86399470661,0.85,0.9899180721611044,0.6793617277141276,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452062225338509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.221893106698,1534.7372694432374,0.4024668086347031,0.1005170405855418,6.112885165565336,3.470722754948949
3917.0,-30.094532200699895,5.018608162306508,35.00374361144153,24.09133877316492,4.993819794426319,-26.58571036185266,-40.0980161857791,1.4849979555795467,-0.10397291206112413,-5.0141293224029955,40.00741448993613,45068.109309184016,20601.982439414707,20601.982439414707,65670.09174859873,82465.95368980408,82465.95368980408,20601.982439414707,103067.93612921878,103067.93612921878,103067.93612921878,127853.64522799524,97617.573117721,60219.72873710305,41553.16042290883,24785.70909877645,0.0,66338.86952168528,21067.852733959982,1534.7364466223285,0.0,0.8868199833255904,2.8164683890142754,0.0014959162575277712,354460.7150774832,1554852.9441178741,4.386531082232883,1554852.9441178741,4.386531082232883,0.85,0.09557194756306056,4.296143414572793,1.2670744472043594,1.0,0.0,4.296143414574718,1.2847961907880203,1.2850931817644937,3.3438326213730325,19313.819196213648,1969.4614568903396,3099.015535412006,3099.015535412006,6.647911959136316,5.018608162306508,-0.887749747512208,5.906357909818716,3.4707488654327388,3.4707488654327388,0.9916425329807825,0.0,0.0,0.00023114601191418597,7.79854833085054e-05,0.00015316052860568055,0.0006579995963417823,0.09557194756314095,0.07647269206071354,0.019099255502427418,0.09557189351451989,0.07647269206064922,0.01909925550241135,0.4024664884734222,0.4024664884734222,0.1005170615468317,0.0,4.909384100830778,4.885168348149705,5.0063685424584605,4.91015641034187,4.886096280720039,5.006517416075894,24785.70909877645,21067.852733959982,0.85,0.9899187643999883,0.6793620336634145,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452062019509105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.219427507862,1534.7364466223285,0.4024664884734222,0.1005170615468317,6.112885165565336,3.4707488654327388
3918.0,-30.094497744084606,5.018591703064822,35.00374091656348,24.091336607839935,4.993829578474074,-26.585678367589473,-40.09797714008016,1.4850102019793925,-0.10380519086862705,-5.01411364225569,40.007408728968144,45068.095519406874,20601.975109002335,20601.975109002335,65670.07062840922,82465.90223533635,82465.90223533635,20601.975109002335,103067.87734433869,103067.87734433869,103067.87734433869,127853.56672418305,97617.51105370783,60219.70433778033,41553.11857325278,24785.689379844363,0.0,66338.80795309714,21067.83597286771,1534.7350607285205,0.0,0.8868200839780115,2.816468015009529,0.0014959162575277712,354460.93173911097,1554852.6956830036,4.386527700117317,1554852.6956830036,4.386527700117317,0.85,0.09557185430475969,4.296143414572793,1.2670742493914444,1.0,0.0,4.296143414573357,1.2847961317838548,1.2850931238126047,3.343832774938294,19313.8069167327,1969.4602047317587,3099.015535412006,3099.015535412006,6.647909593735984,5.018591703064822,-0.8877197621129076,5.90631146517773,3.470774922938046,3.470774922938046,0.9916499779822988,0.0,0.0,0.00023114684150902457,7.798582818408681e-05,0.00015316101332493774,0.000658001678765227,0.09557185430485284,0.0764726018239429,0.019099252480909934,0.09557180536747174,0.07647260182386836,0.019099252480891324,0.402466169505296,0.402466169505296,0.1005170845906759,0.0,4.909563031609196,4.885391055777575,5.006372001270108,4.9103084513870385,4.8863116522784935,5.006415653566535,24785.689379844363,21067.83597286771,0.85,0.9899193647681951,0.6793624563056803,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520618134706995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.21696375194,1534.7350607285205,0.402466169505296,0.1005170845906759,6.112885165565336,3.470774922938046
3919.0,-30.0944632772227,5.018575296589754,35.00373824939608,24.091328994277887,4.993840556168495,-26.585646244779113,-40.09793809438122,1.4850235237253564,-0.10376891173427794,-5.014098406026504,40.00740414634443,45068.08169321234,20601.9687770082,20601.9687770082,65670.05047022054,82465.82209695934,82465.82209695934,20601.9687770082,103067.79087396753,103067.79087396753,103067.79087396753,127853.4675205228,97617.4208166318,60219.68041288674,41553.044893050064,24785.676646555272,0.0,66338.72153960534,21067.82514957198,1534.7340808856468,0.0,0.8868201781049764,2.8164693170752697,0.0014959162575277712,354461.1422669653,1554852.4980628458,4.386524537270142,1554852.4980628458,4.386524537270142,0.85,0.09557176569402327,4.296143414572793,1.2670740339951592,1.0,0.0,4.296143414574413,1.2847960677485009,1.2850930608286846,3.3438329415978285,19313.78906315864,1969.4583841738659,3099.015535412006,3099.015535412006,6.647907550508363,5.018575296589754,-0.887690026371164,5.906265322960918,3.4708009713373147,3.4708009713373147,0.9916574203820899,0.0,0.0,0.00023114767135331012,7.798617306107827e-05,0.00015316149829223185,0.0006580037622542739,0.09557176569409898,0.07647251535772792,0.019099250336371054,0.09557179867741701,0.07647251535766734,0.019099250336355927,0.4024658512872899,0.4024658512872899,0.10051710748128082,0.0,4.909710553398554,4.885579547744328,5.006355295644767,4.9103294942922275,4.886362438416995,5.006317446039418,24785.676646555272,21067.82514957198,0.85,0.9899203503795956,0.6793631328319455,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520616068883037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.214502959445,1534.7340808856468,0.4024658512872899,0.10051710748128082,6.112885165565336,3.4708009713373147
3920.0,-30.09442868894733,5.018558938172165,35.0037356122952,24.09133716663348,4.993851371607436,-26.585614028912897,-40.09789904868228,1.485036711573462,-0.10344961040937051,-5.01408341004318,40.00739968775939,45068.0683616443,20601.963010110583,20601.963010110583,65670.03137175489,82465.81089218377,82465.81089218377,20601.963010110583,103067.77390229436,103067.77390229436,103067.77390229436,127853.43847892858,97617.39939078686,60219.65686024937,41553.047256152764,24785.664576634223,0.0,66338.71183278698,21067.81489013909,1534.7331512281278,0.0,0.8868202705602045,2.8164668705635205,0.0014959162575277712,354461.3494752991,1554852.3057917268,4.386521430596985,1554852.3057917268,4.386521430596985,0.85,0.09557167726600119,4.296143414572793,1.2670738680521025,1.0,0.0,4.2961434145745585,1.2847960043335112,1.2850929984690314,3.3438331066428093,19313.784824015194,1969.4579519015358,3099.015535412006,3099.015535412006,6.647905689627853,5.018558938172165,-0.8876604248610578,5.906219363033223,3.470827008222444,3.470827008222444,0.9916648594921268,0.0,0.0,0.000231148504123578,7.798651793948063e-05,0.00015316198618409738,0.000658005858307699,0.09557167726607504,0.0764724291916179,0.01909924807445714,0.09557166773117039,0.0764724291915588,0.019099248074442382,0.40246553174210153,0.40246553174210153,0.10051712902829098,0.0,4.909889522851415,4.885810660557354,5.006325278860118,4.910633799633786,4.886763579457011,5.006233727774429,24785.664576634223,21067.81489013909,0.85,0.9899202073335767,0.6793630312756546,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452061400244531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.212043520774,1534.7331512281278,0.40246553174210153,0.10051712902829098,6.112885165565336,3.470827008222444
