time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3921.0,-30.09439407055203,5.018542476847289,35.003732964280296,24.09132117116826,4.993848951897085,-26.58558310950298,-40.097860142681725,1.4850379908484974,-0.10328238633690034,-5.014077353445724,40.00739409566145,45068.05600749104,20601.975358985204,20601.975358985204,65670.03136647624,82465.75236273285,82465.75236273285,20601.975358985204,103067.72772171805,103067.72772171805,103067.72772171805,127853.37671357639,97617.32491193133,60219.62855669174,41552.9959502662,24785.64899185834,0.0,66338.64494212455,21067.801643079587,1534.7322174838205,0.0,0.8868203216282265,2.816465379457898,0.0014959162575277712,354461.4331628999,1554852.0646392491,4.386519714613594,1554852.0646392491,4.386519714613594,0.85,0.0955715947342138,4.296143414572793,1.2670736658433452,1.0,0.0,4.296143414573015,1.2847959966276372,1.285092991832307,3.343833126698255,19313.770088234498,1969.456449270087,3099.015535412006,3099.015535412006,6.6479096744012365,5.018542476847289,-0.8876361422418899,5.906178619089179,3.4708530322607873,3.4708530322607873,0.9916722949316535,0.0,0.0,0.0002311493376217993,7.798686158537266e-05,0.00015316247603642662,0.0006580079627835575,0.09557159473429977,0.07647234809397702,0.019099246640322753,0.09557156449019943,0.07647234809390822,0.019099246640305573,0.4024652138464933,0.4024652138464933,0.1005171486817446,0.0,4.910068326467524,4.886025724325691,5.006358727782754,4.910794967108814,4.886897478055346,5.0065040406167896,24785.64899185834,21067.801643079587,0.85,0.9899212054115422,0.6793635300632008,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520611928728882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.209587663318,1534.7322174838205,0.4024652138464933,0.1005171486817446,6.112885165565336,3.4708530322607873
3922.0,-30.094359403648983,5.018526101525788,35.003730299266095,24.091323965135985,4.993860529652278,-26.5855507465638,-40.09782106205819,1.4850518725675217,-0.1030631651880185,-5.014060235896907,40.00738830449175,45068.04294003844,20601.965038580045,20601.965038580045,65670.00797861848,82465.7146275433,82465.7146275433,20601.965038580045,103067.67966612335,103067.67966612335,103067.67966612335,127853.30813161159,97617.27725128307,60219.60556377992,41552.96854167016,24785.628465488226,0.0,66338.59700715839,21067.78419566499,1534.7307537958282,0.0,0.8868204297044686,2.8164644962941137,0.0014959162575277712,354461.669686313,1554851.8149020753,4.386516083045223,1554851.8149020753,4.386516083045223,0.85,0.09557149988561059,4.296143414572793,1.267073488361202,1.0,0.0,4.296143414571489,1.2847959299626714,1.285092926224366,3.343833300201701,19313.760658486208,1969.4554877033654,3099.015535412006,3099.015535412006,6.647906344180708,5.018526101525788,-0.8876053746630053,5.9061314761887935,3.470878997991403,3.470878997991403,0.9916797137118295,0.0,0.0,0.00023115017229070653,7.798720677507098e-05,0.00015316296551563555,0.0006580100656564374,0.09557149988570485,0.0764722568079101,0.019099243077794748,0.09557145502145915,0.07647225680783468,0.01909924307777591,0.4024648964509824,0.4024648964509824,0.10051717065059472,0.0,4.910247589697008,4.886251654698867,5.006350943934365,4.910997070708902,4.887187871084848,5.006352358885238,24785.628465488226,21067.78419566499,0.85,0.9899215681563516,0.6793638239767912,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45206098532072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.207133562204,1534.7307537958282,0.4024648964509824,0.10051717065059472,6.112885165565336,3.470878997991403
3923.0,-30.09432464043995,5.0185096840611365,35.003727644195024,24.091317608859413,4.99386353238856,-26.585519154536033,-40.09778585806487,1.485058046485136,-0.10284227002028956,-5.014050651061656,40.0073832640791,45068.04753876764,20601.97009575825,20601.97009575825,65670.0176345259,82465.67437415759,82465.67437415759,20601.97009575825,103067.64446991585,103067.64446991585,103067.64446991585,127853.25928600028,97617.22332772797,60219.59649233996,41552.91870598668,24785.61481608444,0.0,66338.53352207111,21067.772593671772,1534.729852579292,0.0,0.8868204967296364,2.8164627116125196,0.0014959162575277712,354461.80212577037,1554851.5975404126,4.386513830871737,1554851.5975404126,4.386513830871737,0.85,0.09557141601098491,4.296143414572793,1.2670733421994371,1.0,0.0,4.296143414572863,1.2847958993515025,1.285092896681539,3.3438333798708886,19313.7499896101,1969.4543997807714,3099.015535412006,3099.015535412006,6.647907976046743,5.0185096840611365,-0.887579060852894,5.9060887449140305,3.4709049622308297,3.4709049622308297,0.9916871320659514,0.0,0.0,0.00023115100928114307,7.798751772464077e-05,0.0001531634915565023,0.000658012325603443,0.09557141601106492,0.07647217444371858,0.019099241567346343,0.09557134556389875,0.07647217444365456,0.019099241567330356,0.40246458025816584,0.40246458025816584,0.10051719199260653,0.0,4.910436122883482,4.886481956447767,5.006372055293184,4.9112083810413765,4.887421359821985,5.00647472705856,24785.61481608444,21067.772593671772,0.85,0.9899226610530545,0.6793645434410049,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452060777477784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.20468158681,1534.729852579292,0.40246458025816584,0.10051719199260653,6.112885165565336,3.4709049622308297
3924.0,-30.094289790039262,5.01849332903592,35.00372499006984,24.09131006514656,4.993874083221348,-26.585486729144048,-40.0977430055849,1.485071022326635,-0.10279291824372194,-5.014034936677429,40.00737798148749,45068.018542829064,20601.96260302597,20601.96260302597,65669.98114585504,82465.59634403214,82465.59634403214,20601.96260302597,103067.5589470581,103067.5589470581,103067.5589470581,127853.15661679245,97617.1348495773,60219.55704837644,41552.86422355651,24785.59766973434,0.0,66338.46189329085,21067.758019274188,1534.728609029274,0.0,0.8868205958238985,2.816463897658182,0.0014959162575277712,354462.01926099195,1554851.3697350998,4.386510501115935,1554851.3697350998,4.386510501115935,0.85,0.09557132506030284,4.296143414572793,1.2670731322979556,1.0,0.0,4.296143414572343,1.2847958369152812,1.2850928353090034,3.343833542368552,19313.732484042706,1969.4526147096824,3099.015535412006,3099.015535412006,6.647905558268521,5.01849332903592,-0.887549155584507,5.906042484620427,3.470930886464869,3.470930886464869,0.9916945389899626,0.0,0.0,0.00023115184837368616,7.798789623325299e-05,0.00015316395214043317,0.0006580143043380644,0.09557132506038891,0.0764720862804321,0.01909923877995681,0.09557131905045421,0.07647208628036324,0.019099238779939607,0.4024642654433218,0.4024642654433218,0.10051721458093438,0.0,4.910591349246033,4.886677731499219,5.0063647463139205,4.911242018433711,4.887490662715038,5.006365392505529,24785.59766973434,21067.758019274188,0.85,0.9899231798815128,0.6793648398921807,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520605690575095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.20223269631,1534.728609029274,0.4024642654433218,0.10051721458093438,6.112885165565336,3.470930886464869
3925.0,-30.094254901155804,5.018476947338908,35.00372234548721,24.0913035691716,4.993878250271001,-26.585454907552855,-40.09770395988596,1.4850782566685068,-0.10259969857855822,-5.014024466122547,40.00737295118423,45068.00684056715,20601.965803641324,20601.965803641324,65669.97264420846,82465.55025535723,82465.55025535723,20601.965803641324,103067.51605899856,103067.51605899856,103067.51605899856,127853.09977934042,97617.07553942679,60219.53212463869,41552.82601643122,24785.583720341867,0.0,66338.40973677309,21067.746162290587,1534.7276697477457,0.0,0.8868206673196684,2.816462580208852,0.0014959162575277712,354462.16393908666,1554851.1528094385,4.3865080987223095,1554851.1528094385,4.3865080987223095,0.85,0.0955712404498423,4.296143414572793,1.2670729273417964,1.0,0.0,4.296143414572566,1.2847958013369871,1.2850928008017977,3.3438336349652844,19313.720749418633,1969.4514181110403,3099.015535412006,3099.015535412006,6.647906591053067,5.018476947338908,-0.8875223576667519,5.90599930500566,3.470956802172364,3.470956802172364,0.9917019434778183,0.0,0.0,0.00023115268839559038,7.798824111870061e-05,0.00015316444727688977,0.0006580164315152917,0.09557124044992252,0.07647200326688194,0.01909923718304057,0.09557122355897255,0.07647200326681776,0.01909923718302454,0.4024639497897707,0.4024639497897707,0.10051723645622211,0.0,4.910754071516806,4.886877720975633,5.006378079822298,4.911424767543963,4.887697556083481,5.006451324431509,24785.583720341867,21067.746162290587,0.85,0.9899238300222007,0.6793651976192127,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520603601145414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.199786711322,1534.7276697477457,0.4024639497897707,0.10051723645622211,6.112885165565336,3.470956802172364
3926.0,-30.09421991883009,5.018460666079133,35.00371971616195,24.091305944044166,4.993892325792597,-26.58542201092818,-40.097664774488635,1.485094417891161,-0.10244833199743653,-5.014006506548339,40.007368106421744,45067.99486904981,20601.95375117305,20601.95375117305,65669.94862022286,82465.49999855521,82465.49999855521,20601.95375117305,103067.45374972826,103067.45374972826,103067.45374972826,127853.02203531153,97617.01629987029,60219.511170366844,41552.78347722605,24785.568285583275,0.0,66338.35176280933,21067.733042745782,1534.7264760409032,0.0,0.8868207762539914,2.8164626873592806,0.0014959162575277712,354462.41209767276,1554850.9438850177,4.386504438322717,1554850.9438850177,4.386504438322717,0.85,0.09557114831218048,4.296143414572793,1.2670727548049765,1.0,0.0,4.296143414572322,1.284795723992379,1.2850927245215173,3.343833836263823,19313.709028761717,1969.450222936652,3099.015535412006,3099.015535412006,6.647902701925008,5.018460666079133,-0.8874911474338552,5.9059518135129885,3.4709826825754924,3.4709826825754924,0.9917093378787121,0.0,0.0,0.000231153530670134,7.79885872395024e-05,0.0001531649434306316,0.0006580185630629223,0.09557114831226084,0.07647191411666,0.019099234195600837,0.09557116459955174,0.07647191411659571,0.01909923419558478,0.4024636338514457,0.4024636338514457,0.100517259008516,0.0,4.910908086663824,4.887078108082449,5.006346232303827,4.911558174550919,4.88791374965075,5.006252993755766,24785.568285583275,21067.733042745782,0.85,0.9899243329865005,0.6793656108639691,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45206015094091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.197342658952,1534.7264760409032,0.4024636338514457,0.100517259008516,6.112885165565336,3.4709826825754924
3927.0,-30.094184898303478,5.018444362153979,35.00371711124034,24.09129923852163,4.9938975244539945,-26.585389967691242,-40.097625728789694,1.4851025938422422,-0.1022815072889216,-5.013995760462497,40.00736355857839,45067.983624894296,20601.956471018522,20601.956471018522,65669.94009591281,82465.44873817916,82465.44873817916,20601.956471018522,103067.40520919768,103067.40520919768,103067.40520919768,127852.96220537473,97616.95220675194,60219.48709346906,41552.73901475876,24785.556996177052,0.0,66338.29601093581,21067.723446750493,1534.725681800832,0.0,0.8868208474049979,2.816461749063238,0.0014959162575277712,354462.560583078,1554850.7477648892,4.386502047514457,1554850.7477648892,4.386502047514457,0.85,0.09557106470008021,4.296143414572793,1.2670725344633684,1.0,0.0,4.296143414572852,1.2847956840025059,1.2850926856057923,3.343833940342232,19313.696347818524,1969.448929840315,3099.015535412006,3099.015535412006,6.64790357957323,5.018444362153979,-0.8874641902175524,5.905908552371532,3.471008565974358,3.471008565974358,0.9917167331355309,0.0,0.0,0.00023115437386727873,7.798893212777429e-05,0.00015316544173950443,0.0006580207038693047,0.09557106470015359,0.0764718321185936,0.019099232581559995,0.09557109096887116,0.07647183211853488,0.019099232581545333,0.4024633178427508,0.4024633178427508,0.10051727937032155,0.0,4.911065253665072,4.8872763012502105,5.006338954449689,4.911714253173557,4.8880894742216014,5.006330277520988,24785.556996177052,21067.723446750493,0.85,0.9899250364387892,0.6793660123176043,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45205994120711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.194901641506,1534.725681800832,0.4024633178427508,0.10051727937032155,6.112885165565336,3.471008565974358
3928.0,-30.09414980803433,5.018428072948095,35.0037145018588,24.091297562140994,4.993904314089369,-26.585357702530334,-40.09758668309075,1.485112208585871,-0.10205047455917793,-5.013982852762082,40.0073582188288,45067.97255574908,20601.954704706193,20601.954704706193,65669.92726045527,82465.41222175628,82465.41222175628,20601.954704706193,103067.36692646248,103067.36692646248,103067.36692646248,127852.90726802431,97616.9035147762,60219.463848771105,41552.71074000566,24785.540341561842,0.0,66338.2510815675,21067.709290327566,1534.724533641611,0.0,0.8868209324232365,2.8164602191111845,0.0014959162575277712,354462.7389369309,1554850.5174948056,4.386499190741338,1554850.5174948056,4.386499190741338,0.85,0.09557097592666752,4.296143414572793,1.2670723328040916,1.0,0.0,4.296143414574069,1.2847956372782146,1.2850926399562534,3.3438340619477755,19313.686714020165,1969.4479474662771,3099.015535412006,3099.015535412006,6.647903009614058,5.018428072948095,-0.8874359907055016,5.905864063653596,3.471034415400402,3.471034415400402,0.9917241186858291,0.0,0.0,0.00023115521874647092,7.798927701745656e-05,0.00015316594172901435,0.0006580228518959451,0.09557097592675357,0.07647174603161055,0.019099229895143018,0.09557097671658704,0.0764717460315417,0.01909922989512582,0.4024630017782525,0.4024630017782525,0.10051729944906437,0.0,4.911233791222628,4.887488211456116,5.006333647904285,4.911932378202891,4.888360356152305,5.006336966674894,24785.540341561842,21067.709290327566,0.85,0.9899255134071822,0.679366305577379,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452059731244338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.192462555427,1534.724533641611,0.4024630017782525,0.10051729944906437,6.112885165565336,3.471034415400402
3929.0,-30.09411468604159,5.018411759851155,35.00371188514258,24.091291066166036,4.993908005642709,-26.58532571864142,-40.097543865535386,1.4851190382430197,-0.10184179088179235,-5.013972250558582,40.00735278642761,45067.945087092645,20601.957571632844,20601.957571632844,65669.90265872549,82465.3684955841,82465.3684955841,20601.957571632844,103067.32606721694,103067.32606721694,103067.32606721694,127852.84999796283,97616.84626151081,60219.422853021315,41552.69267609945,24785.523930745876,0.0,66338.21660684532,21067.695341133993,1534.7234506301572,0.0,0.8868210060446158,2.8164587137660715,0.0014959162575277712,354462.88543432846,1554850.283229261,4.386496716924483,1554850.283229261,4.386496716924483,0.85,0.09557088952502302,4.296143414572793,1.2670721344416962,1.0,0.0,4.296143414570023,1.2847956035815105,1.2850926073382984,3.3438341496474737,19313.675386354655,1969.4467923658594,3099.015535412006,3099.015535412006,6.6479039347228905,5.018411759851155,-0.8874091826045438,5.905820942455699,3.47106024209355,3.47106024209355,0.9917314977410143,0.0,0.0,0.00023115606439233193,7.798965522547354e-05,0.00015316640916685837,0.0006580248600759604,0.09557088952510923,0.07647166189431848,0.019099227630790746,0.09557086612803393,0.07647166189424949,0.01909922763077352,0.4024626866334072,0.4024626866334072,0.10051731941609784,0.0,4.911409113039042,4.887703473407157,5.006348877004484,4.912130459676803,4.888584648817584,5.0064299542956405,24785.523930745876,21067.695341133993,0.85,0.9899256569997863,0.6793662445613915,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520595208634886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.190026033877,1534.7234506301572,0.4024626866334072,0.10051731941609784,6.112885165565336,3.47106024209355
3930.0,-30.094079496338914,5.018395493672688,35.003709267131704,24.091288970690243,4.993917303936257,-26.58529311309303,-40.097504715062655,1.4851309206908665,-0.10167137216484434,-5.0139575017750655,40.00734751528617,45067.93425193681,20601.95194141609,20601.95194141609,65669.8861933529,82465.31941871374,82465.31941871374,20601.95194141609,103067.27136012983,103067.27136012983,103067.27136012983,127852.77837694055,97616.78604962997,60219.40088285521,41552.65018530528,24785.507016810727,0.0,66338.15720211601,21067.680964289117,1534.7222445157668,0.0,0.886821100183296,2.816458195587287,0.0014959162575277712,354463.0892277427,1554850.055917869,4.386493553688116,1554850.055917869,4.386493553688116,0.85,0.09557079953970372,4.296143414572793,1.2670719426730646,1.0,0.0,4.296143414572638,1.284795546243516,1.2850925510756863,3.343834298876465,19313.66347332155,1969.4455775745594,3099.015535412006,3099.015535412006,6.647902117946986,5.018395493672688,-0.8873799508811571,5.905775444553845,3.4710860344308867,3.4710860344308867,0.9917388669802534,0.0,0.0,0.00023115691167133065,7.799000104358621e-05,0.00015316691062774442,0.0006580270144238437,0.09557079953978932,0.07647157475527087,0.019099224784518448,0.09557078358221192,0.07647157475520239,0.01909922478450134,0.4024623725688969,0.4024623725688969,0.10051734053605531,0.0,4.911578929793052,4.887916479443447,5.00634558468937,4.912286129610209,4.888796502466903,5.006360461333429,24785.507016810727,21067.680964289117,0.85,0.9899262952582922,0.679366689590516,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520593102925012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.18759131753,1534.7222445157668,0.4024623725688969,0.10051734053605531,6.112885165565336,3.4710860344308867
3931.0,-30.09404423494703,5.018379285921002,35.00370667489136,24.09129183450716,4.993928689813503,-26.58526023427043,-40.09746933644635,1.485144689137358,-0.10146363264937008,-5.013942036843016,40.00734302988602,45067.94029412897,20601.944930202273,20601.944930202273,65669.88522433124,82465.28260058578,82465.28260058578,20601.944930202273,103067.22753078805,103067.22753078805,103067.22753078805,127852.72186196227,97616.7389670148,60219.396660559934,41552.602562727625,24785.49433117422,0.0,66338.09689390185,21067.670181498088,1534.7212647372723,0.0,0.8868211951213981,2.8164572704295696,0.0014959162575277712,354463.3029167397,1554849.8624906116,4.38649036359014,1554849.8624906116,4.38649036359014,0.85,0.09557071159348596,4.296143414572793,1.2670718085998667,1.0,0.0,4.296143414573489,1.2847954800788954,1.2850924859866288,3.3438344710778245,19313.654157938185,1969.4446276698145,3099.015535412006,3099.015535412006,6.647899855546641,5.018379285921002,-0.8873502877093857,5.905729573630388,3.4711118137334678,3.4711118137334678,0.9917462324952765,0.0,0.0,0.00023115776067929333,7.799031354591925e-05,0.00015316744713337406,0.0006580293193289713,0.09557071159356047,0.07647148930995638,0.019099222283604084,0.09557070140702473,0.07647148930989676,0.019099222283589196,0.4024620593753038,0.4024620593753038,0.10051736146487215,0.0,4.911752966016309,4.88813986200995,5.006321847803179,4.912478404193621,4.889062750871517,5.006256307972251,24785.49433117422,21067.670181498088,0.85,0.9899271805967043,0.67936739828712,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520590993156228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.185159128374,1534.7212647372723,0.4024620593753038,0.10051736146487215,6.112885165565336,3.4711118137334678
3932.0,-30.094008897023365,5.01836297153313,35.00370407355543,24.09127583904194,4.993926056288581,-26.58522868856971,-40.097430360596604,1.4851458478354065,-0.10129927064411959,-5.013936334886167,40.00733758047536,45067.93082289883,20601.957726544588,20601.957726544588,65669.88854944342,82465.22508894792,82465.22508894792,20601.957726544588,103067.1828154925,103067.1828154925,103067.1828154925,127852.66215266066,97616.66510384479,60219.37083779782,41552.54918449663,24785.479337168163,0.0,66338.02852166479,21067.657436592937,1534.7203709923208,0.0,0.8868212438677872,2.816455775576217,0.0014959162575277712,354463.3817044008,1554849.627491629,4.386488725620384,1554849.627491629,4.386488725620384,0.85,0.0955706310917082,4.296143414572793,1.2670716547453775,1.0,0.0,4.296143414572385,1.2847954729012707,1.2850924799005745,3.3438344897584544,19313.63954397202,1969.4431374599912,3099.015535412006,3099.015535412006,6.647903984710296,5.01836297153313,-0.8873264259612803,5.9056893974944105,3.4711375835511635,3.4711375835511635,0.9917535953003325,0.0,0.0,0.00023115861153283603,7.79906578242615e-05,0.00015316795370857452,0.0006580314956486828,0.09557063109179187,0.07647141008928798,0.019099221002503882,0.09557060027995358,0.07647141008922104,0.019099221002487163,0.402461747649958,0.402461747649958,0.10051738099827767,0.0,4.911927634524375,4.888348117456985,5.006361876850178,4.9126370642420625,4.889191964942597,5.0065328358024885,24785.479337168163,21067.657436592937,0.85,0.9899282510030704,0.6793679557145788,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520588879089966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.182729548378,1534.7203709923208,0.402461747649958,0.10051738099827767,6.112885165565336,3.4711375835511635
3933.0,-30.0939734995969,5.018346805003808,35.00370147075337,24.09128303350883,4.993943009644922,-26.585195130468012,-40.097387263644464,1.485164640516495,-0.10112120182213857,-5.013915679005612,40.00733233509996,45067.903593445866,20601.939983518718,20601.939983518718,65669.84357696459,82465.18311166906,82465.18311166906,20601.939983518718,103067.12309518778,103067.12309518778,103067.12309518778,127852.5834958227,97616.61520798194,60219.3356897607,41552.5327980236,24785.460400634933,0.0,66337.99319865854,21067.641340539692,1534.7189158860547,0.0,0.8868213679731125,2.816455846548628,0.0014959162575277712,354463.66712030774,1554849.4012914374,4.386484555450106,1554849.4012914374,4.386484555450106,0.85,0.09557053543650426,4.296143414572793,1.2670713981380688,1.0,0.0,4.296143414572942,1.2847953832255592,1.2850923912992067,3.3438347231502776,19313.629671982348,1969.4421307971986,3099.015535412006,3099.015535412006,6.647898259335358,5.018346805003808,-0.8872937633894287,5.9056405683932365,3.4711632941873574,3.4711632941873574,0.9917609411963878,0.0,0.0,0.0002311594638219582,7.799103850643054e-05,0.00015316842531552766,0.0006580335217397888,0.09557053543659096,0.0764713183429095,0.01909921709368145,0.09557052544992925,0.07647131834284013,0.019099217093664127,0.40246143633041986,0.40246143633041986,0.10051740326799613,0.0,4.912093173027358,4.888563177781009,5.006328939549917,4.912794477183468,4.8894626315029655,5.0062364690367644,24785.460400634933,21067.641340539692,0.85,0.9899281001809462,0.6793679069923569,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520586760435896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.18030267695,1534.7189158860547,0.40246143633041986,0.10051740326799613,6.112885165565336,3.4711632941873574
3934.0,-30.093938046403654,5.018330570543748,35.00369889344838,24.09127161316576,4.993944820023293,-26.585163036626447,-40.09735198980195,1.4851698102465674,-0.10097610452129402,-5.0139076820608,40.00732787215242,45067.9110207194,20601.948135207203,20601.948135207203,65669.8591559266,82465.12606466007,82465.12606466007,20601.948135207203,103067.07419986727,103067.07419986727,103067.07419986727,127852.52447248735,97616.54367872166,60219.328634783196,41552.46115993163,24785.450272620077,0.0,66337.9114325517,21067.632731727066,1534.7182480224515,0.0,0.8868214248266021,2.8164548729032273,0.0014959162575277712,354463.77761940996,1554849.2088324805,4.386482645067142,1554849.2088324805,4.386482645067142,0.85,0.0955704561404021,4.296143414572793,1.2670712679112333,1.0,0.0,4.2961434145722555,1.284795357277824,1.2850923664422762,3.3438347906823855,19313.61551978458,1969.4406876746475,3099.015535412006,3099.015535412006,6.647900889747628,5.018330570543748,-0.8872685626296306,5.905599133173379,3.4711890222369,3.4711890222369,0.9917682920676858,0.0,0.0,0.000231160317456719,7.799135008711759e-05,0.00015316896736960144,0.0006580358504818281,0.09557045614047283,0.0764712400557683,0.01909921608470453,0.09557045694885791,0.07647124005571171,0.0190992160846904,0.40246112588719396,0.40246112588719396,0.10051742332682592,0.0,4.912257831185741,4.888765484456599,5.006342688471477,4.912931577539496,4.889589893329685,5.006412890936986,24785.450272620077,21067.632731727066,0.85,0.9899295551789518,0.6793688563219491,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520584638214984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.177878175493,1534.7182480224515,0.40246112588719396,0.10051742332682592,6.112885165565336,3.4711890222369
3935.0,-30.093902514873697,5.018314404129008,35.003696312037164,24.09126927321779,4.993955654686622,-26.585129969731955,-40.097309032548196,1.485183109545334,-0.1008440588058761,-5.013891723808289,40.007322597938206,45067.88472234778,20601.939969768875,20601.939969768875,65669.82469211666,82465.0692750937,82465.0692750937,20601.939969768875,103067.00924486258,103067.00924486258,103067.00924486258,127852.44194298702,97616.47627047641,60219.29171773257,41552.42728082649,24785.432698124434,0.0,66337.85997895092,21067.617793405767,1534.7169748420358,0.0,0.8868215251308781,2.8164550003808,0.0014959162575277712,354463.99812527315,1554848.9813886976,4.386479274657365,1554848.9813886976,4.386479274657365,0.8499999999999999,0.09557036551193686,4.296143414572793,1.2670710530644285,1.0,0.0,4.296143414573312,1.2847952932945288,1.28509230354342,3.343834957206632,19313.602182937335,1969.4393276947108,3099.015535412006,3099.015535412006,6.647898254898519,5.018314404129008,-0.8872386978324904,5.905553101961498,3.471214702849789,3.471214702849789,0.991775629385654,0.0,0.0,0.00023116117298056882,7.799172953841952e-05,0.0001531694434421493,0.0006580378957577696,0.09557036551202291,0.07647115254532608,0.019099212966696845,0.0955703928001706,0.07647115254525721,0.019099212966679643,0.40246081551467006,0.40246081551467006,0.10051744442728403,0.0,4.9124097517593555,4.8889591020939065,5.00632748109291,4.913047665002409,4.889763867485669,5.006296997342247,24785.432698124434,21067.617793405767,0.85,0.9899298034780406,0.6793689868296606,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452058251265122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.175455971144,1534.7169748420358,0.40246081551467006,0.10051744442728403,6.112885165565336,3.471214702849789
3936.0,-30.09386690840562,5.018298142990236,35.00369372250237,24.091258376743667,4.993953928557331,-26.58509809155723,-40.097269986849255,1.4851851117093893,-0.10061004169125454,-5.013885379244907,40.007317198499535,45067.876263143866,20601.951336652557,20601.951336652557,65669.82759979642,82465.02991358904,82465.02991358904,20601.951336652557,103066.9812502416,103066.9812502416,103066.9812502416,127852.3989038758,97616.42083367906,60219.26718323575,41552.39294493701,24785.417653634202,0.0,66337.81059857122,21067.60500558907,1534.7160650407218,0.0,0.886821576966327,2.8164526649285544,0.0014959162575277712,354464.08579238446,1554848.7485447975,4.386477532890309,1554848.7485447975,4.386477532890309,0.85,0.09557028479223846,4.296143414572793,1.2670708860224114,1.0,0.0,4.296143414572478,1.2847952821576363,1.2850922935055054,3.3438349861917405,19313.591214663422,1969.4382092420371,3099.015535412006,3099.015535412006,6.6479019228000045,5.018298142990236,-0.8872145384558117,5.905512681446048,3.4712403769322484,3.4712403769322484,0.9917829648377853,0.0,0.0,0.00023116203031169652,7.799207443953876e-05,0.00015316995587215778,0.000658040097230576,0.09557028479232206,0.07647107308968,0.019099211702642057,0.09557026248234528,0.07647107308961311,0.019099211702625348,0.4024605048064439,0.4024605048064439,0.10051746461352852,0.0,4.9125804736784175,4.889162224537131,5.006368317498072,4.913275337553671,4.88998675988978,5.006543727840892,24785.417653634202,21067.60500558907,0.85,0.9899305841910137,0.6793693650196309,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452058038239144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.173036517916,1534.7160650407218,0.4024605048064439,0.10051746461352852,6.112885165565336,3.4712403769322484
3937.0,-30.093831271126305,5.018282009275432,35.00369113021716,24.091260611917846,4.993969252010921,-26.585064480559378,-40.09722692482171,1.4852024614444763,-0.10048941070942874,-5.013865987497212,40.00731193931879,45067.85009567417,20601.93604577645,20601.93604577645,65669.78614145062,82464.97336476103,82464.97336476103,20601.93604577645,103066.90941053748,103066.90941053748,103066.90941053748,127852.30840627667,97616.35555912157,60219.23229003692,41552.359187871836,24785.398995739186,0.0,66337.75818361102,21067.58914637831,1534.7146524241184,0.0,0.8868216946884258,2.8164533433506995,0.0014959162575277712,354464.35374134796,1554848.5217493654,4.386473577210349,1554848.5217493654,4.386473577210349,0.85,0.09557019078893561,4.296143414572793,1.2670706524932762,1.0,0.0,4.296143414571724,1.284795199220374,1.2850922116515795,3.3438352020460016,19313.578299970286,1969.4368923098395,3099.015535412006,3099.015535412006,6.647896988692402,5.018282009275432,-0.8871827053616563,5.905464714637088,3.4712659954956004,3.4712659954956004,0.9917902844273144,0.0,0.0,0.00023116288838762877,7.799245481959953e-05,0.00015317043356802924,0.0006580421494805482,0.0955701907890223,0.07647098261751455,0.019099208171507755,0.09557021022283932,0.07647098261744519,0.01909920817149043,0.4024601945353593,0.4024601945353593,0.10051748745825342,0.0,4.912732344289282,4.889357748327882,5.006345223415508,4.913376576787755,4.890176656300355,5.006289721892301,24785.398995739186,21067.58914637831,0.85,0.9899307413990148,0.6793695073465468,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057824763942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.17061975033,1534.7146524241184,0.4024601945353593,0.10051748745825342,6.112885165565336,3.4712659954956004
3938.0,-30.09379559683309,5.018265901759178,35.00368858111023,24.091263685282343,4.993978965633549,-26.585031397327917,-40.09718770449979,1.485214766128837,-0.10025230159720877,-5.013852472634955,40.007308012407705,45067.841165938946,20601.932901950473,20601.932901950473,65669.77406788942,82464.94488462455,82464.94488462455,20601.932901950473,103066.87778657503,103066.87778657503,103066.87778657503,127852.26775269269,97616.31591447524,60219.212195791464,41552.3374652042,24785.389966117647,0.0,66337.72743132184,21067.5814712,1534.7139251960423,0.0,0.8868217776805594,2.816451804456616,0.0014959162575277712,354464.5404854827,1554848.35240637,4.386470788521792,1554848.35240637,4.386470788521792,0.85,0.09557010750200816,4.296143414572793,1.2670704541308804,1.0,0.0,4.2961434145714055,1.284795139882971,1.285092153404117,3.3438353564787917,19313.57045620295,1969.436092468167,3099.015535412006,3099.015535412006,6.647895974232831,5.018265901759178,-0.8871543093680287,5.905420211127207,3.4712916253966184,3.4712916253966184,0.9917976072561767,0.0,0.0,0.00023116374735772277,7.799280126619269e-05,0.0001531709460915301,0.0006580443513550113,0.09557010750207345,0.07647090098319825,0.0190992065188752,0.09557012166149366,0.076470900983146,0.019099206518862155,0.40245988428841795,0.40245988428841795,0.10051750857853735,0.0,4.912900791262189,4.889574363693441,5.006320620283816,4.913600171037729,4.890466482392185,5.006247907235888,24785.389966117647,21067.5814712,0.85,0.9899310183014042,0.6793696876727773,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520576111040735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.168204786878,1534.7139251960423,0.40245988428841795,0.10051750857853735,6.112885165565336,3.4712916253966184
3939.0,-30.093759846454684,5.0182497292030375,35.00368602615853,24.091252439562254,4.9939796692944265,-26.584999146619037,-40.097152430657275,1.48521896945929,-0.10007594181962531,-5.0138443755049975,40.007302743949836,45067.849849904655,20601.940706736834,20601.940706736834,65669.79055664148,82464.8933541035,82464.8933541035,20601.940706736834,103066.83406084032,103066.83406084032,103066.83406084032,127852.20901509139,97616.24929599008,60219.20579179345,41552.27056021848,24785.37495425106,0.0,66337.64551446954,21067.5687111134,1534.7129757333105,0.0,0.8868218379601365,2.8164504315680623,0.0014959162575277712,354464.6523691256,1554848.1252109176,4.386468763017193,1554848.1252109176,4.386468763017193,0.85,0.095570025558307,4.296143414572793,1.2670703392894938,1.0,0.0,4.296143414573903,1.284795118441437,1.285092133063642,3.343835412282988,19313.557275611216,1969.4347484218583,3099.015535412006,3099.015535412006,6.647898492705639,5.0182497292030375,-0.8871291497015346,5.905378878904572,3.4713172363113407,3.4713172363113407,0.9918049246603831,0.0,0.0,0.00023116460816275568,7.799311285339064e-05,0.00015317149530936504,0.000658046710873596,0.09557002555838964,0.07647082070398342,0.019099204854406217,0.09557002244649843,0.0764708207039173,0.019099204854389703,0.4024595754706959,0.4024595754706959,0.10051752821232343,0.0,4.913071258653304,4.88978266605136,5.006339434506742,4.913768433685391,4.890631248156751,5.006430088676325,24785.37495425106,21067.5687111134,0.85,0.9899324892728913,0.6793706574960439,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520573972223525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.165791752848,1534.7129757333105,0.4024595754706959,0.10051752821232343,6.112885165565336,3.4713172363113407
3940.0,-30.093724025543622,5.0182335777862095,35.003683450221516,24.09125076318162,4.993986171040941,-26.584966252546387,-40.09710947340352,1.4852283980441838,-0.09984384821461845,-5.013831272828878,40.0072970228047,45067.82498609251,20601.938170019315,20601.938170019315,65669.76315611183,82464.85822537447,82464.85822537447,20601.938170019315,103066.79639539379,103066.79639539379,103066.79639539379,127852.15198244454,97616.20155291604,60219.168313636066,41552.25915475553,24785.355587050748,0.0,66337.61474180628,21067.552248993135,1534.7116660284776,0.0,0.8868219253508522,2.8164489104886545,0.0014959162575277712,354464.8334179201,1554847.87849394,4.386465826528827,1554847.87849394,4.386465826528827,0.85,0.09556993697401929,4.296143414572793,1.2670700991665944,1.0,0.0,4.296143414573186,1.2847950725516708,1.2850920882714687,3.343835531716685,19313.54782955483,1969.433785192174,3099.015535412006,3099.015535412006,6.647897674149717,5.0182335777862095,-0.8871010842662548,5.905334662052464,3.471342800759837,3.471342800759837,0.9918122287885248,0.0,0.0,0.0002311654706690497,7.799349231262183e-05,0.00015317197835642784,0.0006580487861130538,0.09556993697411112,0.0764707349238572,0.019099202050253915,0.09556989869162498,0.07647073492378373,0.019099202050235565,0.4024592674364371,0.4024592674364371,0.10051754927449535,0.0,4.913249529814266,4.89000249846697,5.006351124671085,4.913987424614277,4.890906703124585,5.006422800995836,24785.355587050748,21067.552248993135,0.85,0.989932535435683,0.6793705978350554,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520571828845301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.163381432201,1534.7116660284776,0.4024592674364371,0.10051754927449535,6.112885165565336,3.471342800759837
3941.0,-30.093688159191064,5.018217482659289,35.00368088833486,24.091243149619572,4.9939968555185175,-26.584932899304395,-40.09706644630057,1.4852415956323433,-0.09981067603035854,-5.013816082904416,40.0072922801787,45067.800032559586,20601.93141523038,20601.93141523038,65669.73144778996,82464.77945291098,82464.77945291098,20601.93141523038,103066.71086814137,103066.71086814137,103066.71086814137,127852.0520782432,97616.111952677,60219.132532327676,41552.199355943696,24785.34121010183,0.0,66337.54056604553,21067.540028586554,1534.7105896919027,0.0,0.8868220198202523,2.816450247984295,0.0014959162575277712,354465.04330776824,1554847.6739743545,4.386462652184127,1554847.6739743545,4.386462652184127,0.85,0.0955698498689481,4.296143414572793,1.2670698859682306,1.0,0.0,4.29614341457336,1.2847950090275402,1.285092025842264,3.3438356970459737,19313.530101980155,1969.4319774826427,3099.015535412006,3099.015535412006,6.647895494493353,5.018217482659289,-0.887071789139033,5.905289271798322,3.4713683446310992,3.4713683446310992,0.9918195270374569,0.0,0.0,0.0002311663342724703,7.799387239057059e-05,0.0001531724618818997,0.0006580508634078256,0.09556984986902614,0.07647065027302834,0.019099199595997797,0.09556988723130895,0.0764706502729659,0.01909919959598221,0.4024589608673073,0.4024589608673073,0.10051757105972586,0.0,4.913394950584745,4.890187069788226,5.006339621608674,4.914005406874082,4.890954191755668,5.006322494060953,24785.34121010183,21067.540028586554,0.85,0.9899331643507239,0.6793709813177378,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520569681238975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.160973716238,1534.7105896919027,0.4024589608673073,0.10051757105972586,6.112885165565336,3.4713683446310992
3942.0,-30.093652267637367,5.018201351972,35.003678333609855,24.09124196218329,4.994000289406518,-26.58490024848878,-40.09703103275967,1.4852482702584269,-0.09951710223191412,-5.0138063070293715,40.007287365002696,45067.809102628606,20601.935682474723,20601.935682474723,65669.74478510334,82464.75967050565,82464.75967050565,20601.935682474723,103066.69535298037,103066.69535298037,103066.69535298037,127852.02291440021,97616.07820050835,60219.12763263325,41552.16729763899,24785.32756141983,0.0,66337.49485905882,21067.528427206853,1534.7096830388987,0.0,0.8868220873634083,2.8164475303092074,0.0014959162575277712,354465.17838794744,1554847.4620137953,4.386460382610783,1554847.4620137953,4.386460382610783,0.85,0.09556976781566703,4.296143414572793,1.267069731564261,1.0,0.0,4.29614341457218,1.2847949760177901,1.2850919939352774,3.343835782957876,19313.523424050538,1969.4312965233325,3099.015535412006,3099.015535412006,6.64789687146107,5.018201351972,-0.8870457064527892,5.90524705842479,3.471393878564122,3.471393878564122,0.9918268224468919,0.0,0.0,0.00023116719848566584,7.799418521575118e-05,0.00015317301326991467,0.0006580532322498149,0.09556976781574525,0.07647056975806976,0.019099198057675484,0.09556974583275465,0.07647056975800717,0.019099198057659854,0.40245865347766263,0.40245865347766263,0.10051759202414093,0.0,4.913570102792846,4.890402364763645,5.006353876279206,4.914289204797456,4.8912821043874715,5.006429484478417,24785.32756141983,21067.528427206853,0.85,0.9899340474738428,0.6793715861351117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520567530908852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.158568104649,1534.7096830388987,0.40245865347766263,0.10051759202414093,6.112885165565336,3.471393878564122
3943.0,-30.093616321667703,5.018185253871858,35.00367577322863,24.091234837565594,4.994008310735606,-26.584867089892178,-40.09698807550592,1.4852590789606044,-0.09941915492822773,-5.013792558087387,40.00728209080294,45067.78463907477,20601.931772017142,20601.931772017142,65669.71641109191,82464.69421860516,82464.69421860516,20601.931772017142,103066.6259906223,103066.6259906223,103066.6259906223,127851.93649544667,97616.00073657918,60219.091157051094,41552.12175503121,24785.31050482437,0.0,66337.43225985557,21067.513929100714,1534.708487125398,0.0,0.8868221764244693,2.8164478480764172,0.0014959162575277712,354465.36836687004,1554847.2345708306,4.386457389996901,1554847.2345708306,4.386457389996901,0.85,0.09556968058244099,4.296143414572793,1.2670695568295196,1.0,0.0,4.296143414573128,1.2847949236653513,1.2850919426828176,3.3438359192114953,19313.508097667444,1969.4297336671998,3099.015535412006,3099.015535412006,6.647895609622417,5.018185253871858,-0.8870173116779885,5.905202565549846,3.471419374944555,3.471419374944555,0.9918341071270157,0.0,0.0,0.00023116806401210065,7.799456467980578e-05,0.00015317349933229488,0.0006580553204435087,0.09556968058252642,0.07647048501231792,0.019099195570208508,0.09556969174108734,0.07647048501224955,0.019099195570191435,0.40245834741855524,0.40245834741855524,0.10051761388687074,0.0,4.913725555391977,4.890596217649431,5.006355411433901,4.914373403159175,4.891397730742085,5.006387696616059,24785.31050482437,21067.513929100714,0.85,0.9899345539009092,0.6793718584484278,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520565379068433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.156164193468,1534.708487125398,0.40245834741855524,0.10051761388687074,6.112885165565336,3.471419374944555
3944.0,-30.093580299388005,5.018169254757408,35.003673244170024,24.091242381278448,4.99402302390264,-26.584833193416245,-40.096948750410206,1.4852759179313508,-0.0992050066162733,-5.013774849443833,40.00727788237868,45067.776773069614,20601.9198937339,20601.9198937339,65669.69666680352,82464.66340587886,82464.66340587886,20601.9198937339,103066.58329961276,103066.58329961276,103066.58329961276,127851.88149619132,97615.96076863208,60219.07413582493,41552.09625867461,24785.298196578562,0.0,66337.39445525318,21067.503467091778,1534.7074764920585,0.0,0.8868222817767705,2.8164471006902736,0.0014959162575277712,354465.61305992707,1554847.0530880557,4.386453849968201,1554847.0530880557,4.386453849968201,0.85,0.09556959262641139,4.296143414572793,1.2670693320920692,1.0,0.0,4.296143414573575,1.2847948430983989,1.2850918632116861,3.3438361288968554,19313.50018993445,1969.4289273028455,3099.015535412006,3099.015535412006,6.647891776700926,5.018169254757408,-0.8869865637525729,5.905155818509981,3.471444854270965,3.471444854270965,0.9918413869345615,0.0,0.0,0.00023116893137896182,7.799491206059077e-05,0.00015317401931837105,0.0006580575543782655,0.09556959262648218,0.07647039969129153,0.01909919293519064,0.09556961479933254,0.0764703996912349,0.019099192935176496,0.4024580412665876,0.4024580412665876,0.10051763570610482,0.0,4.913887701472788,4.890808932583354,5.006314894927641,4.914569842827575,4.89169341109141,5.006186503146068,24785.298196578562,21067.503467091778,0.85,0.9899348204141475,0.6793721270356701,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520563223966174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.153762568805,1534.7074764920585,0.4024580412665876,0.10051763570610482,6.112885165565336,3.471444854270965
3945.0,-30.093544229425824,5.018153143961334,35.003670718774465,24.091231589578115,4.994020593357793,-26.584800968492747,-40.09690963486207,1.4852773324251844,-0.09896401473827154,-5.013769559548935,40.00727293095358,45067.770207705595,20601.933295528943,20601.933295528943,65669.70350323454,82464.62753567273,82464.62753567273,20601.933295528943,103066.56083120167,103066.56083120167,103066.56083120167,127851.84657036321,97615.90831932228,60219.050991357224,41552.063697738944,24785.285739161536,0.0,66337.34943690048,21067.492878287307,1534.7067368018293,0.0,0.8868223266229134,2.816444550456535,0.0014959162575277712,354465.6861542329,1554846.8395643681,4.38645234305651,1554846.8395643681,4.38645234305651,0.8500000000000001,0.09556951551814592,4.296143414572793,1.2670691743912177,1.0,0.0,4.296143414573036,1.2847948346876426,1.285091855914911,3.3438361507868803,19313.48981274053,1969.427869123557,3099.015535412006,3099.015535412006,6.647896101233957,5.018153143961334,-0.8869631690493813,5.905116313010716,3.471470336627893,3.471470336627893,0.9918486676079695,0.0,0.0,0.0002311697998969567,7.79952575917431e-05,0.0001531745423052136,0.000658059801204745,0.09556951551822222,0.07647032348870991,0.01909919202951231,0.09556948703385325,0.07647032348864886,0.019099192029497062,0.40245773631386456,0.40245773631386456,0.10051765494043166,0.0,4.914069274794429,4.891028654899117,5.006343561040296,4.91480554481069,4.891917588244553,5.006468284623054,24785.285739161536,21067.492878287307,0.85,0.9899355952667209,0.6793724891069649,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056106428944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.151363671086,1534.7067368018293,0.40245773631386456,0.10051765494043166,6.112885165565336,3.471470336627893
3946.0,-30.093508086568107,5.018137120420745,35.003668176608336,24.09122910993176,4.994032315065945,-26.58476726258893,-40.096870344690956,1.4852914910872392,-0.09885694781070242,-5.013752624519117,40.00726739168375,45067.76301624547,20601.92282487076,20601.92282487076,65669.68584111624,82464.5662631052,82464.5662631052,20601.92282487076,103066.48908797596,103066.48908797596,103066.48908797596,127851.75500737784,97615.83654802218,60219.03330116444,41552.003607619714,24785.265919401878,0.0,66337.26952702159,21067.476031491595,1534.7053108230039,0.0,0.8868224328567985,2.8164451203505534,0.0014959162575277712,354465.92015787534,1554846.6006906738,4.386448773405809,1554846.6006906738,4.386448773405809,0.85,0.09556942427012502,4.296143414572793,1.267069033724256,1.0,0.0,4.296143414570307,1.2847947666536734,1.2850917889833982,3.3438363278536394,19313.475612654733,1969.4264211177858,3099.015535412006,3099.015535412006,6.647892722529312,5.018137120420745,-0.8869329478441887,5.9050700682649335,3.4714957586290063,3.4714957586290063,0.991855931036859,0.0,0.0,0.00023117067017319783,7.799560466687016e-05,0.00015317506550632765,0.0006580620489517657,0.09556942427021518,0.07647023571052033,0.019099188559694853,0.0955694290215109,0.07647023571044818,0.019099188559676832,0.40245743288746166,0.40245743288746166,0.10051767627690059,0.0,4.914228137338455,4.89123033331532,5.006330820440098,4.914895676708397,4.8920691971675865,5.006312061143319,24785.265919401878,21067.476031491595,0.85,0.9899365214959078,0.6793731990715676,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520558901754566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.148966929351,1534.7053108230039,0.40245743288746166,0.10051767627690059,6.112885165565336,3.4714957586290063
