time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3947.0,-30.093471919983386,5.018121036254986,35.00366563990572,24.091217724513285,4.994033759581399,-26.584734563155887,-40.096831194218225,1.4852964027543998,-0.09870729187417737,-5.013744392221761,40.00726246648887,45067.75658515623,20601.930099891048,20601.930099891048,65669.68668504729,82464.51099522326,82464.51099522326,20601.930099891048,103066.4410951143,103066.4410951143,103066.4410951143,127851.69370012255,97615.76633287466,60219.01192280984,41551.94934451646,24785.252605008234,0.0,66337.2019495247,21067.464714257,1534.7044535391221,0.0,0.8868224925811274,2.81644411429454,0.0014959162575277712,354466.0339095673,1554846.3882981765,4.386446766560586,1554846.3882981765,4.386446766560586,0.85,0.09556934460217911,4.296143414572793,1.2670688194269313,1.0,0.0,4.296143414572244,1.2847947418776775,1.2850917653205969,3.343836392336216,19313.461720456628,1969.4250045078215,3099.015535412006,3099.015535412006,6.647895070055554,5.018121036254986,-0.8869078751974184,5.905028911452405,3.471521180100864,3.471521180100864,0.9918631943145326,0.0,0.0,0.00023117154102377766,7.799595050937207e-05,0.00015317559051440557,0.0006580643044617622,0.09556934460225686,0.07647015733185081,0.01909918727040605,0.09556934793471696,0.07647015733178861,0.019099187270390512,0.4024571297339332,0.4024571297339332,0.10051769680218668,0.0,4.914386817209788,4.89142214925613,5.006356674191693,4.915037100347604,4.892205042345722,5.006475743499834,24785.252605008234,21067.464714257,0.85,0.9899375426629342,0.6793737942014472,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055673484994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.146572850286,1534.7044535391221,0.4024571297339332,0.10051769680218668,6.112885165565336,3.471521180100864
3948.0,-30.09343567751508,5.018105101105406,35.00366311965468,24.09123001797127,4.994051609723328,-26.584700154740947,-40.096787992492295,1.4853160869496715,-0.09847120526967501,-5.013723810797372,40.00725787227061,45067.7326672202,20601.912217949663,20601.912217949663,65669.64488516987,82464.48717940187,82464.48717940187,20601.912217949663,103066.39939735153,103066.39939735153,103066.39939735153,127851.6363247195,97615.73462180312,60218.98010962366,41551.94945797717,24785.236927367972,0.0,66337.18638534515,21067.451388262776,1534.7031854885363,0.0,0.8868226139488871,2.816443413962292,0.0014959162575277712,354466.3182983338,1554846.1901786237,4.386442688385415,1554846.1901786237,4.386442688385415,0.85,0.09556925275849276,4.296143414572793,1.2670686369994653,1.0,0.0,4.296143414572244,1.2847946479892887,1.2850916725317767,3.3438366366923176,19313.455446361884,1969.4243647282085,3099.015535412006,3099.015535412006,6.647889299854927,5.018105101105406,-0.8868755201091245,5.904980621214531,3.4715465565782284,3.4715465565782284,0.9918704447366367,0.0,0.0,0.0002311724137045807,7.799633214096885e-05,0.00015317608156361186,0.0006580664140795761,0.09556925275856977,0.0764700689453921,0.01909918381317767,0.09556925828569439,0.07647006894533048,0.01909918381316228,0.40245682633483304,0.40245682633483304,0.10051771901142344,0.0,4.914552172172591,4.891640140619984,5.006311086741732,4.915252605527712,4.892551178877397,5.006167873955178,24785.236927367972,21067.451388262776,0.85,0.9899371448119971,0.6793735930466945,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520554566523407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.144180451314,1534.7031854885363,0.40245682633483304,0.10051771901142344,6.112885165565336,3.4715465565782284
3949.0,-30.093399397003505,5.018088985876326,35.00366059919727,24.09120958708229,4.994043773144843,-26.58466828093214,-40.09674898171795,1.4853126570739295,-0.09829508323355185,-5.013722619866805,40.00725282575633,45067.727291615716,20601.933827489633,20601.933827489633,65669.66111910535,82464.43292525441,82464.43292525441,20601.933827489633,103066.36675274404,103066.36675274404,103066.36675274404,127851.59195624213,97615.6613633446,60218.955729707835,41551.89514848529,24785.22520349809,0.0,66337.12035198338,21067.441422973374,1534.7025776297075,0.0,0.8868226382805591,2.8164412378794137,0.0014959162575277712,354466.33475430787,1554845.9725544306,4.386441870797532,1554845.9725544306,4.386441870797532,0.85,0.09556918041808604,4.296143414572793,1.2670684688584881,1.0,0.0,4.296143414573547,1.2847946622308952,1.2850916878991305,3.343836599626779,19313.440952039015,1969.4228867186057,3099.015535412006,3099.015535412006,6.6478962728886914,5.018088985876326,-0.8868546340222503,5.904943619898576,3.471571951201863,3.471571951201863,0.9918777003433894,0.0,0.0,0.00023117328730446596,7.799667675238975e-05,0.00015317661055207622,0.0006580686866898836,0.09556918041816059,0.0764699966737536,0.01909918374440698,0.09556914921501497,0.07646999667369396,0.019099183744392078,0.40245652445512853,0.40245652445512853,0.10051773825095701,0.0,4.914726806294766,4.891844001344111,5.006368557662768,4.915427536633274,4.892661706853403,5.006600706124857,24785.22520349809,21067.441422973374,0.85,0.9899383749349309,0.6793741882747893,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520552393647983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.141790778096,1534.7025776297075,0.40245652445512853,0.10051773825095701,6.112885165565336,3.471571951201863
3950.0,-30.093363013031748,5.018073057962295,35.003658065865864,24.091216397378616,4.994063213331148,-26.584633586086216,-40.09670951692385,1.4853337863861091,-0.09818290565056031,-5.013699863014549,40.00724740985925,45067.72056161822,20601.91134968375,20601.91134968375,65669.63191130197,82464.37843252515,82464.37843252515,20601.91134968375,103066.2897822089,103066.2897822089,103066.2897822089,127851.49377091831,97615.59960127964,60218.94173037469,41551.84207878328,24785.203988709414,0.0,66337.04606749269,21067.423390403,1534.7009405606002,0.0,0.8868227736933658,2.816442420341563,0.0014959162575277712,354466.6492027905,1554845.7390011228,4.3864373206845615,1554845.7390011228,4.3864373206845615,0.85,0.09556908391104316,4.296143414572793,1.2670682628033685,1.0,0.0,4.296143414572747,1.2847945615749463,1.2850915883455711,3.3438368615963237,19313.42873229909,1969.4216406519138,3099.015535412006,3099.015535412006,6.647889019680172,5.018073057962295,-0.886821062476316,5.904894120438611,3.471597264942933,3.471597264942933,0.991884932840838,0.0,0.0,0.00023117416339862686,7.799702537594027e-05,0.0001531771380226866,0.0006580709527792728,0.09556908391113268,0.07646990449950992,0.01909917941162276,0.09556910198810886,0.07646990449943829,0.01909917941160487,0.40245622307900925,0.40245622307900925,0.10051776133654425,0.0,4.91487620759267,4.892040473765746,5.00632931080122,4.915516957363991,4.892869565823389,5.006215597062521,24785.203988709414,21067.423390403,0.85,0.9899390431778998,0.6793748475891643,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520550218492336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.139403075094,1534.7009405606002,0.40245622307900925,0.10051776133654425,6.112885165565336,3.471597264942933
3951.0,-30.093326632037424,5.018057060063971,35.00365556863082,24.091204872261756,4.9940653107223385,-26.584600628398942,-40.0966665596701,1.4853393070843846,-0.09805840874309979,-5.013692178663114,40.00724339458034,45067.698216500095,20601.9197477988,20601.9197477988,65669.6179642989,82464.31988211867,82464.31988211867,20601.9197477988,103066.23962991746,103066.23962991746,103066.23962991746,127851.43562993554,97615.52629308021,60218.90462746373,41551.801850684984,24785.19600001808,0.0,66336.99785070306,21067.416600015367,1534.7003988821261,0.0,0.8868228273347722,2.81644168103453,0.0014959162575277712,354466.75538328267,1554845.5658476136,4.386435518237441,1554845.5658476136,4.386435518237441,0.85,0.09556900828849532,4.296143414572793,1.267068038615398,1.0,0.0,4.296143414570998,1.2847945339391122,1.2850915618289194,3.3438369335220037,19313.414228134887,1969.4201616387745,3099.015535412006,3099.015535412006,6.647891729610135,5.018057060063971,-0.8867963607619185,5.90485342082589,3.4716226083319937,3.4716226083319937,0.9918921738091411,0.0,0.0,0.00023117503942415312,7.79974048527697e-05,0.00015317763457138342,0.0006580730860236867,0.0955690082885591,0.07646982945793784,0.019099178830621264,0.09556904895076467,0.0764698294578868,0.01909917883060852,0.40245592179344164,0.40245592179344164,0.10051778166974287,0.0,4.915024815243271,4.89222392545912,5.0063382527250155,4.915633769920021,4.892972321390403,5.006388632721325,24785.19600001808,21067.416600015367,0.85,0.9899395524665413,0.679375004547669,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520548037134482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.137018654095,1534.7003988821261,0.40245592179344164,0.10051778166974287,6.112885165565336,3.4716226083319937
3952.0,-30.093290134455035,5.018041127361553,35.003653067745105,24.091213079541944,4.994075952050605,-26.5845667112553,-40.09662719964979,1.4853525288513998,-0.09774715599621686,-5.013676582947291,40.007238293774705,45067.69250950301,20601.911924290205,20601.911924290205,65669.60443379321,82464.30941035895,82464.30941035895,20601.911924290205,103066.22133464916,103066.22133464916,103066.22133464916,127851.40025567307,97615.50470323811,60218.88780238463,41551.79655650387,24785.178921023908,0.0,66336.97547752777,21067.40208287032,1534.6991639579344,0.0,0.8868229251653529,2.8164394105384436,0.0014959162575277712,354466.970881153,1554845.3458822465,4.386432230955478,1554845.3458822465,4.386432230955478,0.85,0.09556892025628147,4.296143414572793,1.2670679138833658,1.0,0.0,4.296143414573416,1.2847944702704646,1.2850914992747346,3.3438370992275543,19313.409956544296,1969.4197260577564,3099.015535412006,3099.015535412006,6.647889205095979,5.018041127361553,-0.886767026152838,5.904808153514391,3.4716479040626034,3.4716479040626034,0.9918994011607438,0.0,0.0,0.00023117591826010152,7.799775255376996e-05,0.00015317816570633157,0.0006580753678555964,0.09556892025636504,0.07646974435878634,0.019099175897578705,0.09556890554851566,0.07646974435871946,0.019099175897562,0.4024556199213728,0.4024556199213728,0.10051780269831902,0.0,4.9151998280387375,4.892447187155483,5.006319902173175,4.915929426951095,4.893369842556751,5.00627615623921,24785.178921023908,21067.40208287032,0.85,0.989939682372757,0.6793751476470326,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520545855955764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.134635386248,1534.6991639579344,0.4024556199213728,0.10051780269831902,6.112885165565336,3.4716479040626034
3953.0,-30.0932536436319,5.018025095377556,35.00365055716247,24.091196979302936,4.9940738218105905,-26.584534077448858,-40.09658804917706,1.4853542556280044,-0.09760855849947347,-5.013670705330105,40.00723300955995,45067.68760288084,20601.923838079554,20601.923838079554,65669.61144096039,82464.24929681225,82464.24929681225,20601.923838079554,103066.17313489181,103066.17313489181,103066.17313489181,127851.33725262193,97615.4279591499,60218.86626522034,41551.735215477296,24785.16411773012,0.0,66336.89933320742,21067.389500070603,1534.6982731559651,0.0,0.8868229742069619,2.8164382749357544,0.0014959162575277712,354467.0520966881,1554845.1180076317,4.3864305830701475,1554845.1180076317,4.3864305830701475,0.85,0.09556884247061184,4.296143414572793,1.267067750687711,1.0,0.0,4.29614341457202,1.28479446037782,1.2850914905087802,3.34383712497439,19313.394772583084,1969.418177724614,3099.015535412006,3099.015535412006,6.647893049474687,5.018025095377556,-0.8867434603396065,5.904768555717163,3.4716731927974807,3.4716731927974807,0.9919066265135659,0.0,0.0,0.0002311767969363674,7.799809840507706e-05,0.00015317869853129034,0.0006580776569480341,0.09556884247069333,0.07646966770321197,0.01909917476748137,0.09556881682756775,0.07646966770314675,0.019099174767465085,0.40245532011754426,0.40245532011754426,0.10051782263341494,0.0,4.915370072949429,4.892649900928063,5.0063599973545365,4.9160621468306545,4.893471915730515,5.006531554827177,24785.16411773012,21067.389500070603,0.85,0.9899409242977235,0.6793758534975801,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520543667787775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.132255666746,1534.6982731559651,0.40245532011754426,0.10051782263341494,6.112885165565336,3.4716731927974807
3954.0,-30.093217082105493,5.018009141186973,35.00364802971812,24.09119987804445,4.994084733868625,-26.5845000756542,-40.09654868915675,1.4853677274178578,-0.09739636045850375,-5.013654465501221,40.00722749726193,45067.68213333224,20601.91450286993,20601.91450286993,65669.59663620217,82464.21475555186,82464.21475555186,20601.91450286993,103066.12925842179,103066.12925842179,103066.12925842179,127851.2736740063,97615.38238926647,60218.84976704894,41551.70291357503,24785.144415584506,0.0,66336.84732915953,21067.37275324683,1534.6968710178778,0.0,0.8868230768050059,2.8164373817271118,0.0014959162575277712,354467.2764949084,1554844.8802972597,4.386427135593697,1554844.8802972597,4.386427135593697,0.85,0.09556875311328754,4.296143414572793,1.2670675336429849,1.0,0.0,4.296143414573291,1.2847943955363348,1.285091426783473,3.343837293732416,19313.38575649652,1969.4172583396492,3099.015535412006,3099.015535412006,6.647890037160128,5.018009141186973,-0.8867138232295488,5.904722964416522,3.471698425027911,3.471698425027911,0.9919138357222603,0.0,0.0,0.0002311776773182118,7.799844610893582e-05,0.000153179231209276,0.0006580799454090542,0.09556875311337713,0.07646958140549505,0.019099171707882088,0.09556871026126754,0.07646958140542336,0.019099171707864186,0.40245502087057505,0.40245502087057505,0.1005178452272008,0.0,4.9155415252504895,4.892864182429719,5.006359796674303,4.916258105042743,4.8937521398243575,5.006389875045102,24785.144415584506,21067.37275324683,0.85,0.9899414771756261,0.6793763036357313,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520541480025662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.129877028421,1534.6968710178778,0.40245502087057505,0.1005178452272008,6.112885165565336,3.471698425027911
3955.0,-30.093180476743264,5.017993289719912,35.003645548161316,24.09120200844484,4.994100322842769,-26.58446556675225,-40.09650171557439,1.4853854128522779,-0.09730807094530292,-5.013636670283918,40.00722377894665,45067.64308220773,20601.902176047428,20601.902176047428,65669.54525825515,82464.1568079169,82464.1568079169,20601.902176047428,103066.05898396432,103066.05898396432,103066.05898396432,127851.19353272162,97615.31541351402,60218.801687807194,41551.68191745203,24785.134548757298,0.0,66336.81646620933,21067.364366443704,1534.6959929966145,0.0,0.8868231808227052,2.816438298892837,0.0014959162575277712,354467.52238525666,1554844.719949976,4.3864236404148675,1554844.719949976,4.3864236404148675,0.85,0.09556866839262118,4.296143414572793,1.2670672946190464,1.0,0.0,4.296143414573545,1.2847943109804734,1.2850913433405917,3.3438375137995817,19313.372505218784,1969.415907085374,3099.015535412006,3099.015535412006,6.647886059502588,5.017993289719912,-0.8866832321690161,5.904676521888928,3.4717236540060474,3.4717236540060474,0.9919210440017279,0.0,0.0,0.00023117855875869273,7.799886107238177e-05,0.00015317969768631096,0.0006580819494612961,0.09556866839268492,0.07646949891072367,0.019099169481961248,0.09556869791627132,0.07646949891067267,0.019099169481948505,0.4024547229060114,0.4024547229060114,0.10051786753005311,0.0,4.915692195139343,4.893063539273726,5.006315349767988,4.9163285993386125,4.89389475057601,5.006171400952496,24785.134548757298,21067.364366443704,0.85,0.9899411632408668,0.6793760310334503,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520539288025252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.12750102288,1534.6959929966145,0.4024547229060114,0.10051786753005311,6.112885165565336,3.4717236540060474
3956.0,-30.09314383061699,5.0179773034357975,35.0036430684964,24.091191531065874,4.9940960473752165,-26.584433007702295,-40.096466371882684,1.4853852244609924,-0.09703306676328793,-5.013632885304772,40.0072188709355,45067.65566057319,20601.918354093756,20601.918354093756,65669.57401466694,82464.13012792643,82464.13012792643,20601.918354093756,103066.04848202018,103066.04848202018,103066.04848202018,127851.17091403919,97615.27110965466,60218.79664230338,41551.638297056976,24785.122432019016,0.0,66336.76072907599,21067.35406721616,1534.695305516212,0.0,0.8868232178532696,2.8164351259138933,0.0014959162575277712,354467.57468527224,1554844.508298697,4.386422396122483,1554844.508298697,4.386422396122483,0.85,0.09556859449590702,4.296143414572793,1.2670671627437695,1.0,0.0,4.296143414574349,1.2847943100395935,1.2850913435332882,3.343837516248339,19313.363739617445,1969.415013242794,3099.015535412006,3099.015535412006,6.647891279885043,5.0179773034357975,-0.8866609387937743,5.904638242229572,3.471748887382129,3.471748887382129,0.9919282535377512,0.0,0.0,0.00023117944118385445,7.799917329901129e-05,0.00015318026788484315,0.0006580843991159652,0.09556859449598154,0.07646942553031058,0.019099168965670967,0.09556855142909047,0.07646942553025095,0.019099168965656072,0.40245442520479735,0.40245442520479735,0.10051788691575377,0.0,4.915872295492193,4.893279612296112,5.006351267090565,4.916599818541499,4.894151091789524,5.006502133817889,24785.122432019016,21067.35406721616,0.85,0.9899424284955082,0.6793767914691022,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053709339735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.125127114234,1534.695305516212,0.40245442520479735,0.10051788691575377,6.112885165565336,3.471748887382129
3957.0,-30.093107119761118,5.017961367799635,35.003640555332865,24.091189575288467,4.994104194816441,-26.58439914795333,-40.096427011862374,1.4853962230091586,-0.09684893255928273,-5.0136182866893435,40.00721293588695,45067.65096556055,20601.912276339513,20601.912276339513,65669.56324190006,82464.08669976208,82464.08669976208,20601.912276339513,103065.99897610159,103065.99897610159,103065.99897610159,127851.09967184029,97615.21539476648,60218.77966056729,41551.595260221315,24785.100695738707,0.0,66336.69595596002,21067.3355913779,1534.6938225080378,0.0,0.8868233136300313,2.8164344099886396,0.0014959162575277712,354467.77640581125,1554844.2523578613,4.386419177854415,1554844.2523578613,4.386419177854415,0.85,0.09556850591217894,4.296143414572793,1.2670669852616263,1.0,0.0,4.296143414571976,1.2847942567609518,1.2850912913781294,3.343837654912658,19313.35271632274,1969.413889179561,3099.015535412006,3099.015535412006,6.647889318696346,5.017961367799635,-0.8866323308231685,5.904593698622803,3.471774053669288,3.471774053669288,0.9919354439055109,0.0,0.0,0.00023118032517079453,7.79995210072999e-05,0.00015318080416349463,0.000658086703045962,0.09556850591227445,0.0764693400676987,0.019099165844575737,0.09556844510749923,0.0764693400676223,0.01909916584455665,0.4024541288612823,0.4024541288612823,0.1005179088135317,0.0,4.916046176112275,4.893494416604824,5.006361130500181,4.916769354130054,4.8943813498282225,5.006428344345295,24785.100695738707,21067.3355913779,0.85,0.9899432327093459,0.679377384057239,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520534896326132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.122755242404,1534.6938225080378,0.4024541288612823,0.1005179088135317,6.112885165565336,3.471774053669288
3958.0,-30.093070375951687,5.017945429037243,35.00363804904991,24.091177491378062,4.994109979351347,-26.58436549490038,-40.09638394983483,1.4854050983004996,-0.09680854911226788,-5.013606846179539,40.00720810997368,45067.62982831569,20601.912651486957,20601.912651486957,65669.54247980265,82464.00967276095,82464.00967276095,20601.912651486957,103065.9223242479,103065.9223242479,103065.9223242479,127851.00882623551,97615.12504622138,60218.7452017782,41551.53316049242,24785.086501987604,0.0,66336.61966248002,21067.323526689463,1534.6928382267572,0.0,0.8868233893202786,2.816435214916649,0.0014959162575277712,354467.9344883864,1554844.0442469877,4.386416634528983,1554844.0442469877,4.386416634528983,0.85,0.09556842491598298,4.296143414572793,1.267066795141436,1.0,0.0,4.296143414574627,1.28479421341365,1.28509124915763,3.343837767729433,19313.334840694315,1969.4120663727488,3099.015535412006,3099.015535412006,6.647889439750094,5.017945429037243,-0.8866055953682803,5.9045510244055235,3.471799208591438,3.471799208591438,0.9919426310261252,0.0,0.0,0.0002311812099543631,7.799990142093765e-05,0.00015318130853342543,0.0006580888698915189,0.09556842491606071,0.07646926065116483,0.019099164264895892,0.09556841928423211,0.07646926065110263,0.019099164264880356,0.4024538336710065,0.4024538336710065,0.10051793116431229,0.0,4.916192268731834,4.893673303415085,5.006375771038336,4.91679829706726,4.89441057073833,5.006456088063828,24785.086501987604,21067.323526689463,0.85,0.9899440582581468,0.6793778467702949,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520532695374768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.120385888862,1534.6928382267572,0.4024538336710065,0.10051793116431229,6.112885165565336,3.471799208591438
3959.0,-30.093033574846196,5.017929614234253,35.003635572339796,24.091184755694144,4.994126438727443,-26.58433072273174,-40.09634448504073,1.4854235866134566,-0.09664580726962413,-5.01358788658968,40.00720395877905,45067.624954809835,20601.897776358786,20601.897776358786,65669.52273116862,82463.97006566558,82463.97006566558,20601.897776358786,103065.86784202437,103065.86784202437,103065.86784202437,127850.94142431633,97615.07670271727,60218.73159186362,41551.49456761516,24785.073582291967,0.0,66336.56814990714,21067.31254494817,1534.6917607146759,0.0,0.8868235008301867,2.8164352893691387,0.0014959162575277712,354468.196468161,1554843.8652324427,4.386412887600486,1554843.8652324427,4.386412887600486,0.85,0.09556833787816899,4.296143414572793,1.2670666313963013,1.0,0.0,4.296143414572464,1.284794125092042,1.2850911619542034,3.3438379975974897,19313.325275841722,1969.4110910292222,3099.015535412006,3099.015535412006,6.647884639797335,5.017929614234253,-0.8865744126165653,5.904504026850819,3.471824336011116,3.471824336011116,0.9919498102888903,0.0,0.0,0.00023118209612073745,7.800025005781332e-05,0.00015318184606292413,0.0006580911791953348,0.09556833787823918,0.07646917625800635,0.019099161620232834,0.09556836672857529,0.07646917625795017,0.019099161620218803,0.4024535373675301,0.4024535373675301,0.10051795417388308,0.0,4.916335043589186,4.893862605535162,5.00633208205619,4.916942079320052,4.8946558085986,5.0061933790426565,24785.073582291967,21067.31254494817,0.85,0.9899445292793693,0.679378300863653,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520530492448356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.118018419185,1534.6917607146759,0.4024535373675301,0.10051795417388308,6.112885165565336,3.471824336011116
3960.0,-30.092996682851968,5.01791366032731,35.003633100532,24.09117427831518,4.99412191282061,-26.584297967416145,-40.09630152778698,1.4854231973852678,-0.0963682547480289,-5.013584425637083,40.00719914814754,45067.60507632622,20601.914468833136,20601.914468833136,65669.51954515936,82463.94462105742,82463.94462105742,20601.914468833136,103065.85908989055,103065.85908989055,103065.85908989055,127850.92114424003,97615.03342021588,60218.693875486766,41551.48838303235,24785.062054349477,0.0,66336.55043738183,21067.302746197056,1534.6911138538815,0.0,0.8868235358592215,2.8164320450817955,0.0014959162575277712,354468.24429091986,1554843.6577806142,4.386411710563612,1554843.6577806142,4.386411710563612,0.85,0.09556826502964635,4.296143414572793,1.2670664149010555,1.0,0.0,4.296143414572335,1.2847941250784622,1.2850911630820372,3.343837997632833,19313.31671231797,1969.4102177928214,3099.015535412006,3099.015535412006,6.647890026177028,5.01791366032731,-0.8865523984407542,5.904466058768064,3.4718494742606096,3.4718494742606096,0.9919569926458884,0.0,0.0,0.0002311829844788436,7.800062954914776e-05,0.00015318235492969585,0.000658093365359965,0.09556826502971924,0.0764691036695444,0.01909916136017483,0.09556822013577285,0.07646910366948609,0.019099161360160266,0.4024532409246132,0.4024532409246132,0.10051797418158882,0.0,4.916509967743764,4.894071657879294,5.006370213049422,4.9172161708890485,4.894914439470199,5.006529318306832,24785.062054349477,21067.302746197056,0.85,0.9899447455765414,0.6793781826033846,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520528286087475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.115653322133,1534.6911138538815,0.4024532409246132,0.10051797418158882,6.112885165565336,3.4718494742606096
3961.0,-30.09295977959161,5.017897834207223,35.003630614500985,24.091176548413955,4.994136750336085,-26.58426326543947,-40.09626206299288,1.4854402361844465,-0.09625079408698411,-5.013565317633044,40.00719379025003,45067.600715197135,20601.899134410527,20601.899134410527,65669.49984960766,82463.89041218361,82463.89041218361,20601.899134410527,103065.78954659414,103065.78954659414,103065.78954659414,127850.83159901274,97614.96973078298,60218.680033798606,41551.4329966493,24785.042052418605,0.0,66336.4750490679,21067.285744555815,1534.6896265760126,0.0,0.8868236524931898,2.816432732080191,0.0014959162575277712,354468.5083216334,1554843.4267287194,4.3864077914585975,1554843.4267287194,4.3864077914585975,0.85,0.09556817380051244,4.296143414572793,1.2670662280777472,1.0,0.0,4.296143414573445,1.2847940435328598,1.285091082659351,3.3438382098655137,19313.30411124469,1969.408932840949,3099.015535412006,3099.015535412006,6.647885078017706,5.017897834207223,-0.8865211944416442,5.904419028648867,3.471874544189072,3.471874544189072,0.9919641554825921,0.0,0.0,0.00023118387311138363,7.800097818903224e-05,0.0001531828949223514,0.0006580956852458561,0.09556817380060059,0.07646901603475642,0.019099157765844164,0.09556816340053954,0.0764690160346859,0.01909915776582655,0.4024529456945256,0.4024529456945256,0.1005179967224217,0.0,4.9166636350583985,4.894270195519937,5.006344055422005,4.917314523546054,4.895100622779182,5.006275759989251,24785.042052418605,21067.285744555815,0.85,0.9899455736988302,0.6793788889424927,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520526074278124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.113291272592,1534.6896265760126,0.4024529456945256,0.1005179967224217,6.112885165565336,3.471874544189072
3962.0,-30.09292282603467,5.017881950652628,35.00362814864718,24.091165023297094,4.994139033560292,-26.58422977376058,-40.09622280774636,1.485445981286717,-0.09613431543249362,-5.013557076954635,40.007189405893165,45067.59736789335,20601.90602655139,20601.90602655139,65669.50339444474,82463.8308904277,82463.8308904277,20601.90602655139,103065.73691697908,103065.73691697908,103065.73691697908,127850.7682988284,97614.89528506581,60218.66176253368,41551.370580591254,24785.031381849334,0.0,66336.40196244059,21067.276674571935,1534.6889171322618,0.0,0.8868237103015293,2.816432163150765,0.0014959162575277712,354468.6221897857,1554843.2376594327,4.386405848997702,1554843.2376594327,4.386405848997702,0.85,0.09556809760758869,4.296143414572793,1.2670660467492416,1.0,0.0,4.296143414572649,1.2847940148187034,1.2850910550818853,3.3438382845977217,19313.28938202048,1969.4074308780757,3099.015535412006,3099.015535412006,6.647887301995221,5.017881950652628,-0.8864963982133149,5.904378348865943,3.4718996260767248,3.4718996260767248,0.9919713217362071,0.0,0.0,0.0002311847629582223,7.800132497916166e-05,0.0001531834379790606,0.0006580980182953611,0.09556809760765823,0.07646894073010874,0.019099156877549494,0.09556810614665812,0.0764689407300531,0.0190991568775356,0.4024526509361776,0.4024526509361776,0.10051801741500065,0.0,4.916812343716799,4.894452807119421,5.006356873774848,4.917422761522118,4.895198899257139,5.006423817354573,24785.031381849334,21067.276674571935,0.85,0.9899467178160575,0.679379586993736,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520523861793975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.110930678478,1534.6889171322618,0.4024526509361776,0.10051801741500065,6.112885165565336,3.4718996260767248
3963.0,-30.092885799566005,5.017866184775762,35.003625694568406,24.091167223546677,4.994154286800171,-26.584194919334905,-40.096179536171235,1.4854634065695738,-0.09603280824404692,-5.013538535091743,40.00718481715702,45067.57674440575,20601.891905223896,20601.891905223896,65669.46864962965,82463.77459233614,82463.77459233614,20601.891905223896,103065.66649756003,103065.66649756003,103065.66649756003,127850.6824939618,97614.82963276398,60218.631784835925,41551.33094214229,24785.01599640177,0.0,66336.34693854405,21067.263596941502,1534.6877060242437,0.0,0.8868238212696287,2.8164329937546393,0.0014959162575277712,354468.87839788175,1554843.0397765934,4.38640212027676,1554843.0397765934,4.38640212027676,0.85,0.09556800945884864,4.296143414572793,1.26706585388165,1.0,0.0,4.296143414571872,1.284793931458935,1.2850909728484337,3.343838501552035,19313.276392589923,1969.406106324782,3099.015535412006,3099.015535412006,6.647882745281216,5.017866184775762,-0.8864655369298928,5.904331721705655,3.471924664261434,3.471924664261434,0.9919784755032668,0.0,0.0,0.0002311856545639512,7.800170725213838e-05,0.00015318394731181283,0.0006581002064619104,0.09556800945892534,0.07646885570965431,0.019099153749271028,0.09556807087129039,0.07646885570959294,0.0190991537492557,0.4024523557213999,0.4024523557213999,0.10051803897608083,0.0,4.916943991364008,4.8946275639254395,5.006315753066929,4.917505726847708,4.8953617928518725,5.006186528770968,24785.01599640177,21067.263596941502,0.85,0.989947015178086,0.6793798396248392,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520521646295006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.108572322082,1534.6877060242437,0.4024523557213999,0.10051803897608083,6.112885165565336,3.471924664261434
3964.0,-30.092848725002266,5.017850365666379,35.0036232619082,24.091160867270105,4.994157026649054,-26.58416127307068,-40.09614024600012,1.4854695747179327,-0.09583249389612547,-5.013530023305668,40.00718053286021,45067.57385004429,20601.89829312601,20601.89829312601,65669.47214317031,82463.73548703974,82463.73548703974,20601.89829312601,103065.63378016575,103065.63378016575,103065.63378016575,127850.63953721123,97614.7757485858,60218.614111592084,41551.2907077708,24785.005757045477,0.0,66336.29646481627,21067.254893488654,1534.6870171064609,0.0,0.8868238800952161,2.8164313544816264,0.0014959162575277712,354468.9960122456,1554842.8550222942,4.386400143635073,1554842.8550222942,4.386400143635073,0.85,0.09556793276464196,4.296143414572793,1.2670656659593806,1.0,0.0,4.296143414572369,1.284793900759668,1.2850909432891506,3.3438385814507567,19313.265731504613,1969.4050191966282,3099.015535412006,3099.015535412006,6.647884806549393,5.017850365666379,-0.8864405919337894,5.9042909576001685,3.4719497114730005,3.4719497114730005,0.9919856318494287,0.0,0.0,0.00023118654733099352,7.80020543537996e-05,0.00015318449297719393,0.0006581025507186439,0.09556793276471037,0.07646878021778743,0.019099152546922946,0.0955679786860117,0.07646878021773268,0.019099152546909273,0.40245205978669546,0.40245205978669546,0.10051805796820454,0.0,4.917091479114049,4.894811883808416,5.006315619030147,4.9176975294095655,4.895565323863195,5.006331268553254,24785.005757045477,21067.254893488654,0.85,0.9899478210695762,0.6793803129173396,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452051942642536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.106216658136,1534.6870171064609,0.40245205978669546,0.10051805796820454,6.112885165565336,3.4719497114730005
3965.0,-30.092811602052322,5.017834596717056,35.003620823796155,24.09115870194512,4.994166448327505,-26.584126914982956,-40.09609704427419,1.4854817612586941,-0.09568486314367419,-5.013515466965366,40.00717550874187,45067.55398902616,20601.89227391874,20601.89227391874,65669.4462629449,82463.68565276242,82463.68565276242,20601.89227391874,103065.57792668116,103065.57792668116,103065.57792668116,127850.56710250383,97614.71400028041,60218.582336546606,41551.257404148666,24784.989175822673,0.0,66336.24657997134,21067.24079944927,1534.685828261894,0.0,0.8868239723583343,2.8164311134679285,0.0014959162575277712,354469.1971492687,1554842.6383642456,4.386397043434761,1554842.6383642456,4.386397043434761,0.85,0.09556784698044629,4.296143414572793,1.2670654692454262,1.0,0.0,4.296143414575821,1.284793841902874,1.2850908855673313,3.3438387346330125,19313.25351448704,1969.4037734075391,3099.015535412006,3099.015535412006,6.647882864252814,5.017834596717056,-0.8864121136346448,5.904246710351701,3.4719747163496297,3.4719747163496297,0.9919927760998942,0.0,0.0,0.00023118744126637134,7.800243601300724e-05,0.00015318500525336411,0.0006581047515305389,0.09556784698052811,0.07646869739575284,0.01909914958477528,0.09556790641884534,0.07646869739568736,0.019099149584758925,0.40245176397271404,0.40245176397271404,0.10051807736427398,0.0,4.917233788438921,4.89499401042076,5.006298348976543,4.917830603821699,4.895750152604137,5.006256948514647,24784.989175822673,21067.24079944927,0.85,0.9899481753731335,0.6793805244120225,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520517203672898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.103863191911,1534.685828261894,0.40245176397271404,0.10051807736427398,6.112885165565336,3.4719747163496297
3966.0,-30.09277440452037,5.017818818386508,35.00361839328492,24.09116243887695,4.994171905019615,-26.58409288630648,-40.09605768425388,1.4854903868062135,-0.09535750778024976,-5.013504411734471,40.00717085390786,45067.55140900316,20601.89339966577,20601.89339966577,65669.44480866892,82463.67836389937,82463.67836389937,20601.89339966577,103065.57176356514,103065.57176356514,103065.57176356514,127850.54761516512,97614.69305293713,60218.56609804277,41551.25217210485,24784.975851599993,0.0,66336.22802370484,21067.229473859992,1534.6849087842158,0.0,0.8868240454682574,2.8164281012524084,0.0014959162575277712,354469.3499086202,1554842.437631087,4.386394586815235,1554842.437631087,4.386394586815235,0.85,0.09556776619603237,4.296143414572793,1.2670653302269055,1.0,0.0,4.296143414573823,1.2847937997013317,1.2850908445069262,3.343838844467876,19313.24937001604,1969.4033507891118,3099.015535412006,3099.015535412006,6.647883227512377,5.017818818386508,-0.8863857120974572,5.904204530483965,3.4719997099926942,3.4719997099926942,0.9919999171407697,0.0,0.0,0.000231188337000912,7.800278373474255e-05,0.00015318555326616944,0.0006581071058721436,0.0955677661961074,0.07646861868650712,0.019099147509600286,0.09556775482852785,0.07646861868644708,0.01909914750958529,0.4024514682451326,0.4024514682451326,0.10051809604382564,0.0,4.917412225449937,4.895217367308703,5.006296768227571,4.918146903954209,4.8961317847554255,5.006311467401531,24784.975851599993,21067.229473859992,0.85,0.9899484303690339,0.679380675562357,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520514978020158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.101511930843,1534.6849087842158,0.4024514682451326,0.10051809604382564,6.112885165565336,3.4719997099926942
3967.0,-30.092737206635565,5.017802959379438,35.003615935448074,24.09115150747823,4.9941703820430865,-26.584059555290573,-40.09601842900736,1.4854927306986556,-0.09514309779808627,-5.013497635244345,40.007165196968515,45067.549282504086,20601.903080848482,20601.903080848482,65669.45236335257,82463.63787060264,82463.63787060264,20601.903080848482,103065.54095145113,103065.54095145113,103065.54095145113,127850.4991002816,97614.63588703249,60218.5472989364,41551.209542328994,24784.958148830472,0.0,66336.16769115947,21067.2144265059,1534.6838319196822,0.0,0.8868241004330633,2.816426074105987,0.0014959162575277712,354469.4435450649,1554842.193683575,4.38639273990313,1554842.193683575,4.38639273990313,0.85,0.09556768725940806,4.296143414572793,1.2670651576900855,1.0,0.0,4.296143414573678,1.284793786886469,1.2850908328400097,3.343838877820182,19313.23805963502,1969.4021974512214,3099.015535412006,3099.015535412006,6.6478863514666156,5.017802959379438,-0.8863618931946178,5.9041648525740555,3.472024674524174,3.472024674524174,0.9920070498640498,0.0,0.0,0.00023118923274714344,7.80031305322926e-05,0.00015318610221485085,0.0006581094642344062,0.09556768725949567,0.07646854150220157,0.0190991457572941,0.09556762490774263,0.07646854150213148,0.019099145757276594,0.4024511752093923,0.4024511752093923,0.10051811509046751,0.0,4.917598126779467,4.895438465628445,5.006341599465543,4.918354537446248,4.896335725851543,5.006533810407063,24784.958148830472,21067.2144265059,0.85,0.9899494446089964,0.6793812614006367,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520512747896615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.099163401332,1534.6838319196822,0.4024511752093923,0.10051811509046751,6.112885165565336,3.472024674524174
3968.0,-30.092699957646435,5.017787171839436,35.00361346230833,24.09114392884078,4.99418083123014,-26.584024980974423,-40.09597519235683,1.4855058545586228,-0.09511560276121145,-5.013481953538039,40.00715983556712,45067.52985751775,20601.89450480021,20601.89450480021,65669.42436231796,82463.56017542955,82463.56017542955,20601.89450480021,103065.45468022976,103065.45468022976,103065.45468022976,127850.3938233533,97614.54666736825,60218.516349458434,41551.144797677574,24784.939143123538,0.0,66336.08394080111,21067.19827165501,1534.682475529964,0.0,0.8868241996438404,2.816427543636566,0.0014959162575277712,354469.6602324215,1554841.9624807446,4.386389406250604,1554841.9624807446,4.386389406250604,0.8500000000000001,0.09556760054282673,4.296143414572793,1.2670649455906822,1.0,0.0,4.296143414574751,1.284793723638452,1.285090770729864,3.3438390424311812,19313.22040735779,1969.4003974198927,3099.015535412006,3099.015535412006,6.647883584120607,5.017787171839436,-0.886332857315054,5.90412002915449,3.4720495884210187,3.4720495884210187,0.9920141681202911,0.0,0.0,0.00023119012972720274,7.80035125049099e-05,0.00015318661722229284,0.0006581116767802365,0.095567600542914,0.07646845770241771,0.019099142840496283,0.09556760099857078,0.07646845770234789,0.019099142840478846,0.4024508843390096,0.4024508843390096,0.10051813724538827,0.0,4.91774582862314,4.895621340262096,5.006348326285945,4.918366350776807,4.896382611239517,5.006405053270612,24784.939143123538,21067.19827165501,0.85,0.9899502723272288,0.6793818263034098,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520510517752574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.096816118805,1534.682475529964,0.4024508843390096,0.10051813724538827,6.112885165565336,3.4720495884210187
3969.0,-30.09266268891442,5.017771415353929,35.00361101476757,24.091147106979065,4.99419001094783,-26.583990515894943,-40.09593576248733,1.4855178379288905,-0.09488460279982291,-5.013468607839074,40.007155634913474,45067.52732029039,20601.890778260855,20601.890778260855,65669.41809855125,82463.53425149468,82463.53425149468,20601.890778260855,103065.42502975554,103065.42502975554,103065.42502975554,127850.35257798882,97614.50866200164,60218.501730799784,41551.118812446504,24784.927548233267,0.0,66336.04636067977,21067.188415998276,1534.6816003488307,0.0,0.8868242827647694,2.8164260654244933,0.0014959162575277712,354469.8446412769,1554841.7813335338,4.386386613245005,1554841.7813335338,4.386386613245005,0.85,0.09556752033679268,4.296143414572793,1.26706475217361,1.0,0.0,4.296143414573593,1.2847936657248658,1.2850907139559975,3.3438391931586606,19313.212887925,1969.3996306511401,3099.015535412006,3099.015535412006,6.647882381629264,5.017771415353929,-0.8863051890787332,5.904076604432662,3.4720744974454174,3.4720744974454174,0.992021284984405,0.0,0.0,0.00023119102718589094,7.80038608481656e-05,0.00015318716633772533,0.0006581140358588856,0.09556752033686214,0.07646837906422552,0.01909914127263662,0.0955675052978284,0.07646837906416994,0.01909914127262274,0.40245059302940833,0.40245059302940833,0.10051815960515163,0.0,4.917908408171854,4.895825718840456,5.006343388314576,4.918584005039236,4.896668571227963,5.006349014061186,24784.927548233267,21067.188415998276,0.85,0.9899507387204846,0.6793821729328122,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520508284545304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.0944711,1534.6816003488307,0.40245059302940833,0.10051815960515163,6.112885165565336,3.4720744974454174
3970.0,-30.092625349550232,5.017755645576284,35.00360857515948,24.09114036653193,4.994195092282125,-26.583956397084567,-40.09589640246702,1.485526139816938,-0.09474202531976061,-5.013457885561691,40.007150970886165,45067.5253301773,20601.8923733174,20601.8923733174,65669.41770349469,82463.48341032106,82463.48341032106,20601.8923733174,103065.37578363846,103065.37578363846,103065.37578363846,127850.28989872358,97614.44393920222,60218.48585906078,41551.06453349049,24784.91411508512,0.0,66335.9786485756,21067.176997822353,1534.6806764288601,0.0,0.8868243542135188,2.81642544319462,0.0014959162575277712,354469.99280014273,1554841.5802040112,4.386384212444922,1554841.5802040112,4.386384212444922,0.85,0.09556744152772287,4.296143414572793,1.2670646181004122,1.0,0.0,4.296143414573636,1.2847936250303913,1.285090674407413,3.343839299071218,19313.20008239823,1969.3983248508137,3099.015535412006,3099.015535412006,6.6478828963270855,5.017755645576284,-0.886279088618938,5.904034734195222,3.472099389525355,3.472099389525355,0.9920283970072443,0.0,0.0,0.0002311919263486731,7.800420857577335e-05,0.00015318771777289976,0.0006581164049034788,0.09556744152779792,0.07646830166665987,0.019099139861138058,0.09556743434956542,0.07646830166659982,0.019099139861123056,0.4024503027949212,0.4024503027949212,0.10051818142560957,0.0,4.91806583913592,4.896020690676664,5.0063503597133945,4.918715860241946,4.896820935529831,5.006398634351854,24784.91411508512,21067.176997822353,0.85,0.9899517432521481,0.6793828364081127,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520506050155035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.092127718342,1534.6806764288601,0.4024503027949212,0.10051818142560957,6.112885165565336,3.472099389525355
3971.0,-30.09258796002529,5.017739930990204,35.003606143787856,24.091143335122638,4.994205398548792,-26.583921710588196,-40.09585316581649,1.4855391491121448,-0.09453364521351659,-5.01344314026539,40.007146331574,45067.50647487105,20601.88575032959,20601.88575032959,65669.39222520065,82463.45184044063,82463.45184044063,20601.88575032959,103065.33759077021,103065.33759077021,103065.33759077021,127850.23698169146,97614.40072248195,60218.4553569143,41551.050406186274,24784.899390921248,0.0,66335.94979710752,21067.16448228306,1534.6795897027391,0.0,0.8868244460446594,2.816424425731978,0.0014959162575277712,354470.1965485777,1554841.3801403125,4.386381126762042,1554841.3801403125,4.386381126762042,0.85,0.09556735851334511,4.296143414572793,1.2670644081989302,1.0,0.0,4.29614341457166,1.284793562311336,1.2850906128307116,3.3438394623055676,19313.191531889395,1969.3974529415648,3099.015535412006,3099.015535412006,6.647880759200721,5.017739930990204,-0.8862506299518804,5.903990560942084,3.4721242513346886,3.4721242513346886,0.9920355003813396,0.0,0.0,0.00023119282672259738,7.80045905532707e-05,0.00015318823616932667,0.0006581186320088745,0.09556735851342144,0.07646822087663571,0.019099137636785724,0.09556734204845385,0.07646822087657464,0.019099137636770472,0.40245001298610217,0.40245001298610217,0.100518203533833,0.0,4.918228982833625,4.896228637814772,5.006333952681473,4.918909495051878,4.897088421743206,5.006296363596562,24784.899390921248,21067.16448228306,0.85,0.9899517897317279,0.6793828476521814,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452050381153078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.089786993974,1534.6795897027391,0.40245001298610217,0.100518203533833,6.112885165565336,3.4721242513346886
3972.0,-30.09255051732376,5.017724198761002,35.00360372369992,24.0911366296001,4.994210335184344,-26.583887513236768,-40.09580999901516,1.485547331097846,-0.09438978561672684,-5.013432679240576,40.007141797491705,45067.488179443964,20601.88786750424,20601.88786750424,65669.37604694821,82463.40171584707,82463.40171584707,20601.88786750424,103065.2895833513,103065.2895833513,103065.2895833513,127850.1762929974,97614.33660925784,60218.423072856924,41551.015040445454,24784.886709646107,0.0,66335.90175009157,21067.15370319919,1534.6787142641942,0.0,0.8868245156934222,2.8164237561511043,0.0014959162575277712,354470.3410976063,1554841.1846145215,4.386378786445164,1554841.1846145215,4.386378786445164,0.85,0.09556728058754788,4.296143414572793,1.2670642296178265,1.0,0.0,4.2961434145727635,1.2847935221726399,1.2850905738412395,3.343839566771658,19313.178846968236,1969.3961594395882,3099.015535412006,3099.015535412006,6.64788144237724,5.017724198761002,-0.886224710637399,5.903948909398401,3.472149103510515,3.472149103510515,0.9920426010030043,0.0,0.0,0.00023119372838029882,7.800497191540542e-05,0.0001531887564648934,0.0006581208672732471,0.0955672805876209,0.07646814438592395,0.019099136201696957,0.09556727231855743,0.07646814438586551,0.01909913620168236,0.40244972443496707,0.40244972443496707,0.10051822445862495,0.0,4.9183878045140546,4.896426903519057,5.0063346934402375,4.919042893623839,4.897239828034117,5.006357548716267,24784.886709646107,21067.15370319919,0.85,0.9899522628688403,0.6793830639286027,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520501569899877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.08744851914,1534.6787142641942,0.40244972443496707,0.10051822445862495,6.112885165565336,3.472149103510515
