time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3973.0,-30.09251303233175,5.017708533922989,35.00360131396909,24.091139423567824,4.994221707595111,-26.583852634188894,-40.095770499296464,1.4855613094527509,-0.09420727023217523,-5.013417217350635,40.00713725898808,45067.48636252534,20601.879780561532,20601.879780561532,65669.36614308687,82463.36480409835,82463.36480409835,20601.879780561532,103065.24458465989,103065.24458465989,103065.24458465989,127850.11682847986,97614.28846995867,60218.41002838774,41550.97604618992,24784.87224381997,0.0,66335.84829000989,21067.141407246974,1534.6776251374351,0.0,0.8868246108059962,2.8164231623421876,0.0014959162575277712,354470.5547479982,1554840.9888980852,4.3863755905013315,1554840.9888980852,4.3863755905013315,0.85,0.09556719726672239,4.296143414572793,1.2670640504872428,1.0,0.0,4.2961434145725885,1.2847934549154016,1.285090507728268,3.343839741817237,19313.169322517973,1969.3951882159529,3099.015535412006,3099.015535412006,6.647878832857339,5.017708533922989,-0.8861958539059627,5.903904387828952,3.4721739241730227,3.4721739241730227,0.9920496926208636,0.0,0.0,0.00023119463105964328,7.800532088178123e-05,0.00015318931017786205,0.0006581232461035709,0.09556719726679755,0.07646806358700144,0.01909913367979611,0.0955671945970863,0.0764680635869413,0.01909913367978109,0.4024494364412703,0.4024494364412703,0.10051824546603298,0.0,4.91854637309541,4.896631644741717,5.006308229091985,4.919209947118475,4.897479965542175,5.0062317733790564,24784.87224381997,21067.141407246974,0.85,0.9899529113729085,0.67938358405394,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520499325081513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.085112355926,1534.6776251374351,0.4024494364412703,0.10051824546603298,6.112885165565336,3.4721739241730227
3974.0,-30.09247550239154,5.0176928073634715,35.00359890794667,24.091133276838832,4.994222990244555,-26.58381872372897,-40.095731139276154,1.4855662115824968,-0.09397889776624879,-5.013409367915289,40.00713254754078,45067.485378429075,20601.88718714213,20601.88718714213,65669.3725655712,82463.33295762529,82463.33295762529,20601.88718714213,103065.22014476742,103065.22014476742,103065.22014476742,127850.0794599281,97614.24101936379,60218.39344016993,41550.94175465985,24784.85931516069,0.0,66335.80106982053,21067.130417886587,1534.676795968887,0.0,0.8868246678072809,2.816421076965861,0.0014959162575277712,354470.6632105176,1554840.7857237197,4.38637367516169,1554840.7857237197,4.38637367516169,0.85,0.09556712161022464,4.296143414572793,1.2670639246562496,1.0,0.0,4.2961434145725335,1.2847934301161026,1.2850904840844468,3.3438398063605947,19313.159934329135,1969.394230887116,3099.015535412006,3099.015535412006,6.647881222835872,5.0176928073634715,-0.8861715095137166,5.903864316877188,3.472198738944824,3.472198738944824,0.992056782555664,0.0,0.0,0.0002311955348246429,7.800566861540615e-05,0.00015318986620923674,0.0006581256348940996,0.09556712161029872,0.07646798919836466,0.019099132411934065,0.0955670783446885,0.07646798919830539,0.019099132411919257,0.40244914941854937,0.40244914941854937,0.10051826488958458,0.0,4.918720223587172,4.896845126458629,5.006323251335743,4.919430470149052,4.8977139573485715,5.0063982664664195,24784.85931516069,21067.130417886587,0.85,0.989953712874472,0.679384052828338,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520497077728354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.08277828802,1534.676795968887,0.40244914941854937,0.10051826488958458,6.112885165565336,3.472198738944824
3975.0,-30.092437924001015,5.017677145845151,35.003596496195875,24.09113097181546,4.994233468441056,-26.58378385001793,-40.09568790262563,1.4855793944584512,-0.0938666461917137,-5.0133940963394314,40.007127568644776,45067.467265100815,20601.879382198418,20601.879382198418,65669.34664729923,82463.27780358723,82463.27780358723,20601.879382198418,103065.15718578565,103065.15718578565,103065.15718578565,127849.99949115545,97614.17421148451,60218.3636730002,41550.90059831589,24784.84230536981,0.0,66335.7429036857,21067.115959564337,1534.675563494919,0.0,0.8868247635457609,2.816421384525805,0.0014959162575277712,354470.87423132465,1554840.5710160374,4.3863704581871,1554840.5710160374,4.3863704581871,0.85,0.09556703737877172,4.296143414572793,1.2670637120073658,1.0,0.0,4.296143414571775,1.2847933665756057,1.285090421691974,3.3438399717329017,19313.14671626542,1969.3928830197285,3099.015535412006,3099.015535412006,6.647878704312286,5.017677145845151,-0.8861428175812556,5.903819963426407,3.472223508989241,3.472223508989241,0.9920638597112117,0.0,0.0,0.00023119643975964293,7.800605059951355e-05,0.00015319038916012938,0.0006581278815661331,0.09556703737885314,0.07646790781598721,0.019099129562865934,0.095567022349548,0.07646790781592205,0.019099129562849662,0.40244886383935996,0.40244886383935996,0.10051828554526138,0.0,4.918875881042311,4.897042997908045,5.006309734592662,4.9195274501477115,4.897863478352576,5.006284707377517,24784.84230536981,21067.115959564337,0.85,0.9899541901964672,0.6793843754872126,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520494827681067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.08044637008,1534.675563494919,0.40244886383935996,0.10051828554526138,6.112885165565336,3.472223508989241
3976.0,-30.092400357714997,5.017661451385804,35.0035940924978,24.091119202226423,4.994237088520479,-26.58374967308426,-40.09564850768072,1.4855864038902362,-0.09378749058998892,-5.013384590271192,40.00712297969605,45067.46627455525,20601.883335121645,20601.883335121645,65669.3496096769,82463.21154789257,82463.21154789257,20601.883335121645,103065.09488301422,103065.09488301422,103065.09488301422,127849.92440054685,97614.0933454199,60218.34807208465,41550.82808148361,24784.82951753263,0.0,66335.65759901624,21067.105089902736,1534.6747011713217,0.0,0.8868248285335474,2.8164214539576617,0.0014959162575277712,354471.0055850872,1554840.3731242893,4.386368274488012,1554840.3731242893,4.386368274488012,0.85,0.09556696075557371,4.296143414572793,1.267063510348089,1.0,0.0,4.296143414572008,1.2847933319161617,1.2850903881868612,3.343840061938564,19313.13071676347,1969.3912515245747,3099.015535412006,3099.015535412006,6.647879979853886,5.017661451385804,-0.8861175398210399,5.903778991206844,3.472248272443487,3.472248272443487,0.9920709349838533,0.0,0.0,0.00023119734440641394,7.800639864469759e-05,0.00015319094576171635,0.0006581302728063756,0.09556696075564716,0.07646783264648564,0.019099128109161513,0.09556697801034826,0.07646783264642687,0.019099128109146834,0.40244857861029404,0.40244857861029404,0.10051830546528796,0.0,4.919016526665416,4.897215921874761,5.006321005725795,4.919597099681198,4.897925666261926,5.006384166582393,24784.82951753263,21067.105089902736,0.85,0.9899555078903864,0.6793852342126115,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520492574729684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.078116673756,1534.6747011713217,0.40244857861029404,0.10051830546528796,6.112885165565336,3.472248272443487
3977.0,-30.092362685388782,5.0176458483849276,35.00359169977009,24.091126955486857,4.994250299607102,-26.5837144415262,-40.095605201181,1.485602055745035,-0.09355625003411205,-5.013367764251792,40.007118491834746,45067.448358790745,20601.87236010513,20601.87236010513,65669.32071889588,82463.18813206472,82463.18813206472,20601.87236010513,103065.06049216985,103065.06049216985,103065.06049216985,127849.87525052832,97614.05941542261,60218.31964215111,41550.82197030167,24784.81475835847,0.0,66335.63672866015,21067.092544604697,1534.673565327503,0.0,0.8868249304041684,2.8164203789626905,0.0014959162575277712,354471.23808519065,1554840.1795918038,4.3863648514639895,1554840.1795918038,4.3863648514639895,0.85,0.09556687638964165,4.296143414572793,1.2670633460534737,1.0,0.0,4.296143414572532,1.2847932568206752,1.2850903142396417,3.343840257384248,19313.124003650126,1969.3905669775231,3099.015535412006,3099.015535412006,6.647876438401322,5.0176458483849276,-0.8860879546685911,5.903733803053519,3.472272999857992,3.472272999857992,0.9920779999594264,0.0,0.0,0.0002311982516100504,7.800678124921555e-05,0.00015319147036083487,0.0006581325265594239,0.09556687638971618,0.07646775110204837,0.019099125287667818,0.09556688178040738,0.07646775110198872,0.01909912528765292,0.40244829227976053,0.40244829227976053,0.10051832629158103,0.0,4.919169145898081,4.897413990833627,5.0062914901917,4.919811514217656,4.898238212580111,5.006205423678921,24784.81475835847,21067.092544604697,0.85,0.9899553838234828,0.6793851778816117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520490322504676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.075787987553,1534.673565327503,0.40244829227976053,0.10051832629158103,6.112885165565336,3.472272999857992
3978.0,-30.092325041101546,5.017630163475212,35.00358931317254,24.09111054092648,4.994250145452169,-26.583680571833106,-40.09556584116069,1.4856056761841732,-0.09348303506908451,-5.01336114846722,40.00711388493248,45067.447923779684,20601.882189165946,20601.882189165946,65669.33011294564,82463.11804671052,82463.11804671052,20601.882189165946,103065.00023587646,103065.00023587646,103065.00023587646,127849.80305297114,97613.9730562197,60218.30293329084,41550.74458103206,24784.802817094678,0.0,66335.54739812674,21067.082394530476,1534.6728160597695,0.0,0.8868249807491735,2.81642018902472,0.0014959162575277712,354471.32950141403,1554839.9809258732,4.386363159787429,1554839.9809258732,4.386363159787429,0.85,0.09556680266073905,4.296143414572793,1.2670631526364011,1.0,0.0,4.296143414573179,1.284793238011643,1.285090296591027,3.3438403063371824,19313.106917320507,1969.38882465679,3099.015535412006,3099.015535412006,6.647879610073327,5.017630163475212,-0.8860644112687446,5.903694574743956,3.4722977287050374,3.4722977287050374,0.9920850653442964,0.0,0.0,0.00023119915814174505,7.800712898885906e-05,0.000153192029152886,0.0006581349272102144,0.09556680266081113,0.07646767836249097,0.019099124298320173,0.09556683410250338,0.07646767836243329,0.019099124298305764,0.4024480067087985,0.4024480067087985,0.10051834537601023,0.0,4.919308438929988,4.897582446521255,5.006313890361923,4.919878113398113,4.898268830600216,5.006416071342642,24784.802817094678,21067.082394530476,0.85,0.9899568585575594,0.6793860862155537,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452048806392287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.073462677898,1534.6728160597695,0.4024480067087985,0.10051834537601023,6.112885165565336,3.4722977287050374
3979.0,-30.09228730174803,5.017614500038392,35.00358690277159,24.091114138159924,4.9942564782643455,-26.58364596778183,-40.09552641129119,1.4856151442986392,-0.09317913698470193,-5.013348526825931,40.007108418412294,45067.44744760775,20601.87961241834,20601.87961241834,65669.32706002609,82463.10633456708,82463.10633456708,20601.87961241834,103064.98594698543,103064.98594698543,103064.98594698543,127849.76973283383,97613.94783084946,60218.288943892454,41550.73209661889,24784.7837858484,0.0,66335.5158824673,21067.06621797114,1534.671532148117,0.0,0.8868250647682577,2.816417668109533,0.0014959162575277712,354471.50390599173,1554839.7451901988,4.386360336605655,1554839.7451901988,4.386360336605655,0.85,0.09556671950259568,4.296143414572793,1.2670629998808725,1.0,0.0,4.296143414574323,1.284793191841433,1.285090251577854,3.34384042650112,19313.101926433883,1969.388315727989,3099.015535412006,3099.015535412006,6.647878778600371,5.017614500038392,-0.8860373781843931,5.903651878222785,3.472322406837915,3.472322406837915,0.9920921162394043,0.0,0.0,0.00023120006696606698,7.800747734704639e-05,0.0001531925896190206,0.0006581373350531077,0.09556671950268351,0.07646759777403939,0.01909912172864413,0.09556667766546222,0.07646759777396911,0.01909912172862658,0.4024477200810011,0.4024477200810011,0.10051836619682405,0.0,4.919475847654439,4.897788352136558,5.006327015482384,4.920169389841249,4.898635938756797,5.006403516715011,24784.7837858484,21067.06621797114,0.85,0.9899572828585285,0.6793864018101234,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520485807022767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.071138062274,1534.671532148117,0.4024477200810011,0.10051836619682405,6.112885165565336,3.472322406837915
3980.0,-30.092249528007375,5.017598880441526,35.00358450334276,24.091111972834938,4.994265990637014,-26.583611014835324,-40.09548310479147,1.485627477465428,-0.0930514701057632,-5.013334576467313,40.007103917198364,45067.43017585657,20601.874351623886,20601.874351623886,65669.30452748046,82463.05599932214,82463.05599932214,20601.874351623886,103064.93035094603,103064.93035094603,103064.93035094603,127849.700269108,97613.88534049504,60218.25951703144,41550.695359403995,24784.76991816196,0.0,66335.46527756596,21067.054430437667,1534.6705091224405,0.0,0.8868251520537738,2.816417618791155,0.0014959162575277712,354471.6966707324,1554839.551081962,4.386357403666695,1554839.551081962,4.386357403666695,0.85,0.09556663864917181,4.296143414572793,1.267062800968997,1.0,0.0,4.296143414575663,1.2847931322662978,1.2850901931577245,3.343840581553121,19313.089562600522,1969.3870549678559,3099.015535412006,3099.015535412006,6.647877081030806,5.017598880441526,-0.8860095661670098,5.903608446608536,3.4723470653069333,3.4723470653069333,0.9920991615162666,0.0,0.0,0.00023120097662178145,7.800785995645612e-05,0.00015319311666532533,0.000658139599319619,0.09556663864924575,0.07646751896021081,0.019099119689034938,0.09556662169251381,0.07646751896015165,0.019099119689020165,0.40244743499200153,0.40244743499200153,0.10051838785899266,0.0,4.919632013321802,4.897984876973226,5.0063214380227805,4.9202831063615236,4.898797462969071,5.006325655547414,24784.76991816196,21067.054430437667,0.85,0.9899576983850479,0.6793866597193817,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520483544423797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.068816605952,1534.6705091224405,0.40244743499200153,0.10051838785899266,6.112885165565336,3.4723470653069333
3981.0,-30.092211682870996,5.017583317038047,35.003582131341325,24.09111476680266,4.994277219237926,-26.583575826009373,-40.09543979829175,1.4856413623768159,-0.09287502193251385,-5.013319862685516,40.00709991722124,45067.41307763741,20601.867608417542,20601.867608417542,65669.28068605495,82463.01978109889,82463.01978109889,20601.867608417542,103064.88738951643,103064.88738951643,103064.88738951643,127849.64598622294,97613.83767747523,60218.23097401607,41550.674114954614,24784.758596706513,0.0,66335.43271166112,21067.044807200535,1534.6696153930445,0.0,0.8868252414092971,2.8164170174082437,0.0014959162575277712,354471.89998447045,1554839.3785888408,4.386354401172445,1554839.3785888408,4.386354401172445,0.85,0.09556655874261763,4.296143414572793,1.2670626234868543,1.0,0.0,4.296143414573921,1.28479306542828,1.2850901274752464,3.3438407555077307,19313.080132383016,1969.3860933532876,3099.015535412006,3099.015535412006,6.647874905111948,5.017583317038047,-0.8859812956799278,5.903564612717974,3.472371710895276,3.472371710895276,0.992106203112936,0.0,0.0,0.00023120188800013485,7.800824256759966e-05,0.0001531936454325352,0.0006581418709793855,0.09556655874268452,0.07646744100322053,0.019099117739463996,0.09556655526149788,0.076467441003167,0.019099117739450628,0.4024471507022101,0.4024471507022101,0.10051840906837198,0.0,4.919789002638538,4.89818769453575,5.0062947783258664,4.920444840753021,4.899026900992283,5.006216118600037,24784.758596706513,21067.044807200535,0.85,0.9899578249756548,0.6793867354952069,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452048127976388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.066497096497,1534.6696153930445,0.4024471507022101,0.10051840906837198,6.112885165565336,3.472371710895276
3982.0,-30.09217380690271,5.017567631016636,35.003579746570345,24.091093707270943,4.994273124137146,-26.58354214187171,-40.09540047319604,1.485641459106624,-0.09280318858560577,-5.013315729316567,40.00709480127641,45067.41382174288,20601.882322569283,20601.882322569283,65669.29614431216,82462.94668919365,82462.94668919365,20601.882322569283,103064.82901176292,103064.82901176292,103064.82901176292,127849.57342205138,97613.7465101876,60218.213642738934,41550.592074942964,24784.744410288455,0.0,66335.33648523141,21067.032748745187,1534.6687928080228,0.0,0.8868252809650247,2.8164165557988867,0.0014959162575277712,354471.95709901466,1554839.1579712788,4.386353072034315,1554839.1579712788,4.386353072034315,0.85,0.09556648655060267,4.296143414572793,1.2670624399604278,1.0,0.0,4.296143414572575,1.2847930630922264,1.2850901263106045,3.343840761587613,19313.062094764857,1969.3842540281196,3099.015535412006,3099.015535412006,6.64787965312033,5.017567631016636,-0.8859593125377705,5.903526943554406,3.4723963474026287,3.4723963474026287,0.9921132421150368,0.0,0.0,0.00023120280012428672,7.800859000470654e-05,0.00015319421011958018,0.0006581442969559151,0.09556648655068047,0.07646736951286487,0.019099117037815593,0.09556649263701357,0.07646736951280263,0.019099117037800043,0.4024468675645604,0.4024468675645604,0.1005184286328125,0.0,4.919932152537683,4.898355686913476,5.00633834169173,4.920512540730954,4.899035504951996,5.006520455064674,24784.744410288455,21067.032748745187,0.85,0.9899594940463212,0.6793877322349375,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452047901082423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.064180276462,1534.6687928080228,0.4024468675645604,0.1005184286328125,6.112885165565336,3.4723963474026287
3983.0,-30.092135865934026,5.01755211107426,35.00357735984923,24.091100657265656,4.994291362462819,-26.583506165716624,-40.09535702699793,1.4856616622459273,-0.09268706919459646,-5.013294631526025,40.00708997493362,45067.39665157154,20601.8623930851,20601.8623930851,65669.25904465663,82462.89809778005,82462.89809778005,20601.8623930851,103064.76049086516,103064.76049086516,103064.76049086516,127849.48662610874,97613.68946002997,60218.18801382378,41550.55716245132,24784.72613524359,0.0,66335.2832976949,21067.01721495705,1534.667356364911,0.0,0.8868254057983747,2.8164174927724734,0.0014959162575277712,354472.24862661917,1554838.9498423964,4.386348877427003,1554838.9498423964,4.386348877427003,0.85,0.09556639704569611,4.296143414572793,1.2670622487412766,1.0,0.0,4.29614341457207,1.2847929666916766,1.2850900310617328,3.3438410124825793,19313.050807284595,1969.3831030254569,3099.015535412006,3099.015535412006,6.647873222212206,5.01755211107426,-0.8859273436763218,5.903479454750582,3.4724209209812336,3.4724209209812336,0.9921202631374954,0.0,0.0,0.00023120371381709487,7.800897385340443e-05,0.00015319473996369044,0.0006581465732422001,0.09556639704577663,0.07646728368461651,0.019099113361160124,0.09556644843285499,0.07646728368455208,0.019099113361144032,0.4024465833711079,0.4024465833711079,0.10051845112372801,0.0,4.9200592336960085,4.898524638573861,5.006297626706328,4.9206075623314405,4.899240501228405,5.006174885378812,24784.72613524359,21067.01721495705,0.85,0.9899597285195975,0.679388018127867,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520476740036783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.061865335598,1534.667356364911,0.4024465833711079,0.10051845112372801,6.112885165565336,3.4724209209812336
3984.0,-30.092097889151066,5.017536548771943,35.00357501130688,24.091099330130987,4.994295584109823,-26.583471559155974,-40.095313790347404,1.485669254115214,-0.09244590358667892,-5.013285728727373,40.00708631352916,45067.38053221787,20601.867476278094,20601.867476278094,65669.24800849595,82462.87422242755,82462.87422242755,20601.867476278094,103064.74169870565,103064.74169870565,103064.74169870565,127849.46040460812,97613.65105719137,60218.15736698389,41550.54854467497,24784.718705902476,0.0,66335.26725057745,21067.010900017103,1534.6668173118185,0.0,0.8868254643578448,2.8164153622618873,0.0014959162575277712,354472.37164484465,1554838.79194977,4.386346909732092,1554838.79194977,4.386346909732092,0.85,0.09556632430686159,4.296143414572793,1.2670620382903146,1.0,0.0,4.296143414571999,1.2847929292870421,1.2850899948235295,3.3438411098330145,19313.04320921124,1969.382328237598,3099.015535412006,3099.015535412006,6.647874862472778,5.017536548771943,-0.8859025444689532,5.903439093240896,3.472445518516978,3.472445518516978,0.9921272910048508,0.0,0.0,0.00023120462837571246,7.800935585247572e-05,0.00015319527252323674,0.0006581488611943878,0.09556632430692104,0.0764672116630657,0.019099112643855328,0.09556634888328337,0.07646721166301813,0.01909911264384345,0.40244629850320457,0.40244629850320457,0.10051847087197908,0.0,4.920211982720332,4.898717063576953,5.006291372562885,4.9208398251407175,4.899503667465694,5.006283285121242,24784.718705902476,21067.010900017103,0.85,0.989959801630622,0.6793879394798934,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520474465353033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.059552959441,1534.6668173118185,0.40244629850320457,0.10051847087197908,6.112885165565336,3.472445518516978
3985.0,-30.0920599108217,5.017520920665684,35.00357263419142,24.091093462798767,4.994295112145034,-26.58343742051827,-40.09527820218352,1.485672621842082,-0.09217410713694107,-5.01327830421744,40.00708078418952,45067.39817659434,20601.87537275109,20601.87537275109,65669.27354934542,82462.85112355066,82462.85112355066,20601.87537275109,103064.72649630175,103064.72649630175,103064.72649630175,127849.42739556331,97613.61140359036,60218.15845663601,41550.50327439372,24784.700899261563,0.0,66335.20417365528,21066.99576437233,1534.665718529723,0.0,0.8868255221576915,2.8164126565398635,0.0014959162575277712,354472.4742362097,1554838.5535052354,4.3863449675619615,1554838.5535052354,4.3863449675619615,0.85,0.09556624694582738,4.296143414572793,1.267061937185936,1.0,0.0,4.296143414573143,1.2847929116435906,1.28508997835113,3.3438411557523984,19313.035363672203,1969.3815282152625,3099.015535412006,3099.015535412006,6.6478774105313185,5.017520920665684,-0.8858786834724448,5.903399604138129,3.472470077407569,3.472470077407569,0.9921343078307341,0.0,0.0,0.00023120554297490476,7.800967027788714e-05,0.00015319587269701764,0.0006581514396270243,0.09556624694591338,0.07646713600084291,0.019099110945070465,0.0955661948786146,0.07646713600077411,0.019099110945053278,0.40244601463242446,0.40244601463242446,0.10051849048957973,0.0,4.920387617675146,4.898928416981732,5.006323857224288,4.921104197080524,4.899787928271564,5.006467914015161,24784.700899261563,21066.99576437233,0.85,0.9899611279922114,0.6793888514854779,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452047218852278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.057242565463,1534.665718529723,0.40244601463242446,0.10051849048957973,6.112885165565336,3.472470077407569
3986.0,-30.092021819876997,5.017505380697447,35.00357025054759,24.09108563968914,4.994307202550568,-26.58340192419778,-40.09523105397818,1.4856873068718741,-0.0921972419801591,-5.0132618478471525,40.007075839807555,45067.365275933575,20601.86479618856,20601.86479618856,65669.23007212214,82462.76515479569,82462.76515479569,20601.86479618856,103064.62995098425,103064.62995098425,103064.62995098425,127849.31343815521,97613.5142565756,60218.11437771581,41550.444309844206,24784.683487170954,0.0,66335.12779701516,21066.98096409531,1534.6644318982749,0.0,0.8868256237996346,2.8164148820034547,0.0014959162575277712,354472.70162928,1554838.340286154,4.386341552225533,1554838.340286154,4.386341552225533,0.85,0.09556616247718969,4.296143414572793,1.267061699810438,1.0,0.0,4.2961434145729855,1.2847928410502463,1.2850899089200838,3.3438413394807958,19313.016142953857,1969.3795682474502,3099.015535412006,3099.015535412006,6.647873997653129,5.017505380697447,-0.8858495193875164,5.903354900084963,3.4724945905101343,3.4724945905101343,0.9921413115743241,0.0,0.0,0.00023120646028946284,7.801008683936344e-05,0.0001531963734500994,0.0006581535909340788,0.09556616247727116,0.07646705438946148,0.019099108087809676,0.09556620122519283,0.07646705438939629,0.019099108087793394,0.4024457328359493,0.4024457328359493,0.10051851234864473,0.0,4.920516777166881,4.899092685412825,5.00631230678232,4.921064605867002,4.899781003453313,5.006297397657534,24784.683487170954,21066.98096409531,0.85,0.9899616123913915,0.6793891377407046,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520469911600502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.054933468355,1534.6644318982749,0.4024457328359493,0.10051851234864473,6.112885165565336,3.4724945905101343
3987.0,-30.091983736986897,5.017489855228524,35.0035678944934,24.091088922601216,4.994315211700504,-26.583366843331774,-40.095191554259486,1.4856983180458736,-0.09194983658272804,-5.0132496792617856,40.007071876127284,45067.366061142166,20601.863056270733,20601.863056270733,65669.2291174129,82462.7450293867,82462.7450293867,20601.863056270733,103064.60808565744,103064.60808565744,103064.60808565744,127849.28119271596,97613.48119368772,60218.1022254454,41550.4210758248,24784.673107058527,0.0,66335.09418288333,21066.972140999747,1534.6636504483963,0.0,0.886825700071842,2.8164130507871703,0.0014959162575277712,354472.8697740868,1554838.1693583818,4.386338989354287,1554838.1693583818,4.386338989354287,0.85,0.09556608572914978,4.296143414572793,1.2670615223282948,1.0,0.0,4.2961434145753135,1.2847927876442284,1.2850898566800932,3.3438414784769455,19313.009601399728,1969.3789011945698,3099.015535412006,3099.015535412006,6.647873436211014,5.017489855228524,-0.8858228725896495,5.903312727818173,3.4725191041541588,3.4725191041541588,0.9921483154726168,0.0,0.0,0.00023120737741339924,7.80104358268951e-05,0.00015319694158650413,0.0006581560317295526,0.09556608572921507,0.07646697904583075,0.019099106683384333,0.09556609864565888,0.0764669790457785,0.01909910668337128,0.402445449983332,0.402445449983332,0.10051853335107475,0.0,4.920668780580854,4.89928541729256,5.00630109181418,4.921299842679048,4.900079449082909,5.0062793711312,24784.673107058527,21066.972140999747,0.85,0.9899620996446518,0.6793894938460953,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520467627927256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.052627893252,1534.6636504483963,0.402445449983332,0.10051853335107475,6.112885165565336,3.4725191041541588
3988.0,-30.091945612366843,5.0174742609555345,35.003565526186314,24.09107774673032,4.994315181373734,-26.583332528862528,-40.09515212438998,1.4857020978699143,-0.091787861069065,-5.013242470566381,40.00706680712549,45067.367533503006,20601.871312758718,20601.871312758718,65669.23884626172,82462.69699979834,82462.69699979834,20601.871312758718,103064.56831255706,103064.56831255706,103064.56831255706,127849.22630811666,97613.41673703573,60218.0872707426,41550.36607365903,24784.657995559588,0.0,66335.02406921862,21066.95929622565,1534.6627075281049,0.0,0.8868257551067321,2.816411763394602,0.0014959162575277712,354472.9693834514,1554837.9507652982,4.386337140091918,1554837.9507652982,4.386337140091918,0.85,0.09556601070322478,4.296143414572793,1.267061372869648,1.0,0.0,4.296143414572,1.2847927680656237,1.2850898382766325,3.343841529432829,19312.996848530725,1969.3776007638414,3099.015535412006,3099.015535412006,6.647876100440315,5.0174742609555345,-0.885799196161658,5.9032734571171925,3.4725435962721964,3.4725435962721964,0.9921553132206276,0.0,0.0,0.0002312082955456478,7.801078419873521e-05,0.00015319751134691258,0.0006581584795019792,0.09556601070330398,0.07646690522008943,0.01909910548321454,0.09556600217550007,0.07646690522002607,0.019099105483198712,0.4024451681220958,0.4024451681220958,0.10051855368084854,0.0,4.920823220429156,4.8994710766313005,5.006330403128345,4.921454609497289,4.900227401581844,5.006461356129989,24784.657995559588,21066.95929622565,0.85,0.989963292660267,0.679390234131468,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520465344737599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.050323426489,1534.6627075281049,0.4024451681220958,0.10051855368084854,6.112885165565336,3.4725435962721964
3989.0,-30.091907434301547,5.017458811433218,35.003563167960834,24.091090144962095,4.994332287303726,-26.58329645255045,-40.09510867819188,1.4857213055531242,-0.09155979990885044,-5.0132226914585925,40.007062364160404,45067.35138217488,20601.853942678048,20601.853942678048,65669.20532485293,82462.67676783932,82462.67676783932,20601.853942678048,103064.53071051737,103064.53071051737,103064.53071051737,127849.17288508995,97613.3874551675,60218.062069505126,41550.36153962486,24784.642174572582,0.0,66335.00371419743,21066.945848386695,1534.661443022006,0.0,0.8868258718413327,2.816411075023659,0.0014959162575277712,354473.24269020883,1554837.759169123,4.3863332176188266,1554837.759169123,4.3863332176188266,0.85,0.09556592445498173,4.296143414572793,1.2670611981349067,1.0,0.0,4.296143414573796,1.284792676310198,1.2850897476813201,3.3438417682383643,19312.991055058395,1969.377009994075,3099.015535412006,3099.015535412006,6.6478704954084975,5.017458811433218,-0.8857681118072582,5.903226923240476,3.4725680417585583,3.4725680417585583,0.9921622976453024,0.0,0.0,0.000231209214968351,7.801116805741486e-05,0.00015319804691093613,0.0006581607803618321,0.09556592445505636,0.07646682214269801,0.01909910231235835,0.09556591265445938,0.0764668221426383,0.019099102312343436,0.4024448867533849,0.4024448867533849,0.10051857592361518,0.0,4.9209836542814855,4.899682014658254,5.0062884617000805,4.921662891549715,4.900563320521144,5.006158307012356,24784.642174572582,21066.945848386695,0.85,0.989963091097227,0.6793901991224172,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520463059046782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.048021065146,1534.661443022006,0.4024448867533849,0.10051857592361518,6.112885165565336,3.4725680417585583
3990.0,-30.091869253480862,5.017443219848474,35.00356081763729,24.09106915527957,4.994327582960954,-26.58326255495856,-40.09506931817157,1.4857208844391807,-0.09148413368831143,-5.0132197927855815,40.007057877869656,45067.35338145275,20601.870990169286,20601.870990169286,65669.22437162203,82462.60670246613,82462.60670246613,20601.870990169286,103064.47769263541,103064.47769263541,103064.47769263541,127849.1095360771,97613.29891994668,60218.0455989354,41550.281467790315,24784.631843441693,0.0,66334.91331123201,21066.93706692544,1534.6608677674953,0.0,0.886825902834304,2.8164104188864996,0.0014959162575277712,354473.28274394595,1554837.5657046149,4.386332176204527,1554837.5657046149,4.386332176204527,0.85,0.09556585649118683,4.296143414572793,1.267061022850685,1.0,0.0,4.296143414574103,1.2847926763814908,1.285089748934048,3.3438417680528154,19312.973538199567,1969.3752237715803,3099.015535412006,3099.015535412006,6.647875996346149,5.017443219848474,-0.8857470020166911,5.903190221865165,3.472592504920919,3.472592504920919,0.9921692871202625,0.0,0.0,0.00023121013446078038,7.801151581513763e-05,0.00015319861864564275,0.0006581632366161268,0.09556585649125461,0.07646675419500802,0.01909910229624659,0.09556585790835204,0.07646675419495379,0.019099102296233045,0.40244460743604094,0.40244460743604094,0.1005185953936506,0.0,4.921132966147354,4.899858445857035,5.006329070358845,4.921735659097294,4.900569675319105,5.00649701704117,24784.631843441693,21066.93706692544,0.85,0.9899647273753613,0.6793911551524078,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520460770152446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.045721045308,1534.6608677674953,0.40244460743604094,0.1005185953936506,6.112885165565336,3.472592504920919
3991.0,-30.091830998266285,5.017427804360907,35.00355846551588,24.091081274114572,4.994346562011177,-26.583226221860045,-40.095025837048865,1.4857417856054864,-0.09129736507156849,-5.013198204857214,40.00705312485524,45067.33741643272,20601.849858507987,20601.849858507987,65669.1872749407,82462.57709189705,82462.57709189705,20601.849858507987,103064.42695040503,103064.42695040503,103064.42695040503,127849.04048789224,97613.26103522036,60218.02135975848,41550.266306068756,24784.613537487214,0.0,66334.87984355597,21066.92150686413,1534.6594190566648,0.0,0.8868260298957417,2.8164104844677276,0.0014959162575277712,354473.5810451149,1554837.3607380698,4.386327906733848,1554837.3607380698,4.386327906733848,0.85,0.09556576751710834,4.296143414572793,1.2670608206419276,1.0,0.0,4.296143414573177,1.2847925766998256,1.2850896504130591,3.343842027487468,19312.966042635693,1969.3744594367795,3099.015535412006,3099.015535412006,6.647869177515765,5.017427804360907,-0.8857148936202064,5.903142697981114,3.4726168994785764,3.4726168994785764,0.992176256993879,0.0,0.0,0.0002312110557481837,7.801189998571641e-05,0.0001531991557624673,0.0006581655441470354,0.09556576751718787,0.07646666900428796,0.01909909851289992,0.09556578361237365,0.07646666900422432,0.019099098512884025,0.40244432780700157,0.40244432780700157,0.10051861762557869,0.0,4.921278353358105,4.900052142653863,5.006280874144011,4.921900839785621,4.90086791765367,5.0061291398754975,24784.613537487214,21066.92150686413,0.85,0.9899646676049578,0.6793912572498725,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520458481093605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.043422353272,1534.6594190566648,0.40244432780700157,0.10051861762557869,6.112885165565336,3.4726168994785764
3992.0,-30.091792744800482,5.017412251710151,35.00355613046464,24.091065453272336,4.994342623798764,-26.58319218226778,-40.094986477028556,1.4857420612665495,-0.09114941816699229,-5.013195027216295,40.00704891781749,45067.33965578613,20601.866318090742,20601.866318090742,65669.20597387687,82462.52589772597,82462.52589772597,20601.866318090742,103064.39221581671,103064.39221581671,103064.39221581671,127848.99687001994,97613.19167073781,60218.00542879981,41550.20693548667,24784.604654203227,0.0,66334.8115896899,21066.91395607274,1534.6589218991207,0.0,0.8868260612972082,2.8164089108339994,0.0014959162575277712,354473.624953652,1554837.179315958,4.386326851593699,1554837.179315958,4.386326851593699,0.85,0.09556570024606988,4.296143414572793,1.2670606810739264,1.0,0.0,4.296143414574399,1.28479257350786,1.2850896484040306,3.343842035794979,19312.952318743246,1969.3730599892162,3099.015535412006,3099.015535412006,6.647874488745272,5.017412251710151,-0.885693648041471,5.903105899751622,3.4726413211729077,3.4726413211729077,0.9921832346208308,0.0,0.0,0.0002312119769968554,7.801224774645594e-05,0.00015319972925039946,0.0006581680079334385,0.09556570024613355,0.07646660169299085,0.019099098553142693,0.09556570264126371,0.07646660169293991,0.019099098553129967,0.402444049093673,0.402444049093673,0.1005186367065977,0.0,4.921430609309255,4.900233998862973,5.006314490597333,4.922045609049292,4.900967458121727,5.006454998901461,24784.604654203227,21066.91395607274,0.85,0.9899659680963581,0.6793919900541442,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452045618757531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.041126424287,1534.6589218991207,0.402444049093673,0.1005186367065977,6.112885165565336,3.4726413211729077
3993.0,-30.091754418148795,5.017396849072745,35.003553789728876,24.091077886428707,4.994359472089567,-26.583155997955096,-40.09494299590585,1.485761051896428,-0.09091388883291529,-5.013174995014061,40.007044082140276,45067.32411366659,20601.848316488627,20601.848316488627,65669.17243015522,82462.50694423995,82462.50694423995,20601.848316488627,103064.35526072858,103064.35526072858,103064.35526072858,127848.94157620621,97613.16349218703,60217.98066161613,41550.203145078776,24784.586315477623,0.0,66334.7894605564,21066.89836815598,1534.6575071759128,0.0,0.8868261807412714,2.8164081538635464,0.0014959162575277712,354473.90175805864,1554836.9707847452,4.3863228380801305,1554836.9707847452,4.3863228380801305,0.85,0.09556561276024025,4.296143414572793,1.267060509636067,1.0,0.0,4.296143414573128,1.2847924827604562,1.2850895588215878,3.3438422719770764,19312.946743564335,1969.3724914791835,3099.015535412006,3099.015535412006,6.647868679932145,5.017396849072745,-0.8856624927941468,5.903059341866892,3.472665675797198,3.472665675797198,0.9921901930849136,0.0,0.0,0.0002312129000114356,7.801263192036824e-05,0.00015320026809106737,0.0006581703228702255,0.09556561276032094,0.0764665178459039,0.019099094914417043,0.09556560173029452,0.07646651784583934,0.019099094914400913,0.40244377052371527,0.40244377052371527,0.10051865819806052,0.0,4.9215891118344075,4.900442244361216,5.006273670052337,4.922261106181168,4.901313260973893,5.006148480130776,24784.586315477623,21066.89836815598,0.85,0.9899657926735869,0.6793919823995861,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452045389416255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.038831735443,1534.6575071759128,0.40244377052371527,0.10051865819806052,6.112885165565336,3.472665675797198
3994.0,-30.091716009064335,5.017381367368916,35.00355147220223,24.091066570859425,4.994360228163141,-26.58312134882445,-40.09489975925533,1.4857655679237645,-0.09078350058143769,-5.013168405180966,40.007040076684135,45067.30994267982,20601.857804459512,20601.857804459512,65669.16774713933,82462.45495889762,82462.45495889762,20601.857804459512,103064.31276335713,103064.31276335713,103064.31276335713,127848.89011180369,97613.09529673186,60217.950280516154,41550.16112912856,24784.57734844656,0.0,66334.73847757513,21066.890746179575,1534.656927656898,0.0,0.8868262287762485,2.8164072094202193,0.0014959162575277712,354473.99281622435,1554836.7980555661,4.386321224027471,1554836.7980555661,4.386321224027471,0.85,0.09556554277444224,4.296143414572793,1.2670603019325064,1.0,0.0,4.296143414571973,1.2847924597235885,1.2850895369678923,3.3438423319335713,19312.933250966133,1969.3711156170693,3099.015535412006,3099.015535412006,6.64787174154019,5.017381367368916,-0.8856392609511383,5.903020628320054,3.472690049754431,3.472690049754431,0.9921971570726945,0.0,0.0,0.0002312138250146359,7.80130139360002e-05,0.00015320081107863572,0.0006581726556226914,0.09556554277450519,0.0764664484611188,0.01909909431338639,0.09556553877243644,0.07646644846106843,0.019099094313373807,0.40244349379064187,0.40244349379064187,0.10051867712444477,0.0,4.921745778979755,4.900635081525593,5.006285383742636,4.922384904599539,4.901418943153487,5.006344769394673,24784.57734844656,21066.890746179575,0.85,0.9899664829362251,0.6793922909323764,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520451596362771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.036539787872,1534.656927656898,0.40244349379064187,0.10051867712444477,6.112885165565336,3.472690049754431
3995.0,-30.091677653812056,5.017365886370382,35.003549129850406,24.091059865336888,4.994364909223073,-26.583086355564124,-40.094856487680204,1.485773610975677,-0.09063856143745852,-5.0131572086020295,40.00703471854309,45067.295302785,20601.857719824086,20601.857719824086,65669.15302260908,82462.40604715091,82462.40604715091,20601.857719824086,103064.263766975,103064.263766975,103064.263766975,127848.82270297504,97613.03189329478,60217.92114893119,41550.12304929288,24784.558936000045,0.0,66334.68198529293,21066.875095600037,1534.6557046172106,0.0,0.8868263051506051,2.8164066115808954,0.0014959162575277712,354474.1475303425,1554836.5669939402,4.386318657726226,1554836.5669939402,4.386318657726226,0.85,0.09556546341512955,4.296143414572793,1.2670600837888197,1.0,0.0,4.2961434145715955,1.284792420189376,1.285089498611376,3.343842434826592,19312.920706477667,1969.3698364352422,3099.015535412006,3099.015535412006,6.647871714229764,5.017365886370382,-0.8856133703200761,5.902979256690458,3.472714374188897,3.472714374188897,0.9922041069111135,0.0,0.0,0.00023121474872480295,7.801339626193825e-05,0.00015320135246286472,0.0006581749814869816,0.09556546341521505,0.07646637143334302,0.01909909198187202,0.09556545055629206,0.07646637143327462,0.019099091981854933,0.40244321773113406,0.40244321773113406,0.10051869715862942,0.0,4.921896111517583,4.900819326562669,5.006299804899186,4.922518647164566,4.901577565891046,5.006378780368664,24784.558936000045,21066.875095600037,0.85,0.9899671040432303,0.6793926488224798,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520449293621587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.03425076926,1534.6557046172106,0.40244321773113406,0.10051869715862942,6.112885165565336,3.472714374188897
3996.0,-30.09163922937098,5.017350407339002,35.00354678086245,24.09105832865464,4.9943704111008005,-26.5830512179555,-40.094816918112315,1.4857823996858353,-0.09042539696537233,-5.013145964766766,40.00702984054961,45067.29761242037,20601.857483765667,20601.857483765667,65669.15509618603,82462.37573319445,82462.37573319445,20601.857483765667,103064.23321696011,103064.23321696011,103064.23321696011,127848.77649198052,97612.98741224526,60217.90929147325,41550.08680085779,24784.543275020405,0.0,66334.6300758782,21066.861783767345,1534.654639617213,0.0,0.8868263800270154,2.8164051225020073,0.0014959162575277712,354474.30289750104,1554836.3566379645,4.38631614175868,1554836.3566379645,4.38631614175868,0.85,0.09556538588119551,4.296143414572793,1.2670599420228976,1.0,0.0,4.296143414572983,1.284792377163403,1.2850894567644373,3.3438425468073887,19312.911905818924,1969.3689390178017,3099.015535412006,3099.015535412006,6.6478716380576985,5.017350407339002,-0.8855874784128623,5.902937885751864,3.4727386730332874,3.4727386730332874,0.9922110494380821,0.0,0.0,0.00023121567410465396,7.801374588031342e-05,0.00015320192822434054,0.0006581774550408543,0.0955653858812739,0.07646629571077639,0.019099090170497518,0.09556534177887382,0.07646629571071366,0.019099090170481853,0.40244294181778106,0.40244294181778106,0.10051871825111647,0.0,4.922056743806706,4.901016150888665,5.006315394615569,4.9227205678013775,4.901824797362281,5.006399134189053,24784.543275020405,21066.861783767345,0.85,0.9899679099901371,0.6793932152914584,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520446994108505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.03196195251,1534.654639617213,0.40244294181778106,0.10051871825111647,6.112885165565336,3.4727386730332874
3997.0,-30.091600736741622,5.017334986684769,35.00354444407021,24.091055953782075,4.994380998467127,-26.58301551040314,-40.094773506838806,1.4857957721291866,-0.09033460187714581,-5.01313139483561,40.00702549780007,45067.28313775562,20601.8504785079,20601.8504785079,65669.13361626351,82462.3199666565,82462.3199666565,20601.8504785079,103064.1704451644,103064.1704451644,103064.1704451644,127848.70001910355,97612.91964531568,60217.88281641699,41550.04092099854,24784.52957393914,0.0,66334.57049493768,21066.85013784827,1534.6536086725669,0.0,0.8868264698907619,2.8164056301956077,0.0014959162575277712,354474.50422468496,1554836.1693635825,4.386313122192968,1554836.1693635825,4.386313122192968,0.85,0.09556530689257099,4.296143414572793,1.267059726077132,1.0,0.0,4.296143414573023,1.2847923126905623,1.2850893934677858,3.3438427146065153,19312.898498005314,1969.3675718013099,3099.015535412006,3099.015535412006,6.64786937757927,5.017334986684769,-0.8855596320274177,5.902894618712187,3.4727629466694383,3.4727629466694383,0.9922179847626966,0.0,0.0,0.0002312166011301118,7.80141294438868e-05,0.00015320247168622498,0.0006581797898310502,0.09556530689264316,0.07646621872138075,0.019099088171262407,0.09556530449102953,0.076466218721323,0.019099088171247988,0.4024426669073255,0.4024426669073255,0.10051874027075217,0.0,4.922199231402317,4.901197106411587,5.006303723421013,4.922796792958479,4.901948592386248,5.0062847440618725,24784.52957393914,21066.85013784827,0.85,0.9899684753559239,0.6793936073075942,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520444690448044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.029675800353,1534.6536086725669,0.4024426669073255,0.10051874027075217,6.112885165565336,3.4727629466694383
3998.0,-30.09156220333122,5.017319512403326,35.00354211138952,24.091044498514407,4.9943827556822695,-26.582980649214058,-40.094734042044706,1.485801201565654,-0.09022589443554807,-5.0131234317249636,40.00702094397276,45067.286124499326,20601.85691377326,20601.85691377326,65669.14303827258,82462.26296265019,82462.26296265019,20601.85691377326,103064.11987642344,103064.11987642344,103064.11987642344,127848.63674537545,97612.84681012243,60217.86997197388,41549.9742646095,24784.516868952003,0.0,66334.4911335615,21066.839338609203,1534.6527835002125,0.0,0.886826526899101,2.8164051310704554,0.0014959162575277712,354474.61425891786,1554835.9729868108,4.386311206621743,1554835.9729868108,4.386311206621743,0.85,0.09556523427059425,4.296143414572793,1.2670595914544536,1.0,0.0,4.296143414572765,1.2847922853744078,1.2850893673376784,3.3438427857004385,19312.884087426275,1969.3661023312013,3099.015535412006,3099.015535412006,6.647871454130771,5.017319512403326,-0.8855357047774248,5.9028552171807505,3.4727872121176433,3.4727872121176433,0.9922249177478981,0.0,0.0,0.0002312175291411364,7.801447813955674e-05,0.00015320305100157967,0.0006581822786528962,0.09556523427066604,0.07646614696222882,0.01909908730843722,0.09556524231338115,0.07646614696217138,0.019099087308422875,0.4024423919676967,0.4024423919676967,0.10051876138867133,0.0,4.922335879731747,4.90136266627195,5.006324492034992,4.92289753728943,4.902040025690837,5.006422708745845,24784.516868952003,21066.839338609203,0.85,0.9899698017740232,0.6793944651472246,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520442382700187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.02739229505,1534.6527835002125,0.4024423919676967,0.10051876138867133,6.112885165565336,3.4727872121176433
