time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3999.0,-30.091523624412456,5.017304164028927,35.00353979194163,24.091057071369164,4.994398529812537,-26.582944345270107,-40.09469052599741,1.4858192506707075,-0.08997512838590183,-5.013104899786148,40.00701666404436,45067.27165794745,20601.841804927844,20601.841804927844,65669.11346287529,82462.24936594778,82462.24936594778,20601.841804927844,103064.09117087562,103064.09117087562,103064.09117087562,127848.59325816594,97612.82341578495,60217.845707786844,41549.975231109005,24784.50208729033,0.0,66334.47731839934,21066.82677419678,1534.6516055123031,0.0,0.8868266366964236,2.8164039986849243,0.0014959162575277712,354474.8703332828,1554835.7884215272,4.386307517256855,1554835.7884215272,4.386307517256855,0.85,0.09556515103861661,4.296143414572793,1.267059435402043,1.0,0.0,4.296143414572744,1.2847921990190656,1.2850892821561444,3.343843010451716,19312.879458812902,1969.3656303439914,3099.015535412006,3099.015535412006,6.647866578761401,5.017304164028927,-0.8855055505658109,5.902809714594738,3.4728114356872153,3.4728114356872153,0.9922318387677758,0.0,0.0,0.00023121845825159088,7.801486263220537e-05,0.0001532035956193855,0.0006581846184090962,0.09556515103868886,0.07646606649341672,0.01909908454527214,0.0955651423664005,0.07646606649335891,0.019099084545257702,0.4024421161913628,0.4024421161913628,0.10051878374545152,0.0,4.922487630894125,4.901562367600945,5.006284103870087,4.923129771400227,4.9023963595564055,5.006157790608029,24784.50208729033,21066.82677419678,0.85,0.9899695620976953,0.6793943885564776,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520440072508092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.025110889812,1534.6516055123031,0.4024421161913628,0.10051878374545152,6.112885165565336,3.4728114356872153
4000.0,-30.09148502739089,5.017288736931163,35.003537491438784,24.0910405171104,4.994399088320682,-26.582909546724668,-40.09464728934688,1.48582360765498,-0.08993566710267942,-5.013098389035628,40.007012576962715,45067.2582492316,20601.851251731634,20601.851251731634,65669.10950096324,82462.17564544841,82462.17564544841,20601.851251731634,103064.02689718004,103064.02689718004,103064.02689718004,127848.51943986994,97612.73331895446,60217.81592273997,41549.9082180161,24784.492542689895,0.0,66334.40076070599,21066.818661286412,1534.650991706361,0.0,0.8868266846243538,2.8164042401659892,0.0014959162575277712,354474.9602988795,1554835.6121724744,4.386305906802268,1554835.6121724744,4.386305906802268,0.8500000000000001,0.09556508146661881,4.296143414572793,1.2670592298964038,1.0,0.0,4.296143414572047,1.2847921767168484,1.2850892610431108,3.343843068496211,19312.86163298668,1969.3638126155906,3099.015535412006,3099.015535412006,6.647869627085514,5.017288736931163,-0.8854824905902667,5.90277122752143,3.4728356714482778,3.4728356714482778,0.9922387632709365,0.0,0.0,0.00023121938780146272,7.801524465793637e-05,0.00015320414314352635,0.0006581869706513283,0.09556508146668297,0.07646599742329162,0.01909908404339134,0.09556511750233977,0.07646599742324028,0.019099084043378522,0.4024418419272871,0.4024418419272871,0.10051880339698836,0.0,4.922620187654218,4.901725281248275,5.006294993634754,4.923162721932954,4.902389298383866,5.006350933192266,24784.492542689895,21066.818661286412,0.85,0.9899706449125437,0.6793949705192446,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520437759588334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.022831680708,1534.650991706361,0.4024418419272871,0.10051880339698836,6.112885165565336,3.4728356714482778
4001.0,-30.09144639591462,5.017273390319879,35.00353518599605,24.091048549767606,4.994410666494443,-26.58287361508104,-40.0946076150052,1.4858378856613683,-0.08967701607286926,-5.013082550514445,40.00700783207098,45067.26099087406,20601.841593354126,20601.841593354126,65669.10258422818,82462.1603312277,82462.1603312277,20601.841593354126,103064.00192458183,103064.00192458183,103064.00192458183,127848.47785323804,97612.70637253439,60217.80703218283,41549.88815594618,24784.475928656215,0.0,66334.36408460239,21066.80453935778,1534.649769399647,0.0,0.8868267823992116,2.8164026896779824,0.0014959162575277712,354475.1791557526,1554835.4075564027,4.386302621412104,1554835.4075564027,4.386302621412104,0.85,0.09556499938059151,4.296143414572793,1.2670590463699773,1.0,0.0,4.296143414572217,1.284792108000719,1.2850891935065032,3.3438432473391164,19312.856301587133,1969.363268964135,3099.015535412006,3099.015535412006,6.647866510490133,5.017273390319879,-0.8854539605960046,5.9027273509158835,3.4728598578805006,3.4728598578805006,0.992245673680143,0.0,0.0,0.0002312203181845715,7.801559520972462e-05,0.00015320472297484687,0.0006581894616898374,0.09556499938066984,0.07646591816656187,0.019099081214107968,0.09556499931316233,0.0764659181664992,0.019099081214092317,0.40244156677436627,0.40244156677436627,0.10051882396826613,0.0,4.9227712525814695,4.901920327222683,5.00626981993031,4.923405534441599,4.902730584078256,5.006199242796697,24784.475928656215,21066.80453935778,0.85,0.9899710879940639,0.6793953874856716,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520435445583968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.020554120227,1534.649769399647,0.40244156677436627,0.10051882396826613,6.112885165565336,3.4728598578805006
4002.0,-30.091407744188178,5.017257979428664,35.003532885030346,24.09103716434913,4.994411665111541,-26.582838723260718,-40.094568115286506,1.4858426441846155,-0.08955135816717075,-5.013075236089166,40.0070033515889,45067.26449860632,20601.849306945787,20601.849306945787,65669.1138055521,82462.10711465204,82462.10711465204,20601.849306945787,103063.95642159783,103063.95642159783,103063.95642159783,127848.42019840569,97612.63694621553,60217.79433017212,41549.82512893712,24784.463776807846,0.0,66334.28890574496,21066.79421028667,1534.6489904524854,0.0,0.8868268358409793,2.816401892026269,0.0014959162575277712,354475.280226604,1554835.2143426025,4.3863008256842315,1554835.2143426025,4.3863008256842315,0.85,0.0955649275611582,4.296143414572793,1.2670589227369056,1.0,0.0,4.2961434145745345,1.2847920838173037,1.285089170513538,3.343843310279689,19312.842565460254,1969.361868269007,3099.015535412006,3099.015535412006,6.6478689995359534,5.017257979428664,-0.8854304752135267,5.902688454642191,3.4728840428809815,3.4728840428809815,0.9922525836802805,0.0,0.0,0.00023122124905882848,7.801594422003864e-05,0.00015320530483878985,0.0006581919614607843,0.09556492756122853,0.07646584739539403,0.019099080165834507,0.09556492950026788,0.07646584739533775,0.019099080165820452,0.4024412929683395,0.4024412929683395,0.10051884309474604,0.0,4.922919010759529,4.902100755198262,5.006286648062485,4.92352387792198,4.9028363558477395,5.0063678693153975,24784.463776807846,21066.79421028667,0.85,0.9899723791244974,0.6793962103467006,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452043312951465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.018278536554,1534.6489904524854,0.4024412929683395,0.10051884309474604,6.112885165565336,3.4728840428809815
4003.0,-30.091368996855334,5.017242623127213,35.00353057473573,24.091034999024146,4.994421051163165,-26.582802906551823,-40.094524704013,1.485854960860177,-0.0894288007606292,-5.01306097188816,40.00699847793268,45067.251117433174,20601.842756174097,20601.842756174097,65669.09387360727,82462.05734103343,82462.05734103343,20601.842756174097,103063.90009720753,103063.90009720753,103063.90009720753,127848.34706030783,97612.57454388391,60217.768320285984,41549.784692886584,24784.446963100294,0.0,66334.23165598688,21066.77991863525,1534.6477885449717,0.0,0.8868269260708386,2.816401946546863,0.0014959162575277712,354475.47732963745,1554835.0041738055,4.3862977938186605,1554835.0041738055,4.3862977938186605,0.85,0.0955648470687127,4.296143414572793,1.2670587238250302,1.0,0.0,4.296143414571053,1.2847920242708382,1.2850891121523085,3.3438434652573408,19312.830219042375,1969.3606092847583,3099.015535412006,3099.015535412006,6.647866885712507,5.017242623127213,-0.8854029253224578,5.902645548449671,3.472908182912665,3.472908182912665,0.99225948083219,0.0,0.0,0.00023122218223910068,7.801632779360376e-05,0.00015320585444549692,0.0006581943226500194,0.09556484706879248,0.076465769487637,0.01909907758115548,0.09556486622883455,0.07646576948757317,0.019099077581139535,0.40244101948303346,0.40244101948303346,0.1005188635967166,0.0,4.923056236299487,4.902274168326585,5.006278852506284,4.923632171127508,4.902994904548052,5.006274794296132,24784.446963100294,21066.77991863525,0.85,0.98997293304264,0.679396594976098,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520430812231975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.016004646277,1534.6477885449717,0.40244101948303346,0.1005188635967166,6.112885165565336,3.472908182912665
4004.0,-30.091330253683182,5.01722730910909,35.00352828784672,24.091032763849967,4.9944309384690335,-26.582767043502436,-40.09448129273949,1.4858677282887958,-0.08932611222337528,-5.013047394904536,40.00699453908233,45067.23768724968,20601.83768217478,20601.83768217478,65669.07536942446,82462.00505942266,82462.00505942266,20601.83768217478,103063.84274159744,103063.84274159744,103063.84274159744,127848.27853352213,97612.50985162931,60217.74247945853,41549.74152463419,24784.435791924676,0.0,66334.17731655887,21066.770423135975,1534.6469242206283,0.0,0.8868270094192137,2.816402181988125,0.0014959162575277712,354475.6649367656,1554834.8343170604,4.386294993182184,1554834.8343170604,4.386294993182184,0.85,0.0955647704598293,4.296143414572793,1.2670585177699105,1.0,0.0,4.296143414573432,1.2847919626158804,1.2850890516819744,3.3438436257226405,19312.817419558953,1969.359304100682,3099.015535412006,3099.015535412006,6.647865248418583,5.01722730910909,-0.885375772517552,5.902603081626642,3.4729323137274415,3.4729323137274415,0.9922663753506976,0.0,0.0,0.00023122311532263663,7.801671136891306e-05,0.00015320640395372358,0.0006581966834161686,0.09556477045989481,0.07646569474354468,0.019099075716350132,0.09556482937656993,0.07646569474349227,0.019099075716337042,0.40244074594902185,0.40244074594902185,0.10051888371646135,0.0,4.923184100020819,4.902439254585488,5.0062575503870335,4.923721282681186,4.903125378491779,5.006198159154053,24784.435791924676,21066.770423135975,0.85,0.9899734650516518,0.679396949059616,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520428489218131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.013733959704,1534.6469242206283,0.40244074594902185,0.10051888371646135,6.112885165565336,3.4729323137274415
4005.0,-30.09129147636965,5.017211965122773,35.003526006620625,24.091031471639894,4.994434612398636,-26.58273177108561,-40.09443795131517,1.4858749071151114,-0.08907649410889462,-5.013038083545494,40.00699013024715,45067.22479568884,20601.841278358057,20601.841278358057,65669.06607404689,82461.98386689635,82461.98386689635,20601.841278358057,103063.8251452544,103063.8251452544,103063.8251452544,127848.2484171775,97612.47355061429,60217.71447940887,41549.732301339354,24784.423271923097,0.0,66334.15557326245,21066.75978113463,1534.646082143634,0.0,0.8868270727630851,2.8163999881680626,0.0014959162575277712,354475.7936014233,1554834.6441929748,4.386292864728723,1554834.6441929748,4.386292864728723,0.85,0.09556469663381789,4.296143414572793,1.2670583139127123,1.0,0.0,4.296143414573939,1.2847919271036259,1.28508901736145,3.3438437181480545,19312.81023733532,1969.3585717176938,3099.015535412006,3099.015535412006,6.6478664088462205,5.017211965122773,-0.8853511561551572,5.902563121277931,3.472956431703853,3.472956431703853,0.9922732662011009,0.0,0.0,0.00023122404923190258,7.801709432878501e-05,0.00015320695490311757,0.0006581990503737794,0.09556469663388842,0.07646562238175744,0.019099074252130976,0.09556470932546321,0.07646562238170101,0.019099074252116884,0.4024404719864912,0.4024404719864912,0.10051890270583025,0.0,4.923336072392715,4.902628364370003,5.006260699095833,4.923961589436601,4.903402483947048,5.006290999883731,24784.423271923097,21066.75978113463,0.85,0.9899736494198527,0.6793969774125571,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520426166454445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.011464481358,1534.646082143634,0.4024404719864912,0.10051890270583025,6.112885165565336,3.472956431703853
4006.0,-30.09125264351808,5.017196576949128,35.00352370120277,24.09102008622142,4.994435836991275,-26.582696693591615,-40.09439841667188,1.4858798870653713,-0.08895040745483129,-5.013029685340701,40.00698486315797,45067.229011040465,20601.846580837446,20601.846580837446,65669.07559187792,82461.9295064583,82461.9295064583,20601.846580837446,103063.77608729574,103063.77608729574,103063.77608729574,127848.18220408238,97612.4030001966,60217.702504781235,41549.66721712818,24784.40611678663,0.0,66334.07333391481,21066.745199268636,1534.644992348018,0.0,0.8868271345675572,2.8163993114244965,0.0014959162575277712,354475.9096481173,1554834.4170580604,4.386290788001701,1554834.4170580604,4.386290788001701,0.85,0.09556462120584279,4.296143414572793,1.2670581864332782,1.0,0.0,4.296143414572587,1.2847919018753085,1.2850889933289633,3.343843783808144,19312.796278803387,1969.3571483435617,3099.015535412006,3099.015535412006,6.64786811986681,5.017196576949128,-0.8853271321398166,5.902523709088944,3.472980515116496,3.472980515116496,0.9922801471761417,0.0,0.0,0.0002312249844822238,7.801744365389022e-05,0.0001532075408283336,0.0006582015675925377,0.09556462120592565,0.07646554869881023,0.019099072507115435,0.0955646251594017,0.07646554869874392,0.019099072507098875,0.40244019924862995,0.40244019924862995,0.1005189222600473,0.0,4.923481534859434,4.902802784531275,5.006290101296656,4.92407927788588,4.903516411672797,5.006423679694308,24784.40611678663,21066.745199268636,0.85,0.9899750202480495,0.6793978832594744,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520423841644594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.009196978417,1534.644992348018,0.40244019924862995,0.1005189222600473,6.112885165565336,3.472980515116496
4007.0,-30.09121378842144,5.017181323943111,35.00352140918234,24.091027315612905,4.994452287622138,-26.582660073393594,-40.09435490062458,1.4858985725948088,-0.08881132564715699,-5.013010716476976,40.00698064255244,45067.21560202605,20601.830360721946,20601.830360721946,65669.045962748,82461.88979440779,82461.88979440779,20601.830360721946,103063.72015512973,103063.72015512973,103063.72015512973,127848.11155789194,97612.35366375331,60217.679471373776,41549.637991532814,24784.391402762216,0.0,66334.02939429504,21066.732692347883,1534.6438048510547,0.0,0.8868272463729534,2.8163996980458443,0.0014959162575277712,354476.17176066467,1554834.235051119,4.386287031165843,1554834.235051119,4.386287031165843,0.85,0.0955645381715783,4.296143414572793,1.267058019940741,1.0,0.0,4.296143414572112,1.2847918125289264,1.2850889051642784,3.34384401634414,19312.78651749592,1969.3561529672131,3099.015535412006,3099.015535412006,6.647862885909342,5.017181323943111,-0.88529687334099,5.902478197284101,3.473004559625984,3.473004559625984,0.9922870170359955,0.0,0.0,0.00023122592027178385,7.80178281600512e-05,0.00015320809211173263,0.000658203935985082,0.09556453817164959,0.0764654686267083,0.019099069544941276,0.09556457637898727,0.07646546862665127,0.01909906954492703,0.402439926725407,0.402439926725407,0.10051894386095385,0.0,4.92361791247356,4.902982470723202,5.006252936024623,4.924199390829813,4.903737232048286,5.006140345085612,24784.391402762216,21066.732692347883,0.85,0.9899752293412734,0.6793981311483845,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520421513505795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.006931880665,1534.6438048510547,0.402439926725407,0.10051894386095385,6.112885165565336,3.473004559625984
4008.0,-30.091174904552723,5.017165980422188,35.003519135813775,24.09102141335609,4.994451892590204,-26.582625112005655,-40.09431159412486,1.4859021000436572,-0.08856776407287725,-5.013005007051246,40.00697660178609,45067.20339897817,20601.84122251073,20601.84122251073,65669.0446214889,82461.86624494835,82461.86624494835,20601.84122251073,103063.70746745908,103063.70746745908,103063.70746745908,127848.08961858234,97612.31320268597,60217.65035671812,41549.62538440872,24784.38215112325,0.0,66334.00753553197,21066.72482845476,1534.6432300513166,0.0,0.8868272900553889,2.816397163305312,0.0014959162575277712,354476.2506537767,1554834.0607994744,4.386285563367992,1554834.0607994744,4.386285563367992,0.85,0.09556447000440793,4.296143414572793,1.2670578281721099,1.0,0.0,4.296143414572741,1.2847917940931017,1.285088887927443,3.343844064325862,19312.77851219816,1969.3553366540218,3099.015535412006,3099.015535412006,6.6478663908252305,5.017165980422188,-0.8852744389586267,5.902440419380815,3.4730286192640847,3.4730286192640847,0.9922938912183099,0.0,0.0,0.0002312268567577841,7.801821081639637e-05,0.00015320864594138773,0.0006582063153167075,0.09556447000447098,0.0764654008355709,0.019099069168900085,0.09556445928512526,0.07646540083552045,0.019099069168887484,0.40243965480964733,0.40243965480964733,0.10051896308038678,0.0,4.923779621096799,4.903179725088648,5.006272197628903,4.9244372429783425,4.90397958444521,5.006360100780796,24784.38215112325,21066.72482845476,0.85,0.9899755353438145,0.6793981710638818,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520419184034052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.004668522983,1534.6432300513166,0.40243965480964733,0.10051896308038678,6.112885165565336,3.4730286192640847
4009.0,-30.091136024661353,5.017150653706567,35.00351683747205,24.091019806824647,4.994457683026276,-26.58258953554724,-40.094271989632375,1.4859111939126686,-0.08836336819996404,-5.012993068974082,40.0069713276513,45067.20750619427,20601.83920587453,20601.83920587453,65669.0467120688,82461.83445409335,82461.83445409335,20601.83920587453,103063.67365996787,103063.67365996787,103063.67365996787,127848.03724540425,97612.26717336239,60217.6402254655,41549.58549766321,24784.363585436382,0.0,66333.9490830996,21066.709047620923,1534.6419813372815,0.0,0.8868273698982106,2.8163958705803633,0.0014959162575277712,354476.4156147294,1554833.8333607907,4.386282880525108,1554833.8333607907,4.386282880525108,0.85,0.09556439135202427,4.296143414572793,1.267057681460865,1.0,0.0,4.296143414574363,1.2847917496168424,1.2850888446440325,3.343844180081334,19312.769405210507,1969.3544079997255,3099.015535412006,3099.015535412006,6.6478657400907695,5.017150653706567,-0.8852483882518376,5.902399041958405,3.473052626175178,3.473052626175178,0.9923007503357651,0.0,0.0,0.00023122779315149145,7.801856076331523e-05,0.0001532092323881762,0.0006582088347762159,0.09556439135210883,0.07646532449122767,0.019099066860881156,0.09556434626573329,0.07646532449116002,0.019099066860864256,0.40243938456545153,0.40243938456545153,0.10051898379309447,0.0,4.923945113727029,4.9033835698236885,5.006284002103257,4.924629700774119,4.904221616878601,5.006353920771289,24784.363585436382,21066.709047620923,0.85,0.9899764392106696,0.6793988316561178,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520416852838058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.002407036873,1534.6419813372815,0.40243938456545153,0.10051898379309447,6.112885165565336,3.473052626175178
4010.0,-30.09109706513889,5.01713537236477,35.00351454934837,24.091012367885583,4.994467152570124,-26.582553519512157,-40.09422854343427,1.4859236069439208,-0.088346853208634,-5.01297943932764,40.006967028591596,45067.19496583105,20601.83376101572,20601.83376101572,65669.02872684677,82461.76153713692,82461.76153713692,20601.83376101572,103063.59529815264,103063.59529815264,103063.59529815264,127847.94541635532,97612.1815722903,60217.61500098677,41549.518412559475,24784.35011820268,0.0,66333.86853076215,21066.69760047228,1534.64098132873,0.0,0.8868274548184321,2.8163972448277312,0.0014959162575277712,354476.6039499458,1554833.6479706909,4.386280027074065,1554833.6479706909,4.386280027074065,0.85,0.09556431468493166,4.296143414572793,1.2670574809005486,1.0,0.0,4.29614341457275,1.2847916896090357,1.2850887858279516,3.3438443362597687,19312.752468878487,1969.3526809744906,3099.015535412006,3099.015535412006,6.647863983126746,5.01713537236477,-0.885221345412833,5.902356717777603,3.473076612583336,3.473076612583336,0.9923076035952388,0.0,0.0,0.00023122873146655455,7.801894465737195e-05,0.0001532097868091826,0.0006582112166483714,0.0955643146850026,0.07646524969154785,0.01909906499345474,0.09556433977491022,0.0764652496914911,0.01909906499344057,0.4024391161898256,0.4024391161898256,0.10051900526086383,0.0,4.924077442457474,4.9035509590200945,5.006275827169702,4.924632586119003,4.904246395097573,5.0062690447821865,24784.35011820268,21066.69760047228,0.85,0.9899773702538234,0.679399467632907,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520414521881235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.000146767212,1534.64098132873,0.4024391161898256,0.10051900526086383,6.112885165565336,3.473076612583336
4011.0,-30.09105811924431,5.017120120183489,35.00351228229424,24.09101027240979,4.9944759033702875,-26.582517587638346,-40.09418509723616,1.4859353717648374,-0.08822343609125483,-5.012966741138042,40.006963066039255,45067.18241771904,20601.830261753617,20601.830261753617,65669.01267947265,82461.71492789032,82461.71492789032,20601.830261753617,103063.54518964395,103063.54518964395,103063.54518964395,127847.88404053994,97612.12197434549,60217.58946417631,41549.48056685464,24784.33885089599,0.0,66333.81941775064,21066.68802326159,1534.6401305888328,0.0,0.8868275337804953,2.816397105221695,0.0014959162575277712,354476.7794143103,1554833.4770919492,4.386277373826705,1554833.4770919492,4.386277373826705,0.85,0.0955642399734409,4.296143414572793,1.2670572907803583,1.0,0.0,4.296143414573608,1.2847916326343383,1.2850887300452642,3.3438444845441397,19312.740677313774,1969.351478569519,3099.015535412006,3099.015535412006,6.647862853973935,5.017120120183489,-0.8851948515508514,5.902314971734341,3.4731005871347382,3.4731005871347382,0.992314453467068,0.0,0.0,0.00023122966945690875,7.80193285531748e-05,0.00015321034090373393,0.0006582135971180291,0.09556423997350648,0.0764651765258321,0.019099063447674387,0.09556429056999445,0.07646517652577962,0.01909906344766128,0.4024388472333159,0.4024388472333159,0.10051902612846807,0.0,4.924205802960046,4.903715445080138,5.006259418637114,4.924743305046775,4.904397500098355,5.006217930646017,24784.33885089599,21066.68802326159,0.85,0.9899778613064442,0.6793997814885248,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520412186151024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.997889388822,1534.6401305888328,0.4024388472333159,0.10051902612846807,6.112885165565336,3.4731005871347382
4012.0,-30.091019131733088,5.017104872979326,35.00351002595866,24.09100856110456,4.994482411384916,-26.582481842588198,-40.09414549274368,1.4859451222405704,-0.08804533327156605,-5.012955469483959,40.006958844130274,45067.18690765826,20601.829664499644,20601.829664499644,65669.01657215791,82461.67953846794,82461.67953846794,20601.829664499644,103063.50920296759,103063.50920296759,103063.50920296759,127847.83573482234,97612.07260981269,60217.57997900535,41549.4362564526,24784.326531854753,0.0,66333.76278830736,21066.67755207654,1534.6392530438109,0.0,0.8868276064224777,2.816396080285395,0.0014959162575277712,354476.93516677583,1554833.295028883,4.386274932944109,1554833.295028883,4.386274932944109,0.85,0.09556416565314749,4.296143414572793,1.2670571336289869,1.0,0.0,4.296143414571309,1.2847915850810028,1.2850886836874098,3.34384460830815,19312.730910448743,1969.350482626457,3099.015535412006,3099.015535412006,6.647862661250158,5.017104872979326,-0.8851692130251374,5.902274086004463,3.473124545013993,3.473124545013993,0.9923212985754265,0.0,0.0,0.00023123060845308712,7.801967850472806e-05,0.00015321092994835907,0.0006582161277382163,0.09556416565321636,0.0764651038028119,0.01909906185040446,0.09556420897435076,0.0764651038027568,0.019099061850390692,0.4024385777475685,0.4024385777475685,0.10051904601098527,0.0,4.924342399303725,4.903888794066404,5.006248735283748,4.924910136212418,4.904603592460205,5.006227435379969,24784.326531854753,21066.67755207654,0.85,0.989978765138488,0.6794004291823807,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520409851238558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.995633036073,1534.6392530438109,0.4024385777475685,0.10051904601098527,6.112885165565336,3.473124545013993
4013.0,-30.090980108713495,5.0170895800393955,35.00350775726557,24.09100237945097,4.994484033381019,-26.582446554187086,-40.094102116394765,1.4859504788551356,-0.08784281587219311,-5.012947232910131,40.00695397151939,45067.17512886602,20601.835152791642,20601.835152791642,65669.01028165767,82461.64588581768,82461.64588581768,20601.835152791642,103063.48103860932,103063.48103860932,103063.48103860932,127847.79250497142,97612.02285686656,60217.55209991738,41549.411952165756,24784.311466362105,0.0,66333.72341852786,21066.66474640779,1534.6382872335926,0.0,0.8868276659760527,2.8163943800953164,0.0014959162575277712,354477.0489803356,1554833.0849053587,4.386272931852387,1554833.0849053587,4.386272931852387,0.8500000000000001,0.09556409239451304,4.296143414572793,1.2670569588942455,1.0,0.0,4.296143414572672,1.2847915580810931,1.285088657888837,3.3438446785790834,19312.721066735416,1969.3494788470493,3099.015535412006,3099.015535412006,6.64786443222934,5.0170895800393955,-0.8851454048993039,5.9022349849386995,3.4731484789743763,3.4731484789743763,0.9923281368498218,0.0,0.0,0.00023123154830798559,7.802006178666731e-05,0.0001532114865213183,0.0006582185188554698,0.09556409239458984,0.07646503200645657,0.019099060388133263,0.0955640975596512,0.07646503200639512,0.019099060388117914,0.4024383084857725,0.4024383084857725,0.10051906544182135,0.0,4.924491685290036,4.90407063411925,5.006267559226615,4.925104417037915,4.904813634338325,5.006358517195679,24784.311466362105,21066.66474640779,0.85,0.9899792578704465,0.679400654845167,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520407513831783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.99337881524,1534.6382872335926,0.4024383084857725,0.10051906544182135,6.112885165565336,3.4731484789743763
4014.0,-30.090941010182075,5.017074339218242,35.003505481846844,24.091000214125984,4.99449327100076,-26.582410436196877,-40.09405867019666,1.4859626970160555,-0.08772409435249529,-5.0129332706634795,40.00694923823571,45067.163157862844,20601.828898538373,20601.828898538373,65668.99205640121,82461.59682951588,82461.59682951588,20601.828898538373,103063.42572805425,103063.42572805425,103063.42572805425,127847.72100504095,97611.96095653939,60217.52728488858,41549.37074627868,24784.295276986697,0.0,66333.66602326537,21066.650985438693,1534.6371263430767,0.0,0.8868277541606504,2.816394449796031,0.0014959162575277712,354477.24191171123,1554832.880790117,4.386269968714593,1554832.880790117,4.386269968714593,0.85,0.09556401373942952,4.296143414572793,1.267056761630811,1.0,0.0,4.296143414572977,1.2847914989779958,1.2850885999819943,3.3438448324029357,19312.708819640047,1969.3482299908785,3099.015535412006,3099.015535412006,6.647862414087386,5.017074339218242,-0.8851182477166963,5.902192586934938,3.473172373725796,3.473172373725796,0.992334963921656,0.0,0.0,0.00023123248998508863,7.802044568755164e-05,0.000153212044297537,0.0006582209151420987,0.09556401373950701,0.07646495570678674,0.01909905803272028,0.09556403713711498,0.07646495570672474,0.019099058032704792,0.40243804003382827,0.40243804003382827,0.1005190862942996,0.0,4.92462989119872,4.9042446878174815,5.006262109850866,4.925209176311,4.9049674137449415,5.006266862121436,24784.295276986697,21066.650985438693,0.85,0.9899798396996327,0.6794010622306978,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520405174296904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.99112660534,1534.6371263430767,0.40243804003382827,0.1005190862942996,6.112885165565336,3.473172373725796
4015.0,-30.090901911683726,5.017059140892283,35.00350322984396,24.090997978951805,4.994503111132869,-26.582374258018262,-40.09401518907396,1.4859754574679114,-0.08762719797681484,-5.012919839254125,40.006945369434916,45067.15114774478,20601.823799115085,20601.823799115085,65668.97494685986,82461.54475823481,82461.54475823481,20601.823799115085,103063.3685573499,103063.3685573499,103063.3685573499,127847.65281079352,97611.8963012783,60217.50269079049,41549.32623387535,24784.284253443617,0.0,66333.61048731896,21066.641615427074,1534.636272130311,0.0,0.8868278365141568,2.816394744384417,0.0014959162575277712,354477.42750801524,1554832.7139543216,4.386267201510778,1554832.7139543216,4.386267201510778,0.85,0.09556393863135172,4.296143414572793,1.2670565555756914,1.0,0.0,4.296143414573132,1.2847914373379736,1.2850885395376432,3.343844992829495,19312.69602747586,1969.3469255531563,3099.015535412006,3099.015535412006,6.647860768589574,5.017059140892283,-0.8850913960611422,5.9021505369534255,3.4731962587114804,3.4731962587114804,0.9923417882032801,0.0,0.0,0.00023123343166492853,7.802082989878701e-05,0.00015321260176614154,0.0006582233101071728,0.09556393863141616,0.07646488230556017,0.019099056325855988,0.09556400281420527,0.07646488230550862,0.01909905632584311,0.40243777187861995,0.40243777187861995,0.10051910682405957,0.0,4.924757350502318,4.9044090057410585,5.006241865818026,4.925292641277338,4.905091780593125,5.006186430052594,24784.284253443617,21066.641615427074,0.85,0.9899804106006538,0.679401449983795,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520402830235608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.988877208963,1534.636272130311,0.40243777187861995,0.10051910682405957,6.112885165565336,3.4731962587114804
4016.0,-30.090862770451814,5.017043910460171,35.00350098336372,24.09100196035581,4.994506540027688,-26.582338682528274,-40.09397558458147,1.485982452104666,-0.08728628082531031,-5.012910812475292,40.006941026286526,45067.15645015405,20601.827651853484,20601.827651853484,65668.98410200753,82461.54747566815,82461.54747566815,20601.827651853484,103063.37512752163,103063.37512752163,103063.37512752163,127847.64698347425,97611.88364773022,60217.492622218335,41549.323361679875,24784.271855952607,0.0,66333.59521763248,21066.631077559716,1534.6354442047361,0.0,0.8868278981717405,2.816391317377545,0.0014959162575277712,354477.5522408207,1554832.5266630703,4.386265129721858,1554832.5266630703,4.386265129721858,0.85,0.09556386647493637,4.296143414572793,1.2670564429322257,1.0,0.0,4.296143414572763,1.2847914026692366,1.2850885060721415,3.343845083059615,19312.69352394774,1969.346670264335,3099.015535412006,3099.015535412006,6.647862011803217,5.017043910460171,-0.8850671631294027,5.902111073589574,3.47322013111518,3.47322013111518,0.9923486088900514,0.0,0.0,0.00023123437437753592,7.80211798565669e-05,0.00015321319452096902,0.0006582258566669213,0.09556386647500588,0.07646481143335851,0.01909905504164737,0.09556384161944388,0.07646481143330289,0.019099055041633478,0.4024375034861992,0.4024375034861992,0.10051912619446944,0.0,4.924927368840315,4.904620366903771,5.006246221224615,4.925624531649987,4.905482952540751,5.006280807625615,24784.271855952607,21066.631077559716,0.85,0.9899807765063171,0.6794016863143657,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520400486177019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.986629115208,1534.6354442047361,0.4024375034861992,0.10051912619446944,6.112885165565336,3.47322013111518
4017.0,-30.090823601307168,5.017028623001008,35.003498709252625,24.090985510870837,4.994506579285869,-26.582303420861148,-40.093932243157155,1.4859863988403819,-0.0872333217445771,-5.012903337360213,40.00693572851819,45067.14535660049,20601.834495099596,20601.834495099596,65668.97985170009,82461.4763120971,82461.4763120971,20601.834495099596,103063.3108071967,103063.3108071967,103063.3108071967,127847.5653145448,97611.79563753062,60217.46468203634,41549.25661721587,24784.2545073481,0.0,66333.51112456397,21066.616331245885,1534.634360591646,0.0,0.886827955389736,2.816391494047446,0.0014959162575277712,354477.6555326288,1554832.2982053994,4.386263207110048,1554832.2982053994,4.386263207110048,0.85,0.09556379337992507,4.296143414572793,1.2670562440203503,1.0,0.0,4.296143414571957,1.2847913822576775,1.2850884868679826,3.3438451361834858,19312.676110965338,1969.3448946342878,3099.015535412006,3099.015535412006,6.647864220003221,5.017028623001008,-0.8850439039988078,5.902072526999816,3.47324396850298,3.47324396850298,0.99235541957228,0.0,0.0,0.00023123531776596596,7.80215628367174e-05,0.00015321375492924856,0.0006582282642612609,0.09556379338000777,0.07646473983165922,0.019099053548348555,0.09556378630177581,0.07646473983159305,0.01909905354833203,0.40243723786751034,0.40243723786751034,0.10051914611626922,0.0,4.92507306972675,4.904793470379332,5.006282095248707,4.925670015615651,4.905500078531929,5.006439805631544,24784.2545073481,21066.616331245885,0.85,0.9899819674611224,0.6794023803740983,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520398139557165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.98438318083,1534.634360591646,0.40243723786751034,0.10051914611626922,6.112885165565336,3.47324396850298
4018.0,-30.090784400109094,5.017013479894426,35.00349644696537,24.09099790910261,4.994523567693968,-26.58226643533672,-40.09388865726066,1.4860056029221154,-0.08702172304617761,-5.012884000002704,40.00693152469228,45067.13329298089,20601.81717278986,20601.81717278986,65668.95046577076,82461.45659413212,82461.45659413212,20601.81717278986,103063.27376692198,103063.27376692198,103063.27376692198,127847.51314876656,97611.76637842342,60217.44307727431,41549.2481123879,24784.239381844593,0.0,66333.48749423248,21066.603474567903,1534.6331414018148,0.0,0.8868280690088238,2.816390970571099,0.0014959162575277712,354477.9227380727,1554832.1169222386,4.38625938933613,1554832.1169222386,4.38625938933613,0.85,0.09556371144609421,4.296143414572793,1.2670560692856085,1.0,0.0,4.296143414574478,1.2847912904682017,1.2850883962703976,3.3438453750781565,19312.67032199632,1969.3443043237314,3099.015535412006,3099.015535412006,6.6478586303862786,5.017013479894426,-0.8850136504418833,5.902027130336309,3.473267763303566,3.473267763303566,0.9923622180867332,0.0,0.0,0.0002312362619299499,7.802194797886322e-05,0.00015321431395108669,0.0006582306658992495,0.09556371144616527,0.0764646608008976,0.01909905064526767,0.09556370486242038,0.07646466080084074,0.01909905064525346,0.40243697228774805,0.40243697228774805,0.10051916839421399,0.0,4.925223577061786,4.90499084227298,5.006244822225085,4.925862276956536,4.905817047352855,5.006132500907654,24784.239381844593,21066.603474567903,0.85,0.9899818771247403,0.6794024405380368,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452039579126459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.982139110347,1534.6331414018148,0.40243697228774805,0.10051916839421399,6.112885165565336,3.473267763303566
4019.0,-30.09074519180487,5.0169982383788305,35.0034942048691,24.090981564391427,4.994522554207359,-26.5822312437624,-40.09384912261737,1.4860086061654478,-0.08695907225711608,-5.012878924159344,40.00692758822228,45067.13915067283,20601.82898187143,20601.82898187143,65668.96813254427,82461.39069558273,82461.39069558273,20601.82898187143,103063.21967745415,103063.21967745415,103063.21967745415,127847.45032103534,97611.68316150355,60217.43161659598,41549.16838323063,24784.230643581188,0.0,66333.39902681182,21066.596047044008,1534.6326039531816,0.0,0.886828109089393,2.8163907397337873,0.0014959162575277712,354477.99287658505,1554831.9471683842,4.386258042568285,1554831.9471683842,4.386258042568285,0.8499999999999999,0.09556364594635533,4.296143414572793,1.2670558857591825,1.0,0.0,4.296143414572587,1.2847912744684924,1.2850883814803296,3.343845416719593,19312.65385737327,1969.3426253994248,3099.015535412006,3099.015535412006,6.647862440977557,5.0169982383788305,-0.8849918107452179,5.9019900491240485,3.4732915761714156,3.4732915761714156,0.9923690217632616,0.0,0.0,0.00023123720626863964,7.80222973240602e-05,0.00015321490894457945,0.000658233222076625,0.09556364594641648,0.07646459536569375,0.019099050580722726,0.09556366788120003,0.07646459536564483,0.019099050580710503,0.40243670832681333,0.40243670832681333,0.1005191881434032,0.0,4.9253609148273085,4.905156919985018,5.006266977664154,4.925919851902222,4.905830869545014,5.006365251355476,24784.230643581188,21066.596047044008,0.85,0.9899834637751792,0.6794034349492145,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452039344105106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.979896987637,1534.6326039531816,0.40243670832681333,0.1005191881434032,6.112885165565336,3.4732915761714156
4020.0,-30.09070590875166,5.016983039065966,35.00349194257149,24.090979643538617,4.994530409330332,-26.582195097920415,-40.09380560657007,1.486019598499633,-0.08681027250827356,-5.012865651903829,40.00692251562158,45067.128005082195,20601.823917543737,20601.823917543737,65668.95192262593,82461.34854390372,82461.34854390372,20601.823917543737,103063.17246144745,103063.17246144745,103063.17246144745,127847.38495582514,97611.62748939908,60217.40695058001,41549.13393202119,24784.21249437768,0.0,66333.34642639887,21066.580620221026,1534.6313462035414,0.0,0.8868281949911441,2.816390333546359,0.0014959162575277712,354478.1762739928,1554831.7284207616,4.386255156139597,1554831.7284207616,4.386255156139597,0.85,0.09556356773547608,4.296143414572793,1.2670557082770393,1.0,0.0,4.296143414571959,1.2847912210908126,1.2850883293059652,3.3438455556423277,19312.642842543402,1969.341502199365,3099.015535412006,3099.015535412006,6.647860806804501,5.016983039065966,-0.8849651888414689,5.901948227907435,3.4733153341140346,3.4733153341140346,0.992375809746867,0.0,0.0,0.00023123815241123645,7.802268185233697e-05,0.00015321547055889947,0.0006582356348522876,0.09556356773555816,0.07646451950508792,0.019099048230470234,0.0955635850336489,0.07646451950502225,0.019099048230453834,0.4024364438940083,0.4024364438940083,0.10051920945006602,0.0,4.925494777297786,4.905323923386277,5.0062680293409585,4.926055379395564,4.906017138324785,5.00629747375018,24784.21249437768,21066.580620221026,0.85,0.9899840044326705,0.6794038056724166,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520391090412221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.977656313995,1534.6313462035414,0.4024364438940083,0.10051920945006602,6.112885165565336,3.4733153341140346
4021.0,-30.090666569683457,5.016967899485672,35.003489703022154,24.09098771112042,4.994541473827857,-26.582158580748537,-40.0937658623792,1.4860334848934493,-0.08656023346628672,-5.01285131008178,40.00691865361936,45067.13360183315,20601.816749635334,20601.816749635334,65668.95035146849,82461.33574884299,82461.33574884299,20601.816749635334,103063.15249847833,103063.15249847833,103063.15249847833,127847.3534535573,97611.60253552847,60217.40038852085,41549.11349667513,24784.200955078973,0.0,66333.3144517541,21066.570811817128,1534.630444943867,0.0,0.8868282819524564,2.8163887215864998,0.0014959162575277712,354478.3744508664,1554831.56187824,4.386252234108437,1554831.56187824,4.386252234108437,0.85,0.0955634924604937,4.296143414572793,1.2670555725554005,1.0,0.0,4.296143414572949,1.2847911541714716,1.285088263588546,3.3438457298091095,19312.637905373485,1969.340998748144,3099.015535412006,3099.015535412006,6.6478584938414595,5.016967899485672,-0.8849379266851685,5.90190582617084,3.4733390793852856,3.4733390793852856,0.9923825941100816,0.0,0.0,0.00023123909990654227,7.80230330522452e-05,0.00015321606685429707,0.0006582381966228331,0.09556349246055856,0.07646444598857095,0.019099046471987617,0.0955634835860741,0.07646444598851905,0.019099046471974652,0.4024361792505839,0.4024361792505839,0.10051923073718312,0.0,4.925648600362479,4.905522116220766,5.006244066774116,4.926291076615485,4.906342120260831,5.006175488035296,24784.200955078973,21066.570811817128,0.85,0.9899844579488213,0.6794042175385586,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452038873529272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.975418444768,1534.630444943867,0.4024361792505839,0.10051923073718312,6.112885165565336,3.4733390793852856
4022.0,-30.0906272634773,5.016952710490352,35.00348747080125,24.09097618600356,4.99454361819263,-26.58212298522207,-40.09372248603029,1.4860393399379215,-0.08647483282175017,-5.012843402583387,40.00691438797542,45067.122918555855,20601.822679438425,20601.822679438425,65668.94559799429,82461.2767515905,82461.2767515905,20601.822679438425,103063.09943102892,103063.09943102892,103063.09943102892,127847.28868389204,97611.5275415429,60217.37370851059,41549.05981448035,24784.189252863118,0.0,66333.24906734347,21066.56086493365,1534.6296745179518,0.0,0.8868283376337367,2.816388522342489,0.0014959162575277712,354478.4837175857,1554831.377929344,4.386250363133701,1554831.377929344,4.386250363133701,0.85,0.09556342293561611,4.296143414572793,1.2670553895784544,1.0,0.0,4.296143414573804,1.2847911248256938,1.2850882354523667,3.343845806185535,19312.623067673354,1969.3394857238052,3099.015535412006,3099.015535412006,6.647860407288817,5.016952710490352,-0.8849144790909973,5.901867189581349,3.4733628173436735,3.4733628173436735,0.9923893763839067,0.0,0.0,0.00023124004661392666,7.802341634941863e-05,0.00015321663026450803,0.0006582406171139006,0.09556342293568372,0.07646437737564528,0.01909904556003844,0.09556343485017814,0.07646437737559118,0.019099045560024924,0.4024359164421586,0.4024359164421586,0.10051925049183397,0.0,4.925789601304075,4.905696022262987,5.006253203781341,4.926368569761621,4.906406661843334,5.006304788216141,24784.189252863118,21066.56086493365,0.85,0.9899853621119213,0.6794047261698637,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520386376815706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.973183007143,1534.6296745179518,0.4024359164421586,0.10051925049183397,6.112885165565336,3.4733628173436735
4023.0,-30.09058789996571,5.016937555586691,35.00348522968374,24.090974230226152,4.9945513576923855,-26.582086778533633,-40.093679004907585,1.4860502362608194,-0.08632779671529534,-5.0128306267896,40.00690966440079,45067.112101340186,20601.818588439353,20601.818588439353,65668.93068977955,82461.23517264982,82461.23517264982,20601.818588439353,103063.05376108916,103063.05376108916,103063.05376108916,127847.22696820582,97611.47235754417,60217.34928623675,41549.02563478603,24784.173207116666,0.0,66333.19884190269,21066.547226049166,1534.6285477632523,0.0,0.8868284197454472,2.816388081378485,0.0014959162575277712,354478.66025502415,1554831.1742329572,4.386247604057062,1554831.1742329572,4.386247604057062,0.85,0.09556334665263654,4.296143414572793,1.2670552137447522,1.0,0.0,4.296143414572508,1.284791071893158,1.2850881837257526,3.3438459439497534,19312.612149416113,1969.3383723714126,3099.015535412006,3099.015535412006,6.647859087192474,5.016937555586691,-0.8848881954663028,5.901825751052994,3.473386515162561,3.473386515162561,0.9923961471893031,0.0,0.0,0.00023124099470511677,7.802380057417925e-05,0.00015321719413093752,0.0006582430395649484,0.0955633466527133,0.07646430324362906,0.01909904340908424,0.095563358571476,0.07646430324356764,0.019099043409068896,0.4024356537604624,0.4024356537604624,0.1005192710125776,0.0,4.925927404942513,4.9058694162997085,5.006248387773269,4.926502830074298,4.906587251422252,5.006253417382197,24784.173207116666,21066.547226049166,0.85,0.9899858869507207,0.6794050775201164,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520384020309587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.970948222483,1534.6285477632523,0.4024356537604624,0.1005192710125776,6.112885165565336,3.473386515162561
4024.0,-30.090548489502574,5.016922400499507,35.003482994891066,24.09097262369471,4.994557140881827,-26.582050725246678,-40.09363555870948,1.4860593766264611,-0.08614043374950597,-5.012819870407096,40.006905366390654,45067.10159809094,20601.818610462033,20601.818610462033,65668.92020855297,82461.20337961135,82461.20337961135,20601.818610462033,103063.02199007338,103063.02199007338,103063.02199007338,127847.18228430067,97611.42609432472,60217.32431280653,41549.00197946466,24784.160294227284,0.0,66333.16227369194,21066.53625009319,1534.6276465338408,0.0,0.8868284900405166,2.816386874605001,0.0014959162575277712,354478.80888805084,1554830.9888883573,4.3862452420375675,1554830.9888883573,4.3862452420375675,0.85,0.09556327404444383,4.296143414572793,1.2670550197781996,1.0,0.0,4.296143414572183,1.2847910271729304,1.2850881402148033,3.3438460603403173,19312.602996151723,1969.3374389982027,3099.015535412006,3099.015535412006,6.647859094298819,5.016922400499507,-0.8848631163835332,5.901785516883041,3.473410197950774,3.473410197950774,0.9924029137002212,0.0,0.0,0.00023124194393074753,7.802418449207159e-05,0.00015321775943867593,0.000658245468208066,0.09556327404451351,0.07646423209362352,0.019099041950889982,0.09556326907839237,0.07646423209356777,0.01909904195087606,0.4024353912650252,0.4024353912650252,0.10051929130580387,0.0,4.926073736173521,4.906052076552498,5.00624914151382,4.926679436657594,4.906803142435763,5.00627261012869,24784.160294227284,21066.53625009319,0.85,0.9899862747022629,0.6794052937223646,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520381660368595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.96871589605,1534.6276465338408,0.4024353912650252,0.10051929130580387,6.112885165565336,3.473410197950774
