time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4025.0,-30.090509098842936,5.016907229158596,35.00348075396394,24.09096605787056,4.9945611425207375,-26.582014867940835,-40.0935959192924,1.486066911619188,-0.08600299478069928,-5.0128100972032295,40.006900718125955,45067.107858136624,20601.82056090935,20601.82056090935,65668.92841904597,82461.15779267842,82461.15779267842,20601.82056090935,103062.97835358777,103062.97835358777,103062.97835358777,127847.1240270734,97611.36527643609,60217.31534189649,41548.94437171067,24784.14567348563,0.0,66333.0900451963,21066.523822462783,1534.6266683371698,0.0,0.8868285566006915,2.816386209223627,0.0014959162575277712,354478.94393543596,1554830.7884396268,4.386243005516346,1554830.7884396268,4.386243005516346,0.8499999999999999,0.09556320150146878,4.296143414572793,1.2670548977935692,1.0,0.0,4.296143414572953,1.2847909899638723,1.2850881042161524,3.343846157182032,19312.590963218845,1969.336211980528,3099.015535412006,3099.015535412006,6.6478597236752455,5.016907229158596,-0.8848386495440304,5.901745878702626,3.4734338554254514,3.4734338554254514,0.9924096729787004,0.0,0.0,0.00023124289268298465,7.802453477238081e-05,0.00015321835791060385,0.0006582480393292979,0.09556320150154314,0.07646416100400201,0.019099040497541128,0.09556319276007635,0.07646416100394252,0.019099040497526264,0.40243512959634165,0.40243512959634165,0.10051931175170366,0.0,4.926216707753383,4.906227572217972,5.00626177591073,4.926807102422515,4.9069481128983625,5.006330897609303,24784.14567348563,21066.523822462783,0.85,0.9899874764510775,0.6794061278832327,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520379297613473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.96648582233,1534.6266683371698,0.40243512959634165,0.10051931175170366,6.112885165565336,3.4734338554254514
4026.0,-30.0904696003069,5.016892048606911,35.00347850167378,24.090964660886698,4.994565386150082,-26.581978889321093,-40.09355247309429,1.486074675164848,-0.08577810484109705,-5.012799955156944,40.00689590529947,45067.09780581689,20601.82166620217,20601.82166620217,65668.91947201906,82461.13369719087,82461.13369719087,20601.82166620217,103062.95536339305,103062.95536339305,103062.95536339305,127847.08529358018,97611.32600809059,60217.29011671909,41548.928768190555,24784.129930187137,0.0,66333.05869837769,21066.510440659065,1534.625619767731,0.0,0.886828625633492,2.8163844374948592,0.0014959162575277712,354479.0840795753,1554830.5808944611,4.386240685911456,1554830.5808944611,4.386240685911456,0.85,0.09556312821425995,4.296143414572793,1.2670546845952049,1.0,0.0,4.296143414572785,1.284790951680236,1.2850880671460176,3.3438462568204903,19312.583193903338,1969.3354197308295,3099.015535412006,3099.015535412006,6.64786008033458,5.016892048606911,-0.8848140015951786,5.9017060502020895,3.4734574827384423,3.4734574827384423,0.992416423639555,0.0,0.0,0.00023124384403710424,7.802491869361318e-05,0.00015321892534349106,0.0006582504771023596,0.09556312821433689,0.07646408920390585,0.019099039010431043,0.09556307478641483,0.07646408920384429,0.019099039010415667,0.40243486827618286,0.40243486827618286,0.10051933304100458,0.0,4.926373894521021,4.9064194373668215,5.00627999662089,4.927021850315839,4.907206156628661,5.006372164949539,24784.129930187137,21066.510440659065,0.85,0.9899878094061887,0.679406297405054,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520376936046357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.96425666556,1534.625619767731,0.40243486827618286,0.10051933304100458,6.112885165565336,3.4734574827384423
4027.0,-30.090430108056005,5.016876944960565,35.00347626237298,24.090962076466553,4.994577231925309,-26.581942156115772,-40.0935088871978,1.486089279985604,-0.08573453816973142,-5.0127847363983395,40.00689177906244,45067.0872360324,20601.812437561533,20601.812437561533,65668.89967359393,82461.071561234,82461.071561234,20601.812437561533,103062.88399879553,103062.88399879553,103062.88399879553,127847.00044917407,97611.25198482636,60217.267659627214,41548.8714724435,24784.11645037854,0.0,66332.98792282204,21066.49898282176,1534.6245818209381,0.0,0.8868287180135064,2.8163856417144197,0.0014959162575277712,354479.29437448015,1554830.4029573456,4.386237581805799,1554830.4029573456,4.386237581805799,0.85,0.0955630521574661,4.296143414572793,1.267054536784999,1.0,0.0,4.296143414572015,1.284790881392344,1.285087998064036,3.3438464397544663,19312.568548262225,1969.3339262910602,3099.015535412006,3099.015535412006,6.647857102408031,5.016876944960565,-0.8847863646728689,5.901663309633434,3.473481081987282,3.473481081987282,0.9924231662820805,0.0,0.0,0.00023124479524344672,7.802530385107422e-05,0.0001532194913923725,0.0006582529089295339,0.09556305215753512,0.07646401508510754,0.019099037072427574,0.09556306096735041,0.07646401508505232,0.019099037072413783,0.402434608344923,0.402434608344923,0.10051935535235235,0.0,4.926503385208832,4.906586126164029,5.0062604288481225,4.927050198228585,4.907281779023208,5.006211096782806,24784.11645037854,21066.49898282176,0.85,0.9899885672269012,0.6794068629694118,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520374568012517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.962030982937,1534.6245818209381,0.402434608344923,0.10051935535235235,6.112885165565336,3.473481081987282
4028.0,-30.09039061965447,5.0168618824698665,35.00347405828033,24.09096504505726,4.994587397780529,-26.581905594406738,-40.0934653711505,1.4861023725332996,-0.0855648296458753,-5.012771567689317,40.00688832597274,45067.076759759664,20601.807498883743,20601.807498883743,65668.8842586434,82461.04054196675,82461.04054196675,20601.807498883743,103062.8480408505,103062.8480408505,103062.8480408505,127846.95551798238,97611.20835432473,60217.24457211973,41548.84864689444,24784.107477131885,0.0,66332.95612402633,21066.491355562102,1534.623850592375,0.0,0.8868287975246263,2.8163849486395023,0.0014959162575277712,354479.4763415959,1554830.2540485996,4.3862349101144575,1554830.2540485996,4.3862349101144575,0.85,0.09556298033426791,4.296143414572793,1.2670543257845566,1.0,0.0,4.29614341457089,1.2847908181792944,1.2850879360584182,3.3438466042752024,19312.559915885973,1969.3330460336583,3099.015535412006,3099.015535412006,6.647855508780076,5.0168618824698665,-0.8847599196541935,5.90162180212406,3.473504679134979,3.473504679134979,0.9924299083242797,0.0,0.0,0.00023124574636067675,7.802568839304947e-05,0.00015322005796762728,0.0006582553430180835,0.09556298033432614,0.07646394456522008,0.019099035769106053,0.09556300048398624,0.0764639445651735,0.019099035769094417,0.4024343481253271,0.4024343481253271,0.10051937620098342,0.0,4.926639064232631,4.906763627160785,5.006228531038516,4.927206738043424,4.907498636529908,5.006125980590696,24784.107477131885,21066.491355562102,0.85,0.9899888094216505,0.6794070307298729,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452037220035623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.95980649102,1534.623850592375,0.4024343481253271,0.10051937620098342,6.112885165565336,3.473504679134979
4029.0,-30.090351050797878,5.016846792757483,35.003471862999234,24.09096371792259,4.994591286466273,-26.58186958801426,-40.09342569680882,1.4861098236832053,-0.0853374111140397,-5.0127624351534745,40.006884174440295,45067.08373774989,20601.810765486036,20601.810765486036,65668.89450323593,82461.01821749298,82461.01821749298,20601.810765486036,103062.82898297902,103062.82898297902,103062.82898297902,127846.92474449055,97611.1706733128,60217.23619357203,41548.81608860085,24784.095761511537,0.0,66332.91185011239,21066.481397284806,1534.6230544260904,0.0,0.8868288590262067,2.8163830258226477,0.0014959162575277712,354479.60253633256,1554830.0750206888,4.386232843570529,1554830.0750206888,4.386232843570529,0.85,0.09556291028836705,4.296143414572793,1.2670542054483667,1.0,0.0,4.29614341457206,1.2847907813535846,1.285087900448737,3.3438467001192316,19312.552460627372,1969.3322858088516,3099.015535412006,3099.015535412006,6.647856562857493,5.016846792757483,-0.8847358745760188,5.901582667333502,3.473528263525219,3.473528263525219,0.9924366467214911,0.0,0.0,0.0002312466994193646,7.802603898822285e-05,0.00015322066043114177,0.0006582579312877438,0.09556291028843379,0.07646387578142008,0.019099034507013706,0.09556289228974381,0.07646387578136668,0.019099034507000366,0.40243408844212825,0.40243408844212825,0.10051939511837372,0.0,4.926792797496262,4.9069576083578,5.006220993981117,4.927425024039451,4.907750875180284,5.006208211577132,24784.095761511537,21066.481397284806,0.85,0.9899896246319341,0.6794075893967186,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520369832931457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.957583238394,1534.6230544260904,0.40243408844212825,0.10051939511837372,6.112885165565336,3.473528263525219
4030.0,-30.090311451931843,5.016831629866238,35.00346963796684,24.090947477985196,4.994589944922906,-26.58183407762436,-40.09338232045991,1.4861125706159637,-0.08526044271155797,-5.012756097439657,40.006878917307674,45067.07444734341,20601.81954694936,20601.81954694936,65668.89399429277,82460.95393229726,82460.95393229726,20601.81954694936,103062.77347924662,103062.77347924662,103062.77347924662,127846.8521177325,97611.08876020001,60217.20927524849,41548.75498327947,24784.078638485884,0.0,66332.83362176536,21066.466842713002,1534.6220080371795,0.0,0.8868289103090122,2.8163827541395348,0.0014959162575277712,354479.69011182484,1554829.8483156373,4.386231120392674,1554829.8483156373,4.386231120392674,0.85,0.09556283979855375,4.296143414572793,1.2670540257683025,1.0,0.0,4.296143414574052,1.2847907665334415,1.2850878868506446,3.3438467386907154,19312.53625396499,1969.3306331892127,3099.015535412006,3099.015535412006,6.647859396487472,5.016831629866238,-0.8847135395850145,5.901545169451253,3.4735518145994333,3.4735518145994333,0.9924433755998381,0.0,0.0,0.00023124765320448336,7.80264222990498e-05,0.00015322123090543354,0.0006582603821271156,0.09556283979863509,0.07646380671462874,0.01909903308400635,0.09556282343743566,0.07646380671456365,0.01909903308399009,0.4024338303061799,0.4024338303061799,0.10051941394739185,0.0,4.926930971843319,4.907121633614281,5.006255562670901,4.927495654728091,4.907789769567557,5.006405888867448,24784.078638485884,21066.466842713002,0.85,0.9899907844845222,0.6794082505855117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452036746068395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.955362913835,1534.6220080371795,0.4024338303061799,0.10051941394739185,6.112885165565336,3.4735518145994333
4031.0,-30.09027186891712,5.016816648251212,35.00346742860538,24.09095938727262,4.994609844771998,-26.581796457249673,-40.09333859486503,1.486134433105085,-0.0851236294544151,-5.012734765367476,40.00687492369427,45067.06371782935,20601.79779380307,20601.79779380307,65668.86151163242,82460.9196179223,82460.9196179223,20601.79779380307,103062.71741172537,103062.71741172537,103062.71741172537,127846.78112884787,97611.0459975787,60217.19009748781,41548.728777878765,24784.06371712249,0.0,66332.79249500125,21066.454159554116,1534.6207521409833,0.0,0.8868290333164006,2.816383446525869,0.0014959162575277712,354479.98488176183,1554829.676097755,4.386226987163674,1554829.676097755,4.386226987163674,0.8499999999999999,0.09556275753681368,4.296143414572793,1.2670538081740959,1.0,0.0,4.296143414572149,1.2847906622885197,1.2850877838066073,3.3438470100026514,19312.527793300476,1969.3297704415347,3099.015535412006,3099.015535412006,6.647852377114369,5.016816648251212,-0.8846823572525446,5.901499005503757,3.4735753184485034,3.4735753184485034,0.9924500909852867,0.0,0.0,0.00023124860661142746,7.802680869787694e-05,0.00015322179791355054,0.0006582628180753034,0.09556275753688209,0.07646372783468422,0.019099029702197866,0.09556278197960215,0.07646372783462949,0.019099029702184193,0.4024335717200257,0.4024335717200257,0.10051943525510285,0.0,4.927058912095049,4.907295385793816,5.0061999464448945,4.927611135913082,4.9080309002740705,5.006018045287533,24784.06371712249,21066.454159554116,0.85,0.9899909085929276,0.6794085100702724,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520365086638045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.953144509424,1534.6207521409833,0.4024335717200257,0.10051943525510285,6.112885165565336,3.4735753184485034
4032.0,-30.090232261513428,5.016801498340159,35.003465233169415,24.090949224215024,4.9946031931240515,-26.581761470282263,-40.093299095146335,1.4861324018934685,-0.0848442105230447,-5.01273399161408,40.00687091057986,45067.0715323702,20601.817989326366,20601.817989326366,65668.88952169658,82460.90461382836,82460.90461382836,20601.817989326366,103062.72260315472,103062.72260315472,103062.72260315472,127846.77819611957,97611.01106848904,60217.177987033356,41548.703423839645,24784.055592964858,0.0,66332.7590168045,21066.447254020128,1534.620350322674,0.0,0.8868290517829291,2.816379864346098,0.0014959162575277712,354479.99557361216,1554829.5030389403,4.386226366661249,1554829.5030389403,4.386226366661249,0.85,0.09556269723035542,4.296143414572793,1.2670537059707567,1.0,0.0,4.29614341457287,1.2847906698208433,1.2850877925664244,3.343846990398728,19312.520882514844,1969.3290657375194,3099.015535412006,3099.015535412006,6.647858893868826,5.016801498340159,-0.8846633102160757,5.901464808556235,3.473598851711081,3.473598851711081,0.9924568147745946,0.0,0.0,0.00023124956060943392,7.80271577545681e-05,0.00015322240285486582,0.0006582654169899512,0.09556269723041443,0.07646366706178113,0.01909903016863329,0.09556263740077056,0.07646366706173392,0.019099030168621495,0.402433313473157,0.402433313473157,0.10051945309759572,0.0,4.927224802099147,4.907492143699528,5.006242137791048,4.927889781091039,4.908280646179037,5.006412374571369,24784.055592964858,21066.447254020128,0.85,0.989991830508064,0.6794089707764617,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452036271354321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.950927107422,1534.620350322674,0.402433313473157,0.10051945309759572,6.112885165565336,3.473598851711081
4033.0,-30.090192547668703,5.016786472935122,35.003463015514285,24.090951564162992,4.994617132887499,-26.58172432815091,-40.09325547432525,1.4861489133702543,-0.08474933263784123,-5.012716071325524,40.0068658725265,45067.06171060546,20601.803048604535,20601.803048604535,65668.86475921,82460.85469377166,82460.85469377166,20601.803048604535,103062.65774237619,103062.65774237619,103062.65774237619,127846.69343755135,97610.95007020394,60217.15708703993,41548.658870182226,24784.035695175167,0.0,66332.6945653574,21066.430340898893,1534.6188849663392,0.0,0.8868291612106187,2.816380709573392,0.0014959162575277712,354480.2431991397,1554829.2857813726,4.386222689730839,1554829.2857813726,4.386222689730839,0.85,0.09556261547467552,4.296143414572793,1.2670534861786291,1.0,0.0,4.296143414575448,1.2847905906022816,1.2850877145585926,3.3438471965761014,19312.50881389019,1969.3278350802964,3099.015535412006,3099.015535412006,6.6478540727501,5.016786472935122,-0.8846342029756702,5.901420675910792,3.4736223092349987,3.4736223092349987,0.9924635169242854,0.0,0.0,0.000231250517174859,7.80275432308763e-05,0.0001532229739439827,0.0006582678704706999,0.09556261547475853,0.07646358871920522,0.019099026755553312,0.09556258662234729,0.0764635887191388,0.01909902675553672,0.40243305700923215,0.40243305700923215,0.10051947406449598,0.0,4.927366392651095,4.907674669779169,5.006219704585476,4.927966738687701,4.908438802024989,5.006164047787706,24784.035695175167,21066.430340898893,0.85,0.989992419115534,0.679409482848628,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452036033898693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.948711513445,1534.6188849663392,0.40243305700923215,0.10051947406449598,6.112885165565336,3.4736223092349987
4034.0,-30.090152845200574,5.016771337611837,35.00346080290111,24.090935533773177,4.994614429072217,-26.581688860784908,-40.093212097976334,1.4861504446571259,-0.08465380268125955,-5.01271194274131,40.0068615840754,45067.05292165239,20601.816238794232,20601.816238794232,65668.86916044661,82460.7972178085,82460.7972178085,20601.816238794232,103062.61345660273,103062.61345660273,103062.61345660273,127846.63829085213,97610.87433324038,60217.130037086856,41548.60477350392,24784.0248342494,0.0,66332.62960775332,21066.42110911199,1534.6182463641856,0.0,0.8868291977450768,2.816379936010977,0.0014959162575277712,354480.30024862266,1554829.1008491616,4.3862214621197495,1554829.1008491616,4.3862214621197495,0.85,0.09556255133199998,4.296143414572793,1.2670533262798562,1.0,0.0,4.296143414573601,1.2847905814639393,1.2850877066468398,3.3438472203599154,19312.49382919047,1969.3263070661715,3099.015535412006,3099.015535412006,6.647858329001658,5.016771337611837,-0.8846132434288725,5.901384581040709,3.4736457790683795,3.4736457790683795,0.9924702225909655,0.0,0.0,0.00023125147346990597,7.802792654853445e-05,0.00015322354692137152,0.0006582703320637355,0.09556255133206562,0.0764635247076157,0.019099026624449927,0.09556252454494865,0.07646352470756317,0.019099026624436806,0.4024328012394369,0.4024328012394369,0.10051949363849358,0.0,4.927503184132149,4.907835675708384,5.006259445855051,4.928058140060045,4.908487539793157,5.006426261644037,24784.0248342494,21066.42110911199,0.85,0.9899934549371593,0.6794100156762775,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520357958050014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.946499372083,1534.6182463641856,0.4024328012394369,0.10051949363849358,6.112885165565336,3.4736457790683795
4035.0,-30.09011312132981,5.016756332588275,35.00345858731201,24.090942937787645,4.994629584954196,-26.58165158803129,-40.09316844223065,1.4861680516561853,-0.08450027562935247,-5.0126937146383455,40.00685707216856,45067.04306114841,20601.800602827407,20601.800602827407,65668.84366397581,82460.76392175257,82460.76392175257,20601.800602827407,103062.56452457998,103062.56452457998,103062.56452457998,127846.57236300237,97610.83047971557,60217.10961911375,41548.578734002025,24784.007838422396,0.0,66332.58657242442,21066.406662659036,1534.6169414180347,0.0,0.8868293068340865,2.8163800463303943,0.0014959162575277712,354480.5521277525,1554828.9062808147,4.3862177965703015,1554828.9062808147,4.3862177965703015,0.85,0.09556247129400806,4.296143414572793,1.2670531306648631,1.0,0.0,4.296143414571321,1.2847904971198516,1.2850876235126163,3.343847439877217,19312.485152688663,1969.3254223092151,3099.015535412006,3099.015535412006,6.6478532835391055,5.016756332588275,-0.8845839957577244,5.9013403283459995,3.473669190700747,3.473669190700747,0.9924769116287848,0.0,0.0,0.00023125243028411545,7.802831233698592e-05,0.00015322411794712953,0.0006582727852722854,0.09556247129408343,0.07646344755193125,0.019099023742152183,0.09556245878277708,0.07646344755187094,0.01909902374213712,0.4024325448410736,0.4024325448410736,0.10051951585513173,0.0,4.927634321533219,4.908006589149693,5.006231203282937,4.928193439008965,4.9087248552890514,5.006152894346258,24784.007838422396,21066.406662659036,0.85,0.9899937128529746,0.6794103078121718,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520355577795894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.944288326606,1534.6169414180347,0.4024325448410736,0.10051951585513173,6.112885165565336,3.473669190700747
4036.0,-30.09007339453437,5.016741258601222,35.003456392625054,24.090936791058652,4.994630681163764,-26.58161571875311,-40.09312503095714,1.4861730053830062,-0.08431043997995857,-5.012687181212675,40.00685324981,45067.0341230967,20601.808878446423,20601.808878446423,65668.84300154312,82460.73284913525,82460.73284913525,20601.808878446423,103062.54172758167,103062.54172758167,103062.54172758167,127846.54051138603,97610.78277658328,60217.084050547055,41548.55414004024,24783.998783804356,0.0,66332.5529238446,21066.3989662337,1534.6163542277482,0.0,0.8868293539181024,2.816378314050749,0.0014959162575277712,354480.6424078099,1554828.7414480858,4.38621621447905,1554828.7414480858,4.38621621447905,0.8499999999999999,0.09556240615079316,4.296143414572793,1.267052962523885,1.0,0.0,4.296143414573691,1.2847904719695822,1.2850875995859954,3.3438475053343213,19312.475714534827,1969.3244598853664,3099.015535412006,3099.015535412006,6.647855953941667,5.016741258601222,-0.8845616430988992,5.901302901700121,3.473692616414659,3.473692616414659,0.9924836046899026,0.0,0.0,0.0002312533871724173,7.802869596677045e-05,0.00015322469120564685,0.0006582752480730895,0.09556240615085355,0.07646338262354849,0.019099023527305064,0.09556236851349706,0.07646338262350016,0.019099023527292994,0.40243228864824887,0.40243228864824887,0.10051953608802346,0.0,4.9277803339872435,4.908185412950047,5.006245732919865,4.928376741232739,4.908913115088978,5.006316274995925,24783.998783804356,21066.3989662337,0.85,0.9899942050615257,0.6794105177112282,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520353196259386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.94207903331,1534.6163542277482,0.40243228864824887,0.10051953608802346,6.112885165565336,3.473692616414659
4037.0,-30.09003364764058,5.016726300182375,35.00345420671883,24.09093378754335,4.9946452812640665,-26.581578480874047,-40.09308141013605,1.4861901144980352,-0.08433332145580152,-5.012669802635753,40.00684911619229,45067.024390449995,20601.795010261652,20601.795010261652,65668.81940071165,82460.65691218735,82460.65691218735,20601.795010261652,103062.45192244899,103062.45192244899,103062.45192244899,127846.43618034483,97610.69603217169,60217.06351043642,41548.48057970586,24783.984257895838,0.0,66332.4648376017,21066.386619211462,1534.6152048941674,0.0,0.8868294573146003,2.816380643784881,0.0014959162575277712,354480.88254821865,1554828.5631928507,4.3862127402070925,1554828.5631928507,4.3862127402070925,0.85,0.09556232834025469,4.296143414572793,1.2670527740521358,1.0,0.0,4.296143414571479,1.2847903899535262,1.2850875187810635,3.3438477187926305,19312.45855199095,1969.3227097929416,3099.015535412006,3099.015535412006,6.647851478912545,5.016726300182375,-0.8845329102459605,5.901259210428336,3.4737159963162116,3.4737159963162116,0.9924902846617748,0.0,0.0,0.00023125434454847424,7.802908145010409e-05,0.00015322526309837015,0.0006582777050062465,0.09556232834032448,0.07646330743798385,0.01909902090234063,0.09556238713488673,0.07646330743792801,0.01909902090232668,0.4024320332136924,0.4024320332136924,0.100519557309937,0.0,4.927884972397123,4.908326361157208,5.006204876164475,4.92833648117994,4.9089231530275015,5.006074495101927,24783.984257895838,21066.386619211462,0.85,0.9899951639289326,0.6794112732096603,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520350814548282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.939871122735,1534.6152048941674,0.4024320332136924,0.100519557309937,6.112885165565336,3.4737159963162116
4038.0,-30.08999387730961,5.0167112935896006,35.00345204329264,24.090932635031663,4.994648100892871,-26.581542400055824,-40.09303792901335,1.486196623639631,-0.08408889834799993,-5.012662027547702,40.0068453991582,45067.01551439595,20601.80079113295,20601.80079113295,65668.8163055289,82460.63992264286,82460.63992264286,20601.80079113295,103062.44071377581,103062.44071377581,103062.44071377581,127846.41605586663,97610.66313761014,60217.03872936569,41548.471564716056,24783.97534209083,0.0,66332.44690680689,21066.379040777207,1534.6145989606825,0.0,0.8868295103354475,2.8163783390149835,0.0014959162575277712,354480.9899858724,1554828.4029020856,4.386210958630115,1554828.4029020856,4.386210958630115,0.85,0.09556226173977911,4.296143414572793,1.2670525811845437,1.0,0.0,4.296143414572438,1.284790357524611,1.28508748757547,3.3438478031934467,19312.4520437405,1969.3220461360916,3099.015535412006,3099.015535412006,6.647853344302128,5.0167112935896006,-0.884509837924111,5.9012211315137115,3.4737393859575283,3.4737393859575283,0.9924969674164367,0.0,0.0,0.00023125530249271334,7.8029465700656e-05,0.00015322583679205736,0.0006582801696766028,0.09556226173983853,0.07646324155141856,0.019099020188419975,0.09556227691310505,0.076463241551371,0.019099020188408096,0.40243177620718046,0.40243177620718046,0.10051957597264662,0.0,4.9280196604173625,4.908495767445061,5.006200445461218,4.9285731291997195,4.909188157099663,5.006197507212391,24783.97534209083,21066.379040777207,0.85,0.9899953848798863,0.6794113230544986,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520348431632983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.937664939021,1534.6145989606825,0.40243177620718046,0.10051957597264662,6.112885165565336,3.4737393859575283
4039.0,-30.0899540774039,5.016696235132266,35.00344985074213,24.090926628001057,4.994648340878878,-26.58150655053737,-40.09299828959627,1.486200814012863,-0.08386571676169297,-5.012654563476214,40.00684022399654,45067.02365020943,20601.807014880138,20601.807014880138,65668.83066508957,82460.61312929391,82460.61312929391,20601.807014880138,103062.42014417404,103062.42014417404,103062.42014417404,127846.37822954118,97610.61931276912,60217.02983368685,41548.432754535854,24783.958085367136,0.0,66332.39083990299,21066.364372562064,1534.6135224349218,0.0,0.886829567052726,2.816376277124186,0.0014959162575277712,354481.0931258648,1554828.1797320773,4.386209052847871,1554828.1797320773,4.386209052847871,0.85,0.0955621906081291,4.296143414572793,1.267052466892637,1.0,0.0,4.296143414573689,1.284790335941773,1.2850874672193824,3.343847859365822,19312.443372913836,1969.3211619578385,3099.015535412006,3099.015535412006,6.647855352600285,5.016696235132266,-0.8844870118765291,5.901183247008795,3.473762736135679,3.473762736135679,0.9925036388959082,0.0,0.0,0.00023125626115297625,7.802981600288456e-05,0.0001532264451500917,0.0006582827832699656,0.09556219060821,0.0764631720401211,0.019099018568088908,0.09556214602647244,0.07646317204005636,0.019099018568072737,0.4024315197635264,0.4024315197635264,0.10051959477060242,0.0,4.928170672415661,4.908677863416301,5.006226895167401,4.928788846714497,4.909420421481002,5.006346887184918,24783.958085367136,21066.364372562064,0.85,0.9899964381441495,0.6794120199734887,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520346047313317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.93546054973,1534.6135224349218,0.4024315197635264,0.10051959477060242,6.112885165565336,3.473762736135679
4040.0,-30.089914282306175,5.0166812464252954,35.00344765148791,24.09092428805309,4.994658697362553,-26.581469693640997,-40.092954703699775,1.4862141086979137,-0.08378842196486858,-5.012639969992769,40.00683564363751,45067.01438471122,20601.798644836494,20601.798644836494,65668.81302954772,82460.5584237991,82460.5584237991,20601.798644836494,103062.3570686356,103062.3570686356,103062.3570686356,127846.29895938053,97610.55194655017,60217.007907464875,41548.382265650325,24783.941890744925,0.0,66332.32415639525,21066.350607133187,1534.6123427767798,0.0,0.8868296578945274,2.816376965042938,0.0014959162575277712,354481.2947815254,1554827.9822119332,4.386206000432852,1554827.9822119332,4.386206000432852,0.85,0.09556211430476771,4.296143414572793,1.26705229875166,1.0,0.0,4.296143414574654,1.284790271767801,1.2850874042621665,3.3438480263876333,19312.430044381574,1969.319802825794,3099.015535412006,3099.015535412006,6.647852651728492,5.0166812464252954,-0.8844600054356624,5.901141251860958,3.4737860456570324,3.4737860456570324,0.9925102987591521,0.0,0.0,0.00023125721970108739,7.80302011826952e-05,0.0001532270185183922,0.000658285246542414,0.095562114304843,0.07646309814052302,0.019099016164319988,0.09556210569832141,0.07646309814046277,0.01909901616430494,0.4024312646529371,0.4024312646529371,0.10051961554721288,0.0,4.928301314267742,4.908843183754584,5.006218577010202,4.928851548027922,4.9095321763804805,5.006213054328555,24783.941890744925,21066.350607133187,0.85,0.9899971675154464,0.6794125632995208,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520343661221333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.9332580786,1534.6123427767798,0.4024312646529371,0.10051961554721288,6.112885165565336,3.4737860456570324
4041.0,-30.089874378965728,5.0166662726311975,35.00344547447575,24.090922402124875,4.994666186748702,-26.581433026080383,-40.09291488965971,1.4862248338638433,-0.08365351996116033,-5.012628569929791,40.00683189297667,45067.022463440335,20601.796855291755,20601.796855291755,65668.81931873209,82460.51805730435,82460.51805730435,20601.796855291755,103062.3149125961,103062.3149125961,103062.3149125961,127846.24644765542,97610.49763441639,60217.00204055444,41548.32843762438,24783.931535059313,0.0,66332.25997268369,21066.341804800417,1534.611570079985,0.0,0.8868297294827058,2.8163765229759963,0.0014959162575277712,354481.4523099291,1554827.8204711203,4.386203594967525,1554827.8204711203,4.386203594967525,0.85,0.09556204429864296,4.296143414572793,1.267052125665359,1.0,0.0,4.296143414572426,1.2847902196090466,1.2850873533263014,3.3438481621381593,19312.419298624445,1969.3187070635176,3099.015535412006,3099.015535412006,6.647852074272613,5.0166662726311975,-0.8844348764290508,5.901101149060248,3.4738093511223163,3.4738093511223163,0.992516957463519,0.0,0.0,0.00023125818086013018,7.803055303117444e-05,0.00015322762782895574,0.000658287864227979,0.09556204429870495,0.07646302936339576,0.019099014935309192,0.09556205029600456,0.07646302936334616,0.019099014935296803,0.4024310097124751,0.4024310097124751,0.10051963581512982,0.0,4.928431741124598,4.90900862214346,5.006208710706176,4.928975049968642,4.909692023363334,5.006190923048507,24783.931535059313,21066.341804800417,0.85,0.9899982202592703,0.6794133424972917,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452034127541835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.93105683781,1534.611570079985,0.4024310097124751,0.10051963581512982,6.112885165565336,3.4738093511223163
4042.0,-30.089834470326718,5.016651233890005,35.00344328597829,24.090916430018865,4.994666138935674,-26.581397107491558,-40.0928714783862,1.486228776101049,-0.08343116068709833,-5.012621922856145,40.00682720441743,45067.01432467278,20601.804648943184,20601.804648943184,65668.81897361597,82460.4926962026,82460.4926962026,20601.804648943184,103062.29734514578,103062.29734514578,103062.29734514578,127846.21464543704,97610.45507062525,60216.976699097664,41548.309301697314,24783.917300291258,0.0,66332.22660198857,21066.32970524757,1534.6106843635976,0.0,0.8868297802809015,2.8163743765171794,0.0014959162575277712,354481.5441605786,1554827.618285066,4.38620188807555,1554827.618285066,4.38620188807555,0.85,0.09556197625326865,4.296143414572793,1.2670519273029641,1.0,0.0,4.2961434145738755,1.2847901991816002,1.2850873341292515,3.343848215303477,19312.410877298855,1969.3178483272939,3099.015535412006,3099.015535412006,6.6478545891523675,5.016651233890005,-0.8844125926577826,5.901063826547787,3.4738326361051386,3.4738326361051386,0.9925236103157539,0.0,0.0,0.0002312591421504795,7.803093667114342e-05,0.00015322820547933606,0.0006582903458968564,0.0955619762533419,0.076462962241786,0.019099014011555896,0.09556192778413276,0.0764629622417274,0.01909901401154126,0.40243075502549025,0.40243075502549025,0.10051965557662561,0.0,4.928581030426642,4.909188327826996,5.006236112056456,4.929190762169071,4.909919773479203,5.006358357100453,24783.917300291258,21066.32970524757,0.85,0.9899987131088901,0.6794135616023739,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520338883126729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.928859091986,1534.6106843635976,0.40243075502549025,0.10051965557662561,6.112885165565336,3.4738326361051386
4043.0,-30.089794550750902,5.016636284221432,35.00344109507848,24.090913810674124,4.994678120578711,-26.581359976024384,-40.09282785756511,1.4862435458527457,-0.08339451317118574,-5.01260623834017,40.00682275744951,45067.00545030435,20601.79396022868,20601.79396022868,65668.79941053303,82460.4298494425,82460.4298494425,20601.79396022868,103062.22380967118,103062.22380967118,103062.22380967118,127846.12523729698,97610.38021134851,60216.955812212684,41548.24933237315,24783.901427625795,0.0,66332.15075999894,21066.316213481925,1534.6094971486177,0.0,0.886829876191338,2.8163757260544093,0.0014959162575277712,354481.76089256455,1554827.426517239,4.3861986653481795,1554827.426517239,4.3861986653481795,0.85,0.09556189967058451,4.296143414572793,1.2670517767453569,1.0,0.0,4.296143414572366,1.2847901281008407,1.2850872642675168,3.343848400301218,19312.396066251116,1969.3163380207427,3099.015535412006,3099.015535412006,6.6478511400846285,5.016636284221432,-0.8843850020405153,5.9010212862619476,3.4738558765392646,3.4738558765392646,0.9925302504397899,0.0,0.0,0.00023126010370795057,7.803132216471165e-05,0.00015322878154323892,0.000658292820749999,0.0955618996706583,0.07646288805275865,0.019099011617899647,0.09556190998080896,0.07646288805269962,0.019099011617884902,0.4024305015171286,0.4024305015171286,0.1005196771873113,0.0,4.928701221645724,4.909342969863189,5.006218255779743,4.9292117251690115,4.909991320989491,5.006176655245724,24783.901427625795,21066.316213481925,0.85,0.9899995501146038,0.6794142046345591,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520336490518198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.926662782424,1534.6094971486177,0.4024305015171286,0.1005196771873113,6.112885165565336,3.4738558765392646
4044.0,-30.089754600407062,5.01662138965901,35.00343894383044,24.090916604641848,4.994689431531039,-26.58132288398725,-40.09278423674402,1.486257715111776,-0.08325981962241258,-5.012592481382591,40.00681953059231,45066.99674211862,20601.787347490696,20601.787347490696,65668.78408960931,82460.39306669537,82460.39306669537,20601.787347490696,103062.18041418606,103062.18041418606,103062.18041418606,127846.07363157185,97610.33111297959,60216.9347884053,41548.21813841588,24783.89321738579,0.0,66332.11135580167,21066.30923477792,1534.6087937744676,0.0,0.8868299578760342,2.816375561904743,0.0014959162575277712,354481.95098922396,1554827.287364596,4.386195920626328,1554827.287364596,4.386195920626328,0.85,0.09556182907312358,4.296143414572793,1.2670515948673713,1.0,0.0,4.296143414572599,1.2847900598277466,1.285087197215054,3.343848577991631,19312.386352047106,1969.3153474476103,3099.015535412006,3099.015535412006,6.6478490062657105,5.01662138965901,-0.8843585213029757,5.900979910961985,3.473879118779062,3.473879118779062,0.992536891079732,0.0,0.0,0.00023126106601022904,7.80317076600401e-05,0.00015322935835018894,0.0006582952987953788,0.09556182907317884,0.07646281882508772,0.019099010248091124,0.09556186941323103,0.07646281882504351,0.019099010248080077,0.40243024755094137,0.40243024755094137,0.10051969754998709,0.0,4.928822293994699,4.909503516298514,5.006181162769849,4.9293326617601565,4.910171825087616,5.006058950016495,24783.89321738579,21066.30923477792,0.85,0.9899999072450099,0.679414476954937,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452033409725474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.924468022247,1534.6087937744676,0.40243024755094137,0.10051969754998709,6.112885165565336,3.473879118779062
4045.0,-30.08971463598637,5.016606421407673,35.003436794129,24.09090535892176,4.994689360607343,-26.58128691751546,-40.09274079054592,1.4862616421369568,-0.08313316624276013,-5.012586331451614,40.006815273141825,45066.98882734611,20601.796190160432,20601.796190160432,65668.78501750654,82460.34510702293,82460.34510702293,20601.796190160432,103062.14129718336,103062.14129718336,103062.14129718336,127846.02289623885,97610.26591654816,60216.90963687355,41548.173644082905,24783.881599055483,0.0,66332.05524313838,21066.29935919716,1534.6080660862344,0.0,0.8868300045836507,2.8163746152924327,0.0014959162575277712,354482.0359703457,1554827.1037694088,4.386194351184211,1554827.1037694088,4.386194351184211,0.85,0.09556176291030671,4.296143414572793,1.267051396504976,1.0,0.0,4.296143414572458,1.2847900394686715,1.2850871780881314,3.3438486309790156,19312.373452811356,1969.3140320916273,3099.015535412006,3099.015535412006,6.6478518596459635,5.016606421407673,-0.8843365557642082,5.900942977171881,3.473902352726433,3.473902352726433,0.9925435293504095,0.0,0.0,0.00023126202865527554,7.803209161390344e-05,0.0001532299370413721,0.0006582977849356944,0.095561762910373,0.07646275348040879,0.019099009429964207,0.09556179701299972,0.07646275348035575,0.01909900942995096,0.40242999367978854,0.40242999367978854,0.10051971573532231,0.0,4.928946141955521,4.909655588847841,5.00619190358816,4.929453165208827,4.910275557659759,5.006246561129274,24783.881599055483,21066.29935919716,0.85,0.9900007587100891,0.6794149323755199,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520331702147424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.92227520911,1534.6080660862344,0.40242999367978854,0.10051971573532231,6.112885165565336,3.473902352726433
4046.0,-30.089674595811594,5.016591521599298,35.00343463471687,24.090908327512466,4.994699529947243,-26.581249858728917,-40.09269716972483,1.4862747928651128,-0.08295893590411652,-5.012571861965723,40.00681069089416,45066.98055130034,20601.787977004933,20601.787977004933,65668.76852830527,82460.31403040937,82460.31403040937,20601.787977004933,103062.1020074143,103062.1020074143,103062.1020074143,127845.96727397916,97610.22199288898,60216.8885137824,41548.14831011842,24783.86526656485,0.0,66332.01357668327,21066.285476580124,1534.6068831071993,0.0,0.8868300948010472,2.8163740146960303,0.0014959162575277712,354482.23591300036,1554826.906167927,4.3861913197521245,1554826.906167927,4.3861913197521245,0.85,0.09556168663295937,4.296143414572793,1.267051272322424,1.0,0.0,4.296143414573314,1.2847899759559442,1.2850871157999257,3.343848796279921,19312.364762433335,1969.313145919691,3099.015535412006,3099.015535412006,6.647849209399325,5.016591521599298,-0.8843097169603436,5.9009012385596415,3.473925539620045,3.473925539620045,0.9925501541771558,0.0,0.0,0.0002312629931287523,7.803247711274612e-05,0.00015323051601600615,0.0006583002722937557,0.09556168663303488,0.07646267985752761,0.019099006775507275,0.09556171269036483,0.07646267985746719,0.019099006775492183,0.40242973947761185,0.40242973947761185,0.1005197350559753,0.0,4.929074012243234,4.90982025835541,5.0061723232619215,4.929612926061623,4.910506412571294,5.006121516083567,24783.86526656485,21066.285476580124,0.85,0.9900011319932079,0.6794152343830262,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520329306196929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.920084009658,1534.6068831071993,0.40242973947761185,0.1005197350559753,6.112885165565336,3.473925539620045
4047.0,-30.08963458719516,5.016576637424603,35.0034324957189,24.090911680273734,4.9947070245054865,-26.581213095888703,-40.09265739060936,1.4862855331995466,-0.08273172698790177,-5.012560466910908,40.006806966676606,45066.98904961024,20601.78610096342,20601.78610096342,65668.77515057367,82460.29634057563,82460.29634057563,20601.78610096342,103062.08244153905,103062.08244153905,103062.08244153905,127845.93734844864,97610.19031432152,60216.8830233582,41548.11921218147,24783.854906909597,0.0,66331.97411909106,21066.276670873158,1534.6061119985613,0.0,0.8868301662677834,2.8163723588508742,0.0014959162575277712,354482.39337252884,1554826.7455675185,4.386188918369034,1554826.7455675185,4.386188918369034,0.85,0.09556161662212191,4.296143414572793,1.2670510992361237,1.0,0.0,4.296143414571897,1.2847899237209703,1.2850870647911095,3.3438489322288816,19312.358494769585,1969.3125067958565,3099.015535412006,3099.015535412006,6.6478486040324,5.016576637424603,-0.8842846854904289,5.9008613229150315,3.4739487222135312,3.4739487222135312,0.9925567777752946,0.0,0.0,0.00023126395684576795,7.803282866206491e-05,0.00015323112818370306,0.0006583029022539753,0.0955616166221834,0.07646261141201602,0.019099005210167382,0.09556161618949449,0.07646261141196682,0.01909900521015509,0.4024294858762132,0.4024294858762132,0.10051975345256031,0.0,4.9292206389334865,4.910007918453175,5.0061545419323465,4.929828739922982,4.91078019763728,5.006105084616081,24783.854906909597,21066.276670873158,0.85,0.9900018207308786,0.6794157666512065,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520326905705572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.917895659959,1534.6061119985613,0.4024294858762132,0.10051975345256031,6.112885165565336,3.4739487222135312
4048.0,-30.089594581028305,5.016561699004589,35.00343034723335,24.090900329779856,4.994707917879552,-26.581176995386432,-40.09261390948666,1.4862903322382446,-0.08262608995073606,-5.012553230609117,40.0068024123333,45066.98123888821,20601.792610401666,20601.792610401666,65668.77384928988,82460.24355257711,82460.24355257711,20601.792610401666,103062.03616297878,103062.03616297878,103062.03616297878,127845.87729294205,97610.1206880895,60216.85837440293,41548.069237429525,24783.841129963268,0.0,66331.91036739279,21066.264960468776,1534.6052355641145,0.0,0.886830219578181,2.8163718153023676,0.0014959162575277712,354482.49336546473,1554826.5491693963,4.386187127064692,1554826.5491693963,4.386187127064692,0.8499999999999999,0.09556154859136501,4.296143414572793,1.267050933293067,1.0,0.0,4.296143414573893,1.2847898992803894,1.2850870415830433,3.3438489958389788,19312.344719089517,1969.3111020674255,3099.015535412006,3099.015535412006,6.647850704518236,5.016561699004589,-0.8842621447615482,5.900823843766137,3.4739718846901635,3.4739718846901635,0.992563395625761,0.0,0.0,0.0002312649205074763,7.803321292967692e-05,0.0001532317075777994,0.0006583053914141068,0.09556154859143652,0.07646254472403506,0.019099003867401463,0.09556154891448981,0.07646254472397784,0.019099003867387172,0.40242923425997906,0.40242923425997906,0.1005197712059765,0.0,4.929359200087902,4.910176706141328,5.006171979493388,4.9299271406583784,4.910865598663634,5.006255489767284,24783.841129963268,21066.264960468776,0.85,0.990002752605345,0.6794163018866117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520324507106965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.915708012715,1534.6052355641145,0.40242923425997906,0.1005197712059765,6.112885165565336,3.4739718846901635
4049.0,-30.089554495298522,5.016546818358486,35.00342819116779,24.090903368219756,4.994717339117503,-26.581139970412632,-40.09257032359017,1.4863028142321655,-0.08243852100747517,-5.012539438133412,40.00679789457909,45066.97319301688,20601.785677532396,20601.785677532396,65668.75887054927,82460.21621614271,82460.21621614271,20601.785677532396,103062.0018936751,103062.0018936751,103062.0018936751,127845.8271753824,97610.08016191878,60216.83713879516,41548.04780347069,24783.825281707297,0.0,66331.87308517798,21066.251489451202,1534.6040952808282,0.0,0.8868303061169995,2.816370960361364,0.0014959162575277712,354482.6839532302,1554826.3543491354,4.3861842192389755,1554826.3543491354,4.3861842192389755,0.85,0.09556147388776667,4.296143414572793,1.2670507321832702,1.0,0.0,4.296143414573175,1.2847898388938257,1.285086982423148,3.343849153003633,19312.336700910935,1969.3102844407556,3099.015535412006,3099.015535412006,6.647848467398356,5.016546818358486,-0.88423576653165,5.900782584890136,3.473995005995834,3.473995005995834,0.9925700017130954,0.0,0.0,0.00023126588608939292,7.803359812499086e-05,0.00015323228796440205,0.0006583078848381876,0.09556147388784098,0.07646247247363445,0.01909900141420652,0.09556145822414429,0.076462472473575,0.019099001414191675,0.40242898321205717,0.40242898321205717,0.1005197905696161,0.0,4.929502313925411,4.910357813268206,5.006162861916835,4.9301009171259125,4.911108432884021,5.006152618353724,24783.825281707297,21066.251489451202,0.85,0.9900030832270151,0.6794165624592803,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520322108655968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.913521650018,1534.6040952808282,0.40242898321205717,0.1005197905696161,6.112885165565336,3.473995005995834
4050.0,-30.08951440213657,5.016531905422456,35.0034260408852,24.090896907169395,4.994720487378908,-26.58110356611263,-40.09252680754287,1.486309651355548,-0.08229835583847489,-5.01253094773676,40.00679375088956,45066.9655831612,20601.789552323553,20601.789552323553,65668.75513548475,82460.17484861007,82460.17484861007,20601.789552323553,103061.96440093362,103061.96440093362,103061.96440093362,127845.7777767392,97610.02289239793,60216.81362695154,41548.01029494043,24783.813375805577,0.0,66331.823670746,21066.24136943474,1534.6032982057056,0.0,0.8868303643220301,2.816370109427607,0.0014959162575277712,354482.8012756242,1554826.1756597739,4.3861822634685055,1554826.1756597739,4.3861822634685055,0.85,0.09556140649183706,4.296143414572793,1.2670505750318988,1.0,0.0,4.2961434145737405,1.2847898049144397,1.2850869496767725,3.343849241439843,19312.32537002925,1969.3091290123796,3099.015535412006,3099.015535412006,6.647849717728053,5.016531905422456,-0.884212529346609,5.900744434769065,3.474018119832601,3.474018119832601,0.9925766056664573,0.0,0.0,0.00023126685185405324,7.803398270475742e-05,0.00015323286914929583,0.0006583103816918417,0.09556140649190316,0.07646240616761502,0.01909900032428814,0.09556138598859189,0.07646240616756213,0.019099000324274928,0.40242873347868946,0.40242873347868946,0.1005198096220478,0.0,4.929645153973752,4.910533066309881,5.006175821266083,4.930232591898289,4.911250201738767,5.006243803377345,24783.813375805577,21066.24136943474,0.85,0.9900037644290839,0.6794169538721255,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520319705435774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.911338214772,1534.6032982057056,0.40242873347868946,0.1005198096220478,6.112885165565336,3.474018119832601
