time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4051.0,-30.089474327934678,5.0165169983419,35.00342387988309,24.090890096873068,4.9947257970835075,-26.581066962698834,-40.0924870284274,1.4863184318482106,-0.08220464816372441,-5.012520261319027,40.006789138094994,45066.97448458344,20601.788849666664,20601.788849666664,65668.7633342501,82460.12266667064,82460.12266667064,20601.788849666664,103061.9115163373,103061.9115163373,103061.9115163373,127845.70949739759,97609.95575013393,60216.807568049095,41547.942424538705,24783.797981060292,0.0,66331.740405599,21066.228283901248,1534.602250911135,0.0,0.8868304353997742,2.816370125479659,0.0014959162575277712,354482.94894322276,1554825.976741099,4.386179875157082,1554825.976741099,4.386179875157082,0.85,0.09556133543088352,4.296143414572793,1.2670504332659767,1.0,0.0,4.296143414573692,1.284789761844619,1.2850869078372777,3.343849353535216,19312.312085806894,1969.3077743986883,3099.015535412006,3099.015535412006,6.647849490992535,5.0165169983419,-0.8841880344240947,5.900705032765995,3.4740411991274955,3.4740411991274955,0.992583199750713,0.0,0.0,0.00023126781716571417,7.80343342603476e-05,0.0001532334829053666,0.0006583130184759433,0.09556133543095782,0.07646233679527799,0.01909899863567983,0.09556132897615324,0.07646233679521854,0.01909899863566498,0.4024284845625553,0.4024284845625553,0.10051982975876829,0.0,4.929775196162495,4.910692737826537,5.006187131336901,4.930315613155301,4.911351716871707,5.006252692122587,24783.797981060292,21066.228283901248,0.85,0.9900051307670357,0.6794179409286143,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520317301770767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.909156264604,1534.602250911135,0.4024284845625553,0.10051982975876829,6.112885165565336,3.4740411991274955
4052.0,-30.089434192290383,5.016502189642048,35.00342174193185,24.090892436821036,4.994739602158245,-26.58102945441142,-40.09243956590069,1.4863348642798317,-0.08212819445418518,-5.012504097167596,40.00678548749751,45066.94962697667,20601.77704398224,20601.77704398224,65668.72667095892,82460.0733900126,82460.0733900126,20601.77704398224,103061.85043399484,103061.85043399484,103061.85043399484,127845.63671425359,97609.89515525586,60216.771392222516,41547.91529225927,24783.786280258744,0.0,66331.70157251801,21066.218338219933,1534.6012912542265,0.0,0.8868305308671762,2.8163710078381805,0.0014959162575277712,354483.1723036099,1554825.8193154994,4.386176667319521,1554825.8193154994,4.386176667319521,0.85,0.09556126176153881,4.296143414572793,1.2670502145728095,1.0,0.0,4.296143414572153,1.2847896829748253,1.2850868301914364,3.3438495588051613,19312.300096997074,1969.3065518803135,3099.015535412006,3099.015535412006,6.64784568149746,5.016502189642048,-0.8841603007839183,5.900662490425966,3.4740642553338987,3.4740642553338987,0.9925897872382567,0.0,0.0,0.0002312687839611281,7.80347537214791e-05,0.000153234030239649,0.0006583153699025163,0.09556126176160112,0.0764622652112488,0.019098996550352326,0.09556130944347117,0.07646226521119893,0.019098996550339874,0.4024282354717642,0.4024282354717642,0.10051985067150315,0.0,4.929889207072563,4.910843947642093,5.006152092683408,4.930375902713422,4.911479481207266,5.006042674636376,24783.786280258744,21066.218338219933,0.85,0.9900051576268658,0.6794179639385043,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520314899243214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.906975271046,1534.6012912542265,0.4024282354717642,0.10051985067150315,6.112885165565336,3.4740642553338987
4053.0,-30.089394050633317,5.016487348546615,35.00341962780387,24.090885870996885,4.994743587366782,-26.58099292278251,-40.09239604985339,1.4863424595164727,-0.08201227370796005,-5.012495599978149,40.00678190549652,45066.942156356534,20601.780931451907,20601.780931451907,65668.72308780844,82460.02783089265,82460.02783089265,20601.780931451907,103061.80876234456,103061.80876234456,103061.80876234456,127845.58630975797,97609.83403459741,60216.748360063495,41547.87297170435,24783.777547413414,0.0,66331.65051911777,21066.210915301403,1534.6006744799176,0.0,0.8868305870731342,2.8163704763469495,0.0014959162575277712,354483.2897199961,1554825.6648480138,4.386174778721332,1554825.6648480138,4.386174778721332,0.85,0.09556119624336393,4.296143414572793,1.2670500453328715,1.0,0.0,4.296143414571601,1.2847896454464454,1.2850867938967612,3.3438496564781595,19312.288004160622,1969.3053187541743,3099.015535412006,3099.015535412006,6.647846935918297,5.016487348546615,-0.884137086623566,5.900624435170181,3.4740873163733466,3.4740873163733466,0.9925963761066704,0.0,0.0,0.00023126975090510284,7.8035138306511e-05,0.00015323461259859184,0.0006583178718000534,0.09556119624342185,0.07646220046049065,0.019098995782931196,0.0955612590589448,0.07646220046044432,0.01909899578291962,0.402427985834352,0.402427985834352,0.10051986940076696,0.0,4.930004812738787,4.910990407874181,5.006144060530801,4.930483326270178,4.911592384659002,5.006128089526726,24783.777547413414,21066.210915301403,0.85,0.990005865584209,0.6794183742400254,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520312493032823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.904796844188,1534.6006744799176,0.402427985834352,0.10051986940076696,6.112885165565336,3.4740873163733466
4054.0,-30.089353874899757,5.016472501759038,35.00341750176671,24.090889712702506,4.994748032835989,-26.58095631440523,-40.09235627073792,1.4863504723419902,-0.08171152294465855,-5.012485586626842,40.00677733035886,45066.95151867243,20601.78161450928,20601.78161450928,65668.73313318171,82460.02538653801,82460.02538653801,20601.78161450928,103061.80700104729,103061.80700104729,103061.80700104729,127845.56947837051,97609.81621299079,60216.74234512743,41547.85985318151,24783.76247732323,0.0,66331.62233050473,21066.198105724747,1534.599665796563,0.0,0.8868306545895625,2.8163676926451036,0.0014959162575277712,354483.4280871422,1554825.467553278,4.386172510075865,1554825.467553278,4.386172510075865,0.85,0.09556112550400822,4.296143414572793,1.2670499162049964,1.0,0.0,4.296143414572711,1.284789605962822,1.28508675564745,3.3438497592399656,19312.28447812246,1969.304959198346,3099.015535412006,3099.015535412006,6.647847156329382,5.016472501759038,-0.8841130193982556,5.900585521157294,3.4741103429589613,3.4741103429589613,0.9926029551311318,0.0,0.0,0.00023127071867365154,7.803548986691456e-05,0.00015323522880673698,0.0006583205191186182,0.09556112550408177,0.07646213152839512,0.019098993975686658,0.09556110906968582,0.07646213152833627,0.019098993975671958,0.4024277355723081,0.4024277355723081,0.1005198879982892,0.0,4.930154868696718,4.9111776547158,5.006145101254901,4.930774063682179,4.911945657555123,5.0061683047707675,24783.76247732323,21066.198105724747,0.85,0.9900064377436737,0.6794188041130865,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520310086462722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.902619875642,1534.599665796563,0.4024277355723081,0.1005198879982892,6.112885165565336,3.4741103429589613
4055.0,-30.089313681114177,5.016457645732197,35.00341536586344,24.090877803415083,4.994752244469765,-26.580919713165144,-40.09231271976603,1.486358276521287,-0.08168633498650024,-5.012475819030676,40.00677279091385,45066.94424125705,20601.782723220844,20601.782723220844,65668.72696447789,82459.95598048811,82459.95598048811,20601.782723220844,103061.73870370895,103061.73870370895,103061.73870370895,127845.48647540239,97609.7313209299,60216.71958170129,41547.790821365124,24783.747771693434,0.0,66331.53859305856,21066.18560593942,1534.598676511517,0.0,0.886830720726223,2.816368501982946,0.0014959162575277712,354483.5630584194,1554825.2717977387,4.386170287792727,1554825.2717977387,4.386170287792727,0.8500000000000001,0.09556105563486637,4.296143414572793,1.267049701907672,1.0,0.0,4.29614341457188,1.2847895674543734,1.285086718374102,3.343849859463745,19312.26768206963,1969.3032464776074,3099.015535412006,3099.015535412006,6.647847514091886,5.016457645732197,-0.8840891287666341,5.900546774498832,3.4741333430922867,3.4741333430922867,0.9926095265977962,0.0,0.0,0.00023127168688077816,7.803587476396033e-05,0.00015323581211681782,0.0006583230251023806,0.09556105563493894,0.07646206330443668,0.019098992330502253,0.09556108205380491,0.07646206330437862,0.019098992330487754,0.4024274873825866,0.4024274873825866,0.10051990703548462,0.0,4.9302780909217745,4.911329123234168,5.006155132714355,4.930789484044169,4.911953545633139,5.0062138318667735,24783.747771693434,21066.18560593942,0.85,0.990007594537389,0.6794195521038796,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520307677850433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.900444927816,1534.598676511517,0.4024274873825866,0.10051990703548462,6.112885165565336,3.4741333430922867
4056.0,-30.089273438714372,5.016442785340457,35.00341322087212,24.090881610196107,4.99475680193867,-26.580883033580008,-40.092269133869536,1.486366396804839,-0.08139155751865701,-5.012465801546187,40.00676825439903,45066.937135302556,20601.78324700885,20601.78324700885,65668.72038231141,82459.95297086211,82459.95297086211,20601.78324700885,103061.73621787096,103061.73621787096,103061.73621787096,127845.46911784139,97609.71295370844,60216.69711815134,41547.79537284122,24783.732899970433,0.0,66331.52827281164,21066.172964974867,1534.5976788089724,0.0,0.8868307881237896,2.8163657972820046,0.0014959162575277712,354483.7014827629,1554825.0761685816,4.386168023141641,1554825.0761685816,4.386168023141641,0.85,0.0955609855978073,4.296143414572793,1.267049571131356,1.0,0.0,4.296143414573465,1.2847895274647185,1.2850866796207148,3.343849963542584,19312.264048080553,1969.3028759138497,3099.015535412006,3099.015535412006,6.647847683109435,5.016442785340457,-0.8840651222464322,5.900507907586889,3.474156315693788,3.474156315693788,0.992616090198225,0.0,0.0,0.00023127265626268832,7.803625997142207e-05,0.00015323639629126625,0.0006583255347995902,0.09556098559788026,0.07646199479489908,0.019098990802981174,0.09556093541619949,0.07646199479484071,0.019098990802966596,0.4024272388050027,0.4024272388050027,0.10051992697055033,0.0,4.930433525790363,4.911519830470013,5.006169236167352,4.9310742440275135,4.912301682882401,5.006244698469345,24783.732899970433,21066.172964974867,0.85,0.9900076493372171,0.6794195506840879,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452030526815665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.898271680824,1534.5976788089724,0.4024272388050027,0.10051992697055033,6.112885165565336,3.474156315693788
4057.0,-30.089233198702555,5.016428030361699,35.00341109781209,24.090878676529996,4.994771056990708,-26.580845386344688,-40.09222547812385,1.4863832446333614,-0.08142089474364411,-5.012449294799976,40.00676460321275,45066.92939168921,20601.770597450995,20601.770597450995,65668.69998914021,82459.87872481166,82459.87872481166,20601.770597450995,103061.64932226265,103061.64932226265,103061.64932226265,127845.37030724695,97609.62753883238,60216.67820571215,41547.7214812447,24783.7209849843,0.0,66331.442466229,21066.162837236654,1534.596695952604,0.0,0.8868308853363576,2.816368110049778,0.0014959162575277712,354483.9295775936,1554824.918717658,4.386164756665844,1554824.918717658,4.386164756665844,0.85,0.09556091205862166,4.296143414572793,1.2670493870554496,1.0,0.0,4.296143414572416,1.284789446646435,1.2850866000291865,3.3438501738838315,19312.247148587765,1969.301152645171,3099.015535412006,3099.015535412006,6.647843601310647,5.016428030361699,-0.8840372821936517,5.900465312555351,3.4741792622184997,3.4741792622184997,0.9926226463481428,0.0,0.0,0.00023127362559081908,7.803664579796478e-05,0.00015323697979285428,0.000658328041606095,0.09556091205868392,0.07646192341784938,0.019098988640834532,0.09556096316145388,0.07646192341779956,0.019098988640822094,0.40242699239859003,0.40242699239859003,0.10051994787763419,0.0,4.9305462398754685,4.9116697431103375,5.00613290431437,4.931028400056334,4.912300738849581,5.006018964889108,24783.7209849843,21066.162837236654,0.85,0.9900086225710196,0.6794203128423435,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520302855549123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.89610074753,1534.596695952604,0.40242699239859003,0.10051994787763419,6.112885165565336,3.4741792622184997
4058.0,-30.089192956857563,5.01641322373276,35.00340899574009,24.090877558942907,4.9947734268712285,-26.58080892607529,-40.092181927151955,1.4863893960895027,-0.0811777494525927,-5.012442007327969,40.00676096841219,45066.92242530255,20601.776795472644,20601.776795472644,65668.69922077519,82459.8639516564,82459.8639516564,20601.776795472644,103061.64074712904,103061.64074712904,103061.64074712904,127845.35291732725,97609.59646343839,60216.65493708699,41547.712807057105,24783.712170198214,0.0,66331.42497725532,21066.15534466848,1534.59610416735,0.0,0.8868309355777473,2.816365765222297,0.0014959162575277712,354484.03027795424,1554824.761973355,4.3861630684863355,1554824.761973355,4.3861630684863355,0.85,0.09556084816989383,4.296143414572793,1.2670491996826603,1.0,0.0,4.29614341457362,1.2847894158672635,1.2850865704884051,3.343850253991074,19312.241000263013,1969.3005256905278,3099.015535412006,3099.015535412006,6.647845601307606,5.01641322373276,-0.8840148804297039,5.900428104162464,3.4742022157754753,3.4742022157754753,0.9926292045072787,0.0,0.0,0.00023127459496684986,7.803703070028185e-05,0.000153237564266568,0.0006583305525889913,0.09556084816995204,0.07646186008483323,0.019098988085118816,0.09556085216284926,0.07646186008478664,0.01909898808510718,0.4024267453813804,0.4024267453813804,0.10051996651199296,0.0,4.930687084587703,4.9118457070330805,5.006133032983939,4.931264257875398,4.912563402079854,5.006147404946944,24783.712170198214,21066.15534466848,0.85,0.9900088720134179,0.6794203869546863,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520300443085519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.893931107808,1534.59610416735,0.4024267453813804,0.10051996651199296,6.112885165565336,3.4742022157754753
4059.0,-30.089152687504097,5.0163983846018745,35.003406868768806,24.09087134236472,4.994775215249829,-26.58077249913899,-40.092142182961084,1.4863950268852522,-0.08100347705379818,-5.012433678107665,40.00675603902223,45066.93233314437,20601.7806957063,20601.7806957063,65668.71302885067,82459.8293762085,82459.8293762085,20601.7806957063,103061.6100719148,103061.6100719148,103061.6100719148,127845.30556569145,97609.54532304758,60216.64827998577,41547.663381179795,24783.695493776653,0.0,66331.35887495645,21066.141169710154,1534.5950375018756,0.0,0.8868309958069402,2.8163644472194287,0.0014959162575277712,354484.14537351753,1554824.5494022034,4.386161044703129,1554824.5494022034,4.386161044703129,0.85,0.09556077898733278,4.296143414572793,1.2670490623125805,1.0,0.0,4.296143414572607,1.2847893875224432,1.2850865433833942,3.3438503277625697,19312.230882041156,1969.2994939190403,3099.015535412006,3099.015535412006,6.647846859847171,5.0163983846018745,-0.8839919217951193,5.900390306396994,3.4742251291596813,3.4742251291596813,0.9926357511884804,0.0,0.0,0.00023127556500927512,7.803738195990228e-05,0.00015323818304937285,0.0006583332109686633,0.09556077898741026,0.07646179250512067,0.0190989864822896,0.09556074750998907,0.07646179250505868,0.019098986482274115,0.4024264995559194,0.4024264995559194,0.10051998551588882,0.0,4.9308325532246045,4.912022482590771,5.006153054386118,4.931430201053843,4.91274540238345,5.00624897820876,24783.695493776653,21066.141169710154,0.85,0.9900100667716615,0.6794212133977476,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520298030512784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.891762846148,1534.5950375018756,0.4024264995559194,0.10051998551588882,6.112885165565336,3.4742251291596813
4060.0,-30.089112352259498,5.016383654193607,35.00340475260034,24.090873647388094,4.994789221993785,-26.58073479099995,-40.092094720434375,1.48641166073476,-0.08093318428097973,-5.012417028584363,40.00675209973621,45066.90825850878,20601.76764899206,20601.76764899206,65668.67590750084,82459.77907596338,82459.77907596338,20601.76764899206,103061.54672495543,103061.54672495543,103061.54672495543,127845.22845886009,97609.48370580333,60216.612888350806,41547.634241613916,24783.681733904657,0.0,66331.31597551858,21066.129473818957,1534.593947973742,0.0,0.8868310947889133,2.8163654672225555,0.0014959162575277712,354484.3754415085,1554824.3795275374,4.386157718773956,1554824.3795275374,4.386157718773956,0.85,0.0955607045491166,4.296143414572793,1.267048840322532,1.0,0.0,4.296143414574419,1.2847893077004415,1.2850864647913398,3.3438505355108945,19312.21869095428,1969.2982507741463,3099.015535412006,3099.015535412006,6.64784264989272,5.016383654193607,-0.8839640598913512,5.900347714084958,3.474248008061419,3.474248008061419,0.9926422880175483,0.0,0.0,0.00023127653664270042,7.803780143617963e-05,0.0001532387352065208,0.0006583355831149584,0.09556070454918336,0.07646172053424441,0.01909898401493895,0.09556072493905166,0.076461720534191,0.019098984014925605,0.4024262548504058,0.4024262548504058,0.1005200060223259,0.0,4.930956496222336,4.912185520467574,5.006120358175622,4.931483844303386,4.912869288674528,5.006021232780938,24783.681733904657,21066.129473818957,0.85,0.9900101474202276,0.6794212898646844,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520295616291632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.889596476967,1534.593947973742,0.4024262548504058,0.1005200060223259,6.112885165565336,3.474248008061419
4061.0,-30.089072035976184,5.016368790824196,35.00340263563721,24.09086317000913,4.994784398045949,-26.5806989831372,-40.092055046092696,1.48641134520755,-0.08070870449819267,-5.012414621561286,40.00674784425244,45066.91878187478,20601.783604329346,20601.783604329346,65668.70238620412,82459.75487480599,82459.75487480599,20601.783604329346,103061.53847913534,103061.53847913534,103061.53847913534,127845.20939218032,97609.4400638309,60216.60397090215,41547.595658809725,24783.670913044978,0.0,66331.2665718547,21066.12027608823,1534.593350292832,0.0,0.8868311224434813,2.8163627979286563,0.0014959162575277712,354484.40870246844,1554824.1960174239,4.386156789542876,1554824.1960174239,4.386156789542876,0.85,0.09556064435098861,4.296143414572793,1.2670487106451764,1.0,0.0,4.296143414573315,1.2847893071710437,1.2850864655096468,3.3438505368887292,19312.21005630851,1969.2973702853178,3099.015535412006,3099.015535412006,6.647847798410727,5.016368790824196,-0.8839446239460305,5.900313414770227,3.474270895029261,3.474270895029261,0.9926488271512175,0.0,0.0,0.00023127750782312494,7.803815208167206e-05,0.0001532393557414529,0.0006583382490220204,0.09556064435105252,0.07646166026570564,0.01909898408534689,0.09556060013029946,0.0764616602656545,0.019098984085334118,0.40242601032528114,0.40242601032528114,0.10052002454594171,0.0,4.931105475325978,4.912361122682796,5.006162650241038,4.931705917063084,4.9130681035543375,5.006336395586118,24783.670913044978,21066.12027608823,0.85,0.990011283970692,0.6794219545477111,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520293198120953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.887432770116,1534.593350292832,0.40242601032528114,0.10052002454594171,6.112885165565336,3.474270895029261
4062.0,-30.089031650530583,5.016354030922354,35.003400500198616,24.09086051573979,4.994796677321144,-26.580661402533828,-40.092011355422414,1.4864264293249512,-0.08068624506961442,-5.012398371172839,40.00674307218898,45066.91174622294,20601.77118822103,20601.77118822103,65668.68293444398,82459.69050499029,82459.69050499029,20601.77118822103,103061.46169321131,103061.46169321131,103061.46169321131,127845.11412532903,97609.36360955593,60216.584850791296,41547.53195418293,24783.652432117713,0.0,66331.18438630065,21066.104567300055,1534.591998312262,0.0,0.8868312224093816,2.816364400001425,0.0014959162575277712,354484.63325522706,1554823.9902307559,4.386153430553056,1554823.9902307559,4.386153430553056,0.85,0.09556056790214272,4.296143414572793,1.2670485551422463,1.0,0.0,4.296143414572586,1.2847892345964114,1.2850863941682014,3.3438507257747476,19312.194929687386,1969.295827799237,3099.015535412006,3099.015535412006,6.647843791942167,5.016354030922354,-0.8839170693189287,5.900271100241283,3.4742937173364785,3.4742937173364785,0.9926553478104224,0.0,0.0,0.00023127848067336812,7.803853822553291e-05,0.00015323994244783521,0.000658340769596781,0.0955605679022215,0.0764615865857823,0.019098981316439216,0.09556058107209071,0.07646158658571925,0.019098981316423472,0.4024257668153961,0.4024257668153961,0.10052004601079177,0.0,4.931220641928803,4.912508364049245,5.006149293839428,4.931712126103207,4.913128188225528,5.006126768689228,24783.652432117713,21066.104567300055,0.85,0.9900122173607154,0.679422690295435,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520290781087806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.885270027917,1534.591998312262,0.4024257668153961,0.10052004601079177,6.112885165565336,3.4742937173364785
4063.0,-30.088991327215382,5.016339237868628,35.00339838377253,24.090859258454316,4.994800206629868,-26.58062475297034,-40.09196780445052,1.486433632385308,-0.08047346569543379,-5.012390127874978,40.0067393550926,45066.90502969404,20601.77516644713,20601.77516644713,65668.68019614117,82459.6699242001,82459.6699242001,20601.77516644713,103061.44509064723,103061.44509064723,103061.44509064723,127845.08782217189,97609.32719218287,60216.562297678785,41547.516549448985,24783.64273152465,0.0,66331.15928097363,21066.096321795954,1534.5913331893412,0.0,0.8868312778122555,2.8163625658832134,0.0014959162575277712,354484.7471636401,1554823.8299376604,4.386151568941583,1554823.8299376604,4.386151568941583,0.8500000000000001,0.09556050354433067,4.296143414572793,1.2670483507355677,1.0,0.0,4.296143414571942,1.2847891988936009,1.2850863597051876,3.343850818696504,19312.187724442098,1969.295093068693,3099.015535412006,3099.015535412006,6.647845075648573,5.016339237868628,-0.8838942327081263,5.9002334705767545,3.47431654608413,3.47431654608413,0.9926618703097514,0.0,0.0,0.00023127945203070977,7.803892313647952e-05,0.00015324052889423024,0.000658343289054599,0.09556050354439033,0.0764615227015195,0.019098980842870837,0.09556048339168083,0.07646152270147176,0.01909898084285891,0.40242552251421276,0.40242552251421276,0.10052006648081696,0.0,4.931356724027523,4.9126762885948665,5.00615778425788,4.93191666217956,4.913363641189164,5.006207420735052,24783.64273152465,21066.096321795954,0.85,0.9900125507828643,0.6794228461889854,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520288359909028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.883110015144,1534.5913331893412,0.40242552251421276,0.10052006648081696,6.112885165565336,3.47431654608413
4064.0,-30.088950897594167,5.0163244521355494,35.00339625932064,24.09085768684747,4.994805628076142,-26.58058781845436,-40.09192421855403,1.4864425489369006,-0.08029783015768999,-5.012379551272621,40.00673488847079,45066.8986144735,20601.774287969423,20601.774287969423,65668.67290244292,82459.63986753904,82459.63986753904,20601.774287969423,103061.41415550846,103061.41415550846,103061.41415550846,127845.04201699083,97609.2820704323,60216.540817369096,41547.49028118133,24783.627861482364,0.0,66331.11814266369,21066.08368226001,1534.5903188520524,0.0,0.8868313478015519,2.816361492362188,0.0014959162575277712,354484.8933144121,1554823.637322648,4.3861492172068095,1554823.637322648,4.3861492172068095,0.8500000000000001,0.09556043428216487,4.296143414572793,1.2670482067717241,1.0,0.0,4.296143414571801,1.284789155169535,1.285086317222358,3.343850932494751,19312.178797019453,1969.294182724932,3099.015535412006,3099.015535412006,6.647844792178644,5.0163244521355494,-0.8838700571069893,5.900194509242539,3.4743393402311264,3.4743393402311264,0.9926683829231789,0.0,0.0,0.00023128042595265124,7.803930835785306e-05,0.0001532411175947982,0.0006583458181966672,0.09556043428223687,0.07646145484132269,0.01909897944091419,0.0955603913445656,0.07646145484126508,0.019098979440899798,0.40242527893293123,0.40242527893293123,0.10052008747145172,0.0,4.931497715111277,4.912851027798126,5.006163551386976,4.932081721114912,4.913570069882439,5.006206731531279,24783.627861482364,21066.08368226001,0.85,0.990013054826002,0.6794231708493815,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520285942455846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.880950103874,1534.5903188520524,0.40242527893293123,0.10052008747145172,6.112885165565336,3.4743393402311264
4065.0,-30.088910496476032,5.016309707260057,35.00339414420171,24.0908503177576,4.994814339876299,-26.58055058055591,-40.09188056280834,1.4864544239567423,-0.08029556358229684,-5.012366999688697,40.006730911409754,45066.8918725007,20601.769385059084,20601.769385059084,65668.66125755978,82459.57063793171,82459.57063793171,20601.769385059084,103061.3400229908,103061.3400229908,103061.3400229908,127844.95521255289,97609.19920884863,60216.52044341996,41547.420850476294,24783.61518956208,0.0,66331.03604003837,21066.072911127765,1534.5893814050314,0.0,0.8868314260679628,2.8163629279855056,0.0014959162575277712,354485.06675615226,1554823.4658190785,4.386146587350125,1554823.4658190785,4.386146587350125,0.85,0.09556036478614763,4.296143414572793,1.267048015003093,1.0,0.0,4.296143414572871,1.2847890976067393,1.2850862608967206,3.3438510823103185,19312.162402700334,1969.2925109696314,3099.015535412006,3099.015535412006,6.647843210092244,5.016309707260057,-0.8838447267184897,5.900154433978547,3.4743621119314287,3.4743621119314287,0.9926748891232654,0.0,0.0,0.00023128139919174776,7.803969419833013e-05,0.00015324170499341763,0.0006583483417453778,0.09556036478621353,0.07646138679676463,0.019098977989448904,0.09556039011374262,0.0764613867967119,0.01909897798943573,0.4024250364529434,0.4024250364529434,0.10052010871902153,0.0,4.931607700752068,4.912991582252516,5.00615104668276,4.932071436106412,4.913577635212846,5.006124894954553,24783.61518956208,21066.072911127765,0.85,0.990014104678257,0.6794239101783014,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520283518630206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.87879366638,1534.5893814050314,0.4024250364529434,0.10052010871902153,6.112885165565336,3.4743621119314287
4066.0,-30.0888700624593,5.016294994041445,35.00339204929485,24.090858769509964,4.994822857230117,-26.580513332502015,-40.091840678919084,1.486466127273386,-0.08001220395703967,-5.0123549677476,40.006727269891236,45066.90200123379,20601.76558623345,20601.76558623345,65668.66758746724,82459.57050943132,82459.57050943132,20601.76558623345,103061.33609566477,103061.33609566477,103061.33609566477,127844.94062295163,97609.18535018575,60216.516841990546,41547.40945355023,24783.60452728686,0.0,66331.01398083709,21066.063848193833,1534.5885775081215,0.0,0.8868315004753691,2.816360608581126,0.0014959162575277712,354485.2330173669,1554823.308785185,4.386144087161485,1554823.308785185,4.386144087161485,0.8500000000000001,0.09556029663841356,4.296143414572793,1.2670479144481943,1.0,0.0,4.296143414572818,1.2847890408455567,1.2850862053739047,3.3438512300395846,19312.159660737998,1969.2922313672864,3099.015535412006,3099.015535412006,6.647841984275338,5.016294994041445,-0.8838197023132137,5.900114696354659,3.4743848713142143,3.4743848713142143,0.9926813918040612,0.0,0.0,0.00023128237322713065,7.804004670373247e-05,0.00015324232652339818,0.0006583510119273108,0.09556029663847423,0.07646131992683947,0.019098976711634765,0.0955602693737054,0.07646131992679092,0.01909897671162264,0.4024247928966086,0.4024247928966086,0.10052012906749291,0.0,4.931750152034681,4.91317514138666,5.006128799099656,4.932342763790587,4.913932226981842,5.006062687746407,24783.60452728686,21066.063848193833,0.85,0.9900145293488021,0.6794242888289562,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452028109651415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.876638005526,1534.5885775081215,0.4024247928966086,0.10052012906749291,6.112885165565336,3.4743848713142143
4067.0,-30.088829593929823,5.016280260184904,35.00338995962662,24.090846895147138,4.99482679962102,-26.580476510897007,-40.09179709302259,1.4864737165887605,-0.07999249159405508,-5.012346028007322,40.00672323266218,45066.89583704656,20601.768062784955,20601.768062784955,65668.66389983152,82459.50243075918,82459.50243075918,20601.768062784955,103061.27049354414,103061.27049354414,103061.27049354414,127844.86315976907,97609.10155087241,60216.49495716225,41547.34065967795,24783.59266622493,0.0,66330.93332590288,21066.05376629119,1534.5877677261028,0.0,0.8868315605809362,2.8163613932297937,0.0014959162575277712,354485.35654960095,1554823.1346870037,4.386142067534028,1554823.1346870037,4.386142067534028,0.85,0.0955602306332382,4.296143414572793,1.2670477034477519,1.0,0.0,4.296143414573491,1.2847890033285445,1.285086169100783,3.3438513276830943,19312.143080887312,1969.290540693031,3099.015535412006,3099.015535412006,6.647842783416702,5.016280260184904,-0.8837965217670574,5.900076781951961,3.474407615672033,3.474407615672033,0.9926878901920094,0.0,0.0,0.00023128334809769166,7.804043193023285e-05,0.0001532429161674588,0.0006583535451227588,0.09556023063330299,0.07646125504167668,0.01909897559162631,0.0955602520479129,0.07646125504162483,0.019098975591613363,0.4024245511818497,0.4024245511818497,0.1005201480972811,0.0,4.931867442091743,4.913322693417854,5.006124830111219,4.932353536413245,4.913929878297779,5.006125953237529,24783.59266622493,21066.05376629119,0.85,0.990015677560009,0.6794250220424307,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520278672426534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.874484350445,1534.5877677261028,0.4024245511818497,0.1005201480972811,6.112885165565336,3.474407615672033
4068.0,-30.08878908947823,5.0162655903022,35.00338787748658,24.09085506750273,4.9948372488115025,-26.580439006228634,-40.09175343727691,1.4864871655624419,-0.07975013713468115,-5.012332115766883,40.00671927260022,45066.88939462445,20601.760385924525,20601.760385924525,65668.64978054898,82459.49263031867,82459.49263031867,20601.760385924525,103061.2530162432,103061.2530162432,103061.2530162432,127844.83249395802,97609.07882426896,60216.47558857708,41547.33692854653,24783.579477714822,0.0,66330.91640626136,21066.042556057597,1534.5867758216548,0.0,0.8868316457092783,2.8163598322833,0.0014959162575277712,354485.548793523,1554822.963916528,4.3861392071081715,1554822.963916528,4.3861392071081715,0.8499999999999999,0.0955601593183583,4.296143414572793,1.2670475748693573,1.0,0.0,4.296143414572453,1.2847889383974165,1.2850861054083218,3.3438514966758617,19312.138584386365,1969.2900821775393,3099.015535412006,3099.015535412006,6.647840306223431,5.0162655903022,-0.883770422171966,5.900036012474166,3.4744303292820455,3.4744303292820455,0.9926943797948702,0.0,0.0,0.00023128432383739215,7.804081777584593e-05,0.00015324350606154622,0.0006583560793923576,0.09556015931842432,0.0764611858797214,0.019098973438702923,0.0955601464905425,0.07646118587966858,0.01909897343868973,0.40242430887829345,0.40242430887829345,0.10052016716619243,0.0,4.932005073543166,4.9135021158705285,5.00609502859038,4.932581978632186,4.914246225316049,5.006002276901825,24783.579477714822,21066.042556057597,0.85,0.9900157172312206,0.6794250982241868,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520276246270596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.872332734569,1534.5867758216548,0.40242430887829345,0.10052016716619243,6.112885165565336,3.4744303292820455
4069.0,-30.088748585881284,5.016250863998649,35.00338579903248,24.09084364715966,4.994838408450445,-26.580402431356994,-40.09170988630501,1.4864922539266923,-0.07966674277309949,-5.012325298796554,40.00671521568035,45066.88355057123,20601.76715642607,20601.76715642607,65668.6507069973,82459.43847391142,82459.43847391142,20601.76715642607,103061.20563033748,103061.20563033748,103061.20563033748,127844.77379541582,97609.00773038561,60216.45280704784,41547.28324815307,24783.56816507834,0.0,66330.85141323142,21066.03294031659,1534.586046511232,0.0,0.8868316950845295,2.8163595321379953,0.0014959162575277712,354485.6429926947,1554822.7889692467,4.3861375480340365,1554822.7889692467,4.3861375480340365,0.85,0.095560095480666,4.296143414572793,1.267047357824631,1.0,0.0,4.2961434145732476,1.2847889125784577,1.2850860808370543,3.343851563873487,19312.124518328736,1969.2886478388375,3099.015535412006,3099.015535412006,6.6478424909499925,5.016250863998649,-0.8837485259401525,5.8999993899388015,3.4744530376344045,3.4744530376344045,0.9927008678955441,0.0,0.0,0.00023128529956029914,7.804120269718696e-05,0.00015324409686311217,0.0006583586175606146,0.09556009548073002,0.07646112299370898,0.019098972487021037,0.09556009621207076,0.07646112299365776,0.01909897248700824,0.4024240681355395,0.4024240681355395,0.10052018469658262,0.0,4.93213318935932,4.9136600806691035,5.006103541286848,4.932658556023455,4.914304885858144,5.006150554662213,24783.56816507834,21066.03294031659,0.85,0.9900167012464728,0.6794256758414149,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520273817961848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.870183187286,1534.586046511232,0.4024240681355395,0.10052018469658262,6.112885165565336,3.4744530376344045
4070.0,-30.08870806127611,5.016236111868845,35.00338369290102,24.090837325807684,4.994840446456069,-26.58036574968964,-40.091666335333116,1.4864981348701216,-0.07950335240968798,-5.012316766211095,40.00671025260989,45066.87773338316,20601.770255576517,20601.770255576517,65668.64798895968,82459.40263086022,82459.40263086022,20601.770255576517,103061.17288643673,103061.17288643673,103061.17288643673,127844.72388469521,97608.955320316,60216.43042284139,41547.2498860829,24783.550998258477,0.0,66330.80088434138,21066.018348519705,1534.5849458764455,0.0,0.8868317564701491,2.8163583809251707,0.0014959162575277712,354485.76089883706,1554822.5749458906,4.386135485395717,1554822.5749458906,4.386135485395717,0.85,0.095560026861395,4.296143414572793,1.2670471748476846,1.0,0.0,4.296143414573868,1.2847888830506489,1.2850860525567342,3.343851640723942,19312.11414889856,1969.2875904512307,3099.015535412006,3099.015535412006,6.647843490993523,5.016236111868845,-0.883725675026831,5.899961786895676,3.4744757045166708,3.4744757045166708,0.9927073441476202,0.0,0.0,0.00023128627579308448,7.804158762028341e-05,0.00015324468817280105,0.0006583611579118404,0.09556002686147325,0.0764610561210916,0.019098970740381648,0.0955599952280516,0.07646105612102899,0.01909897074036601,0.402423827459278,0.402423827459278,0.10052020330068409,0.0,4.932266001918151,4.913820097793689,5.0061273411410525,4.932813413801398,4.91447637017086,5.0062387654455165,24783.550998258477,21066.018348519705,0.85,0.9900174144356213,0.6794261057086382,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520271389705106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.86803497303,1534.5849458764455,0.402423827459278,0.10052020330068409,6.112885165565336,3.4744757045166708
4071.0,-30.088667484131353,5.016221408429291,35.00338158364381,24.090840538870566,4.994849130274541,-26.580328356124223,-40.09162645144386,1.4865100022679125,-0.07931381444643648,-5.012303867876636,40.00670594930454,45066.88842214052,20601.764412746506,20601.764412746506,65668.65283488702,82459.37894886978,82459.37894886978,20601.764412746506,103061.14336161628,103061.14336161628,103061.14336161628,127844.67951928591,97608.91791855257,60216.4273918254,41547.21169636353,24783.53615766963,0.0,66330.74785403316,21066.005734019185,1534.5838808292162,0.0,0.8868318376818747,2.816357395769461,0.0014959162575277712,354485.9391324287,1554822.3893737202,4.386132756574218,1554822.3893737202,4.386132756574218,0.85,0.09555995609873577,4.296143414572793,1.267047071545385,1.0,0.0,4.29614341457198,1.2847888255147304,1.285085996263457,3.343851790469621,19312.106748889793,1969.2868358603391,3099.015535412006,3099.015535412006,6.647841605610913,5.016221408429291,-0.883700270021091,5.899921678450382,3.4744983390641773,3.4744983390641773,0.9927138111611935,0.0,0.0,0.00023128725329534726,7.804194013359221e-05,0.00015324531316175503,0.0006583638429540192,0.09555995609880656,0.0764609872717659,0.019098968827040663,0.09555990423086029,0.07646098727170926,0.019098968827026514,0.40242358706602815,0.40242358706602815,0.10052022369685061,0.0,4.932405921551947,4.913995176474316,5.006126389272879,4.932990053430217,4.914719985605814,5.006147108201958,24783.53615766963,21066.005734019185,0.85,0.9900182789947861,0.679426810041616,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520268960189668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.865888529755,1534.5838808292162,0.40242358706602815,0.10052022369685061,6.112885165565336,3.4744983390641773
4072.0,-30.08862693987917,5.0162067322566,35.00337949433009,24.090838513243966,4.994857219376296,-26.580291051670812,-40.09158279569817,1.4865213311684986,-0.0792107609828463,-5.012292204886939,40.00670231168697,45066.88229140397,20601.761140722974,20601.761140722974,65668.64343212695,82459.33553501971,82459.33553501971,20601.761140722974,103061.09667574268,103061.09667574268,103061.09667574268,127844.62223265339,97608.86054214278,60216.40729852936,41547.17027068158,24783.525556910707,0.0,66330.69582759228,21065.9967233741,1534.5830835442384,0.0,0.8868319101975638,2.8163574030303193,0.0014959162575277712,354486.10029566556,1554822.2325081297,4.386130319951338,1554822.2325081297,4.386130319951338,0.85,0.09555988920745095,4.296143414572793,1.2670468885684385,1.0,0.0,4.296143414572266,1.284788770499612,1.2850859424905499,3.3438519336545607,19312.095396859935,1969.2856782754495,3099.015535412006,3099.015535412006,6.64784054978415,5.0162067322566,-0.8836755913007046,5.899882323557304,3.4745209637130268,3.4745209637130268,0.992720275346579,0.0,0.0,0.00023128823000902768,7.804232598609986e-05,0.00015324590402292782,0.0006583663813783556,0.09555988920751132,0.07646092157533757,0.01909896763217375,0.09555986264344817,0.07646092157528928,0.019098967632161682,0.4024233479196001,0.4024233479196001,0.10052024404093125,0.0,4.932536604602774,4.914161198657894,5.006115480181165,4.933081443904086,4.91484743587489,5.006094021185845,24783.525556910707,21065.9967233741,0.85,0.9900189137592322,0.6794272505227816,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520266527525172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.863744489847,1534.5830835442384,0.4024233479196001,0.10052024404093125,6.112885165565336,3.4745209637130268
4073.0,-30.08858638978805,5.016192040956878,35.003377410730494,24.090831877570622,4.994861509333842,-26.580254121888988,-40.09153540302066,1.486529241435343,-0.07911050879602044,-5.0122830515625605,40.00669829949421,45066.85970314865,20601.762955966646,20601.762955966646,65668.6226591153,82459.28842139595,82459.28842139595,20601.762955966646,103061.0513773626,103061.0513773626,103061.0513773626,127844.5649683282,97608.79782286151,60216.369104616686,41547.14302027203,24783.51359096559,0.0,66330.65661123762,21065.98655232075,1534.58226426817,0.0,0.8868319712991203,2.8163571541029047,0.0014959162575277712,354486.2267795164,1554822.0594896832,4.386128266858596,1554822.0594896832,4.386128266858596,0.85,0.0955598237755784,4.296143414572793,1.2670466726226732,1.0,0.0,4.296143414570161,1.2847887314770539,1.2850859047140875,3.3438520352165164,19312.082987732974,1969.2844128966544,3099.015535412006,3099.015535412006,6.647841135532642,5.016192040956878,-0.8836524127337659,5.899844453690644,3.474543572081647,3.474543572081647,0.9927267348804706,0.0,0.0,0.0002312892068671695,7.804274486957777e-05,0.00015324646199759172,0.0006583687785175334,0.09555982377564297,0.076460857166368,0.019098966609274973,0.09555980976416073,0.07646085716631633,0.01909896660926207,0.40242310933792114,0.40242310933792114,0.10052026373863705,0.0,4.932660324113613,4.9143153608471835,5.0061172187406555,4.933172542766556,4.9149493922628835,5.006141578171821,24783.51359096559,21065.98655232075,0.85,0.9900191859097297,0.6794273116770791,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520264096833417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.86160114356,1534.58226426817,0.40242310933792114,0.10052026373863705,6.112885165565336,3.474543572081647
4074.0,-30.088545811997452,5.016177338350708,35.00337531754887,24.090830550435953,4.994865375793758,-26.58021720950917,-40.09149558898059,1.4865367733060058,-0.07890413502474303,-5.012273718468282,40.0066938531979,45066.87070661066,20601.764312740415,20601.764312740415,65668.63501935107,82459.26613511416,82459.26613511416,20601.764312740415,103061.03044785457,103061.03044785457,103061.03044785457,127844.52945696849,97608.75973618639,60216.36430768511,41547.10603166809,24783.499009113915,0.0,66330.605040782,21065.974157746827,1534.5812939796572,0.0,0.8868320348870149,2.8163555314422553,0.0014959162575277712,354486.3557475277,1554821.8677513388,4.386126130221819,1554821.8677513388,4.386126130221819,0.85,0.0955597566719702,4.296143414572793,1.2670465511875229,1.0,0.0,4.296143414575139,1.2847886942233036,1.2850858687077042,3.343852132174895,19312.075452213154,1969.2836444874808,3099.015535412006,3099.015535412006,6.647841573340634,5.016177338350708,-0.8836291639543417,5.89980650230505,3.474566151426659,3.474566151426659,0.9927331861219025,0.0,0.0,0.00023129018439640303,7.804309677034847e-05,0.00015324708762605454,0.0006583714663071339,0.09555975667204147,0.07646079137689772,0.019098965295143745,0.09555970113796901,0.0764607913768407,0.0190989652951295,0.40242287059921655,0.40242287059921655,0.1005202836792611,0.0,4.932798639542227,4.914485685762827,5.006127278225279,4.93336958344355,4.915184709727328,5.006185263198063,24783.499009113915,21065.974157746827,0.85,0.9900201419687952,0.6794280058036893,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520261665792387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.859459265723,1534.5812939796572,0.40242287059921655,0.1005202836792611,6.112885165565336,3.474566151426659
4075.0,-30.088505183288625,5.016162697547975,35.003373232705734,24.090822936873906,4.994875558446838,-26.580179619646028,-40.09145189831031,1.4865499948047942,-0.07894030280306197,-5.012260083864441,40.00668990971124,45066.864777077644,20601.756896327974,20601.756896327974,65668.62167340562,82459.189528929,82459.189528929,20601.756896327974,103060.94642525697,103060.94642525697,103060.94642525697,127844.43236849105,97608.6700352445,60216.34528339562,41547.02750205432,24783.48594323408,0.0,66330.51344528841,21065.963051748968,1534.5803076104523,0.0,0.886832118542334,2.816357598633625,0.0014959162575277712,354486.5441553922,1554821.6976957456,4.386123319293542,1554821.6976957456,4.386123319293542,0.85,0.09555968687754197,4.296143414572793,1.2670463374396785,1.0,0.0,4.296143414572954,1.2847886303501286,1.28508580607732,3.343852298414265,19312.057704714236,1969.2818347462423,3099.015535412006,3099.015535412006,6.647839180189532,5.016162697547975,-0.8836033888371642,5.8997660863851396,3.474588702875392,3.474588702875392,0.9927396293929691,0.0,0.0,0.00023129116315608226,7.804348293682928e-05,0.00015324768021925299,0.0006583740121725009,0.09555968687760744,0.07646072336430669,0.019098963513300753,0.09555971887041831,0.0764607233642543,0.01909896351328767,0.402422632818205,0.402422632818205,0.10052030432018155,0.0,4.932897697412784,4.9146141723859955,5.006108415926292,4.933319781061357,4.915154011011396,5.00605889315068,24783.48594323408,21065.963051748968,0.85,0.9900213078792351,0.6794288546288773,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520259233091508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.85731929447,1534.5803076104523,0.402422632818205,0.10052030432018155,6.112885165565336,3.474588702875392
4076.0,-30.088464536747296,5.016148067320799,35.00337116887156,24.090821120794885,4.994882440306962,-26.580142343852284,-40.091408242564626,1.4865602474124828,-0.07880995790532097,-5.012249437834009,40.00668635195538,45066.85913249992,20601.75562726114,20601.75562726114,65668.61475976105,82459.1521486725,82459.1521486725,20601.75562726114,103060.90777593364,103060.90777593364,103060.90777593364,127844.38386249944,97608.61812704151,60216.32511087103,41546.99224018942,24783.47608656581,0.0,66330.46832675523,21065.954673580938,1534.579576151786,0.0,0.886832185594052,2.8163571284840017,0.0014959162575277712,354486.69126612775,1554821.544274099,4.386121066268269,1554821.544274099,4.386121066268269,0.85,0.09555962115431098,4.296143414572793,1.2670461720461028,1.0,0.0,4.296143414571025,1.2847885803649561,1.2850857573387073,3.343852428508069,19312.047434579305,1969.2807874839325,3099.015535412006,3099.015535412006,6.647838770683086,5.016148067320799,-0.8835793740357412,5.89972744135654,3.474611248463819,3.474611248463819,0.9927460709896626,0.0,0.0,0.0002312921423491713,7.80438687963887e-05,0.0001532482735527826,0.0006583765612184369,0.09555962115436993,0.07646065872680588,0.019098962427564054,0.09555966459461844,0.07646065872675871,0.01909896242755227,0.40242239337870805,0.40242239337870805,0.10052032377345727,0.0,4.933002018698858,4.914748706378418,5.006091678152018,4.933439479928666,4.91530705943552,5.0060449706438135,24783.47608656581,21065.954673580938,0.85,0.990021877069618,0.6794292316841918,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520256797338784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.85518169587,1534.579576151786,0.40242239337870805,0.10052032377345727,6.112885165565336,3.474611248463819
