time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4077.0,-30.088423885474352,5.016133379629349,35.003369093288896,24.09081511376428,4.994882727935101,-26.580105723239708,-40.09136469159273,1.4865645657010522,-0.07861258718958197,-5.012242847215362,40.00668188208587,45066.853933947714,20601.76252297397,20601.76252297397,65668.61645692168,82459.12505526969,82459.12505526969,20601.76252297397,103060.88757824365,103060.88757824365,103060.88757824365,127844.34990194767,97608.57365609135,60216.30253477197,41546.96791257709,24783.462323704025,0.0,66330.43023628111,21065.94297514842,1534.5787141907037,0.0,0.8868322353123866,2.8163553039670037,0.0014959162575277712,354486.78233772627,1554821.3515192496,4.386119395667458,1554821.3515192496,4.386119395667458,0.85,0.09555955643652272,4.296143414572793,1.2670460555562753,1.0,0.0,4.296143414573049,1.2847885581411251,1.2850857363680088,3.343852486348879,19312.03863591874,1969.2798902702493,3099.015535412006,3099.015535412006,6.6478409958132145,5.016133379629349,-0.8835577913488502,5.899691170978199,3.474633772841201,3.474633772841201,0.9927525065260575,0.0,0.0,0.00023129312166006699,7.804425373164267e-05,0.00015324886792842431,0.0006583791147414358,0.09555955643659261,0.07646059498737623,0.019098961449216384,0.09555955437059954,0.07646059498732032,0.019098961449202416,0.40242215306495427,0.40242215306495427,0.10052034239293015,0.0,4.933125172241091,4.914898026647904,5.006109977376241,4.9336302600257795,4.915507823989969,5.006195706446704,24783.462323704025,21065.94297514842,0.85,0.9900224711794883,0.6794295434751644,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520254360517757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.853045808804,1534.5787141907037,0.40242215306495427,0.10052034239293015,6.112885165565336,3.474633772841201
4078.0,-30.088383220281617,5.016118829155131,35.003367029350166,24.090827616769843,4.994898782685974,-26.58006751328595,-40.091320931073255,1.4865830756908527,-0.0784104240161696,-5.0122247934933775,40.006678070075715,45066.847769586195,20601.746056906242,20601.746056906242,65668.59382649243,82459.10990330286,82459.10990330286,20601.746056906242,103060.8559602091,103060.8559602091,103060.8559602091,127844.30441302285,97608.54792949522,60216.28579578101,41546.957926349125,24783.448452813747,0.0,66330.40637916287,21065.931184891684,1534.5775885242592,0.0,0.8868323409778097,2.8163547547930072,0.0014959162575277712,354487.03181080817,1554821.1871333814,4.3861158451720135,1554821.1871333814,4.3861158451720135,0.85,0.09555948169638098,4.296143414572793,1.2670458918111405,1.0,0.0,4.296143414572575,1.2847884695258207,1.285085648990916,3.343852716983348,19312.03354586364,1969.2793712290784,3099.015535412006,3099.015535412006,6.647835682491115,5.016118829155131,-0.8835294527202153,5.899648281875346,3.474656255499815,3.474656255499815,0.9927589301428043,0.0,0.0,0.00023129410131011972,7.804464052079865e-05,0.00015324946078932108,0.0006583816617568732,0.0955594816964461,0.0764605230195711,0.019098958676875003,0.09555947702662956,0.076460523019519,0.01909895867686199,0.40242191303851854,0.40242191303851854,0.10052036245978015,0.0,4.933256162322039,4.915073690370434,5.006061992785931,4.933814369477204,4.91581062992077,5.005904383899804,24783.448452813747,21065.931184891684,0.85,0.9900224860844763,0.679429694912039,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520251923413843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.850911371414,1534.5775885242592,0.40242191303851854,0.10052036245978015,6.112885165565336,3.474656255499815
4079.0,-30.08834258945453,5.016104178406619,35.00336498179429,24.090811411757045,4.994897075075044,-26.580031110649994,-40.091281186882384,1.4865855962710286,-0.07836162584356998,-5.012220694398086,40.00667441938309,45066.859345748635,20601.758089821407,20601.758089821407,65668.61743557005,82459.04737514108,82459.04737514108,20601.758089821407,103060.80546496248,103060.80546496248,103060.80546496248,127844.24572609535,97608.46717080512,60216.27914141502,41546.87558821122,24783.440261132873,0.0,66330.31584934409,21065.92422196294,1534.5770971104466,0.0,0.8868323750525109,2.8163545920287887,0.0014959162575277712,354487.08845365903,1554821.0297040448,4.386114700217922,1554821.0297040448,4.386114700217922,0.85,0.09555942268596128,4.296143414572793,1.2670457159774378,1.0,0.0,4.2961434145732325,1.2847884557129263,1.2850856364324763,3.3438527529334565,19312.01756760594,1969.2777419002352,3099.015535412006,3099.015535412006,6.647839565309716,5.016104178406619,-0.883509347301108,5.899613525707727,3.4746787550728078,3.4746787550728078,0.9927653585922308,0.0,0.0,0.00023129508013610184,7.804499181208632e-05,0.00015325008832401554,0.0006583843577359182,0.09555942268601747,0.07646046414431977,0.0190989585416977,0.09555944457491898,0.0764604641442748,0.019098958541686473,0.40242167493965353,0.40242167493965353,0.10052037967551326,0.0,4.9333751951005524,4.915218710503154,5.0060768915932385,4.933859068554511,4.915806575984163,5.00614428131729,24783.440261132873,21065.92422196294,0.85,0.9900241932319914,0.6794307967432102,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520249485476195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.848778567926,1534.5770971104466,0.40242167493965353,0.10052037967551326,6.112885165565336,3.4746787550728078
4080.0,-30.08830188221646,5.016089630902045,35.003362927770986,24.09081916501748,4.994909794817883,-26.57999319635457,-40.09123365450648,1.4866011089565245,-0.07817237903935847,-5.012204664019031,40.00667013589261,45066.83683818165,20601.745700548847,20601.745700548847,65668.5825387305,82459.02619825966,82459.02619825966,20601.745700548847,103060.77189880851,103060.77189880851,103060.77189880851,127844.19616687746,97608.43396106732,60216.24460099153,41546.87706675088,24783.42426806895,0.0,66330.30133481983,21065.910627858608,1534.5758948226928,0.0,0.8868324721292066,2.8163539763874654,0.0014959162575277712,354487.30996757513,1554820.844986491,4.38611143831555,1554820.844986491,4.38611143831555,0.85,0.09555934862501683,4.296143414572793,1.2670455126697195,1.0,0.0,4.29614341457159,1.284788381117337,1.2850855630796523,3.3438529470795664,19312.01099699728,1969.2770718846173,3099.015535412006,3099.015535412006,6.647835567500599,5.016089630902045,-0.8834822380182139,5.899571868920259,3.4747012001455984,3.4747012001455984,0.9927717714701709,0.0,0.0,0.00023129606080670668,7.804541194356924e-05,0.00015325064886313744,0.0006583867658923754,0.09555934862508819,0.07646039299069775,0.019098955634390437,0.09555935927896916,0.07646039299064065,0.01909895563437617,0.40242143664090985,0.40242143664090985,0.10052039839328925,0.0,4.933500532117762,4.9153837221030585,5.0060432770087,4.934032284979651,4.916074210878492,5.005939300665602,24783.42426806895,21065.910627858608,0.85,0.9900238837639357,0.6794306060920002,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520247049599602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.846646431486,1534.5758948226928,0.40242143664090985,0.10052039839328925,6.112885165565336,3.4747012001455984
4081.0,-30.088261203024864,5.0160749739323665,35.00336087348201,24.09080316955226,4.9949066377656,-26.579956895118677,-40.09119391031561,1.4866023298599762,-0.07808714450504795,-5.0122011609218236,40.00666602010813,45066.84870111857,20601.758836361434,20601.758836361434,65668.60753748001,82458.97091957164,82458.97091957164,20601.758836361434,103060.72975593308,103060.72975593308,103060.72975593308,127844.14329520933,97608.35980517749,60216.23758672687,41546.80246494513,24783.413539276262,0.0,66330.2160042214,21065.90150838482,1534.5752724556992,0.0,0.8868325048550147,2.816353265173226,0.0014959162575277712,354487.35837472754,1554820.6675009637,4.3861103386862315,1554820.6675009637,4.3861103386862315,0.85,0.095559288810431,4.296143414572793,1.2670453577162695,1.0,0.0,4.29614341457158,1.2847883733820915,1.285085556601774,3.3438529672116943,19311.99632511595,1969.2755757690904,3099.015535412006,3099.015535412006,6.647839806205581,5.0160749739323665,-0.8834625367021305,5.899537510634497,3.47472365194573,3.47472365194573,0.9927781862702085,0.0,0.0,0.0002312970408054748,7.804576323806787e-05,0.0001532512775674069,0.0006583894668960823,0.09555928881049372,0.07646033354297582,0.019098955267517898,0.09555929991835418,0.07646033354292564,0.019098955267505362,0.402421199491759,0.402421199491759,0.1005204153794863,0.0,4.933621906830922,4.915527584255528,5.006074535577056,4.9341140164168,4.916109686050163,5.006206231074998,24783.413539276262,21065.90150838482,0.85,0.9900255342648172,0.6794316589930963,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520244609142845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.844517180174,1534.5752724556992,0.402421199491759,0.1005204153794863,6.112885165565336,3.47472365194573
4082.0,-30.0882204520899,5.016060435333948,35.00335881119738,24.090810783114307,4.994920370103655,-26.579918840218326,-40.091150149796135,1.486618758232626,-0.07792217153854608,-5.012184294021441,40.00666167863972,45066.84302916178,20601.744631810194,20601.744631810194,65668.58766097197,82458.94467253446,82458.94467253446,20601.744631810194,103060.68930434465,103060.68930434465,103060.68930434465,127844.08621509177,97608.32194377707,60216.22030040659,41546.77960374498,24783.39691074712,0.0,66330.17651449211,21065.88737413505,1534.5740143153334,0.0,0.8868326063980647,2.816353066221287,0.0014959162575277712,354487.591448158,1554820.4802832538,4.386106926709276,1554820.4802832538,4.386106926709276,0.85,0.09555921395183752,4.296143414572793,1.267045227489434,1.0,0.0,4.296143414571723,1.2847882945006095,1.2850854789634283,3.3438531725125045,19311.98883416715,1969.2748119048963,3099.015535412006,3099.015535412006,6.647835222636675,5.016060435333948,-0.8834349855295809,5.899495420863529,3.474746046478047,3.474746046478047,0.9927845847080133,0.0,0.0,0.0002312980225364409,7.804615003413994e-05,0.00015325187250230096,0.0006583920228217095,0.09555921395191011,0.07646026166409847,0.01909895228781163,0.09555922576403385,0.0764602616640404,0.019098952287797122,0.40242096208922357,0.40242096208922357,0.10052043489364844,0.0,4.933743551234045,4.915686647721259,5.006046261847985,4.934262122482892,4.91635493253915,5.005965239561306,24783.39691074712,21065.88737413505,0.85,0.9900258240172843,0.67943197798238,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520242170368296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.842388723906,1534.5740143153334,0.40242096208922357,0.10052043489364844,6.112885165565336,3.474746046478047
4083.0,-30.088179705618227,5.016045854940172,35.003356771243276,24.090804356988542,4.994923302127843,-26.579881869492123,-40.09110656389964,1.4866254660023173,-0.07779744131136113,-5.0121768125948405,40.00665820449507,45066.838039075235,20601.74964725312,20601.74964725312,65668.58768632836,82458.90433973352,82458.90433973352,20601.74964725312,103060.65398698664,103060.65398698664,103060.65398698664,127844.04246823248,97608.26533425487,60216.19903359892,41546.740334062175,24783.38848124585,0.0,66330.12881530802,21065.88020905897,1534.573434802212,0.0,0.8868326570441326,2.8163523004063964,0.0014959162575277712,354487.69482947735,1554820.330467272,4.386105224936517,1554820.330467272,4.386105224936517,0.85,0.0955591522526629,4.296143414572793,1.2670450725359843,1.0,0.0,4.296143414573377,1.2847882610936798,1.2850854468100201,3.343853259459024,19311.977633867435,1969.2736697921753,3099.015535412006,3099.015535412006,6.647836841035445,5.016045854940172,-0.8834129613263366,5.899458816266509,3.4747684522907445,3.4747684522907445,0.9927909863687842,0.0,0.0,0.00023129900416372318,7.804653528849421e-05,0.00015325246887522897,0.0006583945849253369,0.0955591522527187,0.07646020058392176,0.019098951668796934,0.09555916915035341,0.07646020058387712,0.019098951668785783,0.4024207255021017,0.4024207255021017,0.10052045283939563,0.0,4.933867881794868,4.915841477527181,5.006048389331966,4.934379371283455,4.916475004878748,5.006071125282915,24783.38848124585,21065.88020905897,0.85,0.9900265363448686,0.6794323913430191,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520239727293418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.840263060869,1534.573434802212,0.4024207255021017,0.10052045283939563,6.112885165565336,3.4747684522907445
4084.0,-30.088138963193316,5.016031339165244,35.003354734860885,24.090807290654652,4.994933523189778,-26.57984417342562,-40.091062838304765,1.4866387334226618,-0.07764909513355178,-5.012163091336266,40.006654228619276,45066.83256069886,20601.74189299132,20601.74189299132,65668.57445369018,82458.87295345224,82458.87295345224,20601.74189299132,103060.61484644355,103060.61484644355,103060.61484644355,127843.98980166996,97608.22082085341,60216.180428102496,41546.71154750102,24783.374955226413,0.0,66330.08650272744,21065.86871194245,1534.572423928097,0.0,0.8868327412572722,2.816351952721885,0.0014959162575277712,354487.88443532964,1554820.159015087,4.38610239526744,1554820.159015087,4.38610239526744,0.85,0.09555908217036464,4.296143414572793,1.26704485878814,1.0,0.0,4.2961434145746615,1.2847881969999908,1.285085383962634,3.343853426272427,19311.968826807803,1969.2727717220257,3099.015535412006,3099.015535412006,6.64783433886606,5.016031339165244,-0.8833872788481587,5.899418618013403,3.474790821264179,3.474790821264179,0.9927973775040512,0.0,0.0,0.0002312999856973501,7.804692177940436e-05,0.00015325306391794576,0.000658397141314186,0.0955590821704308,0.07646013272841916,0.01909894944201164,0.09555910347964792,0.07646013272836623,0.019098949441998418,0.4024204894165109,0.4024204894165109,0.10052047135590197,0.0,4.933991900759793,4.916002787560558,5.006023004388624,4.934513996202725,4.916674085289799,5.005947555748037,24783.374955226413,21065.86871194245,0.85,0.9900269683952536,0.6794327421666447,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520237284486899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.83813866678,1534.572423928097,0.4024204894165109,0.10052047135590197,6.112885165565336,3.474790821264179
4085.0,-30.08809817200621,5.016016782862972,35.00335270556586,24.09080093437808,4.994935933795407,-26.579807214575524,-40.09101925240827,1.4866449763652834,-0.07750952820458679,-5.0121555579847135,40.00665036228893,45066.82778272014,20601.746756272623,20601.746756272623,65668.57453899276,82458.83522659136,82458.83522659136,20601.746756272623,103060.58198286398,103060.58198286398,103060.58198286398,127843.94612509014,97608.16657293098,60216.159129062,41546.6749376322,24783.364142226157,0.0,66330.03907985835,21065.859520892234,1534.571706886839,0.0,0.8868327935873628,2.8163509979810284,0.0014959162575277712,354487.9885342358,1554819.9922868602,4.386100636909728,1554819.9922868602,4.386100636909728,0.85,0.09555901921187061,4.296143414572793,1.2670446697669107,1.0,0.0,4.29614341457521,1.2847881657653508,1.2850853539834117,3.3438535075652505,19311.95809375501,1969.271677255231,3099.015535412006,3099.015535412006,6.647835908164839,5.016016782862972,-0.8833652586539715,5.899382041516944,3.4748131854303095,3.4748131854303095,0.9928037672658027,0.0,0.0,0.0002313009684095614,7.804730703728077e-05,0.00015325366137228062,0.0006583997080636921,0.09555901921193234,0.07646007079111153,0.019098948420820817,0.0955590320731861,0.07646007079106214,0.01909894842080848,0.4024202542284986,0.4024202542284986,0.10052048866134672,0.0,4.93411987322429,4.916161647088529,5.006027221877787,4.93464602978014,4.9168113920493965,5.006058416574547,24783.364142226157,21065.859520892234,0.85,0.9900276775041664,0.6794331558958034,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452023484192378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.83601554984,1534.571706886839,0.4024202542284986,0.10052048866134672,6.112885165565336,3.4748131854303095
4086.0,-30.088057346164852,5.016002238138668,35.003350663823205,24.090794089157157,4.994941403101486,-26.579769918612534,-40.09097559666259,1.4866539755497583,-0.07743573494258271,-5.012145009671226,40.006645941134785,45066.82294479309,20601.74536691646,20601.74536691646,65668.56831170956,82458.78219159697,82458.78219159697,20601.74536691646,103060.52755851342,103060.52755851342,103060.52755851342,127843.87664925109,97608.09832296027,60216.13907615885,41546.62138533491,24783.349090737665,0.0,66329.97047607257,21065.846727127016,1534.5706779630184,0.0,0.886832863267359,2.816351259670206,0.0014959162575277712,354488.1342951493,1554819.801632913,4.386098295573299,1554819.801632913,4.386098295573299,0.8500000000000001,0.09555895131445222,4.296143414572793,1.2670445241546258,1.0,0.0,4.29614341457302,1.2847881216349004,1.2850853111064737,3.343853622421357,19311.94459037081,1969.2703002932512,3099.015535412006,3099.015535412006,6.64783545984306,5.016002238138668,-0.883341498728857,5.899343736867525,3.4748355131777324,3.4748355131777324,0.9928101466222092,0.0,0.0,0.00023130195196049,7.804769291431998e-05,0.00015325425904617003,0.0006584022757564362,0.09555895131452342,0.0764600048045659,0.019098946509957523,0.09555898438862594,0.07646000480450893,0.01909894650994329,0.4024200197174252,0.4024200197174252,0.10052050677689978,0.0,4.934233754887487,4.916303384820594,5.006029487273736,4.934709274728618,4.916890367792519,5.006058606577312,24783.349090737665,21065.846727127016,0.85,0.9900286075869489,0.6794337856829018,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520232396438084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.83389476785,1534.5706779630184,0.4024200197174252,0.10052050677689978,6.112885165565336,3.4748355131777324
4087.0,-30.08801649916828,5.015987725636259,35.003348628512775,24.090792098455154,4.994949230881945,-26.579732367766667,-40.09093187106771,1.4866650994809076,-0.0773280410537609,-5.012133246358043,40.00664204500239,45066.81803848459,20601.74150028916,20601.74150028916,65668.55953877376,82458.74006348346,82458.74006348346,20601.74150028916,103060.48156377263,103060.48156377263,103060.48156377263,127843.8182256422,97608.04198915655,60216.11996416003,41546.58002777391,24783.336661869565,0.0,66329.91668964348,21065.83616258913,1534.5697726026174,0.0,0.8868329372289202,2.816351217672205,0.0014959162575277712,354488.2968454808,1554819.6336195562,4.386095810371117,1554819.6336195562,4.386095810371117,0.85,0.0955588839097169,4.296143414572793,1.267044344474562,1.0,0.0,4.2961434145742,1.284788067563536,1.2850852582869818,3.343853763150192,19311.93344462251,1969.2691637432265,3099.015535412006,3099.015535412006,6.647834212147702,5.015987725636259,-0.883317032965742,5.899304758602001,3.474857820157339,3.474857820157339,0.992816520044954,0.0,0.0,0.000231302936024932,7.804807941053058e-05,0.00015325485661440142,0.0006584048429952583,0.09555888390978111,0.07645993911641871,0.019098944793362396,0.09555893455567364,0.07645993911636734,0.019098944793349563,0.40241978481508694,0.40241978481508694,0.10052052542492416,0.0,4.934343584815792,4.9164429984261915,5.006019980818962,4.934805205304258,4.917023792184239,5.006004323045261,24783.336661869565,21065.83616258913,0.85,0.9900292781315526,0.6794342626623737,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520229948875611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.831776039802,1534.5697726026174,0.40241978481508694,0.10052052542492416,6.112885165565336,3.474857820157339
4088.0,-30.08797562830188,5.015973201856176,35.00334659804319,24.090790666546695,4.994953707601035,-26.579695130563376,-40.090888215322025,1.4866732098631115,-0.0771433888072579,-5.0121240514172225,40.00663811538106,45066.813444448424,20601.742853609954,20601.742853609954,65668.55629805838,82458.71470225314,82458.71470225314,20601.742853609954,103060.4575558631,103060.4575558631,103060.4575558631,127843.78242743848,97608.00096482233,60216.09970702006,41546.556953113635,24783.324871575376,0.0,66329.88182468902,21065.826140839068,1534.5689633206985,0.0,0.8868329982428567,2.816349864393628,0.0014959162575277712,354488.42390502,1554819.4641620675,4.386093760225746,1554819.4641620675,4.386093760225746,0.85,0.09555881909499492,4.296143414572793,1.267044213698246,1.0,0.0,4.29614341457211,1.2847880275887753,1.2850852195680984,3.343853867190509,19311.92532788135,1969.2683360659705,3099.015535412006,3099.015535412006,6.647834648841477,5.015973201856176,-0.8832940983543276,5.899267300210504,3.4748801126160096,3.4748801126160096,0.9928228893188599,0.0,0.0,0.0002313039206682955,7.804846529110002e-05,0.0001532554553771955,0.0006584074153660929,0.09555881909505848,0.07645987553103095,0.019098943564027523,0.09555884481866192,0.07645987553098009,0.01909894356401482,0.40241954956536496,0.40241954956536496,0.10052054378627694,0.0,4.934467515871404,4.916597377850792,5.00602191385957,4.9349806626099735,4.917232357781131,5.006047130280933,24783.324871575376,21065.826140839068,0.85,0.9900297496627759,0.6794345505327564,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520227500045646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.829659096427,1534.5689633206985,0.40241954956536496,0.10052054378627694,6.112885165565336,3.4748801126160096
4089.0,-30.087934801153448,5.0159587280948985,35.003344574226354,24.09078850122171,4.994962899666812,-26.57965746114374,-40.09084452465174,1.486685559657662,-0.07706757559748212,-5.012111256580111,40.00663424821724,45066.80837067399,20601.73685135325,20601.73685135325,65668.54522202724,82458.6657487364,82458.6657487364,20601.73685135325,103060.40260008964,103060.40260008964,103060.40260008964,127843.7148197328,97607.93840332885,60216.081025268795,41546.50819784451,24783.312219643165,0.0,66329.82041748767,21065.81538669669,1534.5680209911511,0.0,0.8868330773482426,2.8163503618194152,0.0014959162575277712,354488.60070949246,1554819.2973979518,4.386091102185101,1554819.2973979518,4.386091102185101,0.85,0.09555875075666492,4.296143414572793,1.2670440142368902,1.0,0.0,4.2961434145732245,1.2847879677836331,1.2850851610128977,3.343854022842384,19311.912949972997,1969.2670738705876,3099.015535412006,3099.015535412006,6.647832712014561,5.0159587280948985,-0.8832690548014881,5.899227782896387,3.474902377485079,3.474902377485079,0.9928292507100226,0.0,0.0,0.00023130490426227955,7.804885148213988e-05,0.00015325605278013969,0.0006584099818948175,0.09555875075672904,0.07645980908361313,0.01909894167311591,0.09555881154053811,0.07645980908356183,0.019098941673103095,0.4024193150266048,0.4024193150266048,0.10052056260595083,0.0,4.934577896826113,4.916739982373997,5.006003187373494,4.935043680982631,4.917334698797504,5.005952610923771,24783.312219643165,21065.81538669669,0.85,0.9900304992340053,0.6794351030504562,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452022504978544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.827543992813,1534.5680209911511,0.4024193150266048,0.10052056260595083,6.112885165565336,3.474902377485079
4090.0,-30.087893900450904,5.0159442175820095,35.00334255417712,24.09078211002054,4.994965402533991,-26.57962039448383,-40.090800903830655,1.4866918965674762,-0.07693108087073597,-5.012103577159624,40.006630310322386,45066.804023514895,20601.74126154668,20601.74126154668,65668.54528506157,82458.62755227556,82458.62755227556,20601.74126154668,103060.36881382224,103060.36881382224,103060.36881382224,127843.66967999659,97607.88367851521,60216.06014975701,41546.47058750911,24783.300866174348,0.0,66329.77145368345,21065.805736248196,1534.5672693181527,0.0,0.886833130680552,2.81634946451612,0.0014959162575277712,354488.706827007,1554819.1275837116,4.386089310152479,1554819.1275837116,4.386089310152479,0.85,0.09555868762661957,4.296143414572793,1.2670438653277238,1.0,0.0,4.296143414572417,1.284787936103924,1.285085130591918,3.343854105293596,19311.902122566386,1969.265969782381,3099.015535412006,3099.015535412006,6.64783413510953,5.0159442175820095,-0.8832470455303749,5.899191263112384,3.4749246332368537,3.4749246332368537,0.9928356094962439,0.0,0.0,0.0002313058896321689,7.804923705753056e-05,0.00015325665257463837,0.000658412558698003,0.09555868762668245,0.07645974693650937,0.019098940690173077,0.09555874003444793,0.07645974693645906,0.019098940690160507,0.4024190804451896,0.4024190804451896,0.10052058054022568,0.0,4.93469390787169,4.916883180682362,5.006010261769461,4.935172496288885,4.917470558084744,5.006053161831403,24783.300866174348,21065.805736248196,0.85,0.9900312310124029,0.679435539062335,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452022260214697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.825429375744,1534.5672693181527,0.4024190804451896,0.10052058054022568,6.112885165565336,3.4749246332368537
4091.0,-30.087853028690386,5.015929727929399,35.003340524558375,24.09078039871531,4.994971658006383,-26.57958297857019,-40.09075724808497,1.486701607886723,-0.07678453987438161,-5.012092550561365,40.00662599149149,45066.79931788572,20601.738758313168,20601.738758313168,65668.53807619889,82458.59329016709,82458.59329016709,20601.738758313168,103060.33204848025,103060.33204848025,103060.33204848025,127843.61820367441,97607.83452114118,60216.04054886227,41546.43774697657,24783.286155194168,0.0,66329.72390217074,21065.793231915042,1534.566250633403,0.0,0.8868332024236218,2.816348825965424,0.0014959162575277712,354488.8591972981,1554818.9413423408,4.386086899495406,1554818.9413423408,4.386086899495406,0.85,0.09555861968548926,4.296143414572793,1.2670437087258328,1.0,0.0,4.296143414571842,1.2847878886397013,1.2850850843818822,3.343854228826389,19311.89239668811,1969.2649780188046,3099.015535412006,3099.015535412006,6.6478333273583345,5.015929727929399,-0.8832230960318066,5.899152823961206,3.474946853778957,3.474946853778957,0.9928419582225592,0.0,0.0,0.00023130687430865816,7.804962294339138e-05,0.00015325725136526678,0.0006584151311884181,0.09555861968555927,0.07645968081521032,0.019098938870348955,0.09555866266462534,0.0764596808151543,0.01909893887033496,0.40241884596074307,0.40241884596074307,0.10052059931895051,0.0,4.934812548056982,4.917031564669401,5.006009726294167,4.935308010686981,4.9176460412128336,5.006028551551083,24783.286155194168,21065.793231915042,0.85,0.9900318320795813,0.6794359552039512,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452022015009963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.823317593113,1534.566250633403,0.40241884596074307,0.10052059931895051,6.112885165565336,3.474946853778957
4092.0,-30.087812138351758,5.015915238390385,35.00333849646351,24.09078413564714,4.994976780874082,-26.579545659214432,-40.09071736419571,1.4867103017372751,-0.0765231794902661,-5.012082755588673,40.00662197664083,45066.811486674815,20601.73874468168,20601.73874468168,65668.5502313565,82458.58740439014,82458.58740439014,20601.73874468168,103060.32614907183,103060.32614907183,103060.32614907183,127843.59971022674,97607.81324293683,60216.037325223704,41546.417686347915,24783.273561154918,0.0,66329.69124750284,21065.78252698168,1534.5653834429665,0.0,0.8868332667991838,2.816346534621933,0.0014959162575277712,354488.99454849906,1554818.768209555,4.386084736396052,1554818.768209555,4.386084736396052,0.85,0.09555855427705347,4.296143414572793,1.2670435686083512,1.0,0.0,4.296143414572555,1.2847878459344064,1.285085042932455,3.3438543399733627,19311.888186755627,1969.2645487251639,3099.015535412006,3099.015535412006,6.647833322959684,5.015915238390385,-0.8831998901578517,5.899115128548237,3.474969056429723,3.474969056429723,0.9928483018370636,0.0,0.0,0.0002313078594365913,7.804997549025609e-05,0.0001532578839463352,0.0006584178488474093,0.09555855427711843,0.07645961670568578,0.019098937571432644,0.09555853785541897,0.07645961670563381,0.01909893757141966,0.4024186119639348,0.4024186119639348,0.10052061831628605,0.0,4.934958241111929,4.917212816002234,5.006012957555015,4.935559576098399,4.917956423577891,5.006044507808497,24783.273561154918,21065.78252698168,0.85,0.9900325027342678,0.6794364731551721,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520217699788194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.821206594033,1534.5653834429665,0.4024186119639348,0.10052061831628605,6.112885165565336,3.474969056429723
4093.0,-30.087771251045723,5.015900727995501,35.003336460232624,24.0907724009827,4.9949798815992965,-26.579508544806753,-40.090673708450026,1.4867171753608854,-0.0764939956719104,-5.012074233019619,40.00661768347196,45066.807047438466,20601.74124738616,20601.74124738616,65668.54829482462,82458.52350708365,82458.52350708365,20601.74124738616,103060.26475446981,103060.26475446981,103060.26475446981,127843.5245561502,97607.73308129898,60216.01662165613,41546.35162182539,24783.259801680375,0.0,66329.61142350576,21065.77083142832,1534.5644720867579,0.0,0.886833325707884,2.816347146085489,0.0014959162575277712,354489.1123171047,1554818.5830748444,4.386082756990282,1554818.5830748444,4.386082756990282,0.85,0.09555848986125508,4.296143414572793,1.2670433691469953,1.0,0.0,4.296143414571178,1.2847878117445262,1.2850850100003233,3.34385442895769,19311.87232662584,1969.2629314420153,3099.015535412006,3099.015535412006,6.64783413054017,5.015900727995501,-0.8831774670835353,5.899078195079036,3.4749912349653362,3.4749912349653362,0.9928546385615247,0.0,0.0,0.00023130884449533044,7.805036137949234e-05,0.0001532584831158381,0.0006584204229655234,0.0955584898613236,0.0764595534234338,0.019098936437889808,0.09555850819906817,0.07645955342337897,0.019098936437876107,0.4024183804501122,0.4024183804501122,0.1005206377166685,0.0,4.935079411205152,4.91736027549473,5.006028787089633,4.935580237347722,4.917966298939916,5.006108310966965,24783.259801680375,21065.77083142832,0.85,0.990033664987718,0.6794372238922506,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520215248363761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.819097329528,1534.5644720867579,0.4024183804501122,0.1005206377166685,6.112885165565336,3.4749912349653362
4094.0,-30.087730303844783,5.01588628654537,35.003334431169826,24.090780538413696,4.994990440231669,-26.579470630651606,-40.09062998285515,1.4867307670390557,-0.0762685578990272,-5.012060429844842,40.006613819796435,45066.80236395446,20601.73297401568,20601.73297401568,65668.53533797014,82458.51312695244,82458.51312695244,20601.73297401568,103060.24610096813,103060.24610096813,103060.24610096813,127843.49273273544,97607.70963167235,60215.99886867672,41546.34529221737,24783.246631767306,0.0,66329.59192398467,21065.75963700221,1534.5634805338996,0.0,0.8868334099312362,2.8163457948151427,0.0014959162575277712,354489.30305550736,1554818.4164612268,4.386079926980948,1554818.4164612268,4.386079926980948,0.8500000000000001,0.09555842132856697,4.296143414572793,1.2670432383706793,1.0,0.0,4.296143414573743,1.284787746123691,1.285084945631825,3.3438545997458387,19311.867687073398,1969.2624583393308,3099.015535412006,3099.015535412006,6.647831460863178,5.01588628654537,-0.8831519416220104,5.89903822816738,3.475013383060196,3.475013383060196,0.9928609665886274,0.0,0.0,0.00023130983100093104,7.805074788791922e-05,0.0001532590831130118,0.0006584230006394299,0.09555842132863147,0.07645948668375366,0.01909893464487782,0.09555840968107572,0.07645948668370205,0.019098934644864927,0.40241814899347395,0.40241814899347395,0.10052065820593793,0.0,4.935216668140754,4.917536299879316,5.006010729910486,4.93579187194581,4.918266611341323,5.005964748029953,24783.246631767306,21065.75963700221,0.85,0.9900337606965514,0.6794373530234005,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520212797121936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.81698936728,1534.5634805338996,0.40241814899347395,0.10052065820593793,6.112885165565336,3.475013383060196
4095.0,-30.087689356006486,5.015871860919311,35.003332427095536,24.090778652485483,4.994997797829303,-26.579433036075823,-40.09058629218487,1.4867414778991983,-0.07616137114632693,-5.012049717696875,40.006610489514074,45066.79789040757,20601.73107512711,20601.73107512711,65668.52896553469,82458.47334430505,82458.47334430505,20601.73107512711,103060.20441943216,103060.20441943216,103060.20441943216,127843.44198244686,97607.65539678553,60215.97994289063,41546.306059883216,24783.237563014696,0.0,66329.54362289791,21065.75192856249,1534.5627896436904,0.0,0.8868334764952339,2.8163456367691597,0.0014959162575277712,354489.4510807834,1554818.2728491805,4.386077690348134,1554818.2728491805,4.386077690348134,0.85,0.09555835816100808,4.296143414572793,1.267043065284379,1.0,0.0,4.296143414571775,1.2847876939796778,1.2850848947432907,3.3438547354585317,19311.856956599728,1969.2613641355333,3099.015535412006,3099.015535412006,6.647830848123891,5.015871860919311,-0.883128231831483,5.899000092750794,3.4750355277693994,3.4750355277693994,0.9928672936483999,0.0,0.0,0.00023131081752576492,7.805113408940111e-05,0.0001532596834363638,0.0006584255797146453,0.09555835816106349,0.07645942448667095,0.019098933674392544,0.09555836846876746,0.07645942448662661,0.01909893367438147,0.4024179194138264,0.4024179194138264,0.100520677521076,0.0,4.935346942709089,4.917703848114911,5.005991674293,4.935888346550541,4.918394384961687,5.005935821043693,24783.237563014696,21065.75192856249,0.85,0.9900343855654838,0.6794377803445322,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452021034229013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.814883967836,1534.5627896436904,0.4024179194138264,0.100520677521076,6.112885165565336,3.4750355277693994
4096.0,-30.087648419102884,5.015857351047863,35.00333040758564,24.090762447472684,4.994995788484995,-26.579396388064527,-40.09054274121297,1.4867437574471503,-0.07610911169064138,-5.012044956297702,40.00660603176913,45066.793980021575,20601.741184573722,20601.741184573722,65668.53516459529,82458.41230387858,82458.41230387858,20601.741184573722,103060.1534884523,103060.1534884523,103060.1534884523,127843.37746125265,97607.57586392174,60215.95754006694,41546.242582060884,24783.223972800355,0.0,66329.46655486124,21065.7403768803,1534.5619723471134,0.0,0.8868335168615231,2.8163455058492297,0.0014959162575277712,354489.5168759531,1554818.0806174874,4.386076333990904,1554818.0806174874,4.386076333990904,0.85,0.09555829768681234,4.296143414572793,1.267042893297039,1.0,0.0,4.296143414572605,1.284787681279018,1.2850848833069004,3.343854768513925,19311.841220874056,1969.2597595380744,3099.015535412006,3099.015535412006,6.64783411027166,5.015857351047863,-0.8831080779135148,5.898965428961378,3.4750576531831143,3.4750576531831143,0.9928736151951755,0.0,0.0,0.00023131180379103283,7.805151905778463e-05,0.00015326028473324822,0.0006584281629722955,0.09555829768688096,0.07645936464044918,0.019098933046431774,0.09555831748255976,0.07645936464039428,0.019098933046418062,0.40241769093890123,0.40241769093890123,0.10052069582429894,0.0,4.935462922559168,4.917841549559398,5.006020609105576,4.935935844607059,4.918401398214712,5.006145402224718,24783.223972800355,21065.7403768803,0.85,0.9900356293425141,0.6794385108275631,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520207887420904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.81277994607,1534.5619723471134,0.40241769093890123,0.10052069582429894,6.112885165565336,3.4750576531831143
4097.0,-30.08760745774795,5.015842945522122,35.00332838268657,24.090775509271793,4.995008464335996,-26.57935824941477,-40.09050271762533,1.4867592560033727,-0.07583803308688175,-5.012029129360429,40.00660183577873,45066.80594284151,20601.728663088965,20601.728663088965,65668.53460593047,82458.41403840405,82458.41403840405,20601.728663088965,103060.14270149302,103060.14270149302,103060.14270149302,127843.3507754637,97607.56543724408,60215.957341683745,41546.231217289256,24783.208073970676,0.0,66329.43929125993,21065.726862875075,1534.5607799263375,0.0,0.8868336125854628,2.816343791034833,0.0014959162575277712,354489.7355798076,1554817.8996734712,4.386073117548503,1554817.8996734712,4.386073117548503,0.85,0.0955582261802365,4.296143414572793,1.2670427784556524,1.0,0.0,4.296143414573243,1.2847876067368362,1.2850848100154444,3.343854962521268,19311.839157936403,1969.2595491769773,3099.015535412006,3099.015535412006,6.6478300697999,5.015842945522122,-0.8830814240947333,5.898924369616855,3.4750797291400928,3.4750797291400928,0.9928799226114551,0.0,0.0,0.00023131279064926807,7.805187284743763e-05,0.00015326091780183045,0.000658430882725716,0.09555822618030661,0.07645929561828421,0.019098930562022397,0.09555819536065285,0.07645929561822812,0.019098930562008384,0.4024174616487475,0.4024174616487475,0.10052071621670546,0.0,4.9356025530956344,4.918022126441713,5.005996200800098,4.9361910962735465,4.918774491343356,5.005928662600638,24783.208073970676,21065.726862875075,0.85,0.9900360278574443,0.6794389704539512,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520205433208018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.810677070172,1534.5607799263375,0.4024174616487475,0.10052071621670546,6.112885165565336,3.4750797291400928
4098.0,-30.087566453016,5.015828487228036,35.00332637431052,24.090763984154933,4.995010197117726,-26.5793211661424,-40.09045909680424,1.4867649102447176,-0.07578825791176769,-5.01202252457645,40.00659826724929,45066.802060579954,20601.73499529038,20601.73499529038,65668.53705587033,82458.3569777205,82458.3569777205,20601.73499529038,103060.09197301087,103060.09197301087,103060.09197301087,127843.29094616024,97607.49147079857,60215.93655366074,41546.17213015315,24783.198973149363,0.0,66329.37110330252,21065.71912717696,1534.5601777302302,0.0,0.8868336591122202,2.816343907980071,0.0014959162575277712,354489.8268477637,1554817.745787515,4.386071554192258,1554817.745787515,4.386071554192258,0.85,0.09555816706706494,4.296143414572793,1.2670425987755882,1.0,0.0,4.296143414574625,1.2847875782455191,1.2850847827868535,3.343855036674251,19311.824523536987,1969.2580568835422,3099.015535412006,3099.015535412006,6.647832113094404,5.015828487228036,-0.8830602095541549,5.8988886967821905,3.475101812391574,3.475101812391574,0.9928862321118783,0.0,0.0,0.00023131377855644544,7.805225843662779e-05,0.00015326152011981765,0.0006584334703701702,0.09555816706712153,0.07645923682493891,0.019098930242182618,0.09555816684276182,0.07645923682489363,0.019098930242171304,0.4024172343993217,0.4024172343993217,0.10052073506359953,0.0,4.935726394938513,4.918174563929995,5.006005468336923,4.9362342666646555,4.918796857650875,5.0060550975167075,24783.198973149363,21065.71912717696,0.85,0.9900370825708117,0.6794396104011319,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520202977530043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.808576048677,1534.5601777302302,0.4024172343993217,0.10052073506359953,6.112885165565336,3.475101812391574
4099.0,-30.087525475542485,5.01581405382133,35.00332435575826,24.090756964311026,4.995016643467763,-26.579283635978044,-40.09041163427753,1.4867748039038384,-0.07574672757090184,-5.012011403044283,40.006593954092345,45066.78103734813,20601.732008804614,20601.732008804614,65668.51304615274,82458.29904265178,82458.29904265178,20601.732008804614,103060.03105145639,103060.03105145639,103060.03105145639,127843.21505642001,97607.41867740375,60215.90067210231,41546.1311170016,24783.18400496362,0.0,66329.31512196522,21065.706404219076,1534.5591381964146,0.0,0.8868337313175373,2.8163446606101963,0.0014959162575277712,354489.98053027375,1554817.5597909496,4.386069128005063,1554817.5597909496,4.386069128005063,0.85,0.09555810058760328,4.296143414572793,1.2670423921709881,1.0,0.0,4.2961434145747806,1.2847875299229885,1.2850847357216226,3.34385516244099,19311.81012122784,1969.256588256728,3099.015535412006,3099.015535412006,6.647831149405861,5.01581405382133,-0.8830363701548034,5.898850423976134,3.475123855715395,3.475123855715395,0.9928925302043986,0.0,0.0,0.00023131476581078112,7.805267798683409e-05,0.00015326208782394705,0.0006584359093085271,0.09555810058767342,0.07645917201920209,0.01909892856847133,0.09555813542713319,0.07645917201914597,0.01909892856845731,0.40241700719573964,0.40241700719573964,0.10052075470081256,0.0,4.935829834340041,4.91830428096597,5.006003616409146,4.936264675473353,4.918844270127579,5.006017356342966,24783.18400496362,21065.706404219076,0.85,0.9900375561756155,0.6794398668896264,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520200519252362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.80647726155,1534.5591381964146,0.40241700719573964,0.10052075470081256,6.112885165565336,3.475123855715395
4100.0,-30.08748448327778,5.015799649261345,35.00332234821261,24.0907602821477,4.995024288879952,-26.57924597261168,-40.09037168053908,1.486785778214412,-0.075551682489845,-5.012000039885638,40.00659023757954,45066.793449369696,20601.728547198283,20601.728547198283,65668.52199656799,82458.28052675287,82458.28052675287,20601.728547198283,103060.00907395117,103060.00907395117,103060.00907395117,127843.18145833294,97607.38581450385,60215.898737123134,41546.096752645244,24783.172384381778,0.0,66329.26913702702,21065.69652672451,1534.5582886378531,0.0,0.8868338025922351,2.816343423914405,0.0014959162575277712,354490.1375517443,1554817.3995235222,4.386066733088077,1554817.3995235222,4.386066733088077,0.85,0.09555803564818616,4.296143414572793,1.2670422619441526,1.0,0.0,4.296143414572175,1.2847874765442855,1.2850846835995127,3.3438553013671974,19311.803619241706,1969.2559252386602,3099.015535412006,3099.015535412006,6.647830032403932,5.015799649261345,-0.8830123945142958,5.89881204377564,3.4751458824497523,3.4751458824497523,0.992898823557072,0.0,0.0,0.00023131575342536157,7.805303116390038e-05,0.00015326272226146118,0.0006584386349430755,0.09555803564824755,0.07645910840409778,0.019098927244149768,0.09555804824360517,0.07645910840404865,0.019098927244137497,0.4024167787520835,0.4024167787520835,0.10052077430187827,0.0,4.935949230429117,4.918456572097909,5.005991219540988,4.936448357395818,4.919087316827415,5.005963239164089,24783.172384381778,21065.69652672451,0.85,0.9900383774907271,0.6794405250609348,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520198062609653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.804379295168,1534.5582886378531,0.4024167787520835,0.10052077430187827,6.112885165565336,3.4751458824497523
4101.0,-30.087443492484873,5.0157852264471465,35.003320344137784,24.09075895501303,4.995028037051858,-26.579208700315224,-40.09032802479339,1.4867932448827492,-0.07535884418848582,-5.01199146324707,40.006586323582496,45066.78938104246,20601.730737703783,20601.730737703783,65668.52011874624,82458.25880247411,82458.25880247411,20601.730737703783,103059.98954017789,103059.98954017789,103059.98954017789,127843.15008085195,97607.34806087987,60215.878639450544,41546.07713492147,24783.16054067405,0.0,66329.23767559552,21065.686459572942,1534.5574887407583,0.0,0.8868338604031054,2.816341890900095,0.0014959162575277712,354490.25606780703,1554817.2307399837,4.386064790572347,1554817.2307399837,4.386064790572347,0.85,0.09555797305709293,4.296143414572793,1.267042094902136,1.0,0.0,4.296143414571986,1.2847874395748686,1.285084647890444,3.3438553975857443,19311.79614961667,1969.255163548885,3099.015535412006,3099.015535412006,6.647830739243081,5.0157852264471465,-0.8829900820125491,5.898775308459696,3.475167893830525,3.475167893830525,0.9929051125230072,0.0,0.0,0.0002313167410083649,7.805341706710383e-05,0.00015326332394126108,0.0006584412198457854,0.0955579730571558,0.07645904678743361,0.019098926269722198,0.09555795264777876,0.0764590467873833,0.019098926269709632,0.4024165507723412,0.4024165507723412,0.10052079323306509,0.0,4.936082658113435,4.918622787243066,5.005993285952513,4.936632619058571,4.919303936518077,5.006017860108614,24783.16054067405,21065.686459572942,0.85,0.990038818777313,0.6794407859993219,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520195605080983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.80228299102,1534.5574887407583,0.4024165507723412,0.10052079323306509,6.112885165565336,3.475167893830525
4102.0,-30.087402480808485,5.015770795895593,35.0033183299704,24.09075762787836,4.995031958431059,-26.579171391881356,-40.09028436904771,1.4868008695044823,-0.07516788362164561,-5.011982312665023,40.00658202146547,45066.78538477891,20601.731666186395,20601.731666186395,65668.51705096531,82458.2362099723,82458.2362099723,20601.731666186395,103059.96787615868,103059.96787615868,103059.96787615868,127843.11409136868,97607.30950491576,60215.85867972471,41546.056472434495,24783.146215209996,0.0,66329.20268764449,21065.674282928496,1534.5565337869796,0.0,0.8868339225394979,2.8163404495754016,0.0014959162575277712,354490.3825149271,1554817.045219539,4.3860627027139945,1554817.045219539,4.3860627027139945,0.85,0.09555790881582324,4.296143414572793,1.2670419718185442,1.0,0.0,4.296143414572915,1.2847874018654801,1.2850846114418841,3.3438554957301863,19311.78852124715,1969.2543856716768,3099.015535412006,3099.015535412006,6.647831038848746,5.015770795895593,-0.8829674664651632,5.898738262360756,3.475189875697011,3.475189875697011,0.992911393056289,0.0,0.0,0.00023131772909839769,7.805380297207153e-05,0.00015326392612632615,0.0006584438069191872,0.09555790881589217,0.07645898384978062,0.019098924966111555,0.09555785097360343,0.07645898384972546,0.019098924966097774,0.4024163241099809,0.4024163241099809,0.10052081249752322,0.0,4.93622554416703,4.918799229113802,5.006001733880623,4.936814429043352,4.919522375438817,5.006052925463052,24783.146215209996,21065.674282928496,0.85,0.9900392947614574,0.6794410841482006,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520193147641345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.800188023795,1534.5565337869796,0.4024163241099809,0.10052081249752322,6.112885165565336,3.475189875697011
