time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4103.0,-30.087361430933925,5.015756416029321,35.00331632252872,24.090750223863893,4.995041035655782,-26.57913353345573,-40.09024064345283,1.4868131381781475,-0.07519343941930856,-5.011969728153777,40.006578189031835,45066.7812068788,20601.725583952637,20601.725583952637,65668.50679083144,82458.16510483135,82458.16510483135,20601.725583952637,103059.89068878398,103059.89068878398,103059.89068878398,127843.02416206842,97607.22464634037,60215.84074839027,41545.98210883344,24783.133473284444,0.0,66329.11558211788,21065.663452291778,1534.55558663291,0.0,0.8868340004484203,2.8163422546696406,0.0014959162575277712,354490.5564137811,1554816.879953291,4.3860600848797295,1554816.879953291,4.3860600848797295,0.85,0.09555784287304442,4.296143414572793,1.2670417734561488,1.0,0.0,4.296143414572794,1.2847873424286953,1.285084553262089,3.343855650423506,19311.77173181949,1969.2526736265177,3099.015535412006,3099.015535412006,6.647829076214584,5.015756416029321,-0.8829428381514672,5.898699254180788,3.475211831191371,3.475211831191371,0.9929176660546775,0.0,0.0,0.00023131871811263047,7.80541894962552e-05,0.00015326452861637527,0.000658446395302844,0.09555784287310795,0.07645891951888462,0.019098923354223328,0.09555786163494834,0.07645891951883378,0.01909892335421063,0.4024160992327577,0.4024160992327577,0.10052083241712133,0.0,4.936330920447915,4.9189346438130315,5.005986758764095,4.93677628873445,4.9195002021641585,5.0059507877907095,24783.133473284444,21065.663452291778,0.85,0.9900404402276616,0.6794419134246478,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452019068895052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.798094841297,1534.55558663291,0.4024160992327577,0.10052083241712133,6.112885165565336,3.475211831191371
4104.0,-30.0873203705729,5.015742079149923,35.003314341126824,24.090747988689714,4.995050407398313,-26.579095636167626,-40.09019691785795,1.486825672993586,-0.07513681172702036,-5.011957560238847,40.00657493261222,45066.77705175902,20601.72042552764,20601.72042552764,65668.49747728666,82458.11523531613,82458.11523531613,20601.72042552764,103059.83566084378,103059.83566084378,103059.83566084378,127842.95983470745,97607.16114593,60215.82296237523,41545.931315060865,24783.124173863678,0.0,66329.05548892454,21065.655547784125,1534.5548477298225,0.0,0.8868340741521515,2.8163429310520876,0.0014959162575277712,354490.7245559695,1554816.739526541,4.38605760834528,1554816.739526541,4.38605760834528,0.85,0.09555777901749272,4.296143414572793,1.2670415712473915,1.0,0.0,4.296143414572497,1.28478728174634,1.2850844938367645,3.343855808358629,19311.759168144676,1969.2513924882276,3099.015535412006,3099.015535412006,6.647827411677915,5.015742079149923,-0.8829184467178006,5.898660525867724,3.475233777924872,3.475233777924872,0.9929239365499634,0.0,0.0,0.0002313197073834106,7.805457602220813e-05,0.00015326513136120246,0.0006584489847810639,0.09555777901754792,0.07645885695772368,0.01909892205982423,0.09555784651412397,0.07645885695767952,0.0190989220598132,0.40241587341229024,0.40241587341229024,0.10052085144546533,0.0,4.936424271625924,4.919058685589903,5.005957147401205,4.9368207485118205,4.9195779610157615,5.005861839294141,24783.124173863678,21065.655547784125,0.85,0.9900411967761522,0.6794424663454488,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452018822797047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.79600379109,1534.5548477298225,0.40241587341229024,0.10052085144546533,6.112885165565336,3.475233777924872
4105.0,-30.087279303392855,5.015727689831846,35.00331236072204,24.09074184196072,4.995051471077173,-26.579058563578503,-40.09015326211227,1.4868307312633795,-0.0749752653342739,-5.011951030823314,40.00657099884985,45066.77346200672,20601.726718169335,20601.726718169335,65668.50018017605,82458.08422846536,82458.08422846536,20601.726718169335,103059.8109466347,103059.8109466347,103059.8109466347,127842.9238007422,97607.1129175679,60215.80215111157,41545.900851618135,24783.112854107494,0.0,66329.01370572564,21065.645925991368,1534.5541226900568,0.0,0.8868341216175283,2.8163415702780914,0.0014959162575277712,354490.8147826467,1554816.569890714,4.3860560134514,1554816.569890714,4.3860560134514,0.85,0.09555771847607096,4.296143414572793,1.267041401457973,1.0,0.0,4.296143414572202,1.2847872560399067,1.2850844693956693,3.343855875263562,19311.749626073135,1969.250419467722,3099.015535412006,3099.015535412006,6.647829442207165,5.015727689831846,-0.8828974055156857,5.898625095347532,3.4752557136596356,3.4752557136596356,0.992930203902753,0.0,0.0,0.0002313206968223797,7.805496193247337e-05,0.00015326573488990634,0.0006584515776269307,0.09555771847613281,0.07645879724179351,0.019098921234339296,0.09555776030912223,0.07645879724174402,0.019098921234326934,0.4024156462375466,0.4024156462375466,0.10052086886289036,0.0,4.936532097903182,4.919192005895013,5.00596282355508,4.936975765489024,4.919737687689462,5.005997943866362,24783.112854107494,21065.645925991368,0.85,0.9900418611909412,0.6794428402320187,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520185766362546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.793914319293,1534.5541226900568,0.4024156462375466,0.10052086886289036,6.112885165565336,3.4752557136596356
4106.0,-30.08723822028928,5.01571327382164,35.003310352799595,24.090740864072018,4.995053170043152,-26.579021413087734,-40.09010964129118,1.4868363628421721,-0.07472829071349452,-5.01194306801623,40.00656623652956,45066.76989459768,20601.729921224673,20601.729921224673,65668.49981582235,82458.07275169708,82458.07275169708,20601.729921224673,103059.80267292175,103059.80267292175,103059.80267292175,127842.89892364868,97607.08448693005,60215.78162983311,41545.892063441046,24783.09625072693,0.0,66328.98831416797,21065.63181311789,1534.5530655641173,0.0,0.8868341793761142,2.816339254141184,0.0014959162575277712,354490.9248166577,1554816.3645249647,4.386054072693438,1554816.3645249647,4.386054072693438,0.85,0.09555765358829989,4.296143414572793,1.2670412640878932,1.0,0.0,4.296143414572027,1.2847872276506593,1.2850844422716372,3.3438559491509343,19311.74400101833,1969.2498458717637,3099.015535412006,3099.015535412006,6.647830475779051,5.01571327382164,-0.8828755742636147,5.898588848085255,3.4752776096805986,3.4752776096805986,0.9929364599087425,0.0,0.0,0.00023132168664890092,7.805534753577228e-05,0.00015326633911312863,0.000658454173456548,0.09555765358837506,0.07645873390506389,0.019098919683311174,0.09555762211882982,0.07645873390500374,0.01909891968329615,0.40241541862497393,0.40241541862497393,0.10052088711261531,0.0,4.9366656167587735,4.919353524878147,5.005984155395083,4.937214777302756,4.9200147238893805,5.006084624068933,24783.09625072693,21065.63181311789,0.85,0.9900422346980898,0.6794430465475885,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520183304346608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.79182635278,1534.5530655641173,0.40241541862497393,0.10052088711261531,6.112885165565336,3.4752776096805986
4107.0,-30.087197163771634,5.015698889887742,35.003308336989456,24.090733739454322,4.9950600999596,-26.578983763415213,-40.0900659506209,1.4868466996037215,-0.07470068948668995,-5.011931675904483,40.006561990940526,45066.76588237508,20601.726072067773,20601.726072067773,65668.49195444286,82458.01239115339,82458.01239115339,20601.726072067773,103059.73846322116,103059.73846322116,103059.73846322116,127842.8200051195,97607.0094428432,60215.762934067476,41545.82945419526,24783.081541898337,0.0,66328.91099609359,21065.619310613587,1534.5520342272102,0.0,0.8868342527133444,2.8163402214212216,0.0014959162575277712,354491.0822385462,1554816.1814422568,4.386051608474542,1554816.1814422568,4.386051608474542,0.8500000000000001,0.09555758728503802,4.296143414572793,1.267041097045876,1.0,0.0,4.296143414573554,1.2847871772512653,1.2850843931315488,3.3438560803230977,19311.729153405562,1969.2483318366174,3099.015535412006,3099.015535412006,6.647829233721099,5.015698889887742,-0.8828517466201671,5.898550636507909,3.47529947366724,3.47529947366724,0.9929427067620685,0.0,0.0,0.0002313226758387761,7.805573375829526e-05,0.00015326694208048084,0.0006584567638907675,0.09555758728510716,0.07645866924459481,0.019098918040512353,0.09555759861851872,0.07645866924453948,0.019098918040498535,0.40241519246173807,0.40241519246173807,0.10052090698174261,0.0,4.936774371005015,4.91948828550386,5.005988706566313,4.937230986417774,4.920048963277679,5.006028573373726,24783.081541898337,21065.619310613587,0.85,0.9900432702462184,0.6794437780688012,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520180841376844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.789740074177,1534.5520342272102,0.40241519246173807,0.10052090698174261,6.112885165565336,3.47529947366724
4108.0,-30.087156098150896,5.015684498173189,35.003306325462084,24.090737581159942,4.995064514191866,-26.57894635715246,-40.09002606673164,1.4868547731939317,-0.07443373527809172,-5.011922635582326,40.00655808406567,45066.778796410734,20601.727005746336,20601.727005746336,65668.50580215707,82458.0100386791,82458.0100386791,20601.727005746336,103059.73704442543,103059.73704442543,103059.73704442543,127842.8065364211,97606.99131644372,60215.76007417756,41545.81249140684,24783.069491995673,0.0,66328.8819834025,21065.60906819632,1534.5512136683037,0.0,0.8868343128576186,2.816337768516273,0.0014959162575277712,354491.20716227026,1554816.0129659465,4.386049587554991,1554816.0129659465,4.386049587554991,0.85,0.09555752471952934,4.296143414572793,1.2670409668190405,1.0,0.0,4.2961434145712865,1.284787137438826,1.2850843545811508,3.3438561839410927,19311.725567063564,1969.2479661315092,3099.015535412006,3099.015535412006,6.64782953500341,5.015684498173189,-0.8828293209757287,5.898513819148918,3.47532132330355,3.47532132330355,0.9929489495153,0.0,0.0,0.00023132366525187585,7.805608633067843e-05,0.00015326757892119742,0.0006584594998498181,0.09555752471959227,0.0764586075169528,0.01909891720263947,0.09555747077607425,0.07645860751690245,0.019098917202626894,0.4024149659423106,0.4024149659423106,0.10052092714258576,0.0,4.936913850608221,4.9196601631483645,5.005998385750729,4.937488900304231,4.920364843309983,5.006054292682052,24783.069491995673,21065.60906819632,0.85,0.9900439120712048,0.6794442699590173,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520178380001723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.787654632402,1534.5512136683037,0.4024149659423106,0.10052092714258576,6.112885165565336,3.47532132330355
4109.0,-30.08711501573647,5.015670156183604,35.00330432289472,24.090735450759553,4.995073510354751,-26.57890847754707,-40.08997849943114,1.4868669721658923,-0.0743672605365191,-5.011910215838234,40.00655432198985,45066.758026698444,20601.721038750213,20601.721038750213,65668.47906544866,82457.96204697875,82457.96204697875,20601.721038750213,103059.68308572896,103059.68308572896,103059.68308572896,127842.74020709876,97606.92952227662,60215.725501998626,41545.78224475333,24783.0571213698,0.0,66328.83936612314,21065.598553164327,1534.5502934629703,0.0,0.8868343896732185,2.816338344889992,0.0014959162575277712,354491.3787846053,1554815.8507338248,4.3860470064592345,1554815.8507338248,4.3860470064592345,0.85,0.09555745942825863,4.296143414572793,1.2670407701050865,1.0,0.0,4.296143414572724,1.2847870783264714,1.2850842967268976,3.3438563377900965,19311.71334097217,1969.2467194171475,3099.015535412006,3099.015535412006,6.647827609554487,5.015670156183604,-0.8828049150102357,5.89847507119384,3.4753431466194726,3.4753431466194726,0.9929551847484207,0.0,0.0,0.00023132465507349448,7.805650682611138e-05,0.0001532681482473831,0.0006584619457567614,0.0955574594283211,0.07645854360321949,0.019098915825101603,0.09555744130744961,0.07645854360316952,0.01909891582508912,0.40241474147953604,0.40241474147953604,0.10052094785093518,0.0,4.937034961427173,4.919815120139447,5.005983896967052,4.937542955301694,4.920458535287423,5.005949557995677,24783.0571213698,21065.598553164327,0.85,0.9900441450960809,0.6794443933797504,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520175918081666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.785570741546,1534.5502934629703,0.40241474147953604,0.10052094785093518,6.112885165565336,3.4753431466194726
4110.0,-30.087073905065594,5.015655848328374,35.003302344357344,24.09073862889784,4.995082028868797,-26.578870620294218,-40.08993477383626,1.4868787440979767,-0.07420120818625264,-5.011898682745746,40.00655101677909,45066.75412759885,20601.716942627507,20601.716942627507,65668.47107022635,82457.93915352522,82457.93915352522,20601.716942627507,103059.65609615273,103059.65609615273,103059.65609615273,127842.70369982187,97606.89260783835,60215.70758191434,41545.761139915565,24783.047603669136,0.0,66328.8087435847,21065.590463118766,1534.549558534009,0.0,0.8868344603232088,2.816337509086777,0.0014959162575277712,354491.53815479553,1554815.7082031225,4.3860446325355795,1554815.7082031225,4.3860446325355795,0.85,0.09555739662604293,4.296143414572793,1.2670406266907235,1.0,0.0,4.296143414572476,1.284787021210456,1.2850842408703251,3.343856486443334,19311.7060373816,1969.2459746581758,3099.015535412006,3099.015535412006,6.647826287804832,5.015655848328374,-0.8827810262939542,5.898436874622329,3.4753649609495696,3.4753649609495696,0.9929614174141628,0.0,0.0,0.00023132564557981763,7.805689336267396e-05,0.0001532687522171437,0.000658464540497471,0.09555739662609855,0.07645848186423744,0.01909891476186111,0.0955573747970431,0.07645848186419293,0.019098914761849994,0.4024145177501493,0.4024145177501493,0.10052096753755235,0.0,4.937163090613069,4.919981642555342,5.005958217705768,4.9376974745595135,4.920669635790546,5.005877430858902,24783.047603669136,21065.590463118766,0.85,0.9900444816382714,0.6794446482797369,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520173455155605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.783488555977,1534.549558534009,0.4024145177501493,0.10052096753755235,6.112885165565336,3.4753649609495696
4111.0,-30.087032804401673,5.0156415121112525,35.0033003707458,24.0907268942334,4.995085015346563,-26.57883332527493,-40.089894889947004,1.4868855362203826,-0.07418272720059349,-5.011890843506184,40.00654720317832,45066.767273931604,20601.7203460546,20601.7203460546,65668.4876199862,82457.87581245454,82457.87581245454,20601.7203460546,103059.59615850914,103059.59615850914,103059.59615850914,127842.63256052573,97606.8128611779,60215.70432265741,41545.67615391165,24783.036402016583,0.0,66328.71255592823,21065.580941714095,1534.5488063920973,0.0,0.8868345140182281,2.816338181431297,0.0014959162575277712,354491.64648146316,1554815.543749114,4.386042828319277,1554815.543749114,4.386042828319277,0.85,0.0955573361203702,4.296143414572793,1.2670404700888325,1.0,0.0,4.296143414572879,1.2847869873911308,1.2850842083155274,3.343856574463349,19311.690259355855,1969.24436574731,3099.015535412006,3099.015535412006,6.647827386033306,5.0156415121112525,-0.8827593366790829,5.898400848790335,3.475386761673548,3.475386761673548,0.9929676461924423,0.0,0.0,0.00023132663584894155,7.805724593989958e-05,0.00015326938990904197,0.0006584672801133203,0.09555733612043125,0.07645842224459351,0.019098913875837745,0.09555735655879401,0.07645842224454466,0.019098913875825546,0.4024142954124132,0.4024142954124132,0.10052098571823555,0.0,4.937269125477712,4.920115025320058,5.005954679826459,4.9377081163056005,4.920663444586012,5.005955434620773,24783.036402016583,21065.580941714095,0.85,0.9900461668785547,0.6794458317871224,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452017099053635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.781408305891,1534.5488063920973,0.4024142954124132,0.10052098571823555,6.112885165565336,3.475386761673548
4112.0,-30.086991658298473,5.015627248795901,35.00329840458524,24.090734996739798,4.995095782634237,-26.578795211213848,-40.0898473575711,1.4868993355501592,-0.07397051439022562,-5.011877052521286,40.00654347298076,45066.74664351137,20601.711597842255,20601.711597842255,65668.45824135363,82457.86437382235,82457.86437382235,20601.711597842255,103059.5759716646,103059.5759716646,103059.5759716646,127842.5995677473,97606.7883575197,60215.67062721118,41545.686367009475,24783.02359608269,0.0,66328.70996309217,21065.570056670287,1534.547833632396,0.0,0.8868345976956049,2.816337002592185,0.0014959162575277712,354491.83705248946,1554815.3828917153,4.386040016660509,1554815.3828917153,4.386040016660509,0.85,0.09555726922729998,4.296143414572793,1.2670402942551302,1.0,0.0,4.2961434145716675,1.2847869207889155,1.2850841429716673,3.3438567478059102,19311.68541126131,1969.243871379249,3099.015535412006,3099.015535412006,6.647824563132858,5.015627248795901,-0.882734150538349,5.89836139933425,3.4754085299952635,3.4754085299952635,0.9929738657129324,0.0,0.0,0.00023132762721678142,7.805766613236899e-05,0.00015326996108441242,0.0006584697339646267,0.09555726922736252,0.07645835746588943,0.019098911761473096,0.09555726500316032,0.07645835746583939,0.019098911761460596,0.4024140722885404,0.4024140722885404,0.10052100402029589,0.0,4.937391376560129,4.920276349323103,5.005920402150878,4.937906538131074,4.920947836878554,5.005809515025703,24783.02359608269,21065.570056670287,0.85,0.9900457626553277,0.6794455473141001,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520168526517816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.77932922569,1534.547833632396,0.4024140722885404,0.10052100402029589,6.112885165565336,3.4754085299952635
4113.0,-30.086950533717463,5.015612909437653,35.00329643989645,24.090718617104017,4.995095000103807,-26.578758271593305,-40.089803736750014,1.4869027379801794,-0.073957503204781,-5.011872039516583,40.00653958352772,45066.743402434666,20601.72072298968,20601.72072298968,65668.46412542435,82457.79718085844,82457.79718085844,20601.72072298968,103059.51790384811,103059.51790384811,103059.51790384811,127842.5308170472,97606.70312103919,60215.64934261786,41545.61530935703,24783.012913199076,0.0,66328.62822255612,21065.560976219214,1534.5471744978215,0.0,0.8868346372844306,2.8163374168611974,0.0014959162575277712,354491.906324825,1554815.2151667546,4.386038686429302,1554815.2151667546,4.386038686429302,0.85,0.0955572113272141,4.296143414572793,1.2670401041349395,1.0,0.0,4.296143414572851,1.2847869028258079,1.2850841262775055,3.343856794557678,19311.66854706441,1969.2421517097494,3099.015535412006,3099.015535412006,6.647827507663893,5.015612909437653,-0.882714161352216,5.898327070789869,3.4754302964153183,3.4754302964153183,0.9929800846900909,0.0,0.0,0.00023132861806998128,7.805805174801835e-05,0.00015327056632196293,0.0006584723341519435,0.0955572113272745,0.07645830019572504,0.01909891113154946,0.09555724228015243,0.07645830019567672,0.019098911131537385,0.40241385031978194,0.40241385031978194,0.1005210205522184,0.0,4.937494111744172,4.920401226342449,5.005934415353408,4.93791453631178,4.9209102552902095,5.006000000394181,24783.012913199076,21065.560976219214,0.85,0.9900470714558323,0.6794463357695222,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452016605977596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.77725242581,1534.5471744978215,0.40241385031978194,0.1005210205522184,6.112885165565336,3.4754302964153183
4114.0,-30.086909357132164,5.015598635064644,35.00329446429761,24.090726929157995,4.995104325914682,-26.57872027422999,-40.08976378301156,1.48691524301303,-0.07370772403970705,-5.011858775793965,40.00653533637133,45066.75644091497,20601.712924761126,20601.712924761126,65668.4693656761,82457.79295314358,82457.79295314358,20601.712924761126,103059.50587790471,103059.50587790471,103059.50587790471,127842.5031637106,97606.6851927742,60215.64868054779,41545.59612469601,24782.997285805894,0.0,66328.5934105019,21065.547692935008,1534.5460531966276,0.0,0.8868347201504242,2.81633568276994,0.0014959162575277712,354492.08960997,1554815.0320165579,4.386035902034496,1554815.0320165579,4.386035902034496,0.85,0.09555714318175959,4.296143414572793,1.2670399909419938,1.0,0.0,4.296143414570856,1.284786842276956,1.2850840669893624,3.3438569521454453,19311.66499992369,1969.241790002059,3099.015535412006,3099.015535412006,6.647824991307177,5.015598635064644,-0.8826893417098463,5.8982879767744905,3.4754520161235734,3.4754520161235734,0.9929862903210209,0.0,0.0,0.00023132961018008637,7.805840494756431e-05,0.00015327120523252207,0.0006584750790033347,0.09555714318182947,0.07645823445652636,0.019098908725303104,0.09555712254787387,0.07645823445647044,0.01909890872528914,0.4024136271715472,0.4024136271715472,0.10052103857482546,0.0,4.937620468529644,4.920563140112961,5.005918324658808,4.938151051754232,4.921235985520752,5.005879182826277,24782.997285805894,21065.547692935008,0.85,0.9900476700788701,0.6794468889457784,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520163594325177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.775176566307,1534.5460531966276,0.4024136271715472,0.10052103857482546,6.112885165565336,3.4754520161235734
4115.0,-30.086868197927547,5.015584325349586,35.003292495268916,24.090715299267345,4.995106785266232,-26.578682979235683,-40.08972012726588,1.4869215665749291,-0.07367816061452004,-5.011851412308357,40.006531576543935,45066.753127950884,20601.717165806956,20601.717165806956,65668.47029375784,82457.73224555617,82457.73224555617,20601.717165806956,103059.44941136312,103059.44941136312,103059.44941136312,127842.43595580314,97606.60782674109,60215.62870913838,41545.5323528919,24782.986544440028,0.0,66328.51889733193,21065.53856277402,1534.545338301488,0.0,0.8868347712298884,2.816336153924374,0.0014959162575277712,354492.1913625461,1554814.869881473,4.3860341857046246,1554814.869881473,4.3860341857046246,0.85,0.09555708334492581,4.296143414572793,1.267039800272323,1.0,0.0,4.296143414573325,1.284786810646681,1.2850840366259535,3.3438570344681415,19311.64969290952,1969.2402291210067,3099.015535412006,3099.015535412006,6.647826359821075,5.015584325349586,-0.8826680120202983,5.898252337369884,3.4754737315367783,3.4754737315367783,0.9929924947247938,0.0,0.0,0.00023133060187533855,7.80587908753311e-05,0.00015327181100000746,0.0006584776814673277,0.0955570833449858,0.07645817551288392,0.01909890783210189,0.09555709952083613,0.07645817551283592,0.019098907832089895,0.4024134054098791,0.4024134054098791,0.1005210559730192,0.0,4.937728235455097,4.920695683640531,5.00592681786253,4.938173251693854,4.9212398425607375,5.005974792330733,24782.986544440028,21065.53856277402,0.85,0.990048796286319,0.6794476022856542,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520161125757494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.77310311944,1534.545338301488,0.4024134054098791,0.1005210559730192,6.112885165565336,3.4754737315367783
4116.0,-30.086826981848265,5.015570088588251,35.003290531662984,24.09071816308426,4.995117411308903,-26.578644816309414,-40.089676331821806,1.4869352457705796,-0.0735562756463537,-5.01183768858959,40.00652779643572,45066.74951277263,20601.708411360185,20601.708411360185,65668.45792413282,82457.69879847908,82457.69879847908,20601.708411360185,103059.40720983926,103059.40720983926,103059.40720983926,127842.38067995477,97606.5612235259,60215.61193782166,41545.49920633805,24782.973470115518,0.0,66328.47267645356,21065.52744959819,1534.5443492944983,0.0,0.8868348547455343,2.816336154334399,0.0014959162575277712,354492.38100428274,1554814.7068718306,4.386031379481317,1554814.7068718306,4.386031379481317,0.85,0.09555701652081114,4.296143414572793,1.2670396678475662,1.0,0.0,4.296143414572492,1.2847867446029726,1.2850839718429152,3.34385720635715,19311.640472376333,1969.2392888882885,3099.015535412006,3099.015535412006,6.6478235349088814,5.015570088588251,-0.8826429477164961,5.898213036304747,3.4754954124978434,3.4754954124978434,0.9929986892850982,0.0,0.0,0.00023133159494486083,7.805917803983905e-05,0.00015327241690502177,0.0006584802845221649,0.09555701652087445,0.07645811080791697,0.019098905712957484,0.09555704694752983,0.07645811080786631,0.019098905712944828,0.40241318308361196,0.40241318308361196,0.10052107435237832,0.0,4.937833664992297,4.920833625763919,5.0059019924473205,4.93828141294324,4.921411457942213,5.005828786411598,24782.973470115518,21065.52744959819,0.85,0.9900492997096397,0.6794480212533405,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520158658232605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.771030696937,1534.5443492944983,0.40241318308361196,0.10052107435237832,6.112885165565336,3.4754954124978434
4117.0,-30.086785853537158,5.015555786302698,35.003288571793846,24.090717394743137,4.995117461145649,-26.578607790090278,-40.08963271100072,1.4869393976993424,-0.07328537159924053,-5.0118321208508085,40.006523978065495,45066.746232756384,20601.716274266422,20601.716274266422,65668.4625070228,82457.69557060569,82457.69557060569,20601.716274266422,103059.41184487211,103059.41184487211,103059.41184487211,127842.3747260658,97606.54030997684,60215.59097213012,41545.499264274134,24782.962881193682,0.0,66328.46214546781,21065.518449014628,1534.5436893164958,0.0,0.8868348968995999,2.8163332441332347,0.0014959162575277712,354492.4579423187,1554814.5422122295,4.386029963055579,1554814.5422122295,4.386029963055579,0.8499999999999999,0.09555695829701062,4.296143414572793,1.2670395128941165,1.0,0.0,4.296143414572607,1.2847867231334003,1.285083951641613,3.34385726223505,19311.63633459159,1969.2388669516695,3099.015535412006,3099.015535412006,6.647826072135995,5.015555786302698,-0.8826227100261868,5.898178496328884,3.47551709161709,3.47551709161709,0.9930048833191686,0.0,0.0,0.00023133258590359197,7.805956366239366e-05,0.0001532730222411983,0.0006584828851331933,0.09555695829707034,0.07645805317006792,0.019098905127002422,0.09555691165060136,0.07645805317002013,0.019098905126990487,0.40241296072154287,0.40241296072154287,0.10052109150100234,0.0,4.937974174257022,4.921005223100167,5.005917952664618,4.938546749251543,4.9217021875018645,5.00599238058345,24782.962881193682,21065.518449014628,0.85,0.9900495259938707,0.6794480796783522,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520156187298838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.768960785794,1534.5436893164958,0.40241296072154287,0.10052109150100234,6.112885165565336,3.47551709161709
4118.0,-30.08674466428042,5.015541596650795,35.003286617669474,24.09071453092622,4.995131117260814,-26.57856934827533,-40.08958888063205,1.4869558012562616,-0.07332744066195573,-5.011816082669023,40.00652022565557,45066.74231439758,20601.702758228275,20601.702758228275,65668.44507262585,82457.6242529153,82457.6242529153,20601.702758228275,103059.32701114357,103059.32701114357,103059.32701114357,127842.27616208582,97606.45715623758,60215.57521772219,41545.42437612821,24782.94915094226,0.0,66328.37352707048,21065.506778300918,1534.5426063013315,0.0,0.8868349920915637,2.816335669443045,0.0014959162575277712,354492.6795666895,1554814.3803970453,4.3860267644949875,1554814.3803970453,4.3860267644949875,0.85,0.0955568894611339,4.296143414572793,1.2670393359614538,1.0,0.0,4.296143414572853,1.2847866443461098,1.285083874111224,3.3438574672912393,19311.61988246894,1969.2371893020495,3099.015535412006,3099.015535412006,6.647821710738643,5.015541596650795,-0.8825963132877694,5.898137909938565,3.4755387272419287,3.4755387272419287,0.9930110649262653,0.0,0.0,0.00023133357833468647,7.805995113919233e-05,0.00015327362719549416,0.0006584854841036076,0.09555688946119757,0.07645798689716274,0.019098902564034837,0.09555693675721844,0.0764579868971118,0.019098902564022108,0.4024127404645432,0.4024127404645432,0.10052111012281638,0.0,4.9380709824773135,4.921135713338231,5.00587982341716,4.938488642007087,4.921688133434827,5.005757803007953,24782.94915094226,21065.506778300918,0.85,0.9900505859053623,0.6794489283836362,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452015372162763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.766890490231,1534.5426063013315,0.4024127404645432,0.10052111012281638,6.112885165565336,3.4755387272419287
4119.0,-30.086703486943335,5.015527369377235,35.00328468732518,24.090708034951263,4.995134203983835,-26.578531974238594,-40.089545224886365,1.486962691279647,-0.07322466790412818,-5.011808847317208,40.00651701005183,45066.73903321121,20601.70727282724,20601.70727282724,65668.44630603844,82457.58311481957,82457.58311481957,20601.70727282724,103059.29038764682,103059.29038764682,103059.29038764682,127842.23185695,97606.39962272721,60215.55554112143,41545.382312895315,24782.94146930319,0.0,66328.32378219851,21065.500248907712,1534.542070571996,0.0,0.8868350405486836,2.81633516352032,0.0014959162575277712,354492.779548776,1554814.2417305675,4.386025136279637,1554814.2417305675,4.386025136279637,0.85,0.09555683162237336,4.296143414572793,1.267039136500098,1.0,0.0,4.296143414574897,1.2847866100649308,1.285083841096879,3.3438575565133526,19311.608499356436,1969.2360285476118,3099.015535412006,3099.015535412006,6.647823167523519,5.015527369377235,-0.8825750994932218,5.898102468870457,3.4755603730074425,3.4755603730074425,0.9930172494306978,0.0,0.0,0.0002313345704825039,7.806033707402658e-05,0.00015327423340847734,0.000658488088481523,0.09555683162242525,0.07645792971504232,0.019098901907382924,0.09555689145257923,0.0764579297150008,0.019098901907372554,0.4024125195121666,0.4024125195121666,0.10052112665239503,0.0,4.938170880664131,4.921262476314155,5.005872086880061,4.938584179413056,4.921783269729531,5.005854898716223,24782.94146930319,21065.500248907712,0.85,0.9900513470184036,0.6794493884874326,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520151252303504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.764822786557,1534.542070571996,0.4024125195121666,0.10052112665239503,6.112885165565336,3.4755603730074425
4120.0,-30.086662225138866,5.015513134824347,35.003282742827245,24.090711981430672,4.995137924067133,-26.578494460780348,-40.08950149929149,1.4869701597091276,-0.07294058231138933,-5.011799885619932,40.00651273710707,45066.73604779356,20601.708146346646,20601.708146346646,65668.4441941402,82457.5842216621,82457.5842216621,20601.708146346646,103059.29236800874,103059.29236800874,103059.29236800874,127842.21937474768,97606.38457151288,60215.53639764656,41545.386859851475,24782.927006738937,0.0,66328.31386659041,21065.487955728095,1534.5411127529133,0.0,0.8868351016178486,2.816332476337224,0.0014959162575277712,354492.90338648664,1554814.0574683878,4.386023084285127,1554814.0574683878,4.386023084285127,0.85,0.09555676814997244,4.296143414572793,1.267039016163908,1.0,0.0,4.296143414571661,1.2847865730736854,1.2850838053744602,3.3438576527888415,19311.605521445566,1969.2357248852124,3099.015535412006,3099.015535412006,6.647823449393488,5.015513134824347,-0.8825529104069538,5.8980660452313005,3.4755819837743367,3.4755819837743367,0.9930234239355248,0.0,0.0,0.00023133556466945634,7.806072362812471e-05,0.00015327484104133164,0.0006584906989594085,0.09555676815004086,0.0764578679769083,0.01909890017313255,0.09555674721404128,0.07645786797685356,0.019098900173118875,0.40241229786436145,0.40241229786436145,0.10052114332659032,0.0,4.938305168065654,4.921429816734076,5.005873957391032,4.938859303308561,4.922116199024003,5.00589848005319,24782.927006738937,21065.487955728095,0.85,0.9900514631839211,0.67944944505055,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520148783694762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.762756217067,1534.5411127529133,0.40241229786436145,0.10052114332659032,6.112885165565336,3.4755819837743367
4121.0,-30.086621030195225,5.0154988967534075,35.003280788963515,24.090705310832732,4.995142094491279,-26.5784569624753,-40.0894578435458,1.4869780267719122,-0.07285569450982621,-5.011790736398318,40.00650857531321,45066.73276663632,20601.708568512746,20601.708568512746,65668.44133514907,82457.53765951603,82457.53765951603,20601.708568512746,103059.24622802879,103059.24622802879,103059.24622802879,127842.15939258655,97606.32207454571,60215.51718166859,41545.33876986346,24782.913164557754,0.0,66328.25193442122,21065.47618987409,1534.5401810949265,0.0,0.8868351632387642,2.8163324289036815,0.0014959162575277712,354493.0298155485,1554813.877999383,4.3860210137513596,1554813.877999383,4.3860210137513596,0.85,0.09555670536270523,4.296143414572793,1.2670388425281276,1.0,0.0,4.296143414572137,1.2847865342209037,1.2850837677880098,3.343857753909275,19311.59315630386,1969.234463991665,3099.015535412006,3099.015535412006,6.647823585619362,5.0154988967534075,-0.8825306400399375,5.898029536793345,3.475603568633177,3.475603568633177,0.9930295910380506,0.0,0.0,0.00023133655724934848,7.806110956649021e-05,0.00015327544768285826,0.0006584933051784082,0.09555670536277204,0.07645780675711902,0.01909889860565302,0.09555669422944159,0.07645780675706557,0.01909889860563967,0.40241207820642033,0.40241207820642033,0.10052116069414879,0.0,4.9384276744850695,4.921581007164548,5.005881543728435,4.938935041888499,4.922203145441301,5.005929286275034,24782.913164557754,21065.47618987409,0.85,0.9900523445133982,0.6794500299991898,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520146310022948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.760692712318,1534.5401810949265,0.40241207820642033,0.10052116069414879,6.112885165565336,3.475603568633177
4122.0,-30.086579822326787,5.0154846280322705,35.00327882131503,24.09069905932995,4.995143942631211,-26.57841968477531,-40.08941418780012,1.4869838050802442,-0.07271830125705492,-5.011783229932124,40.006504266075865,45066.7296874672,20601.712246536477,20601.712246536477,65668.44193400368,82457.50271707989,82457.50271707989,20601.712246536477,103059.21496361637,103059.21496361637,103059.21496361637,127842.11395069782,97606.27018888055,60215.497159270075,41545.30336623386,24782.898987081455,0.0,66328.20235331531,21065.464139019237,1534.539268377335,0.0,0.8868352170346367,2.8163314996576596,0.0014959162575277712,354493.1335441236,1554813.6921721909,4.386019206148217,1554813.6921721909,4.386019206148217,0.85,0.09555664418546404,4.296143414572793,1.267038661199622,1.0,0.0,4.29614341457365,1.2847865051389304,1.2850837399750332,3.3438578295996573,19311.582890628084,1969.2334171840623,3099.015535412006,3099.015535412006,6.647824772455532,5.0154846280322705,-0.8825093749449966,5.897994002977267,3.4756251287064845,3.4756251287064845,0.9930357510589956,0.0,0.0,0.00023133755014458494,7.8061495506619e-05,0.00015327605463796596,0.0006584959127445971,0.09555664418553213,0.07645774671581843,0.0190988974697137,0.09555661166169245,0.07645774671576396,0.019098897469700088,0.4024118592721647,0.4024118592721647,0.10052117896440498,0.0,4.938552281149441,4.921730633936477,5.005905902949735,4.939064928675066,4.9223433977840045,5.006017613370716,24782.898987081455,21065.464139019237,0.85,0.990053093617746,0.6794504914727968,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452014384036029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.758629243517,1534.539268377335,0.4024118592721647,0.10052117896440498,6.112885165565336,3.4756251287064845
4123.0,-30.08653858343704,5.015470399869241,35.003276849523836,24.09070237716662,4.995151568728781,-26.57838180132164,-40.089374234061665,1.4869947866139313,-0.07253133696599434,-5.011771560253335,40.006500210114645,45066.743084732596,20601.707379563435,20601.707379563435,65668.45046429604,82457.48427999858,82457.48427999858,20601.707379563435,103059.19165956201,103059.19165956201,103059.19165956201,127842.07646882867,97606.23729037208,60215.496095108436,41545.26799473738,24782.884809266663,0.0,66328.15280400404,21065.452087876663,1534.5382631790726,0.0,0.8868352910971555,2.8163304050038276,0.0014959162575277712,354493.2948023605,1554813.5172670383,4.386016717562707,1554813.5172670383,4.386016717562707,0.85,0.09555657974047722,4.296143414572793,1.2670385721838104,1.0,0.0,4.296143414572677,1.2847864517140626,1.2850836878144958,3.3438579686462377,19311.57638159673,1969.2327534475821,3099.015535412006,3099.015535412006,6.64782320196549,5.015470399869241,-0.8824856793886209,5.897956079257862,3.475646655803531,3.475646655803531,0.9930419016581516,0.0,0.0,0.00023133854379120598,7.806184872057166e-05,0.00015327669507063434,0.0006584986641351878,0.09555657974054384,0.0764576838168642,0.019098895923679637,0.09555651990668586,0.0764576838168109,0.019098895923666325,0.40241164092278914,0.40241164092278914,0.10052119897943183,0.0,4.938685443842644,4.921896497771513,5.00590805701745,4.9392402232873565,4.922582116645174,5.005938863119411,24782.884809266663,21065.452087876663,0.85,0.9900539618273799,0.6794512010292565,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520141369923585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.756567406808,1534.5382631790726,0.40241164092278914,0.10052119897943183,6.112885165565336,3.475646655803531
4124.0,-30.086497333416098,5.015456144387313,35.00327488102139,24.090695951040857,4.995154349730024,-26.57834439240399,-40.089330543391384,1.4870014087184793,-0.07242318829844407,-5.0117638952806605,40.00649636232417,45066.740113277716,20601.71065783136,20601.71065783136,65668.45077110908,82457.44466648664,82457.44466648664,20601.71065783136,103059.15532431801,103059.15532431801,103059.15532431801,127842.02849260562,97606.1811182561,60215.476565049656,41545.2272813405,24782.873168287613,0.0,66328.10044962811,21065.44219304447,1534.5374907938042,0.0,0.8868353440289225,2.816329878597416,0.0014959162575277712,354493.40072133014,1554813.3513388424,4.386014938994852,1554813.3513388424,4.386014938994852,0.85,0.0955565207230297,4.296143414572793,1.267038377118297,1.0,0.0,4.296143414572481,1.2847864186825946,1.2850836560524257,3.3438580546158088,19311.56526783865,1969.231620159652,3099.015535412006,3099.015535412006,6.6478242598072095,5.015456144387313,-0.8824643630582125,5.897920507445526,3.4756681713544038,3.4756681713544038,0.993048048958401,0.0,0.0,0.00023133953770996483,7.806223497283442e-05,0.0001532773027371304,0.0006585012747576031,0.09555652072309104,0.0764576253097406,0.019098895413350435,0.09555645965256933,0.07645762530969152,0.019098895413338177,0.4024114241261173,0.4024114241261173,0.10052121905940206,0.0,4.938813592168344,4.922052467416961,5.005924739463694,4.939340706982193,4.922690903931311,5.0060060441678615,24782.873168287613,21065.44219304447,0.85,0.9900547479266351,0.6794516925372073,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520138897627934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.754507565156,1534.5374907938042,0.4024114241261173,0.10052121905940206,6.112885165565336,3.4756681713544038
4125.0,-30.086456045778398,5.015442019803017,35.003272936580295,24.09070321535694,4.9951700921785225,-26.578305653400903,-40.08928664317352,1.4870196998015686,-0.07233856211843204,-5.011746893854864,40.00649312615733,45066.73645224591,20601.694950115565,20601.694950115565,65668.43140236147,82457.40832204619,82457.40832204619,20601.694950115565,103059.10327216175,103059.10327216175,103059.10327216175,127841.96510537356,97606.13379631302,60215.461926515185,41545.19096644204,24782.86183321181,0.0,66328.05279965384,21065.432558230037,1534.5365252226825,0.0,0.8868354422528716,2.8163307513379756,0.0014959162575277712,354493.63565682765,1554813.2117856916,4.3860116385582995,1554813.2117856916,4.3860116385582995,0.85,0.09555645385497373,4.296143414572793,1.267038216670044,1.0,0.0,4.296143414572086,1.2847863310603045,1.2850835696880734,3.3438582826665697,19311.55590510381,1969.2306654264007,3099.015535412006,3099.015535412006,6.647819191192476,5.015442019803017,-0.8824375351628841,5.897879554965901,3.4756896549504708,3.4756896549504708,0.993054187128706,0.0,0.0,0.00023134053253903922,7.806262307940662e-05,0.0001532779094596326,0.0006585038813244855,0.0955564538550302,0.07645756040758467,0.019098893447445534,0.09555643972113628,0.07645756040753948,0.019098893447434245,0.4024112080819368,0.4024112080819368,0.10052124007415132,0.0,4.938926088740743,4.922205179093737,5.005876136533004,4.939408331736445,4.9228483150128,5.005714052994961,24782.86183321181,21065.432558230037,0.85,0.990055167166074,0.6794521254584622,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520136424665773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.752449321128,1534.5365252226825,0.4024112080819368,0.10052124007415132,6.112885165565336,3.4756896549504708
4126.0,-30.086414814306885,5.01542772159733,35.00327099077755,24.090688058082037,4.995161635056197,-26.578269385082166,-40.08924693390725,1.4870162058320004,-0.07215886297296947,-5.0117478349146705,40.006489197612645,45066.7508618502,20601.71578468242,20601.71578468242,65668.46664653262,82457.37952477348,82457.37952477348,20601.71578468242,103059.09530945591,103059.09530945591,103059.09530945591,127841.94784579688,97606.0835952443,60215.45493232323,41545.14295880119,24782.85253634098,0.0,66327.99549514217,21065.42465588983,1534.5360816077734,0.0,0.8868354516870661,2.816328279885724,0.0014959162575277712,354493.622652718,1554813.0423751588,4.386011321558644,1554813.0423751588,4.386011321558644,0.85,0.09555640383653793,4.296143414572793,1.2670380913885313,1.0,0.0,4.296143414573666,1.2847863453540083,1.2850835852615596,3.3438582454649604,19311.54597272859,1969.2296526059959,3099.015535412006,3099.015535412006,6.647825914155502,5.01542772159733,-0.8824213160129215,5.897849037610252,3.4757111542748538,3.4757111542748538,0.9930603297928153,0.0,0.0,0.00023134152601871755,7.806297413676836e-05,0.00015327855188194918,0.0006585066412628901,0.09555640383659421,0.07645750949335711,0.019098894343237097,0.09555632925863092,0.07645750949331209,0.01909889434322585,0.4024109925460791,0.4024109925460791,0.10052125788719925,0.0,4.939059030388364,4.922359388823395,5.005923858247002,4.939588971941703,4.922974441560825,5.006112955780793,24782.85253634098,21065.42465588983,0.85,0.9900565538927246,0.6794529297233304,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520133949449263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.750393205688,1534.5360816077734,0.4024109925460791,0.10052125788719925,6.112885165565336,3.4757111542748538
4127.0,-30.08637355353306,5.01541357906165,35.00326902721355,24.090690083708637,4.995177378906134,-26.57823067007107,-40.08919548997653,1.4870344954446986,-0.07215731157532446,-5.011729471045508,40.00648478867266,45066.71363964227,20601.6971042816,20601.6971042816,65668.41074392387,82457.32046513683,82457.32046513683,20601.6971042816,103059.01756941843,103059.01756941843,103059.01756941843,127841.85151267186,97606.01357048801,60215.40674499578,41545.11869499136,24782.83394325343,0.0,66327.9526382448,21065.408851765416,1534.5346681306705,0.0,0.8868355610892289,2.816330403448405,0.0014959162575277712,354493.8764153736,1554812.852248567,4.386007645522021,1554812.852248567,4.386007645522021,0.85,0.09555633166319841,4.296143414572793,1.2670378430234268,1.0,0.0,4.296143414574394,1.284786257739927,1.285083498904596,3.343858473494383,19311.532118199742,1969.2282398372272,3099.015535412006,3099.015535412006,6.647819886305494,5.01541357906165,-0.882393758134576,5.897807337196226,3.475732577682477,3.475732577682477,0.993066450766422,0.0,0.0,0.00023134252020837577,7.806342893884439e-05,0.00015327909126953138,0.0006585089585492993,0.09555633166327229,0.07645744038104894,0.01909889128222335,0.09555632507990401,0.07645744038098982,0.019098891282208583,0.4024107776095693,0.4024107776095693,0.10052127895017926,0.0,4.939154687195128,4.92248777558882,5.0058883920082735,4.939572159470174,4.923036199175783,5.005781445865637,24782.83394325343,21065.408851765416,0.85,0.9900563507829333,0.6794528075581929,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452013147760076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.748337341309,1534.5346681306705,0.4024107776095693,0.10052127895017926,6.112885165565336,3.475732577682477
4128.0,-30.086332248614646,5.015399402504493,35.003267099382555,24.090688791498565,4.9951810799772804,-26.578193119763775,-40.089155606087274,1.487041951126979,-0.07198626734179925,-5.011722195324176,40.00648190234588,45066.72755460887,20601.701186858823,20601.701186858823,65668.4287414677,82457.29895378597,82457.29895378597,20601.701186858823,103059.00014064478,103059.00014064478,103059.00014064478,127841.82804690594,97605.97587405663,60215.40447488199,41545.07933241627,24782.82790626115,0.0,66327.90723867742,21065.403720321978,1534.5342261910916,0.0,0.8868356085594814,2.81632900503612,0.0014959162575277712,354493.97695557395,1554812.72778159,4.386006050467941,1554812.72778159,4.386006050467941,0.85,0.09555627626907309,4.296143414572793,1.267037722687237,1.0,0.0,4.296143414571389,1.284786220806124,1.285083463241008,3.3438585696204215,19311.524659890376,1969.227479301329,3099.015535412006,3099.015535412006,6.647821203684247,5.015399402504493,-0.8823727120376414,5.897772114542135,3.4757540242202087,3.4757540242202087,0.993072578348631,0.0,0.0,0.00023134351546565257,7.806378154336243e-05,0.00015327973392229014,0.0006585117194777166,0.09555627626912014,0.07645738502400945,0.019098891245110685,0.09555625522774738,0.07645738502397181,0.019098891245101283,0.40241056168875106,0.40241056168875106,0.10052129759818362,0.0,4.939268178717839,4.92263186988157,5.00587928090988,4.939735927982383,4.923222065693722,5.005856671247443,24782.82790626115,21065.403720321978,0.85,0.9900572997903186,0.6794534824148555,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520129003996367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.746283438335,1534.5342261910916,0.40241056168875106,0.10052129759818362,6.112885165565336,3.4757540242202087
