time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4129.0,-30.086290936714963,5.015385231914043,35.00326516524811,24.090687289740913,4.995186025027646,-26.578155438714663,-40.089111880492396,1.487050527027905,-0.07183256748993472,-5.011712615395764,40.00647786308019,45066.72468982868,20601.700470854015,20601.700470854015,65668.4251606827,82457.27121713369,82457.27121713369,20601.700470854015,103058.97168798771,103058.97168798771,103058.97168798771,127841.78606437784,97605.93248674553,60215.38595944297,41545.05169700285,24782.814376390135,0.0,66327.86607339299,21065.392219931615,1534.5333033628215,0.0,0.8868356719281403,2.8163281035764034,0.0014959162575277712,354494.1093366988,1554812.5535964805,4.386003921209642,1554812.5535964805,4.386003921209642,0.85,0.09555621436199867,4.296143414572793,1.2670375842181967,1.0,0.0,4.29614341457312,1.2847861786314452,1.2850834223355523,3.343858679386672,19311.516075629825,1969.226603950363,3099.015535412006,3099.015535412006,6.647820972641582,5.015385231914043,-0.8823503441083735,5.897735576022416,3.4757754369239025,3.4757754369239025,0.9930786962639722,0.0,0.0,0.0002313445108950908,7.806416811323018e-05,0.00015328034278186062,0.0006585143352257508,0.09555621436206403,0.07645732451957704,0.019098889842486994,0.09555617400475358,0.07645732451952474,0.019098889842473928,0.40241034601900066,0.40241034601900066,0.10052131588944181,0.0,4.93938692041894,4.9227820923258605,5.005871904530807,4.939880047905831,4.9234011769158315,5.005860615170036,24782.814376390135,21065.392219931615,0.85,0.9900578602667451,0.6794538609151324,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520126527746293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.74423179508,1534.5333033628215,0.40241034601900066,0.10052131588944181,6.112885165565336,3.4757754369239025
4130.0,-30.086249667667836,5.015371075653815,35.00326323263138,24.090675101056718,4.995191909915801,-26.578117702256492,-40.08906815489752,1.4870599445050063,-0.07188829983459755,-5.011702556838928,40.00647403901849,45066.72159333126,20601.698751227366,20601.698751227366,65668.42034455863,82457.19336032364,82457.19336032364,20601.698751227366,103058.892111551,103058.892111551,103058.892111551,127841.69412582237,97605.83940355641,60215.367636566494,41544.9686299888,24782.802014271358,0.0,66327.77064426016,21065.381712130653,1534.5324313926199,0.0,0.8868357369530551,2.8163300103210296,0.0014959162575277712,354494.2483318361,1554812.388691617,4.386001736299494,1554812.388691617,4.386001736299494,0.85,0.09555615275888764,4.296143414572793,1.2670373853063213,1.0,0.0,4.296143414572673,1.2847861325218963,1.2850833774929946,3.3438587993940496,19311.497658946973,1969.2247259713536,3099.015535412006,3099.015535412006,6.6478204177470905,5.015371075653815,-0.8823277120267239,5.897698787680539,3.4757968277999574,3.4757968277999574,0.9930848079428449,0.0,0.0,0.00023134550529591727,7.806455468486768e-05,0.0001532809506110496,0.0006585169465471182,0.09555615275894995,0.07645726431204825,0.0190988884469017,0.0955561914076948,0.0764572643119984,0.019098888446889246,0.4024101310179419,0.4024101310179419,0.10052133399446864,0.0,4.939468573766419,4.922886468069521,5.005862514604871,4.939814257004343,4.923323074362315,5.0058440811605465,24782.802014271358,21065.381712130653,0.85,0.9900592121023053,0.6794547917951351,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520124051078493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.742181668518,1534.5324313926199,0.4024101310179419,0.10052133399446864,6.112885165565336,3.4757968277999574
4131.0,-30.086208325754722,5.015356922414259,35.003261302062434,24.09067883798855,4.995196945706334,-26.57807998512656,-40.08902442930264,1.4870686050787103,-0.07164481888628416,-5.011693177206478,40.00647023343096,45066.718842406226,20601.69838874666,20601.69838874666,65668.41723115288,82457.18787759746,82457.18787759746,20601.69838874666,103058.88626634413,103058.88626634413,103058.88626634413,127841.6761977186,97605.81829639178,60215.34926120303,41544.96559465416,24782.78993137447,0.0,66327.75552602863,21065.3714416683,1534.531598323683,0.0,0.8868357984565114,2.816327905590533,0.0014959162575277712,354494.37794522993,1554812.2245834277,4.385999669714506,1554812.2245834277,4.385999669714506,0.85,0.09555609150584943,4.296143414572793,1.2670372457383206,1.0,0.0,4.296143414572683,1.2847860899496042,1.2850833361907728,3.343858910195167,19311.49348285502,1969.2243001284864,3099.015535412006,3099.015535412006,6.647820300780685,5.015356922414259,-0.8823054986269669,5.897662421041226,3.475818199381312,3.475818199381312,0.9930909141089463,0.0,0.0,0.00023134650145644072,7.806494125827461e-05,0.0001532815601981661,0.0006585195654207944,0.09555609150591117,0.07645720434509287,0.019098887160818295,0.09555607474693324,0.07645720434504347,0.019098887160805954,0.40240991387061814,0.40240991387061814,0.10052135182343762,0.0,4.939580974607509,4.923028279066386,5.00585708992412,4.940048358320212,4.92361333742241,5.0058532264860105,24782.78993137447,21065.3714416683,0.85,0.9900593908289719,0.6794549051900444,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452012157698053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.740132060539,1534.531598323683,0.40240991387061814,0.10052135182343762,6.112885165565336,3.475818199381312
4132.0,-30.086167044593736,5.015342748223617,35.00325936381201,24.090677650552266,4.9951997036198295,-26.57804255047671,-40.08898454541338,1.4870752095033197,-0.0714403783070452,-5.011685243704076,40.00646614855355,45066.73272381718,20601.70090287706,20601.70090287706,65668.43362669424,82457.17108754006,82457.17108754006,20601.70090287706,103058.87199041712,103058.87199041712,103058.87199041712,127841.64871447973,97605.78492440034,60215.34656067954,41544.931515245335,24782.776724062613,0.0,66327.70823930795,21065.36021545322,1534.5307324099056,0.0,0.8868358536127677,2.8163261450947137,0.0014959162575277712,354494.48757516,1554812.0484314482,4.385997816402707,1554812.0484314482,4.385997816402707,0.85,0.09555603100594212,4.296143414572793,1.2670371391391382,1.0,0.0,4.296143414571972,1.2847860569992477,1.285083304510837,3.3438589959536804,19311.486880144177,1969.2236268393567,3099.015535412006,3099.015535412006,6.647821112048123,5.015342748223617,-0.8822841685964518,5.897626916820069,3.4758395482801356,3.4758395482801356,0.9930970137943245,0.0,0.0,0.00023134749615704112,7.806529386910858e-05,0.00015328220228793253,0.000658522323930516,0.09555603100600718,0.07645714500238576,0.019098886003621415,0.09555596703670258,0.0764571450023337,0.01909888600360841,0.4024096973469384,0.4024096973469384,0.10052136966585858,0.0,4.9397107460484335,4.923188131895984,5.00586634811242,4.9402448653970055,4.9238426114121125,5.005918466351716,24782.776724062613,21065.36021545322,0.85,0.9900603438575766,0.6794555988760844,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520119098515027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.738085287943,1534.5307324099056,0.4024096973469384,0.10052136966585858,6.112885165565336,3.4758395482801356
4133.0,-30.086125658055096,5.015328637865073,35.003257431081,24.09067010683941,4.9952094627767005,-26.57800432080509,-40.08893697811288,1.4870881255272765,-0.07149358520308624,-5.011672327611962,40.00646243281794,45066.71311791301,20601.693243025275,20601.693243025275,65668.40636093829,82457.09654566427,82457.09654566427,20601.693243025275,103058.78978868955,103058.78978868955,103058.78978868955,127841.5537962594,97605.69677864881,60215.31335090013,41544.870475276315,24782.76400756984,0.0,66327.63448284616,21065.349406434365,1534.5297759939165,0.0,0.8868359327853061,2.816328352258064,0.0014959162575277712,354494.6660575812,1554811.8881979664,4.385995156117287,1554811.8881979664,4.385995156117287,0.8500000000000001,0.09555596678335687,4.296143414572793,1.2670369303366171,1.0,0.0,4.2961434145730735,1.284785994517205,1.28508324329565,3.343859158573091,19311.469440342575,1969.2218484745122,3099.015535412006,3099.015535412006,6.647818640343259,5.015328637865073,-0.8822599134402296,5.897588551305303,3.4758608672699824,3.4758608672699824,0.9931031049342807,0.0,0.0,0.0002313484934007531,7.80657144103986e-05,0.0001532827789903545,0.0006585248015268284,0.095555966783419,0.07645708260865643,0.01909888417476258,0.09555599089846271,0.0764570826086067,0.019098884174750162,0.40240948251125225,0.40240948251125225,0.10052138840618538,0.0,4.939799445691619,4.923304061295937,5.005845954263066,4.940178742408875,4.923792309392809,5.005788938698174,24782.76400756984,21065.349406434365,0.85,0.9900610337297893,0.6794560588402755,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520116623692447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.736038676343,1534.5297759939165,0.40240948251125225,0.10052138840618538,6.112885165565336,3.4758608672699824
4134.0,-30.086084327246454,5.015314552533841,35.00325552289978,24.090668151062005,4.995217136338115,-26.57796634990108,-40.08889318266881,1.4870991589932827,-0.07141002086211756,-5.011661657983984,40.00645928242025,45066.710151938976,20601.690239747877,20601.690239747877,65668.40039168685,82457.05515422883,82457.05515422883,20601.690239747877,103058.74539397671,103058.74539397671,103058.74539397671,127841.50067755108,97605.64090655366,60215.295904265986,41544.82778031963,24782.75528357437,0.0,66327.58306389401,21065.341991038214,1534.5291017963639,0.0,0.8868359984805199,2.8163284997314904,0.0014959162575277712,354494.8134970469,1554811.7523435312,4.3859929486852245,1554811.7523435312,4.3859929486852245,0.85,0.09555590653928539,4.296143414572793,1.2670367523049935,1.0,0.0,4.296143414574351,1.2847859408447693,1.2850831908903875,3.3438592982641167,19311.458385944174,1969.220721239585,3099.015535412006,3099.015535412006,6.647817671236339,5.015314552533841,-0.8822369741541367,5.897551526687978,3.475882181892194,3.475882181892194,0.9931091948263412,0.0,0.0,0.0002313494893055569,7.806610160665467e-05,0.00015328338769890221,0.000658527416626047,0.09555590653933804,0.07645702351572006,0.019098883023617983,0.09555596099809843,0.07645702351567793,0.01909888302360746,0.40240926646784153,0.40240926646784153,0.1005214060721187,0.0,4.939885837748534,4.923418229822346,5.005821064158056,4.940251637121889,4.923895168010688,5.005741791938874,24782.75528357437,21065.341991038214,0.85,0.9900617112555999,0.6794565408560986,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520114142553242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.733995551847,1534.5291017963639,0.40240926646784153,0.1005214060721187,6.112885165565336,3.475882181892194
4135.0,-30.08604300197464,5.0153004426846906,35.00325361626478,24.090666963625722,4.99522008273154,-26.577928856707004,-40.088853298779554,1.4871059374644908,-0.07121136773923809,-5.011653924317378,40.00645551109351,45066.72419711669,20601.693181898045,20601.693181898045,65668.41737901473,82457.03741782217,82457.03741782217,20601.693181898045,103058.7305997202,103058.7305997202,103058.7305997202,127841.47452634263,97605.60665056777,60215.293429865,41544.79246744753,24782.74392662242,0.0,66327.53639406995,21065.332337629057,1534.528345880229,0.0,0.8868360514847353,2.8163267919663166,0.0014959162575277712,354494.9203656276,1554811.5897128205,4.385991167684945,1554811.5897128205,4.385991167684945,0.85,0.09555584698648706,4.296143414572793,1.2670366429584101,1.0,0.0,4.296143414571634,1.2847859070779897,1.2850831583952205,3.343859386147521,19311.451608333376,1969.2200301156233,3099.015535412006,3099.015535412006,6.647818620618533,5.0153004426846906,-0.8822157888915187,5.897516231576209,3.4759034805470477,3.4759034805470477,0.9931152801562994,0.0,0.0,0.0002313504850808911,7.806645422233351e-05,0.00015328403085855758,0.0006585301797321649,0.09555584698654748,0.07645696511229796,0.019098881874249515,0.09555586169475935,0.07645696511224963,0.019098881874237437,0.4024090494287111,0.4024090494287111,0.1005214225921685,0.0,4.939994250589791,4.9235546748913634,5.005817171422734,4.940442556578148,4.924115143612255,5.005816305958206,24782.74392662242,21065.332337629057,0.85,0.9900626640021845,0.6794572306946999,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452011166475588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.731952690445,1534.528345880229,0.4024090494287111,0.1005214225921685,6.112885165565336,3.4759034805470477
4136.0,-30.086001645823707,5.015286393300748,35.0032517133706,24.090664728451543,4.99522955987409,-26.57789068259222,-40.088805731479056,1.487118596643127,-0.07116271405851649,-5.011641200833302,40.00645180678285,45066.70448838737,20601.68592607307,20601.68592607307,65668.39041446045,82456.98699950716,82456.98699950716,20601.68592607307,103058.67292558023,103058.67292558023,103058.67292558023,127841.40422701159,97605.54251967328,60215.26000855583,41544.75834568606,24782.731301431355,0.0,66327.48964711741,21065.32160621665,1534.5274015321286,0.0,0.8868361296357619,2.8163276380128583,0.0014959162575277712,354495.09618664195,1554811.4299720498,4.385988541724257,1554811.4299720498,4.385988541724257,0.85,0.09555578235914129,4.296143414572793,1.2670364385517314,1.0,0.0,4.296143414575434,1.284785845799002,1.2850830983824408,3.3438595456358273,19311.4389199161,1969.2187362571422,3099.015535412006,3099.015535412006,6.647816279286296,5.015286393300748,-0.8821916766834326,5.897478069984181,3.4759247483301103,3.4759247483301103,0.9931213566657459,0.0,0.0,0.00023135148160424745,7.806687476940254e-05,0.0001532846068348449,0.0006585326542088986,0.095555782359203,0.07645690262077731,0.019098879738425695,0.09555584001613762,0.07645690262072793,0.01909887973841336,0.40240883302056085,0.40240883302056085,0.10052143945275849,0.0,4.940086271158066,4.923676626736437,5.00578928152396,4.9404784867747935,4.924188599001241,5.005701915503209,24782.731301431355,21065.32160621665,0.85,0.9900629552518333,0.6794574124266735,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520109187291264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.729911095816,1534.5274015321286,0.40240883302056085,0.10052143945275849,6.112885165565336,3.4759247483301103
4137.0,-30.08596029500785,5.0152723085768836,35.003249816695515,24.09066364578905,4.9952318838321945,-26.577853228661557,-40.088762040808774,1.48712481748644,-0.07095103955708737,-5.011634114224153,40.00644818213843,45066.70194878803,20601.690166863766,20601.690166863766,65668.3921156518,82456.97237589277,82456.97237589277,20601.690166863766,103058.66254275653,103058.66254275653,103058.66254275653,127841.38353827172,97605.51109664906,60215.24066954663,41544.744919002704,24782.720995515192,0.0,66327.4659145179,21065.312846187913,1534.5267205200248,0.0,0.8868361788165049,2.8163256835866037,0.0014959162575277712,354495.19411384355,1554811.2736667376,4.385986889197209,1554811.2736667376,4.385986889197209,0.85,0.09555572392714567,4.296143414572793,1.267036250079982,1.0,0.0,4.296143414572568,1.284785814639591,1.2850830684960461,3.343859626733153,19311.43270281206,1969.2181022889633,3099.015535412006,3099.015535412006,6.647817647717867,5.0152723085768836,-0.8821709002569671,5.897443208833851,3.4759460108370956,3.4759460108370956,0.9931274316677416,0.0,0.0,0.000231352478003001,7.806726104465761e-05,0.0001532852169583434,0.0006585352753869488,0.09555572392720361,0.07645684525586541,0.01909887867133821,0.09555573659617117,0.07645684525581904,0.019098878671326626,0.4024086163289025,0.4024086163289025,0.10052145512735758,0.0,4.940202946623799,4.923822476411942,5.005789079263764,4.940683074667049,4.924419334841787,5.005801745315523,24782.720995515192,21065.312846187913,0.85,0.9900633351541651,0.679457617254208,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520106707976235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.727871497307,1534.5267205200248,0.4024086163289025,0.10052145512735758,6.112885165565336,3.4759460108370956
4138.0,-30.08591895044447,5.015258159954726,35.00324788868859,24.09065788323062,4.995230339408399,-26.57781616717833,-40.08872219184411,1.487127556142824,-0.07073598508389978,-5.011628796985526,40.006443476181246,45066.71636184799,20601.69783465888,20601.69783465888,65668.41419650687,82456.95439986826,82456.95439986826,20601.69783465888,103058.65223452714,103058.65223452714,103058.65223452714,127841.35723554551,97605.47465356196,60215.23661554403,41544.708931131034,24782.70500101837,0.0,66327.4139321494,21065.299250865613,1534.5257538969784,0.0,0.8868362229089105,2.8163234781775137,0.0014959162575277712,354495.26759078924,1554811.0707320564,4.385985407643999,1554811.0707320564,4.385985407643999,0.85,0.0955556641126512,4.296143414572793,1.2670361594157296,1.0,0.0,4.296143414572453,1.2847857997705772,1.2850830549036294,3.343859665432129,19311.425492479197,1969.217367039631,3099.015535412006,3099.015535412006,6.647820121985913,5.015258159954726,-0.8821512269791674,5.8974093869338935,3.4759672392675642,3.4759672392675642,0.9931334969335898,0.0,0.0,0.00023135347425504504,7.806761335640311e-05,0.00015328586089864195,0.0006585380418468218,0.09555566411272359,0.07645678672603666,0.01909887738668694,0.0955556063272186,0.07645678672597873,0.01909887738667247,0.4024084009415406,0.4024084009415406,0.1005214715142874,0.0,4.940338906660202,4.923983587286784,5.005824273658675,4.9408928119016196,4.924638130374035,5.005975161958133,24782.70500101837,21065.299250865613,0.85,0.9900644439972186,0.6794583670629711,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452010422898186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.725833170456,1534.5257538969784,0.4024084009415406,0.1005214715142874,6.112885165565336,3.4759672392675642
4139.0,-30.085877614018187,5.0152441193011,35.00324595971841,24.09065515911209,4.9952430797614555,-26.577777684464486,-40.088678361475445,1.487143150208326,-0.07076491270669294,-5.011613381062644,40.00643959211264,45066.71309016977,20601.684878435153,20601.684878435153,65668.39796860493,82456.88765398148,82456.88765398148,20601.684878435153,103058.57253241664,103058.57253241664,103058.57253241664,127841.26290471398,97605.39561283372,60215.221049024585,41544.63840423237,24782.690372297337,0.0,66327.3287765297,21065.286816452735,1534.5246321954505,0.0,0.8868363154104069,2.8163256581119147,0.0014959162575277712,354495.4806177693,1554810.90323964,4.385982299492548,1554810.90323964,4.385982299492548,0.85,0.09555559691918958,4.296143414572793,1.26703595391009,1.0,0.0,4.2961434145732404,1.2847857247628005,1.2850829811582887,3.3438598606518255,19311.409854123463,1969.2157723711425,3099.015535412006,3099.015535412006,6.647815941231225,5.0152441193011,-0.8821256149136758,5.8973697342147755,3.4759884249475084,3.4759884249475084,0.9931395499850024,0.0,0.0,0.00023135447031496776,7.806800087014333e-05,0.00015328646944482444,0.0006585406562484962,0.09555559691925518,0.07645672195748807,0.019098874961767116,0.09555562040867364,0.07645672195743558,0.019098874961754005,0.40240818762069513,0.40240818762069513,0.10052149061834408,0.0,4.940434969476087,4.924108848417518,5.005803360994662,4.940848468355966,4.924639171473473,5.0057490235303135,24782.690372297337,21065.286816452735,0.85,0.9900654704466564,0.6794591900724468,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452010175036313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.72379609671,1534.5246321954505,0.40240818762069513,0.10052149061834408,6.112885165565336,3.4759884249475084
4140.0,-30.08583621449473,5.015230079582418,35.00324406240684,24.090658721420937,4.995249184238211,-26.57773980863472,-40.08863460095597,1.4871527783787415,-0.07055774544801352,-5.011604205909048,40.00643665629672,45066.71049999063,20601.684766241808,20601.684766241808,65668.39526623243,82456.87681938792,82456.87681938792,20601.684766241808,103058.56158562974,103058.56158562974,103058.56158562974,127841.24481883357,97605.3695903611,60215.203270965976,41544.62924377235,24782.683233203832,0.0,66327.31247697619,21065.280748223257,1534.5240847161867,0.0,0.8868363727243445,2.816324006760824,0.0014959162575277712,354495.6074058971,1554810.776638665,4.385980373681777,1554810.776638665,4.385980373681777,0.85,0.09555553953846681,4.296143414572793,1.2670357989566403,1.0,0.0,4.296143414572324,1.2847856776610604,1.2850829353273996,3.3438599832416247,19311.404705528643,1969.2152473605813,3099.015535412006,3099.015535412006,6.647815905028327,5.015230079582418,-0.8821036638121953,5.897333743394613,3.4760096196169226,3.4760096196169226,0.993145605604835,0.0,0.0,0.00023135546789926725,7.806838776810568e-05,0.00015328708013116158,0.0006585432798445818,0.0955555395385157,0.0764566652080943,0.0190988743304214,0.09555553646340288,0.07645666520805518,0.01909887433041163,0.4024079738855855,0.4024079738855855,0.1005215085157369,0.0,4.940553789033231,4.924260832087441,5.00578932451873,4.9410464604610524,4.924886193217901,5.005750625048677,24782.683233203832,21065.280748223257,0.85,0.9900656730065388,0.6794593179941426,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520099272233027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.7217602381,1534.5240847161867,0.4024079738855855,0.1005215085157369,6.112885165565336,3.4760096196169226
4141.0,-30.085794820789612,5.015215994636737,35.00324215565787,24.090647336002462,4.99525001030105,-26.577702465876502,-40.088590945210285,1.4871576553885264,-0.0704988896169425,-5.011597797592125,40.00643258678725,45066.70822852795,20601.690193481696,20601.690193481696,65668.39842200965,82456.82426777387,82456.82426777387,20601.690193481696,103058.51446125557,103058.51446125557,103058.51446125557,127841.18492050881,97605.29957410431,60215.18353486074,41544.5733769373,24782.67045925323,0.0,66327.24383619052,21065.269890365245,1534.523273158421,0.0,0.8868364200642331,2.816323981452874,0.0014959162575277712,354495.6959601315,1554810.6011495183,4.38597878301005,1554810.6011495183,4.38597878301005,0.85,0.09555548146367114,4.296143414572793,1.2670356731256471,1.0,0.0,4.296143414573454,1.2847856527861052,1.285082911728263,3.3438600479826706,19311.39085268145,1969.2138347632933,3099.015535412006,3099.015535412006,6.647817656307023,5.015215994636737,-0.8820833832798778,5.897299377916615,3.4760307911672883,3.4760307911672883,0.9931516546192253,0.0,0.0,0.00023135646534732786,7.806877374150233e-05,0.00015328769160582553,0.0006585459068274326,0.0955554814637349,0.07645660804098786,0.019098873422747038,0.09555549016945432,0.07645660804093685,0.01909887342273429,0.4024077615237394,0.4024077615237394,0.10052152585101227,0.0,4.940660385301783,4.924390582187243,5.005803152919441,4.941098907975174,4.924921754012928,5.005870651857322,24782.67045925323,21065.269890365245,0.85,0.9900667451853112,0.679459986907189,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520096790321049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.719727021422,1534.523273158421,0.4024077615237394,0.10052152585101227,6.112885165565336,3.4760307911672883
4142.0,-30.08575344421845,5.015202011350739,35.00324025580094,24.090649850573413,4.995262662188708,-26.57766395588294,-40.08854711484162,1.487173173853776,-0.0704359771508507,-5.011582749666737,40.00642897403524,45066.7051227371,20601.677994319725,20601.677994319725,65668.38311705683,82456.78067182048,82456.78067182048,20601.677994319725,103058.45866614021,103058.45866614021,103058.45866614021,127841.11605522606,97605.24362778311,60215.1680787023,41544.52838786757,24782.657389085845,0.0,66327.18577695341,21065.25878072297,1534.522250647668,0.0,0.8868365097108946,2.816324911489361,0.0014959162575277712,354495.90390208556,1554810.4453571036,4.38597577078508,1554810.4453571036,4.38597577078508,0.85,0.09555541565831974,4.296143414572793,1.267035469268449,1.0,0.0,4.296143414573259,1.2847855781299902,1.285082838335923,3.343860242287156,19311.379783597287,1969.212706030835,3099.015535412006,3099.015535412006,6.647813719843387,5.015202011350739,-0.8820580187685358,5.897260030119275,3.4760519256746454,3.4760519256746454,0.9931576930498986,0.0,0.0,0.00023135746238647553,7.806916126056768e-05,0.00015328830112590786,0.0006585485254131202,0.0955554156583812,0.076456544495582,0.019098871162799205,0.09555546771186607,0.07645654449553281,0.01909887116278692,0.40240754901299,0.40240754901299,0.10052154441770524,0.0,4.940751952902019,4.924513729684634,5.005768208933091,4.941146772515879,4.925034899442153,5.0056570464391825,24782.657389085845,21065.25878072297,0.85,0.9900673810869646,0.6794605348444671,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520094308758682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.717695068164,1534.522250647668,0.40240754901299,0.10052154441770524,6.112885165565336,3.4760519256746454
4143.0,-30.08571202055544,5.015187979072358,35.003238373246674,24.09064887268471,4.995264381327528,-26.577626496878498,-40.088503424171336,1.4871788576511253,-0.07021824415272704,-5.011576541830091,40.00642567829805,45066.70291295153,20601.683873405727,20601.683873405727,65668.38678635725,82456.76906942208,82456.76906942208,20601.683873405727,103058.4529428278,103058.4529428278,103058.4529428278,127841.10204257103,97605.21493336862,60215.148776900525,41544.51795163122,24782.649099743234,0.0,66327.16705137445,21065.25173478175,1534.5217039814383,0.0,0.8868365532293659,2.8163227748661837,0.0014959162575277712,354495.9896860104,1554810.303235302,4.385974308517431,1554810.303235302,4.385974308517431,0.85,0.09555536021057272,4.296143414572793,1.2670353313488887,1.0,0.0,4.296143414575514,1.2847855494792828,1.2850828109610979,3.3438603168552126,19311.374106353775,1969.2121271131095,3099.015535412006,3099.015535412006,6.647815616925196,5.015187979072358,-0.8820378664190365,5.897225845491395,3.476073067374431,3.476073067374431,0.9931637335355517,0.0,0.0,0.00023135846056434638,7.806954754628198e-05,0.00015328891301806438,0.0006585511541895789,0.09555536021062509,0.07645648951978208,0.01909887069084301,0.09555536586598941,0.07645648951974017,0.019098870690832544,0.4024073360690601,0.4024073360690601,0.10052156101989304,0.0,4.940870870389915,4.924662417166189,5.005767864227323,4.941358297677368,4.925268958039737,5.005778289508157,24782.649099743234,21065.25173478175,0.85,0.9900677159254077,0.6794606933542723,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520091828224315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.715664151447,1534.5217039814383,0.4024073360690601,0.10052156101989304,6.112885165565336,3.476073067374431
4144.0,-30.085670661645537,5.015173898139905,35.003236461440714,24.090642935503297,4.995264046826924,-26.57758930148172,-40.08845976842565,1.4871826866636362,-0.07003587689780488,-5.0115704048009375,40.006421061170364,45066.70057798798,20601.689711894327,20601.689711894327,65668.3902898823,82456.74503794042,82456.74503794042,20601.689711894327,103058.43474983475,103058.43474983475,103058.43474983475,127841.06791046697,97605.17295114335,60215.128491193114,41544.49384438915,24782.63316063222,0.0,66327.12700502138,21065.238186537386,1534.5207203872862,0.0,0.8868366011713571,2.8163210947459967,0.0014959162575277712,354496.0744914877,1554810.1041313051,4.38597269761485,1554810.1041313051,4.38597269761485,0.85,0.09555530064435772,4.296143414572793,1.2670351813407619,1.0,0.0,4.296143414572666,1.2847855295086952,1.2850827922664012,3.3438603688318684,19311.36580009208,1969.2112801101377,3099.015535412006,3099.015535412006,6.647817500906908,5.015173898139905,-0.8820178161294256,5.897191714269331,3.4760941709893705,3.4760941709893705,0.9931697631398201,0.0,0.0,0.0002313594571858363,7.806993352497979e-05,0.00015328952366085651,0.000658553777598589,0.09555530064442946,0.07645643122086866,0.019098869423560805,0.09555525277783727,0.07645643122081125,0.019098869423546463,0.40240712441010984,0.40240712441010984,0.10052157812620377,0.0,4.9410012773040535,4.9248186754293215,5.00579470166025,4.941534527903116,4.925455365074981,5.00591372089599,24782.63316063222,21065.238186537386,0.85,0.9900683665208474,0.6794610683887475,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520089344867593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.713635557355,1534.5207203872862,0.40240712441010984,0.10052157812620377,6.112885165565336,3.4760941709893705
4145.0,-30.085629271102054,5.01515988558873,35.003234543898245,24.0906459390186,4.995273537779467,-26.57755109501274,-40.0884197797626,1.4871953616907252,-0.06990062545048659,-5.011557406028662,40.00641707047229,45066.714459758026,20601.68150614103,20601.68150614103,65668.39596589905,82456.71725821373,82456.71725821373,20601.68150614103,103058.39876435476,103058.39876435476,103058.39876435476,127841.01726686509,97605.13145005827,60215.12865160515,41544.4475538368,24782.61850251033,0.0,66327.06605634713,21065.22572713378,1534.5196545732235,0.0,0.886836681759613,2.8163208348987467,0.0014959162575277712,354496.25411706505,1554809.9320407934,4.385969989762852,1554809.9320407934,4.385969989762852,0.85,0.09555523637150913,4.296143414572793,1.2670350648509343,1.0,0.0,4.2961434145729305,1.2847854681538164,1.2850827321788227,3.3438605285177867,19311.35758902487,1969.2104428143016,3099.015535412006,3099.015535412006,6.647814853048837,5.01515988558873,-0.8819937423372286,5.897153627925959,3.4761152365398673,3.4761152365398673,0.9931757818685335,0.0,0.0,0.00023136045457355472,7.80702870830158e-05,0.00015329016749053893,0.0006585565435832392,0.09555523637157529,0.07645636890430982,0.019098867467265464,0.09555518627601882,0.07645636890425689,0.019098867467252242,0.40240691433756237,0.40240691433756237,0.10052159728463277,0.0,4.941127446522728,4.924978543800648,5.005785873292439,4.941656780578171,4.92564270590799,5.005775276789905,24782.61850251033,21065.22572713378,0.85,0.9900693618817917,0.6794619020457244,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520086865393642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.711607046831,1534.5196545732235,0.40240691433756237,0.10052159728463277,6.112885165565336,3.4761152365398673
4146.0,-30.085587867216912,5.015145880185165,35.00323264692299,24.090638989023887,4.995279560897415,-26.57751322337982,-40.08837601924313,1.487204917060851,-0.06988003544381627,-5.011547979778359,40.006413834451486,45066.71189239049,20601.68064842778,20601.68064842778,65668.39254081827,82456.66141009836,82456.66141009836,20601.68064842778,103058.34205852613,103058.34205852613,103058.34205852613,127840.95146399188,97605.06037711013,60215.110859404595,41544.38835300615,24782.609405465748,0.0,66326.9977584719,21065.217994645885,1534.5189838863876,0.0,0.8868367414378672,2.816321664804669,0.0014959162575277712,354496.38437523093,1554809.792494172,4.3859679845096,1554809.792494172,4.3859679845096,0.85,0.09555517882627618,4.296143414572793,1.2670349104469647,1.0,0.0,4.296143414573852,1.284785421392396,1.285082686688497,3.3438606502218984,19311.343527109315,1969.209008897974,3099.015535412006,3099.015535412006,6.64781457627925,5.015145880185165,-0.8819717700127496,5.897117650197915,3.4761362992504963,3.4761362992504963,0.9931817997858561,0.0,0.0,0.00023136145228673212,7.807067399145297e-05,0.00015329077829527915,0.0006585591676880016,0.09555517882632962,0.07645631210780969,0.019098866718519927,0.09555517910023438,0.07645631210776693,0.019098866718509248,0.4024067058573226,0.4024067058573226,0.10052161593892275,0.0,4.941231971903335,4.925111170153741,5.00577782035657,4.94166794433454,4.925659578868476,5.005763532478397,24782.609405465748,21065.217994645885,0.85,0.990070329731312,0.6794625629898069,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520084384024057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.709580548664,1534.5189838863876,0.4024067058573226,0.10052161593892275,6.112885165565336,3.4761362992504963
4147.0,-30.085546414779277,5.015131821676802,35.003230739294516,24.0906277433038,4.995279630073971,-26.577475903444157,-40.08833236349744,1.487209118739398,-0.06980833454161939,-5.011542149027918,40.006409730202094,45066.70990430135,20601.687021003552,20601.687021003552,65668.3969253049,82456.61264167321,82456.61264167321,20601.687021003552,103058.29966267677,103058.29966267677,103058.29966267677,127840.89613518272,97604.99379191533,60215.09105454568,41544.33637485517,24782.596472505942,0.0,66326.93284736111,21065.20700163005,1534.518175824638,0.0,0.8868367859646147,2.8163214032656136,0.0014959162575277712,354496.46494841826,1554809.6155070236,4.385966488363317,1554809.6155070236,4.385966488363317,0.85,0.09555512213526188,4.296143414572793,1.267034707688727,1.0,0.0,4.296143414573248,1.2847853996737582,1.2850826662482564,3.3438607067481465,19311.33035310414,1969.207665523307,3099.015535412006,3099.015535412006,6.647816632601879,5.015131821676802,-0.8819519568081198,5.897083778484922,3.4761573407630686,3.4761573407630686,0.993187811646591,0.0,0.0,0.00023136245117385203,7.807105997529982e-05,0.0001532913911985522,0.0006585618008083619,0.09555512213532591,0.07645625603953303,0.019098866095792873,0.09555512470577725,0.0764562560394818,0.019098866095780077,0.40240649710482534,0.40240649710482534,0.10052163423105882,0.0,4.941330132259623,4.925228442539492,5.0057993997568815,4.9417338144863265,4.925708606585204,5.005896804460747,24782.596472505942,21065.20700163005,0.85,0.9900713647716576,0.6794631979744015,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520081901855453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.70755569746,1534.518175824638,0.40240649710482534,0.10052163423105882,6.112885165565336,3.4761573407630686
4148.0,-30.08550497237759,5.015117879132461,35.003228840129566,24.090640595555328,4.995293345773019,-26.577437227806524,-40.08828849820418,1.4872256012025376,-0.06958866161841115,-5.011526371506792,40.00640616146404,45066.70699225113,20601.673105320977,20601.673105320977,65668.38009757211,82456.60913800987,82456.60913800987,20601.673105320977,103058.28224333085,103058.28224333085,103058.28224333085,127840.86546087742,97604.9783689389,60215.076223182645,41544.33571750695,24782.583217546573,0.0,66326.91893505352,21065.195734914585,1534.5171296206056,0.0,0.8868368791640444,2.816320358400972,0.0014959162575277712,354496.68297277123,1554809.461612691,4.385963356763243,1554809.461612691,4.385963356763243,0.8499999999999999,0.09555505642431392,4.296143414572793,1.267034576912411,1.0,0.0,4.296143414572656,1.284785320504651,1.2850825883439483,3.3438609127984975,19311.32730163944,1969.2073543605047,3099.015535412006,3099.015535412006,6.6478121422460195,5.015117879132461,-0.8819262874923943,5.897044166624855,3.4761783429133546,3.4761783429133546,0.9931938122609585,0.0,0.0,0.00023136344982310766,7.807144781364578e-05,0.0001532920020094619,0.0006585644249396291,0.09555505642437481,0.07645619248544076,0.019098863938934053,0.09555503414901016,0.07645619248539204,0.019098863938921882,0.4024062872914657,0.4024062872914657,0.10052165402579821,0.0,4.9414456606261865,4.925381988662991,5.005762636756515,4.941937709888407,4.926026139305236,5.005645585496495,24782.583217546573,21065.195734914585,0.85,0.9900713187337069,0.6794632965897283,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520079416776936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.705533199052,1534.5171296206056,0.4024062872914657,0.10052165402579821,6.112885165565336,3.4761783429133546
4149.0,-30.085463570287388,5.015103883157084,35.00322696295789,24.090629105363064,4.995294840453714,-26.57739981067019,-40.088244842458494,1.4872310808370797,-0.06955795568285339,-5.011520528271831,40.00640300373451,45066.7047111463,20601.67951704522,20601.67951704522,65668.38422819153,82456.55324002042,82456.55324002042,20601.67951704522,103058.23275706565,103058.23275706565,103058.23275706565,127840.80850117723,97604.90529128085,60215.05676240932,41544.2761431906,24782.575744111582,0.0,66326.85188730218,21065.189382494846,1534.5166323254061,0.0,0.8868369203276031,2.816320637059557,0.0014959162575277712,354496.7637185321,1554809.3254422485,4.385961973623985,1554809.3254422485,4.385961973623985,0.8500000000000001,0.09555500288325741,4.296143414572793,1.2670343999797478,1.0,0.0,4.2961434145732635,1.2847852928100763,1.2850825619248394,3.3438609848780945,19311.312843088283,1969.2058799986014,3099.015535412006,3099.015535412006,6.647814211201197,5.015103883157084,-0.8819064709929556,5.89701035415004,3.476199356615273,3.476199356615273,0.9931998161757923,0.0,0.0,0.00023136444750493013,7.807183380102932e-05,0.00015329261370390082,0.0006585670528666646,0.09555500288330764,0.07645613907625944,0.019098863807048196,0.09555501707213698,0.07645613907621925,0.01909886380703816,0.4024060789082045,0.4024060789082045,0.10052167149756754,0.0,4.941546829984361,4.925508564748441,5.0057620185488645,4.941962572588977,4.926025967443081,5.005770656529421,24782.575744111582,21065.189382494846,0.85,0.9900723818427343,0.6794639490461633,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520076932300878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.703511881342,1534.5166323254061,0.4024060789082045,0.10052167149756754,6.112885165565336,3.476199356615273
4150.0,-30.0854221165907,5.0150899528755275,35.00322508603545,24.090626870188885,4.995304446387425,-26.577361535864537,-40.0881972402334,1.4872438656617952,-0.06952058575694764,-5.011507705431193,40.0063992566493,45066.68538336853,20601.671633786773,20601.671633786773,65668.3570171553,82456.50217018489,82456.50217018489,20601.671633786773,103058.17380397166,103058.17380397166,103058.17380397166,127840.73627267325,97604.84052251349,60215.02373569958,41544.24087423768,24782.562468701595,0.0,66326.80334293927,21065.178098396354,1534.5156465216237,0.0,0.8868369991385496,2.8163216429942852,0.0014959162575277712,354496.9409132405,1554809.163857091,4.385959325492783,1554809.163857091,4.385959325492783,0.85,0.09555493962565019,4.296143414572793,1.267034193375148,1.0,0.0,4.296143414572223,1.2847852309383896,1.2850825013223135,3.343861145909148,19311.300028466667,1969.2045732708589,3099.015535412006,3099.015535412006,6.647811667406769,5.0150899528755275,-0.8818825642097803,5.896972517085308,3.476220330961255,3.476220330961255,0.9932058088460728,0.0,0.0,0.00023136544643430741,7.80722546836838e-05,0.0001532931917506236,0.000658569536238286,0.09555493962571251,0.07645607783071448,0.019098861794998027,0.09555499830780077,0.07645607783066462,0.01909886179498557,0.40240587013520385,0.40240587013520385,0.10052168927923623,0.0,4.941630023136042,4.925619803765471,5.005732855479323,4.941987119674252,4.926089113953765,5.005640585628157,24782.562468701595,21065.178098396354,0.85,0.9900726962163471,0.6794641549413077,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520074450242317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.70149113747,1534.5156465216237,0.40240587013520385,0.10052168927923623,6.112885165565336,3.476220330961255
4151.0,-30.08538067905781,5.015075977244279,35.00322321446318,24.0906206536107,4.995305842996635,-26.57732409661523,-40.088157321419544,1.4872492605545728,-0.06938863455650335,-5.011501417315384,40.00639565863974,45066.699977012344,20601.677075749823,20601.677075749823,65668.37705276217,82456.46947055815,82456.46947055815,20601.677075749823,103058.14654630798,103058.14654630798,103058.14654630798,127840.69883803898,97604.79058568264,60215.02109213906,41544.18832615953,24782.552291731,0.0,66326.74061789052,21065.16944797135,1534.5149873026135,0.0,0.8868370441596618,2.8163206430705383,0.0014959162575277712,354497.0278067146,1554809.0087005221,4.385957812735919,1554809.0087005221,4.385957812735919,0.85,0.0955548835665982,4.296143414572793,1.2670340598514307,1.0,0.0,4.296143414571934,1.2847852036384706,1.285082475299059,3.3438612169615998,19311.2901483714,1969.203565781526,3099.015535412006,3099.015535412006,6.647813423436382,5.015075977244279,-0.8818625233414448,5.8969385005857236,3.476241301798247,3.476241301798247,0.9932118005137849,0.0,0.0,0.0002313664449781459,7.807260763385058e-05,0.00015329383734429534,0.0006585723098012872,0.09555488356665522,0.07645602252658168,0.01909886104007354,0.09555492818245796,0.07645602252653606,0.019098861040062146,0.40240566020434687,0.40240566020434687,0.10052170557669067,0.0,4.941724192902768,4.925736793977819,5.005735595507531,4.9421127827588975,4.926216698048108,5.00575851235584,24782.552291731,21065.16944797135,0.85,0.990073934600206,0.6794650175355724,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452007196509075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.699472807517,1534.5149873026135,0.40240566020434687,0.10052170557669067,6.112885165565336,3.476241301798247
4152.0,-30.085339223757707,5.015062022045065,35.00322133035214,24.09062428576874,4.995311398829727,-26.577286225392534,-40.088113595824666,1.487258400465115,-0.0691613709055332,-5.0114913075659535,40.00639155027625,45066.69764505626,20601.674623905663,20601.674623905663,65668.37226896192,82456.46137736984,82456.46137736984,20601.674623905663,103058.1360012755,103058.1360012755,103058.1360012755,127840.67383836326,97604.7670439069,60215.003311595916,41544.181924789984,24782.537837087755,0.0,66326.71976187774,21065.157161524592,1534.5140000209813,0.0,0.8868371104736779,2.816318836762927,0.0014959162575277712,354497.1675101647,1554808.8315360295,4.385955584515206,1554808.8315360295,4.385955584515206,0.85,0.09555482159424675,4.296143414572793,1.2670339125907049,1.0,0.0,4.296143414570943,1.2847851588180295,1.2850824317517837,3.3438613336140484,19311.285490587095,1969.2030908197087,3099.015535412006,3099.015535412006,6.647812632267661,5.015062022045065,-0.8818402655652253,5.89690228761029,3.476262235737613,3.476262235737613,0.9932177816393181,0.0,0.0,0.0002313674439541066,7.807299424412536e-05,0.00015329444970998125,0.0006585749406120961,0.09555482159431325,0.07645596236119681,0.01909885923311643,0.09555481256302552,0.0764559623611436,0.019098859233103137,0.40240544977027,0.40240544977027,0.10052172260278625,0.0,4.94184150754262,4.925884357161237,5.0057317338088865,4.942329936660428,4.926493811697924,5.005735510512807,24782.537837087755,21065.157161524592,0.85,0.9900741737978391,0.6794651960303788,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452006948090902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.697455535537,1534.5140000209813,0.40240544977027,0.10052172260278625,6.112885165565336,3.476262235737613
4153.0,-30.08529777760045,5.015048023766418,35.00321943573004,24.090618173964344,4.995312191181111,-26.577248838789565,-40.08806994007898,1.4872632523707507,-0.06901325597902996,-5.011484969131372,40.006387475897824,45066.69558523881,20601.679793437565,20601.679793437565,65668.37537867637,82456.43170082364,82456.43170082364,20601.679793437565,103058.1114942612,103058.1114942612,103058.1114942612,127840.63636216702,97604.7198655865,60214.98375000399,41544.151239536135,24782.524867905813,0.0,66326.67610744195,21065.14613771994,1534.5131803429338,0.0,0.8868371574753767,2.8163176303037036,0.0014959162575277712,354497.2550990226,1554808.655837087,4.385954005208809,1554808.655837087,4.385954005208809,0.85,0.09555476421308517,4.296143414572793,1.2670337460981682,1.0,0.0,4.296143414572301,1.2847851340578251,1.2850824082691088,3.343861398056489,19311.27615626827,1969.2021389840845,3099.015535412006,3099.015535412006,6.647814300388341,5.015048023766418,-0.8818202618456032,5.896868285612022,3.476283152547924,3.476283152547924,0.9932237578708355,0.0,0.0,0.00023136844271371695,7.807338023857734e-05,0.0001532950624751396,0.0006585775731390959,0.09555476421314911,0.07645590589944232,0.01909885831370679,0.095554725651764,0.07645590589939116,0.019098858313694008,0.402405240866371,0.402405240866371,0.10052173981311667,0.0,4.941965147368023,4.926033528507617,5.005753087209428,4.942471713152315,4.926642253106365,5.005850553247797,24782.524867905813,21065.14613771994,0.85,0.9900748723228765,0.6794656121804703,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520066995662955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.695440000749,1534.5131803429338,0.402405240866371,0.10052173981311667,6.112885165565336,3.476283152547924
4154.0,-30.085256294515943,5.015034079009271,35.00321753650783,24.090621387027227,4.995320503258994,-26.57721066691836,-40.08802991649134,1.4872748756619596,-0.0688548843311878,-5.011472975380226,40.00638355266654,45066.709912622086,20601.673370857614,20601.673370857614,65668.38328347969,82456.40981345208,82456.40981345208,20601.673370857614,103058.08318430968,103058.08318430968,103058.08318430968,127840.59397613544,97604.68370791526,60214.98380708774,41544.11100091947,24782.510791825753,0.0,66326.62179274522,21065.13417305189,1534.5121703016962,0.0,0.8868372327053069,2.8163169493008917,0.0014959162575277712,354497.4208369879,1554808.4866560576,4.3859514774044595,1554808.4866560576,4.3859514774044595,0.8500000000000001,0.09555470171746713,4.296143414572793,1.267033646642231,1.0,0.0,4.296143414571826,1.2847850776184462,1.2850823531010775,3.34386154494912,19311.26900240547,1969.201409493096,3099.015535412006,3099.015535412006,6.647812227930208,5.015034079009271,-0.8817969484935215,5.896831027502793,3.4763040331039408,3.4763040331039408,0.9932297237439831,0.0,0.0,0.00023136944236717044,7.807373411984197e-05,0.00015329570824732848,0.0006585803474690324,0.09555470171753183,0.07645584514484627,0.01909885657268556,0.09555464775625641,0.0764558451447945,0.01909885657267263,0.4024050333825515,0.4024050333825515,0.10052175869797651,0.0,4.942091186243886,4.926192602353694,5.005746791133674,4.942618091049042,4.926851677969353,5.005744412719423,24782.510791825753,21065.13417305189,0.85,0.990075802272542,0.6794663846056376,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520064510965818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.693425664642,1534.5121703016962,0.4024050333825515,0.10052175869797651,6.112885165565336,3.4763040331039408
