time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4155.0,-30.085214876659588,5.015020153895877,35.00321565634823,24.090614297334128,4.995327309648182,-26.577172704373343,-40.08798615597186,1.48728513736247,-0.06885540023188241,-5.01146294867899,40.00638030946143,45066.707350460754,20601.67101360724,20601.67101360724,65668.37836406799,82456.35004486526,82456.35004486526,20601.67101360724,103058.0210584725,103058.0210584725,103058.0210584725,127840.52236836034,97604.60904674794,60214.96635234566,41544.04743822475,24782.501309887848,0.0,66326.5487481126,21065.12611340467,1534.511462896647,0.0,0.8868372954645566,2.8163181266699855,0.0014959162575277712,354497.55939294177,1554808.3467997252,4.385949368628241,1554808.3467997252,4.385949368628241,0.85,0.09555464400769377,4.296143414572793,1.2670334806991743,1.0,0.0,4.296143414574687,1.2847850275519888,1.2850823043054278,3.343861675255201,19311.254230554045,1969.1999031834566,3099.015535412006,3099.015535412006,6.647811467285306,5.015020153895877,-0.8817747917477377,5.896794945643615,3.4763249064751456,3.4763249064751456,0.9932356875643273,0.0,0.0,0.00023137044045273416,7.80741210440731e-05,0.00015329631940866106,0.0006585829731057667,0.09555464400774749,0.07645578833844562,0.019098855669301872,0.09555465041490822,0.07645578833840264,0.01909885566929113,0.402404827734995,0.402404827734995,0.10052177725929393,0.0,4.942190656137143,4.926319933192019,5.005734646441624,4.942607548447086,4.926848300490519,5.005705133253457,24782.501309887848,21065.12611340467,0.85,0.9900768184615766,0.6794670942643187,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45200620240557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.691413449846,1534.511462896647,0.402404827734995,0.10052177725929393,6.112885165565336,3.4763249064751456
4156.0,-30.08517343146089,5.015006298333977,35.00321380096688,24.09061709130185,4.995338225375286,-26.577134306256216,-40.08793855374677,1.4872991001711764,-0.06876484071705136,-5.011449956948227,40.00637727086039,45066.68790412186,20601.662667428085,20601.662667428085,65668.35057154995,82456.31513162753,82456.31513162753,20601.662667428085,103057.97779905562,103057.97779905562,103057.97779905562,127840.46972893024,97604.5610037459,60214.93377624267,41544.03025278136,24782.49192987463,0.0,66326.52218265599,21065.118140393435,1534.5106967765805,0.0,0.8868373725697323,2.816318453331856,0.0014959162575277712,354497.7389218047,1554808.2157665202,4.385946777814232,1554808.2157665202,4.385946777814232,0.85,0.09555458355452229,4.296143414572793,1.267033302118071,1.0,0.0,4.296143414571104,1.284784960169955,1.2850822381910467,3.3438618506278956,19311.244725156343,1969.198933902642,3099.015535412006,3099.015535412006,6.647808774114178,5.015006298333977,-0.8817508810604444,5.896757179394421,3.4763457625309537,3.4763457625309537,0.9932416464374153,0.0,0.0,0.00023137143920116474,7.807454193812636e-05,0.00015329689726303837,0.0006585854556510443,0.09555458355457463,0.07645572941760163,0.019098854136973,0.09555462209948204,0.07645572941755975,0.019098854136962537,0.4024046217367555,0.4024046217367555,0.10052179520276396,0.0,4.94228461901406,4.926447489583154,5.0056940390269915,4.942685116231189,4.926982390480532,5.005556312932299,24782.49192987463,21065.118140393435,0.85,0.9900767959867772,0.6794670732171534,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520059541056825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.689401311085,1534.5106967765805,0.4024046217367555,0.10052179520276396,6.112885165565336,3.4763457625309537
4157.0,-30.085132010907,5.01499234359341,35.00321194265284,24.090611608140193,4.995335140049226,-26.577097330509062,-40.0878987397067,1.4873004596518444,-0.06853242468247345,-5.011446921277395,40.00637347467534,45066.70272055362,20601.674568868002,20601.674568868002,65668.37728942162,82456.30486071088,82456.30486071088,20601.674568868002,103057.97942957887,103057.97942957887,103057.97942957887,127840.46092337219,97604.53156745898,60214.92942730418,41544.00237794978,24782.48149379331,0.0,66326.48387174308,21065.109269724315,1534.510097455748,0.0,0.8868374017590765,2.816315753450747,0.0014959162575277712,354497.7808708473,1554808.0520641252,4.385945797022019,1554808.0520641252,4.385945797022019,0.85,0.0955545309950086,4.296143414572793,1.26703314551618,1.0,0.0,4.296143414572283,1.2847849517489653,1.2850822310505945,3.343861872544891,19311.23890113199,1969.1983400174363,3099.015535412006,3099.015535412006,6.647812614507937,5.01499234359341,-0.8817328691682258,5.896725212761636,3.4763666163596065,3.4763666163596065,0.9932476046741733,0.0,0.0,0.0002313724373596697,7.807489397144784e-05,0.00015329754338822186,0.0006585882314974963,0.09555453099506615,0.07645567714465304,0.019098853850413117,0.09555449632060792,0.07645567714460699,0.019098853850401616,0.40240441555654044,0.40240441555654044,0.10052181091712113,0.0,4.942409447798866,4.926598621448022,5.005713493911685,4.942914496594938,4.927208915430185,5.005797085733775,24782.48149379331,21065.109269724315,0.85,0.9900777706896984,0.6794676890712321,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452005705641959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.687391100677,1534.510097455748,0.40240441555654044,0.10052181091712113,6.112885165565336,3.4763666163596065
4158.0,-30.085090553669353,5.014978444702231,35.00321006300377,24.090609652362787,4.995342946545923,-26.577059232446445,-40.087851172406204,1.4873116253235548,-0.06845273640578853,-5.011434834066128,40.00636913661921,45066.68352363953,20601.667866941494,20601.667866941494,65668.35139058103,82456.2627949725,82456.2627949725,20601.667866941494,103057.930661914,103057.930661914,103057.930661914,127840.39553870451,97604.47502429785,60214.89575296721,41543.97696814515,24782.46487679052,0.0,66326.44184493567,21065.095145271942,1534.508937407161,0.0,0.8868374789661989,2.8163161173784155,0.0014959162575277712,354497.9479005049,1554807.8649947117,4.385943202782916,1554807.8649947117,4.385943202782916,0.85,0.09555446722643925,4.296143414572793,1.2670329652866354,1.0,0.0,4.296143414572029,1.284784897451652,1.2850821780243442,3.343862013862489,19311.227713961933,1969.1971992435679,3099.015535412006,3099.015535412006,6.647810451909388,5.014978444702231,-0.8817095670023827,5.896688011704613,3.4763874171767593,3.4763874171767593,0.9932535477647884,0.0,0.0,0.0002313734364061591,7.807531456055095e-05,0.00015329812184560816,0.0006585907166333871,0.09555446722651015,0.07645561567635335,0.0190988515501568,0.09555444475048869,0.07645561567629662,0.01909885155014263,0.4024042107460279,0.4024042107460279,0.1005218284648959,0.0,4.942519392152292,4.926737995651365,5.005705542418241,4.94298209766032,4.92731845011366,5.005696720019159,24782.46487679052,21065.095145271942,0.85,0.9900780075630592,0.679467830175494,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452005457326062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.685381778057,1534.508937407161,0.4024042107460279,0.1005218284648959,6.112885165565336,3.4763874171767593
4159.0,-30.085049104035658,5.0149645141267944,35.00320818641699,24.090598022472136,4.995345140712496,-26.57702170253561,-40.08781125359235,1.4873177392130053,-0.06843767058524008,-5.0114278979473665,40.00636546651812,45066.69811408971,20601.671669052328,20601.671669052328,65668.36978314204,82456.2033933567,82456.2033933567,20601.671669052328,103057.87506240903,103057.87506240903,103057.87506240903,127840.32897452725,97604.39872472368,60214.893445458896,41543.89475473865,24782.45391211821,0.0,66326.34866685685,21065.085825300477,1534.5082147662615,0.0,0.8868375275453206,2.8163167291634577,0.0014959162575277712,354498.0437487401,1554807.7067294447,4.3859415704743805,1554807.7067294447,4.3859415704743805,0.85,0.09555441147463156,4.296143414572793,1.2670328196743506,1.0,0.0,4.29614341456956,1.2847848667875297,1.285082148636523,3.3438620936708654,19311.21261794865,1969.1956598786182,3099.015535412006,3099.015535412006,6.647811678786369,5.0149645141267944,-0.8816893143262394,5.896653828453034,3.476408211583909,3.476408211583909,0.993259489023974,0.0,0.0,0.00023137443527338085,7.807566752350644e-05,0.00015329876774987443,0.0006585934915307471,0.09555441147468981,0.0764555606686205,0.01909885080606931,0.09555442574281336,0.0764555606685739,0.019098850806057662,0.40240400641873386,0.40240400641873386,0.10052184582972104,0.0,4.942610930675187,4.926849299853814,5.005717885865749,4.942990227362145,4.927307690738246,5.0057804485464885,24782.45391211821,21065.085825300477,0.85,0.9900796757707906,0.6794690047005324,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520052087903272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.683374571021,1534.5082147662615,0.40240400641873386,0.10052184582972104,6.112885165565336,3.476408211583909
4160.0,-30.085007615898565,5.014950654071701,35.003206315483524,24.090606229752325,4.995355188156722,-26.576983352576807,-40.08776742322368,1.487330924835558,-0.06823093764950272,-5.011414958467088,40.0063618780092,45066.69562233633,20601.663206611305,20601.663206611305,65668.35882894763,82456.1955320617,82456.1955320617,20601.663206611305,103057.858738673,103057.858738673,103057.858738673,127840.30004439753,97604.37734032424,60214.877430601315,41543.888788581025,24782.44130572452,0.0,66326.33009430554,21065.07510986584,1534.5072681197494,0.0,0.8868376063753229,2.8163155230435293,0.0014959162575277712,354498.2225557617,1554807.55198268,4.385938921705349,1554807.55198268,4.385938921705349,0.85,0.09555434937140156,4.296143414572793,1.267032653731294,1.0,0.0,4.2961434145710715,1.2847848030391085,1.2850820861579448,3.3438622595865337,19311.208387005274,1969.1952284424626,3099.015535412006,3099.015535412006,6.647808948099503,5.014950654071701,-0.8816655366774606,5.896616190749161,3.476428973268156,3.476428973268156,0.9932654209337589,0.0,0.0,0.0002313754350724467,7.807605507420811e-05,0.0001532993799982386,0.0006585961218375249,0.09555434937146183,0.07645550036838968,0.019098849003072158,0.0955543343662301,0.07645550036834145,0.019098849003060112,0.40240380086801736,0.40240380086801736,0.10052186427411192,0.0,4.942720639347215,4.9269918030576605,5.005696224520591,4.943184020817569,4.927586392330113,5.00563418329034,24782.44130572452,21065.07510986584,0.85,0.9900797878546518,0.679469157395843,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520049603002598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.681368593561,1534.5072681197494,0.40240380086801736,0.10052186427411192,6.112885165565336,3.476428973268156
4161.0,-30.08496615044539,5.014936734454212,35.0032044495767,24.09059494910764,4.9953553413668175,-26.57694601254402,-40.087723767477996,1.4873352034660348,-0.06817009593254397,-5.01140967797464,40.00635828255348,45066.69368108622,20601.670354098653,20601.670354098653,65668.36403518487,82456.14634218186,82456.14634218186,20601.670354098653,103057.81669628051,103057.81669628051,103057.81669628051,127840.24798458125,97604.31036426319,60214.85770317013,41543.836290103405,24782.431288300737,0.0,66326.26757840413,21065.066595055625,1534.5066378371089,0.0,0.8868376462600169,2.8163153399791203,0.0014959162575277712,354498.2955254144,1554807.3969363605,4.385937581538793,1554807.3969363605,4.385937581538793,0.85,0.09555429563131443,4.296143414572793,1.2670325377909468,1.0,0.0,4.296143414572972,1.284784780959737,1.2850820653573607,3.3438623170517046,19311.195135666483,1969.1938771819616,3099.015535412006,3099.015535412006,6.647811254473016,5.014936734454212,-0.8816462901911182,5.89658302464533,3.476449733008414,3.476449733008414,0.9932713522881184,0.0,0.0,0.00023137643432884358,7.8076441082651e-05,0.00015329999324619257,0.0006585987564386838,0.0955542956313707,0.07645544697832199,0.01909884865304871,0.0955542932046008,0.07645544697827697,0.019098848653037466,0.4024035963055051,0.4024035963055051,0.10052188152742693,0.0,4.942822428357545,4.927115391165103,5.005710675989064,4.943239582042111,4.927619773357719,5.00577852261199,24782.431288300737,21065.066595055625,0.85,0.9900807995498683,0.6794697685621006,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452004711579446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.679364769107,1534.5066378371089,0.4024035963055051,0.10052188152742693,6.112885165565336,3.476449733008414
4162.0,-30.084924699261812,5.014922925140655,35.00320259083506,24.090602667443477,4.995368485538335,-26.576907386155376,-40.08767990218473,1.487351172432449,-0.06803512907799814,-5.011394411956251,40.00635475944083,45066.69084144194,20601.657117626804,20601.657117626804,65668.34795906875,82456.12298763027,82456.12298763027,20601.657117626804,103057.78010525707,103057.78010525707,103057.78010525707,127840.19834875852,97604.27483981966,60214.84269363379,41543.81349576207,24782.41824350145,0.0,66326.23173926352,21065.055506976234,1534.5056118191496,0.0,0.8868377366910709,2.816315348586922,0.0014959162575277712,354498.50648233347,1554807.2450096922,4.385934542963093,1554807.2450096922,4.385934542963093,0.85,0.09555423133738537,4.296143414572793,1.2670323267905044,1.0,0.0,4.296143414571128,1.2847847041923477,1.2850819898556678,3.3438625168513902,19311.18810708897,1969.1931604665172,3099.015535412006,3099.015535412006,6.647806983286991,5.014922925140655,-0.881621169218544,5.896544094359199,3.476470451680591,3.476470451680591,0.9932772719087403,0.0,0.0,0.0002313774332453387,7.80768289457108e-05,0.0001533006042996279,0.000658601381611876,0.09555423133744549,0.07645538494791332,0.019098846389532177,0.09555423934982564,0.07645538494786522,0.01909884638952016,0.4024033914810425,0.4024033914810425,0.10052190000428436,0.0,4.94292400591479,4.927252104525053,5.005671508492355,4.943359282878248,4.927827953177825,5.005543866539824,24782.41824350145,21065.055506976234,0.85,0.9900810921570068,0.6794700928978534,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520044629947035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.677361873155,1534.5056118191496,0.4024033914810425,0.10052190000428436,6.112885165565336,3.476470451680591
4163.0,-30.0848832276599,5.0149089926152195,35.003200733253514,24.090592190064513,4.995363657309657,-26.576870538764805,-40.08763631628824,1.4873509684151014,-0.06785982979585015,-5.01139289600465,40.00635107574745,45066.689247442395,20601.671903052225,20601.671903052225,65668.36115049462,82456.09872428134,82456.09872428134,20601.671903052225,103057.77062733356,103057.77062733356,103057.77062733356,127840.17954531702,97604.23063643894,60214.82115960234,41543.788307596216,24782.408917983452,0.0,66326.19722557967,21065.047580285933,1534.5051083605745,0.0,0.8868377577404751,2.816313221895004,0.0014959162575277712,354498.52743085835,1554807.0861583345,4.385933835681688,1554807.0861583345,4.385933835681688,0.85,0.09555418131531197,4.296143414572793,1.267032195464708,1.0,0.0,4.296143414573645,1.2847847030829924,1.2850819900301524,3.343862519738669,19311.179361367518,1969.1922686511214,3099.015535412006,3099.015535412006,6.647811754294187,5.0149089926152195,-0.8816041751274701,5.89651316774269,3.4764911804284253,3.4764911804284253,0.9932831944081215,0.0,0.0,0.0002313784326578635,7.807721434007083e-05,0.00015330121831779266,0.000658604019521971,0.09555418131536654,0.07645533470642751,0.01909884660893903,0.09555413811117179,0.07645533470638385,0.019098846608928122,0.402403187325677,0.402403187325677,0.10052191621672617,0.0,4.94304524857705,4.927395673667206,5.00570330279993,4.943533066208772,4.927972830348153,5.00583336261991,24782.408917983452,21065.047580285933,0.85,0.9900818062454612,0.6794704224360651,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452004214495588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.67536007352,1534.5051083605745,0.402403187325677,0.10052191621672617,6.112885165565336,3.4764911804284253
4164.0,-30.084841736851832,5.0148951957014765,35.0031988684268,24.09059969885277,4.9953780509618895,-26.576831751731714,-40.087592450994975,1.4873680658423236,-0.06775138612852061,-5.011376194956044,40.006347149553285,45066.68648489899,20601.655629649165,20601.655629649165,65668.34211454816,82456.06911451151,82456.06911451151,20601.655629649165,103057.72474416067,103057.72474416067,103057.72474416067,127840.11774557717,97604.18937938649,60214.8067497763,41543.75847734466,24782.393001416494,0.0,66326.15147876115,21065.03405120402,1534.5038849330517,0.0,0.88683785693242,2.8163137465922095,0.0014959162575277712,354498.7582181893,1554806.9168496677,4.3859305027317035,1554806.9168496677,4.3859305027317035,0.85,0.09555411442273541,4.296143414572793,1.2670320542482663,1.0,0.0,4.296143414572435,1.2847846210345568,1.2850819092474282,3.3438627332831685,19311.171198582622,1969.1914362787113,3099.015535412006,3099.015535412006,6.647806503141724,5.0148951957014765,-0.8815782584135698,5.896473454115046,3.47651184899182,3.47651184899182,0.9932890997119486,0.0,0.0,0.0002313794325372118,7.807760220668172e-05,0.00015330183033053008,0.0006586066488164624,0.09555411442280193,0.07645527063093159,0.019098843791870337,0.09555409041790287,0.07645527063087837,0.019098843791857046,0.4024029842126489,0.4024029842126489,0.10052193489653993,0.0,4.94315482196788,4.927541971974335,5.005665768203983,4.943624808827508,4.928158886184633,5.00554738651357,24782.393001416494,21065.03405120402,0.85,0.9900822021246983,0.6794708494330501,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520039658741464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.673360064635,1534.5038849330517,0.4024029842126489,0.10052193489653993,6.112885165565336,3.47651184899182
4165.0,-30.084800297237674,5.01488133064916,35.00319702516465,24.09058838328349,4.995378279040008,-26.57679442748841,-40.08755256710572,1.4873724092913103,-0.06769868640742516,-5.011371442201815,40.00634404801433,45066.701162939586,20601.663806277873,20601.663806277873,65668.36496921745,82456.01955185362,82456.01955185362,20601.663806277873,103057.6833581315,103057.6833581315,103057.6833581315,127840.0692761069,97604.1220739255,60214.80368501405,41543.68709879049,24782.385917975396,0.0,66326.07301676589,21065.028030279085,1534.5034335793548,0.0,0.8868378923437066,2.8163136089154404,0.0014959162575277712,354498.823895252,1554806.783102491,4.385929312876672,1554806.783102491,4.385929312876672,0.85,0.0955540632932997,4.296143414572793,1.2670319372089582,1.0,0.0,4.296143414571676,1.284784598653216,1.285081888144025,3.34386279153428,19311.15788207143,1969.190078372475,3099.015535412006,3099.015535412006,6.6478091416017815,5.01488133064916,-0.8815593781985998,5.89644070884776,3.4765325352438663,3.4765325352438663,0.9932950100696761,0.0,0.0,0.00023138043118682217,7.80779548703865e-05,0.00015330247631643567,0.0006586094240645566,0.09555406329334842,0.07645521954559252,0.0190988437477559,0.09555406145620522,0.07645521954555354,0.01909884374774616,0.4024027821947729,0.4024027821947729,0.100521951365494,0.0,4.943256609512048,4.927667548709167,5.005672250564487,4.94367275579441,4.928178883181204,5.005707217254098,24782.385917975396,21065.028030279085,0.85,0.9900837179463017,0.6794718745303621,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520037171376459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.6713618229,1534.5034335793548,0.4024027821947729,0.100521951365494,6.112885165565336,3.4765325352438663
4166.0,-30.084758805289404,5.014867564505846,35.003195186061305,24.09059627624231,4.995390441363397,-26.576755862595437,-40.087504929956026,1.4873874986699644,-0.0675424851717139,-5.011356882726986,40.00634048262248,45066.68182249142,20601.6519371977,20601.6519371977,65668.33375968912,82456.00110749285,82456.00110749285,20601.6519371977,103057.65304469055,103057.65304469055,103057.65304469055,127840.02578268907,97604.09101812463,60214.77173312565,41543.68809444331,24782.372737998518,0.0,66326.06083244183,21065.01682729874,1534.502415653377,0.0,0.8868379793326403,2.8163132559933945,0.0014959162575277712,354499.02508887247,1554806.6293526678,4.385926389960818,1554806.6293526678,4.385926389960818,0.85,0.09555399989599012,4.296143414572793,1.2670317404950042,1.0,0.0,4.296143414572503,1.2847845259985966,1.2850818167573357,3.3438629806298628,19311.151737623215,1969.1894518131285,3099.015535412006,3099.015535412006,6.647805311649967,5.014867564505846,-0.8815347360415329,5.896402300547379,3.47655317794592,3.47655317794592,0.9933009079845485,0.0,0.0,0.00023138143110160516,7.807837609236208e-05,0.00015330305500924307,0.0006586119102118503,0.09555399989605055,0.07645515850041214,0.019098841395638413,0.09555399546818094,0.07645515850036379,0.019098841395626336,0.4024025798934419,0.4024025798934419,0.10052196871109925,0.0,4.943362641953684,4.92780989912211,5.005632806135111,4.943814397555286,4.928406954344155,5.00550271294486,24782.372737998518,21065.01682729874,0.85,0.9900834292810738,0.6794717077551531,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520034687081327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.669363938609,1534.502415653377,0.4024025798934419,0.10052196871109925,6.112885165565336,3.47655317794592
4167.0,-30.084717363712393,5.014853704265254,35.00319335133605,24.090580141078703,4.995387973456102,-26.576718806184733,-40.08746130913494,1.4873894159289602,-0.06751661059075786,-5.011353681960509,40.00633693193681,45066.67995598289,20601.663228871093,20601.663228871093,65668.34318485398,82455.94232517044,82455.94232517044,20601.663228871093,103057.60555404154,103057.60555404154,103057.60555404154,127839.96910161978,97604.0133279832,60214.75095879797,41543.62485465025,24782.363547578232,0.0,66325.98840222848,21065.009015441497,1534.501877799949,0.0,0.886838008473132,2.8163132896460525,0.0014959162575277712,354499.06931944983,1554806.4762370288,4.38592541081101,1554806.4762370288,4.38592541081101,0.85,0.09555394881556249,4.296143414572793,1.2670315745519476,1.0,0.0,4.296143414574205,1.284784514967134,1.2850818070065078,3.3438630093410584,19311.136366483603,1969.187884393101,3099.015535412006,3099.015535412006,6.647808955282361,5.014853704265254,-0.881516805828908,5.896370510094162,3.476573827377102,3.476573827377102,0.9933068078220292,0.0,0.0,0.00023138242980646483,7.807876180259829e-05,0.00015330366800386656,0.0006586145437246651,0.09555394881561653,0.07645510765977331,0.019098841155843222,0.09555396625744951,0.07645510765973007,0.019098841155832418,0.40240237846666804,0.40240237846666804,0.10052198397612179,0.0,4.943456318137407,4.927922388320383,5.005651105364791,4.943837071369728,4.928378424859147,5.0057303884734665,24782.363547578232,21065.009015441497,0.85,0.9900846525891741,0.6794724216197084,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452003219964959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.667368484064,1534.501877799949,0.40240237846666804,0.10052198397612179,6.112885165565336,3.476573827377102
4168.0,-30.0846758659965,5.0148399329116025,35.00319150640528,24.090582969971024,4.995398709399366,-26.576680378730252,-40.0874212506227,1.4874032221336506,-0.06741689000904216,-5.011339762324051,40.00633296522858,45066.694185082706,20601.652562438096,20601.652562438096,65668.3467475208,82455.90830780208,82455.90830780208,20601.652562438096,103057.56087024018,103057.56087024018,103057.56087024018,127839.9091621702,97603.96608079286,60214.75195807583,41543.57124746336,24782.348291930022,0.0,66325.91953939339,21064.996048140518,1534.50075418887,0.0,0.8868380936592517,2.8163136042576578,0.0014959162575277712,354499.26167141163,1554806.3051813308,4.38592254847203,1554806.3051813308,4.38592254847203,0.85,0.09555388466643833,4.296143414572793,1.2670314399292697,1.0,0.0,4.296143414573505,1.284784448315051,1.2850817416239326,3.3438631828140757,19311.12701853874,1969.1869311680075,3099.015535412006,3099.015535412006,6.64780551340449,5.0148399329116025,-0.881492589603674,5.8963325225152765,3.4765944254787,3.4765944254787,0.9933126929939142,0.0,0.0,0.0002313834298682025,7.807911601523108e-05,0.0001533043138529714,0.0006586173183850437,0.0955538846665045,0.07645504604842433,0.019098838618080163,0.0955539161426914,0.07645504604837139,0.019098838618066938,0.4024021760228597,0.4024021760228597,0.10052200105349718,0.0,4.943544346880174,4.928038556758793,5.005626407574937,4.9439228723149995,4.928529668628983,5.0055540842586765,24782.348291930022,21064.996048140518,0.85,0.9900857342583538,0.6794733416144491,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520029715238414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.66537340348,1534.50075418887,0.4024021760228597,0.10052200105349718,6.112885165565336,3.4765944254787
4169.0,-30.084634376615064,5.014826154867046,35.00318968260387,24.090586706902855,4.995403587740313,-26.576642544625983,-40.08737752502782,1.4874117557517856,-0.06719100646654397,-5.0113314273972716,40.00632989080548,45066.69203338602,20601.653365346803,20601.653365346803,65668.34539873282,82455.90360227306,82455.90360227306,20601.653365346803,103057.55696761986,103057.55696761986,103057.55696761986,127839.89703156971,97603.94561924935,60214.73405036464,41543.5684098719,24782.340063949843,0.0,66325.90847382174,21064.989054357367,1534.5001611175778,0.0,0.8868381471990376,2.816311608927502,0.0014959162575277712,354499.3768497112,1554806.1726035057,4.38592074948177,1554806.1726035057,4.38592074948177,0.85,0.09555382940838972,4.296143414572793,1.26703130255919,1.0,0.0,4.296143414571962,1.2847844063291285,1.2850817009129725,3.3438632920893596,19311.122970184133,1969.1865183507248,3099.015535412006,3099.015535412006,6.647805772489574,5.014826154867046,-0.8814716568047167,5.896297811671762,3.4766150272941236,3.4766150272941236,0.9933185792268925,0.0,0.0,0.00023138442973306587,7.807950265530206e-05,0.0001533049270777638,0.0006586199528866972,0.09555382940844022,0.07645499170573344,0.01909883770270677,0.0955538172816868,0.07645499170569303,0.01909883770269668,0.40240197306362385,0.40240197306362385,0.10052201698446847,0.0,4.943660401321154,4.9281866525230384,5.005614112384137,4.944140420930751,4.928794867072213,5.005580780261482,24782.340063949843,21064.989054357367,0.85,0.9900858791048682,0.6794734225340231,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520027227462537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.663380828932,1534.5001611175778,0.40240197306362385,0.10052201698446847,6.112885165565336,3.4766150272941236
4170.0,-30.084592873703876,5.01481239168129,35.00318786023751,24.090585100371413,4.995409257915204,-26.576604619128812,-40.087333764508344,1.4874210033407131,-0.06707209512404688,-5.011321846677803,40.00632628500021,45066.68988435538,20601.651582290688,20601.651582290688,65668.34146664606,82455.87222330115,82455.87222330115,20601.651582290688,103057.52380559183,103057.52380559183,103057.52380559183,127839.85210551413,97603.89882049682,60214.71648155374,41543.53593215898,24782.328299922305,0.0,66325.86423208128,21064.97905493396,1534.4993348262694,0.0,0.8868382090013527,2.816311164796328,0.0014959162575277712,354499.5092433503,1554806.0171109885,4.38591867286246,1554806.0171109885,4.38591867286246,0.85,0.09555377122562703,4.296143414572793,1.2670311531005432,1.0,0.0,4.296143414574659,1.284784361002492,1.285081656860949,3.34386341005941,19311.11371096352,1969.185574172987,3099.015535412006,3099.015535412006,6.647805197127464,5.01481239168129,-0.8814500117959287,5.896262403477219,3.4766356041388686,3.4766356041388686,0.9933244583253911,0.0,0.0,0.00023138542992796874,7.807988960596323e-05,0.00015330554032200552,0.0006586225874719078,0.09555377122568595,0.07645493511130869,0.019098836114377262,0.09555375741845891,0.07645493511126154,0.01909883611436549,0.402401771706416,0.402401771706416,0.10052203273427565,0.0,4.943774637589854,4.928332626407666,5.005601215825095,4.944249751553741,4.928934719583765,5.005567847066288,24782.328299922305,21064.97905493396,0.85,0.9900864802434466,0.6794738433661749,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520024740187127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.661389470675,1534.4993348262694,0.402401771706416,0.10052203273427565,6.112885165565336,3.4766356041388686
4171.0,-30.084551433509606,5.014798585893084,35.00318602796543,24.09057371495294,4.995410043159887,-26.576567238605527,-40.08729007383806,1.4874258482563223,-0.06702559453719914,-5.011315684774013,40.00632235174209,45066.6878016989,20601.6566945847,20601.6566945847,65668.3444962836,82455.81987258689,82455.81987258689,20601.6566945847,103057.47656717159,103057.47656717159,103057.47656717159,127839.79236954881,97603.82896750125,60214.69689661561,41543.480078761815,24782.315802377227,0.0,66325.79588113904,21064.968432020643,1534.498541468357,0.0,0.8868382545935851,2.8163112731006135,0.0014959162575277712,354499.59439322486,1554805.8474977906,4.385917140918189,1554805.8474977906,4.385917140918189,0.85,0.09555371588152112,4.296143414572793,1.267030986608006,1.0,0.0,4.296143414573093,1.2847843362751656,1.2850816334110657,3.3438634744163602,19311.09989041786,1969.1841648695386,3099.015535412006,3099.015535412006,6.647806846778445,5.014798585893084,-0.8814304146124092,5.896229000505493,3.4766561625026107,3.4766561625026107,0.993330332143603,0.0,0.0,0.0002313864286154086,7.808027594075409e-05,0.00015330615267465452,0.0006586252182267081,0.09555371588158273,0.07645488086451944,0.019098835017063297,0.09555371660283592,0.07645488086447014,0.019098835017050977,0.4024015716008338,0.4024015716008338,0.10052204829447174,0.0,4.943875393272549,4.928454883694656,5.005615828900659,4.944290090236791,4.928955616846622,5.00568599790472,24782.315802377227,21064.968432020643,0.85,0.9900875462386662,0.6794745121862071,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520022252101425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.65939976644,1534.498541468357,0.4024015716008338,0.10052204829447174,6.112885165565336,3.4766561625026107
4172.0,-30.084509915392964,5.014784811646993,35.00318418492637,24.09057196872311,4.9954163672105425,-26.576529234011502,-40.087246348243184,1.487435685829613,-0.06692032760724942,-5.011305200681418,40.006318373587426,45066.68567098389,20601.6529095309,20601.6529095309,65668.3385805148,82455.78522055277,82455.78522055277,20601.6529095309,103057.43813008367,103057.43813008367,103057.43813008367,127839.73969283985,97603.77917159005,60214.67962202338,41543.44394396297,24782.301562756187,0.0,66325.74550671916,21064.95632834276,1534.4975528877355,0.0,0.8868383223403684,2.8163111137416164,0.0014959162575277712,354499.739270429,1554805.6759485418,4.3859148645592185,1554805.6759485418,4.3859148645592185,0.85,0.09555365585054615,4.296143414572793,1.267030827808194,1.0,0.0,4.296143414572072,1.2847842881877487,1.285081586598104,3.3438635995718116,19311.090038203805,1969.183160223298,3099.015535412006,3099.015535412006,6.647805625405478,5.014784811646993,-0.8814083005587818,5.896193112205775,3.476676685075971,3.476676685075971,0.9933361957359917,0.0,0.0,0.00023138742918471825,7.808066258613571e-05,0.00015330676659858255,0.0006586278557319486,0.095553655850611,0.07645482262539373,0.01909883322521727,0.09555365693624043,0.07645482262534184,0.01909883322520431,0.402401371155061,0.402401371155061,0.10052206536329908,0.0,4.943973312325511,4.928577258653263,5.005615774168007,4.944384873074171,4.92908667169479,5.005635490444888,24782.301562756187,21064.95632834276,0.85,0.9900882090177522,0.6794749961222583,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452001976777639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.657410189211,1534.4975528877355,0.402401371155061,0.10052206536329908,6.112885165565336,3.476676685075971
4173.0,-30.08446844120342,5.014771086557538,35.003182359678036,24.090569838322722,4.995425257718527,-26.576491012328088,-40.08720255279911,1.4874478288437754,-0.06688122434923116,-5.0112936537916655,40.0063152057027,45066.68319891505,20601.647010734574,20601.647010734574,65668.33020964963,82455.737729197,82455.737729197,20601.647010734574,103057.38473993159,103057.38473993159,103057.38473993159,127839.67640880392,97603.71766343608,60214.66313315657,41543.393922532785,24782.291668872338,0.0,66325.68559140513,21064.947918541486,1534.4967872646976,0.0,0.8868383925614252,2.8163119479353287,0.0014959162575277712,354499.8988342309,1554805.5393404295,4.385912505062458,1554805.5393404295,4.385912505062458,0.85,0.09555359745924656,4.296143414572793,1.26703063164372,1.0,0.0,4.296143414571533,1.2847842293174068,1.285081528998367,3.34386375279162,19311.077868700642,1969.1819192793303,3099.015535412006,3099.015535412006,6.647803721963476,5.014771086557538,-0.8813855557079888,5.8961566422655265,3.4766971941548883,3.4766971941548883,0.9933420554728253,0.0,0.0,0.00023138842869938338,7.808104985093551e-05,0.00015330737884844788,0.0006586304860451757,0.09555359745930009,0.0764547656415568,0.01909883181774329,0.0955536451297725,0.07645476564151397,0.01909883181773259,0.4024011705257794,0.4024011705257794,0.10052208275892643,0.0,4.944056755077554,4.928686690834127,5.005595102185168,4.944412429442423,4.9291463512447535,5.005534370346766,24782.291668872338,21064.947918541486,0.85,0.9900889772055266,0.6794755726543904,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520017278780757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.655423554363,1534.4967872646976,0.4024011705257794,0.10052208275892643,6.112885165565336,3.4766971941548883
4174.0,-30.08442690441926,5.014757335396368,35.003180542609094,24.09056337727236,4.995428068702896,-26.576453342288655,-40.087158827204235,1.4874545065728588,-0.06679280281548472,-5.011286535451831,40.00631179344728,45066.68137027046,20601.650139340356,20601.650139340356,65668.33150961081,82455.69794490363,82455.69794490363,20601.650139340356,103057.34808424399,103057.34808424399,103057.34808424399,127839.62992801832,97603.66121001133,60214.64463538073,41543.35174958955,24782.281843774326,0.0,66325.63359336388,21064.939567208177,1534.496126275621,0.0,0.8868384411339422,2.8163116170068605,0.0014959162575277712,354499.997200952,1554805.3921943717,4.385910872978129,1554805.3921943717,4.385910872978129,0.85,0.0955535427512543,4.296143414572793,1.2670304772397505,1.0,0.0,4.296143414572297,1.2847841960111503,1.2850814969705744,3.3438638394766707,19311.066699285097,1969.1807803159181,3099.015535412006,3099.015535412006,6.647804731511751,5.014757335396368,-0.8813654347556481,5.896122770152016,3.4767176951056475,3.4767176951056475,0.9933479128873278,0.0,0.0,0.00023138942972654623,7.808143649985948e-05,0.00015330799322668676,0.0006586331255022006,0.09555354275130888,0.076454711722949,0.019098831028359884,0.09555359797531605,0.07645471172290533,0.019098831028348973,0.40240096904607886,0.40240096904607886,0.10052209916517747,0.0,4.944141452449969,4.928792673349733,5.005594523525417,4.944493732636374,4.929230123883201,5.005605744203933,24782.281843774326,21064.939567208177,0.85,0.9900897730162229,0.6794760777796708,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452001479241935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.653437423447,1534.496126275621,0.40240096904607886,0.10052209916517747,6.112885165565336,3.4767176951056475
4175.0,-30.084385366380534,5.014743583527994,35.00317871414649,24.090567288827174,4.995431908342098,-26.576415568223066,-40.087115101609356,1.4874621101851584,-0.06653694066687876,-5.0112779704091555,40.00630782744426,45066.67948000624,20601.65022420484,20601.65022420484,65668.32970421108,82455.6984335184,82455.6984335184,20601.65022420484,103057.34865772324,103057.34865772324,103057.34865772324,127839.61692942449,97603.64547327925,60214.62651976941,41543.35439278871,24782.26827170125,0.0,66325.62266448996,21064.928030946063,1534.495222730263,0.0,0.8868384990722074,2.816309254601,0.0014959162575277712,354500.11555936065,1554805.2211691765,4.385908926195614,1554805.2211691765,4.385908926195614,0.85,0.09555348447425588,4.296143414572793,1.2670303547056396,1.0,0.0,4.296143414574779,1.2847841583734418,1.2850814606103713,3.343863937435049,19311.063585743257,1969.1804628230086,3099.015535412006,3099.015535412006,6.647804758896088,5.014743583527994,-0.8813444959377881,5.896088079465782,3.476738165316291,3.476738165316291,0.9933537615189403,0.0,0.0,0.0002313904307879336,7.808182315055405e-05,0.00015330860763737954,0.0006586357650986523,0.09555348447431966,0.07645465485479763,0.019098829619522032,0.09555346780071539,0.07645465485474659,0.019098829619509282,0.40240076674971825,0.40240076674971825,0.10052211598514106,0.0,4.944258120083703,4.928937665867693,5.005597724699783,4.944741029742261,4.929533904617074,5.005626815575852,24782.26827170125,21064.928030946063,0.85,0.9900899089390565,0.6794761612412946,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520012302306233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.651453928984,1534.495222730263,0.40240076674971825,0.10052211598514106,6.112885165565336,3.476738165316291
4176.0,-30.08434389361856,5.014729804351719,35.0031768726942,24.09056107224899,4.995433607404179,-26.57637806698966,-40.08707137601448,1.487467780775829,-0.06641943534430084,-5.01127101168984,40.00630379216709,45066.67746814378,20601.65350115303,20601.65350115303,65668.3309692968,82455.66421790671,82455.66421790671,20601.65350115303,103057.31771905973,103057.31771905973,103057.31771905973,127839.57258470247,97603.59413602043,60214.60738625995,41543.31861084497,24782.254865642735,0.0,66325.57347648771,21064.916635796326,1534.4943611843514,0.0,0.8868385490880086,2.8163085228445666,0.0014959162575277712,354500.2117203686,1554805.047156697,4.385907245615792,1554805.047156697,4.385907245615792,0.8500000000000001,0.09555342817187422,4.296143414572793,1.267030175025575,1.0,0.0,4.296143414573409,1.2847841297818623,1.2850814332963743,3.34386401184938,19311.0534285707,1969.1794270796552,3099.015535412006,3099.015535412006,6.647805816311953,5.014729804351719,-0.8813245376174166,5.896054341969135,3.476758612394992,3.476758612394992,0.9933596035414263,0.0,0.0,0.00023139143028013998,7.808220980301841e-05,0.00015330922047712155,0.0006586383979460741,0.09555342817193788,0.07645459954921281,0.01909882862272506,0.09555339471353899,0.07645459954916188,0.019098828622712335,0.4024005662372914,0.4024005662372914,0.10052213336499886,0.0,4.94437417383125,4.929078010268199,5.005616466937795,4.944851576345513,4.929652605592935,5.005704667709097,24782.254865642735,21064.916635796326,0.85,0.9900906622778934,0.6794766348174861,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520009812118722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.649471844212,1534.4943611843514,0.4024005662372914,0.10052213336499886,6.112885165565336,3.476758612394992
4177.0,-30.084302401660313,5.0147160474746695,35.00317502308965,24.09055943079295,4.9954392242875985,-26.57634015666583,-40.08703142227603,1.4874769792936589,-0.06630179092508115,-5.011261167974896,40.00629987181174,45066.692006138495,20601.650825245935,20601.650825245935,65668.34283138443,82455.63310641175,82455.63310641175,20601.650825245935,103057.28393165769,103057.28393165769,103057.28393165769,127839.52503709761,97603.547586514,60214.606486243065,41543.267889189934,24782.241105439927,0.0,66325.50899462987,21064.90493962394,1534.4934143929247,0.0,0.8868386133670609,2.8163081260743623,0.0014959162575277712,354500.34774852934,1554804.8780999826,4.3859050857769795,1554804.8780999826,4.3859050857769795,0.85,0.09555336959087862,4.296143414572793,1.2670300266658887,1.0,0.0,4.296143414572531,1.284784084685292,1.2850813894741664,3.343864129220696,19311.044218663894,1969.1784879305262,3099.015535412006,3099.015535412006,6.647804952841901,5.0147160474746695,-0.881302906575649,5.8960189540503185,3.4767790283160287,3.4767790283160287,0.9933654366617225,0.0,0.0,0.00023139243023895866,7.808256310362347e-05,0.00015330986713533518,0.0006586411760825001,0.09555336959094221,0.07645454225587266,0.019098827335069558,0.09555332922053522,0.07645454225582178,0.019098827335056846,0.4024003669666875,0.4024003669666875,0.10052215213773068,0.0,4.944487480907696,4.929218056869388,5.005622655707612,4.944959377049827,4.929796940571578,5.005666128325515,24782.241105439927,21064.90493962394,0.85,0.9900918036935284,0.6794775145983031,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520007325845334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.64748983633,1534.4934143929247,0.4024003669666875,0.10052215213773068,6.112885165565336,3.4767790283160287
4178.0,-30.084260899134126,5.01470230323705,35.00317318008695,24.09055782426151,4.995444745806224,-26.57630224638511,-40.08698766175655,1.4874860930577767,-0.06618717969564614,-5.011251893773034,40.00629636489581,45066.68986541698,20601.649308514257,20601.649308514257,65668.33917393124,82455.6024713409,82455.6024713409,20601.649308514257,103057.25177985516,103057.25177985516,103057.25177985516,127839.48166857785,97603.5014676181,60214.588861696764,41543.236228801485,24782.229888722697,0.0,66325.46611752418,21064.895405414292,1534.4926255625476,0.0,0.8868386732515601,2.8163077026765118,0.0014959162575277712,354500.47590675065,1554804.726871949,4.385903073599629,1554804.726871949,4.385903073599629,0.85,0.09555331332819862,4.296143414572793,1.2670298794051633,1.0,0.0,4.29614341457102,1.284784039984678,1.2850813460483388,3.3438642455614778,19311.03509395419,1969.1775574690837,3099.015535412006,3099.015535412006,6.647804463418193,5.01470230323705,-0.8812816225914837,5.895983925828534,3.476799427998705,3.476799427998705,0.9933712651424872,0.0,0.0,0.00023139343045644608,7.808295006830673e-05,0.00015331048038813935,0.0006586438107044961,0.09555331332825599,0.07645448680254638,0.019098826525709618,0.09555327218688203,0.07645448680250047,0.01909882652569815,0.40240016876503837,0.40240016876503837,0.10052217127567946,0.0,4.944599410357398,4.929357851819361,5.00562295811568,4.945064714077375,4.929934647254925,5.005641802371031,24782.229888722697,21064.895405414292,0.85,0.9900923886093984,0.6794779215808585,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452000483842196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.645509595439,1534.4926255625476,0.40240016876503837,0.10052217127567946,6.112885165565336,3.476799427998705
4179.0,-30.08421938549315,5.014688573263003,35.00317134367423,24.09055618280547,4.995450393926108,-26.57626431343851,-40.08694390123708,1.4874953218719995,-0.06607638193793264,-5.0112425316292155,40.006292870837484,45066.68776084023,20601.647596885654,20601.647596885654,65668.33535772588,82455.57120195634,82455.57120195634,20601.647596885654,103057.21879884199,103057.21879884199,103057.21879884199,127839.43746600296,97603.45476429598,60214.57132318233,41543.20382345961,24782.21866716097,0.0,66325.42249062058,21064.885867086825,1534.491834144583,0.0,0.8868387335369485,2.816307339660178,0.0014959162575277712,354500.6052802598,1554804.576198379,4.385901047952196,1554804.576198379,4.385901047952196,0.85,0.0955532571786851,4.296143414572793,1.267029730495997,1.0,0.0,4.296143414573391,1.2847839947452881,1.28508130208396,3.3438643633045215,19311.02585361466,1969.1766152166808,3099.015535412006,3099.015535412006,6.647803911104538,5.014688573263003,-0.8812603013929676,5.8959488746559705,3.4768198085661477,3.4768198085661477,0.9933770881617565,0.0,0.0,0.00023139443094578597,7.808333703476315e-05,0.00015331109391102283,0.0006586464464867917,0.09555325717874205,0.07645443148446188,0.01909882569428018,0.0955532170839566,0.0764544314844163,0.01909882569426879,0.4023999714966506,0.4023999714966506,0.10052219035282171,0.0,4.9447092075841965,4.9294963960667815,5.005617598725053,4.945166149691261,4.930068355742776,5.005613963000087,24782.21866716097,21064.885867086825,0.85,0.9900929823253275,0.679478336790291,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520002350365857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.643530949326,1534.491834144583,0.4023999714966506,0.10052219035282171,6.112885165565336,3.4768198085661477
4180.0,-30.08417787371934,5.014674854451161,35.00316951345114,24.090549337584548,4.9954558012682035,-26.576226406251703,-40.0869001756422,1.4875043338010847,-0.0660532382908059,-5.011233360049937,40.00628937829774,45066.685664441364,20601.646257421067,20601.646257421067,65668.33192186244,82455.51842738329,82455.51842738329,20601.646257421067,103057.16468480436,103057.16468480436,103057.16468480436,127839.37220660738,97603.38645261205,60214.55368967255,41543.14751437721,24782.207521803022,0.0,66325.35503618023,21064.87639353257,1534.4910490458062,0.0,0.8868387928471921,2.816308106273477,0.0014959162575277712,354500.73202043324,1554804.42559031,4.385899055070758,1554804.42559031,4.385899055070758,0.85,0.0955532013147136,4.296143414572793,1.2670295848837125,1.0,0.0,4.2961434145726605,1.2847839505205985,1.2850812591344634,3.3438644784066476,19311.012338020384,1969.1752370096194,3099.015535412006,3099.015535412006,6.647803478881923,5.014674854451161,-0.8812391074999439,5.895913961951105,3.476840170529372,3.476840170529372,0.9933829058655349,0.0,0.0,0.00023139543139411343,7.808372369415876e-05,0.00015331170769995468,0.0006586490834120692,0.09555320131477084,0.07645437648344323,0.019098824831327608,0.09555320059614075,0.07645437648339744,0.01909882483131617,0.4023997749921926,0.4023997749921926,0.1005222090380379,0.0,4.944799912145413,4.9296117653113924,5.005609494613793,4.945180121759108,4.9300906627976815,5.005594517653321,24782.207521803022,21064.87639353257,0.85,0.9900939374699255,0.6794789962278778,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519999861644237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.641553909294,1534.4910490458062,0.4023997749921926,0.1005222090380379,6.112885165565336,3.476840170529372
