time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4181.0,-30.084136391511915,5.014661211244189,35.003167704687996,24.090557370241754,4.9954667817964244,-26.57618796833395,-40.086856310348935,1.4875183586189815,-0.0658818680406057,-5.011220371112642,40.00628634291785,45066.68308917047,20601.63718483662,20601.63718483662,65668.32027400708,82455.50589738948,82455.50589738948,20601.63718483662,103057.1430822261,103057.1430822261,103057.1430822261,127839.34074695355,97603.3608049368,60214.53799671986,41543.136453574385,24782.197664727442,0.0,66325.33411830183,21064.868015018325,1534.4902555175495,0.0,0.886838869925665,2.8163073706807094,0.0014959162575277712,354500.9115119549,1554804.2946962572,4.385896465159933,1554804.2946962572,4.385896465159933,0.85,0.09555314259539532,4.296143414572793,1.2670294469641523,1.0,0.0,4.296143414571127,1.2847838828465412,1.2850811927292622,3.3438646545396757,19311.00726357993,1969.1747195606993,3099.015535412006,3099.015535412006,6.647800551312078,5.014661211244189,-0.881215658403331,5.89587686964752,3.4768605129765713,3.4768605129765713,0.9933887179933061,0.0,0.0,0.000231396431133861,7.808411159066559e-05,0.0001533123195431954,0.0006586517119783786,0.09555314259544744,0.07645431924464012,0.01909882335080731,0.09555313453021626,0.07645431924459843,0.0190988233507969,0.40239957778529106,0.40239957778529106,0.10052222723962724,0.0,4.944902701572687,4.929750426098508,5.00556859965269,4.945338503072037,4.930329740516129,5.005429717922198,24782.197664727442,21064.868015018325,0.85,0.990094074111668,0.6794791716960948,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519997373035372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.639578215647,1534.4902555175495,0.40239957778529106,0.10052222723962724,6.112885165565336,3.4768605129765713
4182.0,-30.084094952532638,5.014647483077344,35.00316589833212,24.090541200153552,4.995464803297971,-26.57615086531527,-40.08681272445244,1.4875207160811945,-0.0658735347482775,-5.011216844232603,40.00628279550693,45066.681180998035,20601.647380021295,20601.647380021295,65668.32856101933,82455.44466627564,82455.44466627564,20601.647380021295,103057.09204629694,103057.09204629694,103057.09204629694,127839.28014994542,97603.28087848015,60214.51739320497,41543.07053919463,24782.18810364848,0.0,66325.25864284311,21064.859888101208,1534.4896873568555,0.0,0.8868389007134418,2.8163076729216674,0.0014959162575277712,354500.96024921595,1554804.1417220084,4.385895430661099,1554804.1417220084,4.385895430661099,0.85,0.09555309225116873,4.296143414572793,1.2670292738778515,1.0,0.0,4.296143414571882,1.2847838697557763,1.2850811809186509,3.3438646886105783,19310.99144998117,1969.1731070223952,3099.015535412006,3099.015535412006,6.647803841126068,5.014647483077344,-0.8811978089094001,5.895845291986745,3.476880855366553,3.476880855366553,0.9933945301047294,0.0,0.0,0.00023139742983576474,7.808449701825952e-05,0.00015331293281750522,0.000658654346692766,0.09555309225122302,0.0764542691042498,0.019098823146973223,0.09555311272252766,0.07645426910420636,0.019098823146962377,0.40239938150636784,0.40239938150636784,0.10052224305960082,0.0,4.944989489295892,4.9298559434383264,5.005580347278851,4.945343309484315,4.9302847120409865,5.005634044041528,24782.18810364848,21064.859888101208,0.85,0.9900953257436762,0.6794799161459584,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519994886199807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.637603313411,1534.4896873568555,0.40239938150636784,0.10052224305960082,6.112885165565336,3.476880855366553
4183.0,-30.084053478534415,5.014633766821537,35.00316406444861,24.09054507678377,4.995468760524044,-26.576113137113474,-40.08677277071399,1.4875284191036833,-0.06562148838787607,-5.011207701434781,40.00627838099412,45066.69575504075,20601.64595069686,20601.64595069686,65668.3417057376,82455.4445711481,82455.4445711481,20601.64595069686,103057.09052184495,103057.09052184495,103057.09052184495,127839.26208897997,97603.26463645244,60214.51582034765,41543.05424011643,24782.171567135032,0.0,66325.22580725147,21064.845832064777,1534.488600395428,0.0,0.8868389632149369,2.8163054281357516,0.0014959162575277712,354501.08659176336,1554803.9513559237,4.385893330551074,1554803.9513559237,4.385893330551074,0.85,0.09555303276850416,4.296143414572793,1.2670291496952997,1.0,0.0,4.296143414573614,1.2847838316561557,1.285081144094486,3.3438647877712095,19310.988236465648,1969.1727793350074,3099.015535412006,3099.015535412006,6.6478033799072,5.014633766821537,-0.8811767031726587,5.895810469994196,3.4769011493882958,3.4769011493882958,0.9934003283966559,0.0,0.0,0.0002313984293856187,7.808485032843139e-05,0.00015331357905718732,0.0006586571230311205,0.09555303276857466,0.07645421141562979,0.019098821352944863,0.0955529756092084,0.07645421141557339,0.019098821352930777,0.4023991840515653,0.4023991840515653,0.10052226014066877,0.0,4.945105366482096,4.929999060409557,5.00558710546062,4.945586213046909,4.930588894542723,5.005631522930969,24782.171567135032,21064.845832064777,0.85,0.9900960140954086,0.6794804722717359,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519992401956556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.635628927914,1534.488600395428,0.4023991840515653,0.10052226014066877,6.112885165565336,3.4769011493882958
4184.0,-30.08401198575418,5.014620096174966,35.00316223846792,24.090543086081766,4.995476798158593,-26.576074983974582,-40.08672897526992,1.487539796379544,-0.06556604928374554,-5.011196566467383,40.00627494341535,45066.69341263077,20601.64047758851,20601.64047758851,65668.33389021928,82455.40134621585,82455.40134621585,20601.64047758851,103057.04182380435,103057.04182380435,103057.04182380435,127839.20189094183,97603.20701847249,60214.49908488976,41543.00881509192,24782.16006713747,0.0,66325.1688822294,21064.83605706685,1534.4877517423652,0.0,0.8868390323161106,2.81630599956874,0.0014959162575277712,354501.2404637631,1554803.8031179688,4.385891008685765,1554803.8031179688,4.385891008685765,0.85,0.09555297485173424,4.296143414572793,1.2670289661688732,1.0,0.0,4.296143414571795,1.2847837763670438,1.2850810900774385,3.3438649316703764,19310.976836640686,1969.1716168763735,3099.015535412006,3099.015535412006,6.647801613827527,5.014620096174966,-0.8811544276886165,5.895774523863582,3.4769214241229225,3.4769214241229225,0.9934061211779779,0.0,0.0,0.00023139942939211374,7.808523761243408e-05,0.00015331419177967966,0.000658659755374821,0.09555297485179151,0.07645415492492758,0.019098819926863932,0.09555294959656517,0.07645415492488175,0.019098819926852487,0.4023989880074484,0.4023989880074484,0.10052227793575101,0.0,4.945206172171254,4.930128480548149,5.0055732874431556,4.945630517183645,4.930667311052218,5.005539188159105,24782.16006713747,21064.83605706685,0.85,0.9900967460305087,0.6794810201336036,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451998991561476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.63365662526,1534.4877517423652,0.4023989880074484,0.10052227793575101,6.112885165565336,3.4769214241229225
4185.0,-30.083970470542297,5.014606465691002,35.00316043600312,24.090535786841087,4.995485133338815,-26.57603678090743,-40.08668140796942,1.4875514437045174,-0.0656142894681011,-5.0111857196469645,40.00627197640381,45066.6744133458,20601.63565807566,20601.63565807566,65668.31007142145,82455.33392056481,82455.33392056481,20601.63565807566,103056.96957864046,103056.96957864046,103056.96957864046,127839.12096629925,97603.12531852341,60214.4658113066,41542.955008018675,24782.15138765879,0.0,66325.10639567746,21064.82867950997,1534.4870680917822,0.0,0.8868390982475525,2.816307899822856,0.0014959162575277712,354501.3903539651,1554803.6751721893,4.385888793326699,1554803.6751721893,4.385888793326699,0.85,0.09555291881424856,4.296143414572793,1.2670287776971239,1.0,0.0,4.29614341457198,1.2847837198134937,1.28508103479636,3.3438650788604676,19310.960672153138,1969.1699685573708,3099.015535412006,3099.015535412006,6.647800058652085,5.014606465691002,-0.8811323149393209,5.895738780630323,3.4769416897559093,3.4769416897559093,0.9934119113588312,0.0,0.0,0.00023140042994321364,7.80856582530517e-05,0.00015331477169016196,0.0006586622467534205,0.09555291881429871,0.07645410005506385,0.019098818759234863,0.09555297860197007,0.07645410005502372,0.019098818759224836,0.40239879235635023,0.40239879235635023,0.10052229505826071,0.0,4.945275108761962,4.93022153266088,5.0055456164718635,4.945571430178859,4.930614343436332,5.005455557482492,24782.15138765879,21064.82867950997,0.85,0.9900973197036769,0.679481373832864,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519987428147803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.631686081339,1534.4870680917822,0.40239879235635023,0.10052229505826071,6.112885165565336,3.4769416897559093
4186.0,-30.08392897903235,5.014592793236321,35.00315863551783,24.09053484387698,4.995486331768624,-26.575999312884235,-40.08664148915557,1.4875566656211217,-0.0653994181740245,-5.011179723158182,40.00626842913008,45066.68923603247,20601.640694561724,20601.640694561724,65668.32993059419,82455.32491890468,82455.32491890468,20601.640694561724,103056.9656134664,103056.9656134664,103056.9656134664,127839.10654014669,97603.09897086574,60214.46328799626,41542.92853652165,24782.14092668029,0.0,66325.06946320194,21064.819787678247,1534.4863981952888,0.0,0.8868391416004958,2.8163057762439525,0.0014959162575277712,354501.47321835376,1554803.5222039036,4.385887336626747,1554803.5222039036,4.385887336626747,0.85,0.09555286551382124,4.296143414572793,1.2670286936266346,1.0,0.0,4.296143414574047,1.2847836933198622,1.2850810095814273,3.3438651478145878,19310.95545921985,1969.1694369861116,3099.015535412006,3099.015535412006,6.64780168384112,5.014592793236321,-0.8811130832232354,5.895705876459556,3.476961944720205,3.476961944720205,0.9934176984914871,0.0,0.0,0.00023140142992705669,7.808601125923955e-05,0.00015331541866781714,0.0006586650262622132,0.09555286551387729,0.07645404751758383,0.019098817996293458,0.0955528695086706,0.07645404751753898,0.01909881799628225,0.40239859489962027,0.40239859489962027,0.10052231079308785,0.0,4.945373875758094,4.930344525473288,5.005547334974324,4.945780304984169,4.930847886852234,5.005565611102213,24782.14092668029,21064.819787678247,0.85,0.9900981704516402,0.6794819756809465,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519984939336896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.629717369891,1534.4863981952888,0.40239859489962027,0.10052231079308785,6.112885165565336,3.476961944720205
4187.0,-30.083887526430736,5.014579145328788,35.003156824167135,24.090533202420943,4.995491975879304,-26.575961435262087,-40.086593956779666,1.4875658847112003,-0.06528322070471404,-5.011169856536332,40.00626451168153,45066.670161437316,20601.637748903933,20601.637748903933,65668.30791034125,82455.29367402203,82455.29367402203,20601.637748903933,103056.93142292596,103056.93142292596,103056.93142292596,127839.0584647832,97603.05231668263,60214.42880410036,41542.9150139803,24782.127041857242,0.0,66325.04205583755,21064.807985578656,1534.4854430950963,0.0,0.88683920598531,2.816305401172856,0.0014959162575277712,354501.6095634412,1554803.3532726641,4.385885173236198,1554803.3532726641,4.385885173236198,0.85,0.09555280689195501,4.296143414572793,1.2670284568006176,1.0,0.0,4.296143414573416,1.2847836481289585,1.285080965663696,3.3438652654315018,19310.94622860257,1969.168495725102,3099.015535412006,3099.015535412006,6.647800733327075,5.014579145328788,-0.8810916030435418,5.895670748372329,3.4769821643058614,3.4769821643058614,0.9934234755159604,0.0,0.0,0.00023140242897715015,7.808643159486572e-05,0.00015331599738228443,0.0006586675125025608,0.0955528068920186,0.07645399063930568,0.01909881625271292,0.09555280424592599,0.0764539906392548,0.019098816252700213,0.402398397876822,0.402398397876822,0.10052232718228302,0.0,4.945472685082166,4.930469723000897,5.005540436638228,4.945886635831641,4.930989254064514,5.005531604340149,24782.127041857242,21064.807985578656,0.85,0.9900982475828147,0.6794819688692653,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451998245194772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.627749567459,1534.4854430950963,0.402398397876822,0.10052232718228302,6.112885165565336,3.4769821643058614
4188.0,-30.08384602124305,5.014565437691078,35.00315499949726,24.09052209639924,4.995491058163065,-26.575924166535753,-40.08655407289041,1.4875692034563006,-0.06520321866162249,-5.011164988330937,40.0062605010313,45066.68517578261,20601.64491652513,20601.64491652513,65668.33009230773,82455.24984018186,82455.24984018186,20601.64491652513,103056.89475670698,103056.89475670698,103056.89475670698,127839.00909657741,97602.99021719796,60214.425552801156,41542.849627107564,24782.114339870433,0.0,66324.963966978,21064.79718888987,1534.4846670763857,0.0,0.8868392452748968,2.816304918204159,0.0014959162575277712,354501.67683631845,1554803.180322325,4.385883853069088,1554803.180322325,4.385883853069088,0.85,0.09555275355612286,4.296143414572793,1.267028356245719,1.0,0.0,4.2961434145726525,1.2847836305378706,1.2850809493538007,3.3438653112152634,19310.933942103522,1969.167242850874,3099.015535412006,3099.015535412006,6.647803046197442,5.014565437691078,-0.8810731032344163,5.8956385409254946,3.477002368509149,3.477002368509149,0.9934292481454712,0.0,0.0,0.00023140342929860308,7.808678429544018e-05,0.00015331664500316288,0.0006586702947747329,0.0955527535561849,0.07645393801159152,0.019098815544593372,0.09555274376994982,0.07645393801154189,0.019098815544580972,0.40239820141691707,0.40239820141691707,0.10052234357336341,0.0,4.945568658466584,4.93058296351046,5.0055672268454146,4.9459617696693385,4.931045172595134,5.005683644436772,24782.114339870433,21064.79718888987,0.85,0.9900997477360531,0.6794829952447542,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451997996689189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.625782368608,1534.4846670763857,0.40239820141691707,0.10052234357336341,6.112885165565336,3.477002368509149
4189.0,-30.083804518939004,5.014551868580337,35.00315318601295,24.09053473910319,4.99550623165363,-26.575885291184086,-40.086510207597144,1.4875870038992567,-0.06503341572749832,-5.011148448657479,40.006257177495606,45066.68240923898,20601.62829328887,20601.62829328887,65668.31070252784,82455.2390374591,82455.2390374591,20601.62829328887,103056.86733074798,103056.86733074798,103056.86733074798,127838.96892320047,97602.96809893346,60214.41147071579,41542.84069801963,24782.10159245249,0.0,66324.94229047213,21064.786353584615,1534.4836283806612,0.0,0.8868393414629213,2.8163046177549718,0.0014959162575277712,354501.90539524273,1554803.037002278,4.385880621061234,1554803.037002278,4.385880621061234,0.85,0.09555269009086771,4.296143414572793,1.2670282040396708,1.0,0.0,4.296143414575384,1.2847835452000078,1.2850808652813688,3.3438655333214076,19310.929565963568,1969.1667966087878,3099.015535412006,3099.015535412006,6.6477976821597125,5.014551868580337,-0.8810477261273659,5.895599594707703,3.4770225319473216,3.4770225319473216,0.9934350091278061,0.0,0.0,0.00023140442955454202,7.808717220600439e-05,0.00015331725734853764,0.0006586729254982821,0.0955526900909253,0.07645387696159701,0.019098813129328294,0.09555267926014915,0.07645387696155093,0.019098813129316782,0.4023980047653994,0.4023980047653994,0.10052236200512472,0.0,4.945671655344256,4.930722448461438,5.005524071661455,4.946115032929981,4.931311804024631,5.005382900602626,24782.10159245249,21064.786353584615,0.85,0.990099778978042,0.6794831756033508,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451997747868437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.623817604986,1534.4836283806612,0.4023980047653994,0.10052236200512472,6.112885165565336,3.4770225319473216
4190.0,-30.083763069050384,5.014538195793891,35.00315138859413,24.090518708713375,4.995503300843923,-26.57584827359946,-40.086466586776055,1.4875885053935323,-0.06500907103998088,-5.01114613629676,40.006254018467935,45066.680606477064,20601.64073437355,20601.64073437355,65668.32134085061,82455.1825708841,82455.1825708841,20601.64073437355,103056.82330525765,103056.82330525765,103056.82330525765,127838.91794274238,97602.89252099843,60214.39055659359,41542.77996044982,24782.094637484726,0.0,66324.87459793454,21064.780441862018,1534.4832367050958,0.0,0.8868393646649317,2.816304567799121,0.0014959162575277712,354501.93734937004,1554802.9007762794,4.385879841451993,1554802.9007762794,4.385879841451993,0.85,0.09555264263661532,4.296143414572793,1.2670280446903783,1.0,0.0,4.296143414573938,1.2847835361129485,1.2850808574757677,3.34386555697201,19310.914612727942,1969.1652718031073,3099.015535412006,3099.015535412006,6.647801696687725,5.014538195793891,-0.8810307383618046,5.895568934155696,3.4770427143284,3.4770427143284,0.9934407755224,0.0,0.0,0.00023140542855118023,7.8087557956413e-05,0.0001533178705947672,0.0006586755600920328,0.09555264263666291,0.07645382917405845,0.019098813462604464,0.09555265567539717,0.07645382917402037,0.01909881346259495,0.40239780962824795,0.40239780962824795,0.10052237784393718,0.0,4.945763864801734,4.930832973589759,5.005542900022192,4.946137065256778,4.931279466659248,5.005622610355033,24782.094637484726,21064.780441862018,0.85,0.9901009498915152,0.6794838419171396,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519974990650537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.621854167104,1534.4832367050958,0.40239780962824795,0.10052237784393718,6.112885165565336,3.4770427143284
4191.0,-30.083721557476988,5.014524629864371,35.00314958471397,24.090521328058117,4.995515333552126,-26.5758097039891,-40.08642272148279,1.4876034800648181,-0.06494921909086315,-5.011131481654099,40.00625023542899,45066.678080386984,20601.6279115424,20601.6279115424,65668.30599192939,82455.14206354655,82455.14206354655,20601.6279115424,103056.76997508894,103056.76997508894,103056.76997508894,127838.84981760058,97602.83933786128,60214.37535470418,41542.73775906345,24782.07984251164,0.0,66324.8176015751,21064.767866134895,1534.4821202062283,0.0,0.8868394529251071,2.8163054921523507,0.0014959162575277712,354502.1398594861,1554802.7376412041,4.385876875827832,1554802.7376412041,4.385876875827832,0.85,0.09555257969160913,4.296143414572793,1.2670278496248648,1.0,0.0,4.296143414573697,1.2847834639938758,1.2850807866254819,3.3438657446740545,19310.90409034491,1969.1641988186498,3099.015535412006,3099.015535412006,6.647797558976568,5.014524629864371,-0.8810065057399212,5.895531135604292,3.477062842818789,3.477062842818789,0.993446526519654,0.0,0.0,0.00023140642903848318,7.808794587052969e-05,0.0001533184831679535,0.000658678191794293,0.09555257969167283,0.07645376872293409,0.01909881096873873,0.09555262702212261,0.07645376872288313,0.019098810968726003,0.4023976140386835,0.4023976140386835,0.10052239533995547,0.0,4.945841982460422,4.930939054837154,5.005509001935366,4.946182262563241,4.931391214939538,5.005401274904045,24782.07984251164,21064.767866134895,0.85,0.9901015693161874,0.6794843877462353,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519972505759786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.619891062574,1534.4821202062283,0.4023976140386835,0.10052239533995547,6.112885165565336,3.477062842818789
4192.0,-30.083680010892955,5.014511019646954,35.0031477984593,24.090520350169413,4.995516958815615,-26.575772143720314,-40.08637903081251,1.4876090916435445,-0.06475002448718215,-5.011125687716998,40.00624714104941,45066.67636811203,20601.633226090005,20601.633226090005,65668.30959420203,82455.13092202623,82455.13092202623,20601.633226090005,103056.76414811624,103056.76414811624,103056.76414811624,127838.83616553589,97602.81101089365,60214.356456981805,41542.72728212427,24782.07201741965,0.0,66324.79929954393,21064.761214806702,1534.4816049220124,0.0,0.8868394936077547,2.816303550949309,0.0014959162575277712,354502.2199249824,1554802.6042030307,4.385875508853085,1554802.6042030307,4.385875508853085,0.85,0.0955525283987523,4.296143414572793,1.267027712804265,1.0,0.0,4.296143414574351,1.2847834356745838,1.285080759586202,3.343865818379792,19310.89848580145,1969.1636273142663,3099.015535412006,3099.015535412006,6.647799273891367,5.014511019646954,-0.8809874921368559,5.89549851178381,3.4770829807563737,3.4770829807563737,0.9934522802161068,0.0,0.0,0.00023140743037358463,7.80883322421737e-05,0.00015331909813141094,0.0006586808337655009,0.09555252839880159,0.07645371785657316,0.01909881054222842,0.09555253345677026,0.07645371785653374,0.01909881054221857,0.4023974178912767,0.4023974178912767,0.10052241097555285,0.0,4.945946523196824,4.93107016496748,5.005507111004704,4.946375663229844,4.93160561109994,5.005510564240126,24782.07201741965,21064.761214806702,0.85,0.9901018968428841,0.6794845494303957,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451997001717189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.61793057546,1534.4816049220124,0.4023974178912767,0.10052241097555285,6.112885165565336,3.4770829807563737
4193.0,-30.083638537181233,5.014497356769821,35.00314598318452,24.09051451776179,4.99551588343165,-26.575734919077046,-40.08633914692325,1.4876122653280504,-0.06457123896069561,-5.011120474877486,40.00624272326598,45066.69126729216,20601.639545255955,20601.639545255955,65668.33081254811,82455.11058961612,82455.11058961612,20601.639545255955,103056.75013487207,103056.75013487207,103056.75013487207,127838.80683723264,97602.77235837853,60214.35303605704,41542.688135912766,24782.056702360573,0.0,66324.74483827334,21064.748197006487,1534.4806737011777,0.0,0.8868395361247216,2.8163018101063386,0.0014959162575277712,354502.2919603962,1554802.4136960513,4.385874080243601,1554802.4136960513,4.385874080243601,0.85,0.0955524735010368,4.296143414572793,1.2670275732362644,1.0,0.0,4.29614341457381,1.2847834187636356,1.2850807439556544,3.3438658623933906,19310.890838329124,1969.1628474891145,3099.015535412006,3099.015535412006,6.647801312979547,5.014497356769821,-0.8809688800455406,5.895466236815362,3.4771030827238936,3.4771030827238936,0.9934580236353981,0.0,0.0,0.00023140842995633578,7.808868495068539e-05,0.0001533197450056504,0.0006586836128300048,0.09555247350110502,0.07645366408382101,0.019098809417284,0.09555242098651931,0.07645366408376643,0.019098809417270362,0.40239722288673574,0.40239722288673574,0.10052242704198225,0.0,4.946065091088315,4.9312115163599515,5.005534407370703,4.946549235916791,4.931786823961431,5.005653504895633,24782.056702360573,21064.748197006487,0.85,0.9901030297617303,0.6794853320157214,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519967526485953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.615972173444,1534.4806737011777,0.40239722288673574,0.10052242704198225,6.112885165565336,3.4771030827238936
4194.0,-30.083597017091524,5.014483767459739,35.003144162047164,24.09051228258761,4.99552531452921,-26.575696601979807,-40.08629535147918,1.4876248994180625,-0.06454778558065755,-5.011107859604715,40.00623892195837,45066.688943764995,20601.630717209908,20601.630717209908,65668.3196609749,82455.06038987756,82455.06038987756,20601.630717209908,103056.69110708746,103056.69110708746,103056.69110708746,127838.7335788531,97602.70835568183,60214.33690957159,41542.63494012248,24782.042471765635,0.0,66324.67741188811,21064.736101000788,1534.4796342154705,0.0,0.8868396140743676,2.816302974685505,0.0014959162575277712,354502.4662889243,1554802.249773219,4.385871461063502,1554802.249773219,4.385871461063502,0.85,0.09555241328641985,4.296143414572793,1.2670274572959173,1.0,0.0,4.2961434145730895,1.284783357593609,1.2850806840572273,3.343866021598725,19310.878175276022,1969.1615562170591,3099.015535412006,3099.015535412006,6.647798464318113,5.014483767459739,-0.8809459255789349,5.895429693038674,3.477123146122037,3.477123146122037,0.9934637560348677,0.0,0.0,0.00023140943066085278,7.808907225227101e-05,0.00015332035840858176,0.0006586862480969689,0.09555241328648295,0.07645360579713331,0.019098807489349633,0.09555240416840896,0.07645360579708282,0.01909880748933702,0.4023970295051974,0.4023970295051974,0.10052244522251265,0.0,4.9461593005913755,4.931332046250532,5.005523181602541,4.946560074024035,4.9318381276737,5.005502266014673,24782.042471765635,21064.736101000788,0.85,0.9901038681750819,0.6794859877552482,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519965040169465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.61401369644,1534.4796342154705,0.4023970295051974,0.10052244522251265,6.112885165565336,3.477123146122037
4195.0,-30.08355553587406,5.014470256058586,35.00314238094665,24.090520210471027,4.995537137976871,-26.575658080678345,-40.086251486185915,1.4876396827817384,-0.06440514283679022,-5.011094913801699,40.006236445842376,45066.686310332014,20601.62136813827,20601.62136813827,65668.30767847029,82455.04364200086,82455.04364200086,20601.62136813827,103056.66501013913,103056.66501013913,103056.66501013913,127838.70071885243,97602.67885446186,60214.32152279536,41542.61925740722,24782.035708713298,0.0,66324.65496612052,21064.730352406303,1534.479017084824,0.0,0.8868396889082524,2.816302611587715,0.0014959162575277712,354502.64518506883,1554802.1429962998,4.385868946576159,1554802.1429962998,4.385868946576159,0.85,0.09555235716281091,4.296143414572793,1.2670272655272856,1.0,0.0,4.296143414572754,1.28478328637099,1.2850806141026827,3.3438662069676486,19310.87233840454,1969.1609610218109,3099.015535412006,3099.015535412006,6.647795447530515,5.014470256058586,-0.8809227455088307,5.895393001567417,3.477143208941445,3.477143208941445,0.9934694882689843,0.0,0.0,0.0002314104304324641,7.808946017334235e-05,0.00015332097025912175,0.000658688876694637,0.0955523571628549,0.0764535508840595,0.019098806278795403,0.09555236148321163,0.0764535508840243,0.019098806278786608,0.40239683625312433,0.40239683625312433,0.10052246277551194,0.0,4.946260481901959,4.9314695154871515,5.005479014829575,4.946689770964895,4.9320439823382,5.005326963764674,24782.035708713298,21064.730352406303,0.85,0.9901040225842788,0.6794861780035291,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519962551073469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.612057530998,1534.479017084824,0.40239683625312433,0.10052246277551194,6.112885165565336,3.477143208941445
4196.0,-30.083514040583918,5.014456630283217,35.0031405984524,24.090504424553387,4.995532616468045,-26.575621181285246,-40.08620790028942,1.4876397571699769,-0.06434294347002378,-5.011093310427436,40.00623284304326,45066.68479179138,20601.63509304432,20601.63509304432,65668.3198848357,82454.99513196989,82454.99513196989,20601.63509304432,103056.6302250142,103056.6302250142,103056.6302250142,127838.6564740841,97602.61052668172,60214.30018650579,41542.56704463992,24782.026249069895,0.0,66324.59329370983,21064.72231170941,1534.4784982756141,0.0,0.8868397101093568,2.816301981414957,0.0014959162575277712,354502.66734186624,1554801.987633721,4.385868234199605,1554801.987633721,4.385868234199605,0.85,0.09555230940268636,4.296143414572793,1.2670271292561668,1.0,0.0,4.296143414573117,1.2847832839577749,1.2850806129739067,3.3438662132484502,19310.858819625602,1969.1595824900046,3099.015535412006,3099.015535412006,6.647799876326013,5.014456630283217,-0.8809062816373361,5.895362911920553,3.4771632726145305,3.4771632726145305,0.9934752207470087,0.0,0.0,0.00023141143054723697,7.808984562534385e-05,0.0001533215849218931,0.0006586915173740543,0.0955523094027401,0.07645350309008615,0.019098806312653944,0.09555231008046663,0.07645350309004316,0.019098806312643202,0.40239664421263044,0.40239664421263044,0.10052247782058155,0.0,4.946357855547319,4.931585356841879,5.005502400429805,4.946750366957417,4.93205176827405,5.005598991612203,24782.026249069895,21064.72231170941,0.85,0.9901051272795913,0.6794867869331581,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519960064308648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.610101970817,1534.4784982756141,0.40239664421263044,0.10052247782058155,6.112885165565336,3.4771632726145305
4197.0,-30.0834725578703,5.0144431294386385,35.00313880773239,24.09051207304003,4.995545907739535,-26.575582511782958,-40.08616403499616,1.4876558616527504,-0.06422177331887724,-5.0110776700611295,40.006229038462344,45066.68206925616,20601.620101349352,20601.620101349352,65668.30217060552,82454.97103908466,82454.97103908466,20601.620101349352,103056.59114043401,103056.59114043401,103056.59114043401,127838.60196823388,97602.57431394774,60214.28534412159,41542.543299806835,24782.010827799873,0.0,66324.55412760671,21064.709203629893,1534.4773246633652,0.0,0.8868398034627745,2.8163022150686556,0.0014959162575277712,354502.88347388926,1554801.8235697679,4.385865097439429,1554801.8235697679,4.385865097439429,0.85,0.09555224585220777,4.296143414572793,1.2670269578183073,1.0,0.0,4.296143414573742,1.2847832065547418,1.285080536837574,3.3438664147029726,19310.851654868537,1969.1588518881103,3099.015535412006,3099.015535412006,6.647795038759113,5.0144431294386385,-0.8808815723652215,5.89532470180386,3.477183279265725,3.477183279265725,0.9934809369330643,0.0,0.0,0.00023141243036287095,7.80902335499676e-05,0.00015332219681290333,0.0006586941461455883,0.09555224585227196,0.0764534423388464,0.019098803513425557,0.09555225498517324,0.07645344233879504,0.019098803513412723,0.40239645192095447,0.40239645192095447,0.1005224949280402,0.0,4.946451527105296,4.931712030262872,5.005463883287064,4.94685589674225,4.932248431842993,5.005339554317231,24782.010827799873,21064.709203629893,0.85,0.9901054448743284,0.6794871471363236,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519957576700993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.608148075267,1534.4773246633652,0.40239645192095447,0.1005224949280402,6.112885165565336,3.477183279265725
4198.0,-30.08343105742599,5.014429497105382,35.00313701788013,24.09050177028405,4.995540123303637,-26.575545734055016,-40.086124220956094,1.487654799933234,-0.06403911952878616,-5.011077119105847,40.006225482297594,45066.697380235106,20601.63587999076,20601.63587999076,65668.33326022586,82454.95155849995,82454.95155849995,20601.63587999076,103056.58743849071,103056.58743849071,103056.58743849071,127838.58940070152,97602.53446799233,60214.28028973005,41542.504642513646,24782.0019622108,0.0,66324.50660472445,21064.70166787918,1534.4768665159445,0.0,0.8868398191402107,2.816299879148395,0.0014959162575277712,354502.8910874648,1554801.670218216,4.385864570663282,1554801.670218216,4.385864570663282,0.85,0.09555219945835708,4.296143414572793,1.2670268402295188,1.0,0.0,4.296143414571601,1.2847832094560825,1.2850805410247534,3.3438664071517405,19310.843771271822,1969.1580479849717,3099.015535412006,3099.015535412006,6.647800130260342,5.014429497105382,-0.8808657747645352,5.895295271869918,3.477203300894749,3.477203300894749,0.9934866573984997,0.0,0.0,0.00023141343060983,7.80905856487003e-05,0.0001533228449611297,0.0006586969306833226,0.09555219945840933,0.07645339565295402,0.019098803805455315,0.09555214889168256,0.0764533956529122,0.019098803805444868,0.4023962601627058,0.4023962601627058,0.10052250994556743,0.0,4.946568618044637,4.931849186966531,5.005500587411461,4.947037999577049,4.932398861077161,5.005648451587319,24782.0019622108,21064.70166787918,0.85,0.990106623055499,0.67948786485243,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519955089848104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.606195310944,1534.4768665159445,0.4023962601627058,0.10052250994556743,6.112885165565336,3.477203300894749
4199.0,-30.08338956061211,5.014415971725639,35.00313521061419,24.090504459477984,4.995551576623139,-26.57550723565697,-40.086076618731,1.4876692516685452,-0.06396870756429962,-5.011062605192927,40.00622139538248,45066.67810592099,20601.6230455692,20601.6230455692,65668.30115149019,82454.9139514916,82454.9139514916,20601.6230455692,103056.5369970608,103056.5369970608,103056.5369970608,127838.52226653592,97602.48394140365,60214.24809583537,41542.484272853646,24781.985269475113,0.0,66324.46954232876,21064.687479053846,1534.4756440547983,0.0,0.8868399077841509,2.8163006483055066,0.0014959162575277712,354503.09165328246,1554801.4939792657,4.385861592146341,1554801.4939792657,4.385861592146341,0.85,0.09555213664459142,4.296143414572793,1.2670266534062105,1.0,0.0,4.296143414572284,1.2847831397840617,1.285080472621669,3.343866588485012,19310.833774491868,1969.157028597112,3099.015535412006,3099.015535412006,6.6477959888091585,5.014415971725639,-0.8808417881756414,5.8952577599012805,3.477223260356615,3.477223260356615,0.99349236010189,0.0,0.0,0.00023141443077327175,7.809100662481321e-05,0.00015332342414845854,0.0006586994189551513,0.09555213664465932,0.07645333543706449,0.019098801207594832,0.09555210841584413,0.07645333543701016,0.01909880120758126,0.4023960695516337,0.4023960695516337,0.10052252782889494,0.0,4.946668165274048,4.931978555809508,5.005480680921437,4.947093897628633,4.932523599631054,5.005428652613773,24781.985269475113,21064.687479053846,0.85,0.9901066922153097,0.6794879539467572,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519952601933093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.604244284583,1534.4756440547983,0.4023960695516337,0.10052252782889494,6.112885165565336,3.477223260356615
4200.0,-30.083348087872654,5.014402397538585,35.00313341924664,24.090498277824395,4.995552666359733,-26.575469795413227,-40.086036699917145,1.487674373900865,-0.06385657446628556,-5.011057225798146,40.00621824392615,45066.69286120494,20601.62890244653,20601.62890244653,65668.32176365147,82454.88278491539,82454.88278491539,20601.62890244653,103056.51168736193,103056.51168736193,103056.51168736193,127838.48876003799,97602.43538991618,60214.24546620807,41542.433248564565,24781.97707267607,0.0,66324.41032124063,21064.68051177466,1534.4751136490502,0.0,0.8868399465640651,2.816299802794878,0.0014959162575277712,354503.1659904409,1554801.3580798674,4.385860289106113,1554801.3580798674,4.385860289106113,0.85,0.09555208698056655,4.296143414572793,1.2670265242783354,1.0,0.0,4.2961434145719615,1.2847831137576053,1.285080447873509,3.343866656223292,19310.824168489373,1969.1560490574634,3099.015535412006,3099.015535412006,6.647797878724603,5.014402397538585,-0.8808231832226951,5.89522558076128,3.477243229362234,3.477243229362234,0.9934980655320669,0.0,0.0,0.00023141543036044854,7.809135965335454e-05,0.000153324070707094,0.0006587021966637752,0.09555208698061632,0.0764532859327739,0.01909880104784243,0.09555205087901733,0.07645328593273407,0.01909880104783248,0.4023958794772772,0.4023958794772772,0.10052254459495483,0.0,4.946772624430423,4.932106478935964,5.005491145320036,4.947200651331855,4.932628389791489,5.005543231628053,24781.97707267607,21064.68051177466,0.85,0.9901078870598109,0.6794887831331712,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519950114236537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.60229456884,1534.4751136490502,0.4023958794772772,0.10052254459495483,6.112885165565336,3.477243229362234
4201.0,-30.083306585408742,5.014388861235581,35.00313162200406,24.09049649666997,4.995559365646728,-26.575431767384345,-40.08599297432227,1.4876845476228968,-0.06377484456197635,-5.011046787044953,40.00621449006762,45066.69064454197,20601.624356360462,20601.624356360462,65668.31500090244,82454.84625635578,82454.84625635578,20601.624356360462,103056.47061271625,103056.47061271625,103056.47061271625,127838.43424825967,97602.3838862564,60214.22827444502,41542.39512423486,24781.963635543412,0.0,66324.35875977828,21064.6690902119,1534.4741689421494,0.0,0.8868400132673471,2.816299947468091,0.0014959162575277712,354503.3102422511,1554801.1962032553,4.385858047815622,1554801.1962032553,4.385858047815622,0.85,0.09555202994189171,4.296143414572793,1.2670263599837202,1.0,0.0,4.296143414572203,1.2847830640982782,1.2850803994879343,3.3438667854701447,19310.813978394075,1969.1550099569247,3099.015535412006,3099.015535412006,6.647796411779374,5.014388861235581,-0.8808016271080987,5.89519048834368,3.4772631611020155,3.4772631611020155,0.9935037603148615,0.0,0.0,0.00023141643066803375,7.809174634947828e-05,0.00015332468431855547,0.0006587048328266145,0.09555202994195337,0.07645323040194421,0.019098799540009165,0.095552004147347,0.07645323040189488,0.01909879953999684,0.4023956898308322,0.4023956898308322,0.1005225622964302,0.0,4.946868527695244,4.932228302035185,5.005483219473831,4.947271942482985,4.93273542250671,5.005471364967207,24781.963635543412,21064.6690902119,0.85,0.9901085548184193,0.6794892779554803,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519947627984031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.600345754032,1534.4741689421494,0.4023956898308322,0.1005225622964302,6.112885165565336,3.4772631611020155
4202.0,-30.083265089574695,5.014375293943337,35.00312982500327,24.09049548385667,4.995561082869357,-26.57539424357912,-40.085953020583815,1.4876902368743385,-0.06358132841353381,-5.011040413705447,40.00621090262529,45066.70545131165,20601.628075069286,20601.628075069286,65668.33352638094,82454.83465837195,82454.83465837195,20601.628075069286,103056.46273344124,103056.46273344124,103056.46273344124,127838.41523589748,97602.35516448229,60214.22595742446,41542.365785619804,24781.95250245625,0.0,66324.31828807606,21064.65962708781,1534.4734501059952,0.0,0.8868400586828915,2.8162981485537784,0.0014959162575277712,354503.39831464627,1554801.0415029735,4.385856521812466,1554801.0415029735,4.385856521812466,0.85,0.09555197788927003,4.296143414572793,1.2670262682205071,1.0,0.0,4.296143414573936,1.2847830354180858,1.2850803720861494,3.343866860115233,19310.808295737414,1969.1544304872118,3099.015535412006,3099.015535412006,6.6477976117439335,5.014375293943337,-0.8807824863366189,5.8951577802799555,3.4772830816465072,3.4772830816465072,0.9935094518990021,0.0,0.0,0.0002314174308198062,7.809209968997537e-05,0.0001533253311298308,0.0006587076116206154,0.09555197788932682,0.07645317891752162,0.019098798971805196,0.09555190324463693,0.07645317891747619,0.01909879897179384,0.40239550024193016,0.40239550024193016,0.10052257963753937,0.0,4.9469842234908015,4.9323701541463265,5.005494139622215,4.947459085291939,4.932949669048753,5.0055499388748785,24781.95250245625,21064.65962708781,0.85,0.9901094383081952,0.6794899158339913,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519945139950388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.59839891713,1534.4734501059952,0.40239550024193016,0.10052257963753937,6.112885165565336,3.4772830816465072
4203.0,-30.083223625992428,5.0143618029374055,35.003128035410995,24.090493143908702,4.995571264622611,-26.57535590229215,-40.08590545328332,1.4877035409228765,-0.06358407541665656,-5.0110277347514804,40.00620752441256,45066.68612697866,20601.61892071175,20601.61892071175,65668.3050476904,82454.78070645788,82454.78070645788,20601.61892071175,103056.39962716962,103056.39962716962,103056.39962716962,127838.34008515254,97602.28775803493,60214.1931785582,41542.327310529705,24781.94045798292,0.0,66324.26776851263,21064.64938928548,1534.4725323688715,0.0,0.8868401354245684,2.816299664861822,0.0014959162575277712,354503.573523604,1554800.8958252522,4.385853943223307,1554800.8958252522,4.385853943223307,0.85,0.09555192003473112,4.296143414572793,1.2670260533737023,1.0,0.0,4.296143414572031,1.284782971116699,1.2850803090539324,3.3438670274705617,19310.794959245883,1969.153070543548,3099.015535412006,3099.015535412006,6.647794657787289,5.0143618029374055,-0.8807596401412061,5.895121443078612,3.477302970282073,3.477302970282073,0.9935151343663066,0.0,0.0,0.00023141843019820792,7.809252036476823e-05,0.0001533259098334397,0.0006587100978143138,0.09555192003478812,0.0764531227126688,0.019098797322119315,0.09555190581103364,0.0764531227126232,0.019098797322107924,0.4023953119953713,0.4023953119953713,0.10052259782839536,0.0,4.947071299112338,4.93248553697839,5.0054678266702695,4.947443659334851,4.932971151451852,5.005386683404765,24781.94045798292,21064.64938928548,0.85,0.9901097630943821,0.679490142043815,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519942652315014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.596453330825,1534.4725323688715,0.4023953119953713,0.10052259782839536,6.112885165565336,3.477302970282073
4204.0,-30.08318212965913,5.014348239667236,35.00312624995005,24.090487381350272,4.995570018157471,-26.57531867443231,-40.08586556939406,1.487706562931181,-0.06341747150543142,-5.011023802618407,40.006204065561306,45066.701127776585,20601.62759242032,20601.62759242032,65668.3287201969,82454.76122847226,82454.76122847226,20601.62759242032,103056.38882089258,103056.38882089258,103056.38882089258,127838.31968436606,97602.24987616672,60214.189775473234,41542.28900077054,24781.930863473473,0.0,66324.21986424402,21064.64123395245,1534.4719554755843,0.0,0.886840167953447,2.816297934601157,0.0014959162575277712,354503.62786129763,1554800.7466701888,4.385852850223911,1554800.7466701888,4.385852850223911,0.8499999999999999,0.09555187114385645,4.296143414572793,1.267025916553103,1.0,0.0,4.2961434145722555,1.284782954914102,1.2850802941326565,3.343867069640587,19310.787464247493,1969.1523062664105,3099.015535412006,3099.015535412006,6.6477974560012605,5.014348239667236,-0.8807419668181948,5.895090206485431,3.477322859318522,3.477322859318522,0.9935208169481492,0.0,0.0,0.00023141943036997546,7.809287309076819e-05,0.00015332655727920728,0.0006587128793341845,0.09555187114390966,0.07645307390215926,0.019098797241750395,0.09555181468800754,0.0764530739021167,0.019098797241739757,0.40239512331145216,0.40239512331145216,0.10052261444752082,0.0,4.9471768172645625,4.932613310072725,5.0054841923791855,4.947606331112979,4.933131871912622,5.005557132019703,24781.930863473473,21064.64123395245,0.85,0.9901108351460504,0.6794908589957264,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519940166613914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.594508481605,1534.4719554755843,0.40239512331145216,0.10052261444752082,6.112885165565336,3.477322859318522
4205.0,-30.083140653560875,5.014334767397929,35.00312446271872,24.090490175317996,4.995580893465738,-26.575280252506456,-40.08582173902539,1.4877204924118959,-0.06334100537799259,-5.01101029414637,40.00620044307304,45066.69853558094,20601.616672316813,20601.616672316813,65668.31520789774,82454.72651530341,82454.72651530341,20601.616672316813,103056.34318762022,103056.34318762022,103056.34318762022,127838.2602613859,97602.20200263803,60214.174022918,41542.253310800035,24781.917073765675,0.0,66324.17038456572,21064.629512700823,1534.4709211765692,0.0,0.8868402498000617,2.816298506822969,0.0014959162575277712,354503.8145333641,1554800.5904586664,4.385850100104738,1554800.5904586664,4.385850100104738,0.85,0.09555181149717265,4.296143414572793,1.2670257797325037,1.0,0.0,4.296143414572285,1.284782887686249,1.2850802281736937,3.3438672446125657,19310.777992380412,1969.1513404047676,3099.015535412006,3099.015535412006,6.647793932268199,5.014334767397929,-0.8807186718237974,5.895053439221726,3.4773427040702503,3.4773427040702503,0.9935264868772143,0.0,0.0,0.0002314204300580056,7.809326072042729e-05,0.0001533271693375783,0.0006587155088247245,0.0955518114972337,0.07645301630410212,0.01909879519313158,0.09555177851495116,0.07645301630405328,0.019098795193119376,0.4023949351062425,0.4023949351062425,0.10052263238089197,0.0,4.94727018476118,4.9327371851837825,5.005455360802159,4.947669288768395,4.9332583445474825,5.005365720324733,24781.917073765675,21064.629512700823,0.85,0.9901113700651641,0.6794913268311065,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519937678950239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.592565670615,1534.4709211765692,0.4023949351062425,0.10052263238089197,6.112885165565336,3.4773427040702503
4206.0,-30.083099197562344,5.014321253563026,35.00312269057844,24.090478650201135,4.995582462385895,-26.575242779408853,-40.08577804835511,1.4877260442329705,-0.06333461119027106,-5.011004563511074,40.006197308169085,45066.69646612384,20601.621660188313,20601.621660188313,65668.31812631215,82454.67024195212,82454.67024195212,20601.621660188313,103056.29190214042,103056.29190214042,103056.29190214042,127838.20068199802,97602.1285585224,60214.15478269653,41542.19308425096,24781.908779857593,0.0,66324.10186410855,21064.622462878953,1534.4703741652256,0.0,0.8868402903071062,2.816299091823137,0.0014959162575277712,354503.8937243971,1554800.4552731102,4.385848739032082,1554800.4552731102,4.385848739032082,0.85,0.0955517618054462,4.296143414572793,1.26702560170088,1.0,0.0,4.296143414572418,1.2847828596509268,1.2850802014157148,3.343867317579289,19310.763461324936,1969.1498586494813,3099.015535412006,3099.015535412006,6.647795541770134,5.014321253563026,-0.8806999625631171,5.8950212161261435,3.4773625536684545,3.4773625536684545,0.993532158190987,0.0,0.0,0.00023142142926555075,7.809364711638328e-05,0.00015332778214916746,0.0006587181415511976,0.09555176180549585,0.07645296693534354,0.019098794870152317,0.09555176866481252,0.0764529669353038,0.01909879487014239,0.4023947471327049,0.4023947471327049,0.10052264863460147,0.0,4.947347966625273,4.932834395240036,5.005455310005118,4.94766995232078,4.933234120768759,5.005466003381457,24781.908779857593,21064.622462878953,0.85,0.9901124369668807,0.6794919976219352,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519935192500448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.590623837461,1534.4703741652256,0.4023947471327049,0.10052264863460147,6.112885165565336,3.4773625536684545
