time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4207.0,-30.083057699788878,5.014307819895458,35.003120924892244,24.09048151401805,4.995592900717532,-26.575204381684188,-40.08573425291104,1.4877395826134023,-0.06324877388681216,-5.010991682553018,40.006193951876995,45066.69398872272,20601.61204010826,20601.61204010826,65668.30602883098,82454.6377138242,82454.6377138242,20601.61204010826,103056.24975393245,103056.24975393245,103056.24975393245,127838.14650987354,97602.08267194836,60214.13894684922,41542.1596945546,24781.896755941078,0.0,66324.05645049567,21064.612242549916,1534.4694552470066,0.0,0.8868403679971137,2.8162994676408397,0.0014959162575277712,354504.0717250207,1554800.3105407075,4.385846128579094,1554800.3105407075,4.385846128579094,0.85,0.09555170330414386,4.296143414572793,1.267025471474044,1.0,0.0,4.296143414573135,1.2847827942515941,1.2850801372863767,3.343867487792256,19310.754382580544,1969.1489328751964,3099.015535412006,3099.015535412006,6.647792437532693,5.014307819895458,-0.8806770528766341,5.894984872772092,3.4773823682739224,3.4773823682739224,0.993537819506835,0.0,0.0,0.0002314224294839713,7.809403444072238e-05,0.00015332839504324892,0.0006587207746320695,0.09555170330420064,0.07645291040838341,0.019098792895817233,0.09555173256501397,0.07645291040833797,0.019098792895805884,0.40239455780940836,0.40239455780940836,0.1005226652713946,0.0,4.9474220665670146,4.932935954994832,5.005419416138523,4.947742908666214,4.933366660862589,5.005300333309378,24781.896755941078,21064.612242549916,0.85,0.990112932520131,0.6794924255328161,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519932707256429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.58868298418,1534.4694552470066,0.40239455780940836,0.1005226652713946,6.112885165565336,3.4773823682739224
4208.0,-30.083016220135256,5.014294386051227,35.0031191817417,24.090485250949882,4.995597990969751,-26.57516653514169,-40.085690492391564,1.48774830597676,-0.06304361760277288,-5.010983491947627,40.00619107690312,45066.69178554471,20601.612061307686,20601.612061307686,65668.30384685239,82454.63194862439,82454.63194862439,20601.612061307686,103056.24400993207,103056.24400993207,103056.24400993207,127838.1330909145,97602.06124644588,60214.12108336855,41542.1557367526,24781.889080982433,0.0,66324.04481773503,21064.605718835068,1534.468893424876,0.0,0.8868404200796716,2.8162977279324104,0.0014959162575277712,354504.1849101841,1554800.186564059,4.385844378559248,1554800.186564059,4.385844378559248,0.85,0.095551651117293,4.296143414572793,1.2670253308070825,1.0,0.0,4.296143414572091,1.2847827513782908,1.2850800956877253,3.343867599377382,19310.750143504858,1969.148500609776,3099.015535412006,3099.015535412006,6.647792444373389,5.014294386051227,-0.880656899724177,5.894951285775404,3.477402184540144,3.477402184540144,0.9935434812971841,0.0,0.0,0.00023142342926963202,7.809442145796415e-05,0.00015332900781166788,0.0006587234071730772,0.09555165111734051,0.07645285918919278,0.019098791928147726,0.09555164416680446,0.07645285918915477,0.01909879192813823,0.4023943677349931,0.4023943677349931,0.10052268004014119,0.0,4.947522521620897,4.933067597973945,5.005394950156187,4.947939874344854,4.933609728106148,5.005312660327661,24781.889080982433,21064.605718835068,0.85,0.9901130732800648,0.6794925114925121,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519930219508856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.586744349657,1534.468893424876,0.4023943677349931,0.10052268004014119,6.112885165565336,3.477402184540144
4209.0,-30.082974819836558,5.014280895035073,35.003117422948534,24.09047414492818,4.995597088680695,-26.57512935928729,-40.085646871570475,1.487751628132009,-0.06297090637804104,-5.010978711525869,40.006187134975754,45066.6896541226,20601.61892193845,20601.61892193845,65668.30857606106,82454.58804519268,82454.58804519268,20601.61892193845,103056.20696713113,103056.20696713113,103056.20696713113,127838.0833727192,97601.99912919126,60214.10073812352,41542.1093234086,24781.876405588064,0.0,66323.98572899666,21064.594944749853,1534.4681188107359,0.0,0.8868404586734925,2.816297330539769,0.0014959162575277712,354504.2509703713,1554800.0165775004,4.385843081772938,1554800.0165775004,4.385843081772938,0.85,0.0955515991078863,4.296143414572793,1.2670251423353331,1.0,0.0,4.296143414573564,1.2847827337763207,1.2850800793638033,3.3438676451895306,19310.73785348999,1969.147247377034,3099.015535412006,3099.015535412006,6.647794658183125,5.014280895035073,-0.8806387991970555,5.8949196942321285,3.4774219783636267,3.4774219783636267,0.9935491366753219,0.0,0.0,0.00023142442714656526,7.809480724148088e-05,0.00015332961990508436,0.0006587260368141776,0.09555159910794718,0.07645280828648736,0.01909879082145982,0.09555158660692127,0.07645280828643865,0.019098790821447657,0.4023941789524383,0.4023941789524383,0.10052269398381296,0.0,4.947617767469467,4.933183457107361,5.005407619591779,4.9480078051478245,4.933655974303065,5.005467387101419,24781.876405588064,21064.594944749853,0.85,0.9901140266868952,0.6794930847230366,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519927732848361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.584806735393,1534.4681188107359,0.4023941789524383,0.10052269398381296,6.112885165565336,3.4774219783636267
4210.0,-30.08293333276313,5.014267400731258,35.00311563800878,24.090472992416494,4.995599710489353,-26.575091752867436,-40.085606917832024,1.4877581305942589,-0.06279151705712138,-5.0109708313584305,40.006182855815204,45066.704367565246,20601.619316457767,20601.619316457767,65668.32368402301,82454.57192135222,82454.57192135222,20601.619316457767,103056.19123781,103056.19123781,103056.19123781,127838.05194255385,97601.96627612697,60214.0987223428,41542.07505976019,24781.860704743853,0.0,66323.93576450404,21064.581599032274,1534.4671042944358,0.0,0.8868405142599325,2.8162958931940274,0.0014959162575277712,354504.35986566625,1554799.8320485542,4.385841214019824,1554799.8320485542,4.385841214019824,0.85,0.09555154286149731,4.296143414572793,1.2670250373845922,1.0,0.0,4.296143414570147,1.2847827012922315,1.2850800481570104,3.343867729734952,19310.731353449846,1969.146584557402,3099.015535412006,3099.015535412006,6.647794785487848,5.014267400731258,-0.880618919314422,5.89488632004568,3.477441732550506,3.477441732550506,0.993554780728716,0.0,0.0,0.00023142542711901905,7.809516059478259e-05,0.00015333026652423646,0.0006587288147827897,0.09555154286156527,0.07645275376024122,0.019098789101324055,0.09555148065554826,0.07645275376018684,0.01909878910131047,0.4023939903335805,0.4023939903335805,0.10052270950399624,0.0,4.947727088279805,4.933316135825464,5.00542337304455,4.948179314301285,4.933861819322658,5.005501370664149,24781.860704743853,21064.581599032274,0.85,0.9901150003701693,0.6794938184546722,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519925250945924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.582868914038,1534.4671042944358,0.4023939903335805,0.10052270950399624,6.112885165565336,3.477441732550506
4211.0,-30.082891880513394,5.014253965090873,35.0031138595111,24.090465623326622,4.995608411561637,-26.57505356986061,-40.085559350531526,1.4877701009093627,-0.06285392468083728,-5.010959300810665,40.006179473576665,45066.68509415856,20601.612276846256,20601.612276846256,65668.29737100481,82454.50266937558,82454.50266937558,20601.612276846256,103056.11494622183,103056.11494622183,103056.11494622183,127837.96396649633,97601.88293506832,60214.065359853375,41542.01952801661,24781.8490202745,0.0,66323.86854829111,21064.571667233326,1534.4662313246688,0.0,0.8868405851727476,2.816298059415544,0.0014959162575277712,354504.5192052712,1554799.6861973142,4.385838831287304,1554799.6861973142,4.385838831287304,0.85,0.09555148618864293,4.296143414572793,1.26702484396752,1.0,0.0,4.296143414573307,1.2847826432307121,1.2850799913657942,3.3438678808500386,19310.71486426571,1969.1449031285617,3099.015535412006,3099.015535412006,6.6477925139240455,5.014253965090873,-0.8805968937763664,5.8948508588672395,3.47746146326058,3.47746146326058,0.9935604180744514,0.0,0.0,0.00023142642625608432,7.809558128481903e-05,0.0001533308449712653,0.0006587312998741832,0.09555148618869944,0.07645269871796447,0.019098787470734974,0.09555150743168057,0.07645269871791925,0.01909878747072368,0.4023938029433079,0.4023938029433079,0.10052272648093205,0.0,4.947798370420344,4.933408399395148,5.005410603384405,4.948105376129831,4.933799355583005,5.005381449575907,24781.8490202745,21064.571667233326,0.85,0.9901156070712466,0.6794942164953033,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519922763842248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.58093421108,1534.4662313246688,0.4023938029433079,0.10052272648093205,6.112885165565336,3.47746146326058
4212.0,-30.082850413812686,5.014240553095597,35.00311210358573,24.09046908086168,4.9956152019203515,-26.575015564951723,-40.085519396793075,1.48778035305996,-0.06269027794746762,-5.01094979701716,40.006176574047174,45066.699456433285,20601.609439433138,20601.609439433138,65668.30889586642,82454.48839783433,82454.48839783433,20601.609439433138,103056.09783726747,103056.09783726747,103056.09783726747,127837.938565255,97601.85374299843,60214.064801599845,41541.98771266509,24781.84072798752,0.0,66323.8284406526,21064.56461878939,1534.4656034590182,0.0,0.8868406440257303,2.816297018491346,0.0014959162575277712,354504.65053738386,1554799.5611617987,4.385836853775883,1554799.5611617987,4.385836853775883,0.8499999999999999,0.09555143303480798,4.296143414572793,1.267024725279771,1.0,0.0,4.296143414571819,1.284782593206213,1.2850799426139108,3.34386801104741,19310.709088560146,1969.1443141705015,3099.015535412006,3099.015535412006,6.647791598338731,5.014240553095597,-0.8805760555125604,5.894816608608157,3.4774811891769493,3.4774811891769493,0.993566054050557,0.0,0.0,0.00023142742574544205,7.809593464135848e-05,0.00015333149110408357,0.0006587340757534354,0.09555143303485653,0.07645264652320133,0.01909878651165519,0.09555143935888429,0.0764526465231625,0.019098786511645486,0.4023936141725036,0.4023936141725036,0.10052274290337002,0.0,4.947886994766293,4.933523851036966,5.005391767832009,4.948259519069666,4.9340037100623135,5.0053344966704,24781.84072798752,21064.56461878939,0.85,0.9901163795848613,0.6794948439497809,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519920278827028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.579000193391,1534.4656034590182,0.4023936141725036,0.10052274290337002,6.112885165565336,3.4774811891769493
4213.0,-30.082808939239964,5.014227183518321,35.00311036613195,24.09046705523508,4.995623298284181,-26.574977422341103,-40.085475601349,1.4877917813858796,-0.06264787812909844,-5.010939171507596,40.00617360021975,45066.69703839621,20601.604349273046,20601.604349273046,65668.30138766926,82454.44488034553,82454.44488034553,20601.604349273046,103056.04922961857,103056.04922961857,103056.04922961857,127837.88085243474,97601.79586561125,60214.04802366427,41541.94204660775,24781.83162281617,0.0,66323.77366942391,21064.556879393745,1534.4649006737936,0.0,0.8868407088550413,2.816297701802025,0.0014959162575277712,354504.79737043986,1554799.4329223647,4.385834675454833,1554799.4329223647,4.385834675454833,0.85,0.0955513783052557,4.296143414572793,1.2670245406543836,1.0,0.0,4.296143414573194,1.284782537679054,1.285079888358343,3.3438681555664123,19310.697637410976,1969.1431464782547,3099.015535412006,3099.015535412006,6.647789955829993,5.014227183518321,-0.8805545565031236,5.894781740021445,3.477500899833526,3.477500899833526,0.9935716856667217,0.0,0.0,0.00023142842542852194,7.809632197618712e-05,0.0001533321034523348,0.0006587367064893423,0.09555137830530595,0.0764525932061752,0.019098785099130752,0.09555142576465268,0.076452593206135,0.01909878509912071,0.402393425765526,0.402393425765526,0.10052275850569914,0.0,4.947963822807083,4.933627905469677,5.005359538616062,4.948291293378475,4.93406430620729,5.00525082570806,24781.83162281617,21064.556879393745,0.85,0.9901170840335215,0.6794953686293715,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519917792946302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.577067846945,1534.4649006737936,0.402393425765526,0.10052275850569914,6.112885165565336,3.477500899833526
4214.0,-30.08276747314345,5.014213787475934,35.00310863382301,24.09046593764799,4.99562560924568,-26.57493986593342,-40.085431875754125,1.487798002036224,-0.06246915224858185,-5.0109326055618775,40.006170275165545,45066.694961342,20601.607525086438,20601.607525086438,65668.30248642844,82454.43031346332,82454.43031346332,20601.607525086438,103056.03783854976,103056.03783854976,103056.03783854976,127837.85964753112,97601.76444411272,60214.02909199396,41541.928169020845,24781.821808981353,0.0,66323.74997800219,21064.54853763415,1534.4642519279655,0.0,0.8868407543004628,2.816296119750176,0.0014959162575277712,354504.88810473535,1554799.2895370964,4.385833148449407,1554799.2895370964,4.385833148449407,0.85,0.09555132649297628,4.296143414572793,1.2670243939431387,1.0,0.0,4.296143414572909,1.284782506514329,1.2850798584705898,3.343868236677986,19310.691420608797,1969.1425125408573,3099.015535412006,3099.015535412006,6.647790980611365,5.014213787475934,-0.8805354657020574,5.8947492531779915,3.477520600932874,3.477520600932874,0.9935773145522496,0.0,0.0,0.00023142942491127173,7.809670869502795e-05,0.00015333271621624378,0.0006587393390109747,0.09555132649302941,0.07645254243621041,0.019098784056818995,0.09555133658769804,0.0764525424361679,0.01909878405680837,0.4023932370351469,0.4023932370351469,0.10052277262683522,0.0,4.9480612595610864,4.933751807185047,5.0053509680612365,4.948463453313309,4.934259886367897,5.005329170681307,24781.821808981353,21064.54853763415,0.85,0.9901174542785782,0.6794955800341418,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519915306594466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.575137040425,1534.4642519279655,0.4023932370351469,0.10052277262683522,6.112885165565336,3.477520600932874
4215.0,-30.082726015360745,5.014200317532845,35.00310686988789,24.090460419561737,4.995622659271074,-26.57490284309761,-40.08539206171406,1.487799487008476,-0.062254911669924695,-5.01092891678516,40.0061658893671,45066.709919053326,20601.616393170705,20601.616393170705,65668.32631222403,82454.41936261798,82454.41936261798,20601.616393170705,103056.03575578867,103056.03575578867,103056.03575578867,127837.8425680871,97601.7343705015,60214.024926939186,41541.89938173589,24781.806812298422,0.0,66323.70619403431,21064.535790453658,1534.463372279591,0.0,0.8868407889467278,2.816293735118734,0.0014959162575277712,354504.93907966395,1554799.1004097,4.385831984305041,1554799.1004097,4.385831984305041,0.85,0.09555127444070356,4.296143414572793,1.267024281849154,1.0,0.0,4.296143414572447,1.2847824975039763,1.2850798507420842,3.3438682601289846,19310.685470488635,1969.1419057974574,3099.015535412006,3099.015535412006,6.647793842192459,5.014200317532845,-0.8805181291969744,5.8947184467298195,3.477540271765951,3.477540271765951,0.9935829347902717,0.0,0.0,0.00023143042419760318,7.809706082075221e-05,0.00015333336337685098,0.0006587421193057554,0.09555127444077006,0.07645249147797954,0.019098782962790523,0.09555120463899214,0.07645249147792633,0.01909878296277723,0.40239304931948466,0.40239304931948466,0.10052278697682283,0.0,4.94818241250033,4.933894900149994,5.005384232834103,4.948674005115208,4.934474279541803,5.0055243060149905,24781.806812298422,21064.535790453658,0.85,0.9901184671451725,0.6794962541328395,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451991282075159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.573207446583,1534.463372279591,0.40239304931948466,0.10052278697682283,6.112885165565336,3.477540271765951
4216.0,-30.082684577140945,5.014186962368081,35.00310510313797,24.090457695443206,4.995635200378834,-26.574864288670916,-40.085348196420796,1.4878149119093562,-0.06231165504971159,-5.010914144447199,40.00616227951191,45066.70706820337,20601.602619771704,20601.602619771704,65668.30968797508,82454.35360641744,82454.35360641744,20601.602619771704,103055.95622618914,103055.95622618914,103055.95622618914,127837.74882572592,97601.65618964011,60214.009651428474,41541.82948690182,24781.792599536784,0.0,66323.62208643861,21064.523709606266,1534.4622815382227,0.0,0.8868408771778867,2.8162962053647633,0.0014959162575277712,354505.14321754855,1554798.9447430738,4.385829019662327,1554798.9447430738,4.385829019662327,0.85,0.09555121376642597,4.296143414572793,1.2670241208514201,1.0,0.0,4.296143414573285,1.2847824232822431,1.2850797777865046,3.3438684533038705,19310.670002259165,1969.1403284770197,3099.015535412006,3099.015535412006,6.647789397749106,5.014186962368081,-0.8804942755492364,5.894681237917317,3.4775598979789124,3.4775598979789124,0.9935885422796893,0.0,0.0,0.00023143142301637056,7.809744877851315e-05,0.0001533339742378574,0.0006587447436522453,0.09555121376648722,0.07645243328649122,0.019098780479995994,0.09555123003516854,0.07645243328644222,0.01909878047998375,0.4023928636624662,0.4023928636624662,0.10052280404218786,0.0,4.948260820548512,4.933999310776642,5.005358484192584,4.948602489397501,4.934445013098582,5.005283578555691,24781.792599536784,21064.523709606266,0.85,0.990119472099858,0.6794970728448544,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519910335407926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.571279068394,1534.4622815382227,0.4023928636624662,0.10052280404218786,6.112885165565336,3.4775598979789124
4217.0,-30.082643144943344,5.014173600309555,35.00310336750911,24.09045622861015,4.99564004436021,-26.574826509485654,-40.08530447082592,1.4878234089030618,-0.06220090296960734,-5.010906470925901,40.006159652479575,45066.70469199685,20601.603447023073,20601.603447023073,65668.30813901992,82454.32636681169,82454.32636681169,20601.603447023073,103055.92981383475,103055.92981383475,103055.92981383475,127837.71622471673,97601.61320376358,60213.99152895118,41541.80186090267,24781.78641088198,0.0,66323.58827178465,21064.518449249685,1534.4618132270616,0.0,0.8868409257316987,2.816295645847598,0.0014959162575277712,354505.24925742927,1554798.8314584105,4.385827388212721,1554798.8314584105,4.385827388212721,0.85,0.09555116389719215,4.296143414572793,1.2670239834813404,1.0,0.0,4.29614341457238,1.284782381470231,1.2850797372479656,3.3438685621268665,19310.661497423192,1969.1394612251067,3099.015535412006,3099.015535412006,6.64778966468916,5.014173600309555,-0.8804745861995871,5.8946481865091425,3.477579536366763,3.477579536366763,0.9935941532476465,0.0,0.0,0.00023143242169394992,7.809783550251293e-05,0.000153334586191437,0.0006587473726925864,0.09555116389723575,0.07645238392802248,0.01909877996921327,0.09555118712142184,0.07645238392798759,0.019098779969204553,0.4023926774010295,0.4023926774010295,0.10052281972188418,0.0,4.9483468599015055,4.934110326915345,5.005344475261495,4.948705567956267,4.934568967508028,5.005303030377036,24781.78641088198,21064.518449249685,0.85,0.9901199535513747,0.6794973834545847,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519907851237843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.569351680217,1534.4618132270616,0.4023926774010295,0.10052281972188418,6.112885165565336,3.477579536366763
4218.0,-30.08260169848385,5.014160278380089,35.003101641353474,24.090454272832744,4.995647567212444,-26.57478844952751,-40.085260675381846,1.4878343182566414,-0.06214526982665802,-5.010896038266054,40.006156457147675,45066.70219913748,20601.598631535926,20601.598631535926,65668.3008306734,82454.28572120272,82454.28572120272,20601.598631535926,103055.88435273865,103055.88435273865,103055.88435273865,127837.66032155277,97601.55796272887,60213.97444066583,41541.75946895893,24781.775968814123,0.0,66323.53543777305,21064.509573492003,1534.4610381072857,0.0,0.8868409903815373,2.8162961327493505,0.0014959162575277712,354505.3934257006,1554798.6936671545,4.385825215923037,1554798.6936671545,4.385825215923037,0.85,0.09555110896072543,4.296143414572793,1.2670238076476381,1.0,0.0,4.296143414574431,1.2847823283722506,1.2850796854212927,3.3438687003235583,19310.650567881283,1969.1383467219982,3099.015535412006,3099.015535412006,6.647788110812743,5.014160278380089,-0.8804532838246573,5.894613562204746,3.4775991504163883,3.4775991504163883,0.9935997572618253,0.0,0.0,0.0002314334207192708,7.809822284605649e-05,0.0001533351978732143,0.0006587500005652258,0.0955511089607787,0.07645233057754314,0.019098778383235558,0.09555116233975167,0.07645233057750052,0.01909877838322491,0.4023924911263998,0.4023924911263998,0.10052283498808888,0.0,4.948423683050919,4.934213112208397,5.005317304938558,4.9487507684394245,4.934644070227591,5.005228460868011,24781.775968814123,21064.509573492003,0.85,0.9901206320987755,0.6794978871628542,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45199053674296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.56742555267,1534.4610381072857,0.4023924911263998,0.10052283498808888,6.112885165565336,3.4775991504163883
4219.0,-30.082560283711967,5.014146849104441,35.00309989713335,24.090449103992455,4.995642656496096,-26.5747516615143,-40.085217089485354,1.4878340342990066,-0.06189125433547815,-5.010894335954666,40.006152478669314,45066.7003853441,20601.611513077758,20601.611513077758,65668.31189842186,82454.28458495525,82454.28458495525,20601.611513077758,103055.89609803302,103055.89609803302,103055.89609803302,127837.66000989925,97601.53687541377,60213.95267580496,41541.76022178757,24781.763911866234,0.0,66323.5241336538,21064.499325086297,1534.4603718140888,0.0,0.8868410134458988,2.816292993545287,0.0014959162575277712,354505.41694983956,1554798.5221045448,4.385824440940883,1554798.5221045448,4.385824440940883,0.85,0.09555106064076939,4.296143414572793,1.2670236774208026,1.0,0.0,4.296143414572789,1.2847823276392327,1.2850796859707259,3.3438687022313642,19310.646395716598,1969.137921279601,3099.015535412006,3099.015535412006,6.647792267468845,5.014146849104441,-0.8804371699330282,5.894584019037469,3.477618754301515,3.477618754301515,0.9936053583718615,0.0,0.0,0.00023143441898475838,7.809860833804565e-05,0.00015333581064671273,0.0006587526331280556,0.09555106064082863,0.07645228267759897,0.019098777963229667,0.09555101682786066,0.07645228267755157,0.019098777963217822,0.4023923044158884,0.4023923044158884,0.10052284911570322,0.0,4.948538921318686,4.934348532844808,5.005351694007629,4.949003081619196,4.9348934496600805,5.005492487199092,24781.763911866234,21064.499325086297,0.85,0.9901209677291639,0.6794979756281739,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519902882767184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.565501091913,1534.4603718140888,0.4023923044158884,0.10052284911570322,6.112885165565336,3.477618754301515
4220.0,-30.082518888871874,5.014133484849935,35.003098128411004,24.090441839676373,4.99565045136104,-26.57471362077335,-40.085173363890476,1.487845183263102,-0.061928080919813056,-5.01088256329866,40.00614827655039,45066.69766905831,20601.6037105408,20601.6037105408,65668.30137959911,82454.21987180438,82454.21987180438,20601.6037105408,103055.82358234518,103055.82358234518,103055.82358234518,127837.57080554443,97601.45770671965,60213.935503976274,41541.69133638153,24781.74722319924,0.0,66323.43855958077,21064.485139719352,1534.4592070868787,0.0,0.8868410885584536,2.8162948518693636,0.0014959162575277712,354505.57963549846,1554798.3408979713,4.385821917095382,1554798.3408979713,4.385821917095382,0.85,0.09555100133093387,4.296143414572793,1.267023497191258,1.0,0.0,4.296143414571452,1.2847822734228886,1.285079633023842,3.3438688433388033,19310.630732042577,1969.1363240293656,3099.015535412006,3099.015535412006,6.647789749721881,5.014133484849935,-0.8804151657294152,5.89454865057935,3.4776383036006613,3.4776383036006613,0.9936109438859032,0.0,0.0,0.00023143541677377494,7.809899506735379e-05,0.00015333642170642115,0.0006587552583281978,0.09555100133100253,0.07645222562248596,0.019098775708516567,0.09555101544208675,0.07645222562243104,0.01909877570850284,0.4023921194050727,0.4023921194050727,0.10052286604893484,0.0,4.948617565902225,4.934447060761499,5.005350685600888,4.948954482378838,4.934863534574276,5.005369037110881,24781.74722319924,21064.485139719352,0.85,0.9901220866376956,0.679498811397923,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451990040000521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.563577377892,1534.4592070868787,0.4023921194050727,0.10052286604893484,6.112885165565336,3.4776383036006613
4221.0,-30.08247746758545,5.014120160881545,35.00309638350681,24.09045036127793,4.995658471643199,-26.574675533740717,-40.085129568446405,1.487856537798994,-0.061704089544718954,-5.010872198023123,40.006145432861715,45066.69504368745,20601.598876206743,20601.598876206743,65668.29391989419,82454.22215922803,82454.22215922803,20601.598876206743,103055.82103543477,103055.82103543477,103055.82103543477,127837.55982069022,97601.44562431368,60213.918508775445,41541.69679504248,24781.73878525545,0.0,66323.43558029793,21064.47796746713,1534.4585523151122,0.0,0.8868411515923448,2.816293118564879,0.0014959162575277712,354505.7228726952,1554798.218270542,4.385819799103436,1554798.218270542,4.385819799103436,0.8499999999999999,0.09555094810569795,4.296143414572793,1.2670233609201387,1.0,0.0,4.296143414572228,1.2847822182435396,1.2850795791145542,3.343868986952642,19310.628341515985,1969.1360802634933,3099.015535412006,3099.015535412006,6.647788189763888,5.014120160881545,-0.8803939755880057,5.89451413646955,3.4776578501323927,3.4776578501323927,0.9936165286092551,0.0,0.0,0.0002314364152042267,7.809938241621519e-05,0.0001533370327880115,0.0006587578836223481,0.09555094810574616,0.07645217338759323,0.019098774718152925,0.09555092265342245,0.07645217338755465,0.019098774718143287,0.4023919336061356,0.4023919336061356,0.10052288310213947,0.0,4.948723741524361,4.934584175312068,5.005332939186928,4.949168108478432,4.935152322830106,5.00528166260591,24781.73878525545,21064.47796746713,0.85,0.9901220186398433,0.6794988023369974,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519897918438935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.561654645066,1534.4585523151122,0.4023919336061356,0.10052288310213947,6.112885165565336,3.4776578501323927
4222.0,-30.082436078612133,5.0141067989498636,35.003094642425026,24.090438906010263,4.99565972994254,-26.574638152024953,-40.08508968455715,1.4878618033559015,-0.06169299849602794,-5.010866451279416,40.00614205438788,45066.70945464694,20601.60343180176,20601.60343180176,65668.3128864487,82454.16744508634,82454.16744508634,20601.60343180176,103055.7708768881,103055.7708768881,103055.7708768881,127837.49969788146,97601.37363418762,60213.91564375058,41541.619989374485,24781.72882099337,0.0,66323.34881036785,21064.469497844362,1534.4579083423191,0.0,0.8868411930628671,2.816293643723905,0.0014959162575277712,354505.802286664,1554798.07258176,4.385818405658996,1554798.07258176,4.385818405658996,0.85,0.09555089828798616,4.296143414572793,1.2670232290448622,1.0,0.0,4.296143414574035,1.284782191550621,1.2850795536972945,3.3438690564256026,19310.61409813506,1969.1346278428477,3099.015535412006,3099.015535412006,6.647789659777498,5.0141067989498636,-0.8803755275764766,5.89448232652634,3.477677386543345,3.477677386543345,0.9936221104409556,0.0,0.0,0.00023143741285975637,7.809973517087016e-05,0.0001533376776888862,0.0006587606542089939,0.09555089828803931,0.07645212408647788,0.019098774201561426,0.09555090483885229,0.07645212408643536,0.019098774201550806,0.40239174958330926,0.40239174958330926,0.10052289923521113,0.0,4.948811505693243,4.934692198636867,5.00533954639053,4.949173452783384,4.935135208205793,5.005376902358421,24781.72882099337,21064.469497844362,0.85,0.9901235999739392,0.6794999085993375,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451989543528805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.559733821874,1534.4579083423191,0.40239174958330926,0.10052289923521113,6.112885165565336,3.477677386543345
4223.0,-30.082394642990437,5.0140935270799325,35.00309290967737,24.09044693866747,4.99567088491065,-26.574599738578616,-40.08504585418848,1.4878759804993897,-0.06153772696370652,-5.010853175673944,40.006138814973234,45066.706683423865,20601.592624391702,20601.592624391702,65668.29930781557,82454.15404560916,82454.15404560916,20601.592624391702,103055.74667000087,103055.74667000087,103055.74667000087,127837.46369840227,97601.34721249243,60213.8998503096,41541.60818020314,24781.717028401396,0.0,66323.32520860454,21064.459474141186,1534.4569941698358,0.0,0.8868412723372431,2.816293153213254,0.0014959162575277712,354505.9857416557,1554797.9328895917,4.385815741973514,1554797.9328895917,4.385815741973514,0.85,0.09555084075595022,4.296143414572793,1.2670230471668766,1.0,0.0,4.296143414574451,1.2847821231661216,1.2850794865802542,3.343869234408163,19310.60887055331,1969.1340947778613,3099.015535412006,3099.015535412006,6.647786172408707,5.0140935270799325,-0.8803526513077697,5.894446178387702,3.4776968892954234,3.4776968892954234,0.9936276826558352,0.0,0.0,0.00023143841164368666,7.810012283201931e-05,0.00015333828881166733,0.0006587632796801056,0.09555084075600552,0.07645206849249332,0.019098772263512195,0.09555083981247416,0.07645206849244908,0.019098772263501144,0.40239156530791337,0.40239156530791337,0.10052291609779826,0.0,4.948907255492031,4.934820771687441,5.005303829677871,4.9493154487102515,4.935360281264025,5.005186205769917,24781.717028401396,21064.459474141186,0.85,0.9901237475845981,0.6795001086220731,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519892954075098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.557813732054,1534.4569941698358,0.40239156530791337,0.10052291609779826,6.112885165565336,3.4776968892954234
4224.0,-30.082353247349843,5.014080150341382,35.00309117625219,24.09043632159012,4.995666877736326,-26.57456287744405,-40.08500223336739,1.4878765078310716,-0.06140574997021986,-5.010851382466747,40.00613532974306,45066.70473496122,20601.605208626042,20601.605208626042,65668.30994358726,82454.12567926593,82454.12567926593,20601.605208626042,103055.73088789197,103055.73088789197,103055.73088789197,127837.43859073175,97601.29929343019,60213.87834912781,41541.578827002646,24781.707702839776,0.0,66323.28652984241,21064.45154741381,1534.4564783429846,0.0,0.8868412940783924,2.816291628299863,0.0014959162575277712,354506.0105219109,1554797.7825972163,4.38581501145273,1554797.7825972163,4.38581501145273,0.85,0.09555079484763994,4.296143414572793,1.2670229037525136,1.0,0.0,4.296143414573238,1.2847821186387265,1.2850794833338646,3.343869246191497,19310.599389677333,1969.1331279975664,3099.015535412006,3099.015535412006,6.647790233128699,5.014080150341382,-0.8803365646974086,5.8944167150387905,3.4777163969462443,3.4777163969462443,0.9936332562703555,0.0,0.0,0.00023143940946785885,7.810050864157431e-05,0.00015333890082628454,0.0006587659089826729,0.09555079484769209,0.07645202254222115,0.019098772305470944,0.09555075829726781,0.07645202254217942,0.019098772305460518,0.4023913821491608,0.4023913821491608,0.10052293098075166,0.0,4.949014254860288,4.934948108957997,5.005329357909034,4.94944563249652,4.935460864898573,5.005434880555242,24781.707702839776,21064.45154741381,0.85,0.9901244853727137,0.6795004755182523,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519890470066454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.555895956388,1534.4564783429846,0.4023913821491608,0.10052293098075166,6.112885165565336,3.4777163969462443
4225.0,-30.082311814729902,5.014066826769592,35.00308941945519,24.090429266821616,4.995673793213048,-26.574524890640685,-40.08495850777251,1.4878868691243876,-0.06142594756249764,-5.010840366848713,40.006131182138716,45066.7022264173,20601.59882861483,20601.59882861483,65668.30105503213,82454.06536381487,82454.06536381487,20601.59882861483,103055.6641924297,103055.6641924297,103055.6641924297,127837.35563917817,97601.22412641188,60213.860989016874,41541.51459710556,24781.691446748475,0.0,66323.20604385404,21064.437729736204,1534.4553551399529,0.0,0.886841365141595,2.8162931797244415,0.0014959162575277712,354506.1627463036,1554797.6037415194,4.385812623669914,1554797.6037415194,4.385812623669914,0.85,0.09555073709242234,4.296143414572793,1.2670227361610165,1.0,0.0,4.29614341457211,1.2847820681052762,1.2850794340719218,3.3438693777136086,19310.58451774234,1969.1316114822432,3099.015535412006,3099.015535412006,6.64778817440678,5.014066826769592,-0.8803150904458841,5.894381917215476,3.4777358508419147,3.4777358508419147,0.9936388145262613,0.0,0.0,0.00023144040818736913,7.810089537958174e-05,0.0001533395128077874,0.0006587685381429763,0.09555073709248976,0.07645196682690757,0.01909877026558219,0.0955507486483323,0.07645196682685362,0.019098770265568717,0.40239119989446764,0.40239119989446764,0.10052294797171353,0.0,4.9490901076415525,4.935043599196717,5.005326543362173,4.9494144192861995,4.935446484475619,5.00533623081941,24781.691446748475,21064.437729736204,0.85,0.9901255529114671,0.6795012622975196,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451988798845543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.553978760954,1534.4553551399529,0.40239119989446764,0.10052294797171353,6.112885165565336,3.4777358508419147
4226.0,-30.08227036636403,5.0140535435144695,35.00308768297461,24.09043254973369,4.995681625724211,-26.574486798009225,-40.08491848418487,1.487898057369931,-0.06129217277475618,-5.010830068372031,40.00612826030515,45066.71644846685,20601.59399061468,20601.59399061468,65668.31043908153,82454.04587871073,82454.04587871073,20601.59399061468,103055.63986932542,103055.63986932542,103055.63986932542,127837.3223755029,97601.1901787401,60213.86074849843,41541.47714471297,24781.68250617748,0.0,66323.15965089045,21064.430130250857,1534.454670379736,0.0,0.8868414281183851,2.8162926241335504,0.0014959162575277712,354506.30506059394,1554797.4777443209,4.385810507597509,1554797.4777443209,4.385810507597509,0.85,0.09555068411744463,4.296143414572793,1.2670226438483225,1.0,0.0,4.296143414573681,1.2847820137024772,1.2850793809402277,3.3438695193063857,19310.577801132065,1969.130926578604,3099.015535412006,3099.015535412006,6.647786613265802,5.0140535435144695,-0.8802940280566762,5.894347571571146,3.4777552984816604,3.4777552984816604,0.9936443709947601,0.0,0.0,0.0002314414072904057,7.810124937614707e-05,0.00015334015791425862,0.0006587713096128943,0.09555068411749407,0.07645191489608903,0.019098769221405028,0.09555069394351666,0.07645191489604948,0.019098769221395147,0.40239101651586023,0.40239101651586023,0.10052296494663912,0.0,4.94917575762139,4.935155439255539,5.0053072880321565,4.949537895597302,4.9356223618007675,5.005249848751816,24781.68250617748,21064.430130250857,0.85,0.9901263869927807,0.6795019520434109,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519885504628358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.552063686195,1534.454670379736,0.40239101651586023,0.10052296494663912,6.112885165565336,3.4777552984816604
4227.0,-30.0822289746891,5.014040307025309,35.003085971512824,24.09043569294738,4.9956902134818835,-26.57444868088214,-40.08487091688437,1.4879099196754892,-0.06117638876918363,-5.010819357772812,40.00612551606861,45066.696941275186,20601.588378699285,20601.588378699285,65668.28531997447,82454.0226184772,82454.0226184772,20601.588378699285,103055.6109971765,103055.6109971765,103055.6109971765,127837.28540842827,97601.1528064764,60213.827129276586,41541.47297466646,24781.674411251774,0.0,66323.14738591823,21064.423249564006,1534.4540240414544,0.0,0.8868414925491122,2.816292353067128,0.0014959162575277712,354506.45307004,1554797.3594055811,4.38580834267183,1554797.3594055811,4.38580834267183,0.85,0.09555063113617993,4.296143414572793,1.2670224526291718,1.0,0.0,4.296143414572825,1.2847819561491802,1.2850793246555554,3.343869669098897,19310.570406959876,1969.1301725828775,3099.015535412006,3099.015535412006,6.647784802395435,5.014040307025309,-0.8802727148836986,5.894313021909007,3.477774736077648,3.477774736077648,0.9936499245936137,0.0,0.0,0.000231442405030885,7.810167009650739e-05,0.0001533407349343776,0.0006587737885740785,0.09555063113622667,0.07645186312005602,0.019098768016170654,0.09555065144119286,0.07645186312001861,0.01909876801616131,0.4023908332936707,0.4023908332936707,0.1005229809094518,0.0,4.949265135575388,4.935275935774541,5.00527202686834,4.949642969003605,4.935778267100034,5.005151347904075,24781.674411251774,21064.423249564006,0.85,0.9901261913561901,0.6795017835785606,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451988301985815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.550150307969,1534.4540240414544,0.4023908332936707,0.1005229809094518,6.112885165565336,3.477774736077648
4228.0,-30.08218762535034,5.014026939798041,35.00308424111069,24.090425529889785,4.995683427406603,-26.574412139318028,-40.0848311726935,1.4879079413749032,-0.06097695711270035,-5.0108191518780645,40.00612154146547,45066.71171543809,20601.60406727214,20601.60406727214,65668.31578271023,82454.00816104304,82454.00816104304,20601.60406727214,103055.61222831518,103055.61222831518,103055.61222831518,127837.2749447457,97601.11761627615,60213.82117067368,41541.440495113864,24781.66271643052,0.0,66323.10321154438,21064.41330896594,1534.4534098214242,0.0,0.8868415079855303,2.81628975645559,0.0014959162575277712,354506.4559152932,1554797.1880101913,4.385807823995451,1554797.1880101913,4.385807823995451,0.8499999999999999,0.09555058528420138,4.296143414572793,1.2670223498763522,1.0,0.0,4.296143414571399,1.2847819633456412,1.2850793331343218,3.343869650368849,19310.563444513027,1969.1294626108843,3099.015535412006,3099.015535412006,6.6477898648330624,5.014026939798041,-0.8802576406872387,5.894284580485279,3.4777941656426083,3.4777941656426083,0.993655475897888,0.0,0.0,0.00023144340175481164,7.810202162511137e-05,0.00015334138012970027,0.0006587765604257151,0.09555058528425936,0.07645181734849235,0.019098767935767008,0.09555052675946445,0.07645181734844596,0.01909876793575542,0.40239065079633407,0.40239065079633407,0.1005229950787167,0.0,4.949380474386601,4.935410403282219,5.005310737516311,4.949842194765381,4.9359486651922,5.005465971673175,24781.66271643052,21064.41330896594,0.85,0.9901273101358716,0.6795024589198302,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519880538487293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.548237175642,1534.4534098214242,0.40239065079633407,0.1005229950787167,6.112885165565336,3.4777941656426083
4229.0,-30.082146271004248,5.014013684668676,35.00308249116726,24.090422980394237,4.995694933095255,-26.5743737639187,-40.08478734232483,1.4879224260103001,-0.06101151469619026,-5.010804721441449,40.006117511480475,45066.70859754713,20601.5906155238,20601.5906155238,65668.29921307093,82453.94759214482,82453.94759214482,20601.5906155238,103055.53820766862,103055.53820766862,103055.53820766862,127837.18414060312,97601.04421177316,60213.80521717816,41541.37666066111,24781.6459329345,0.0,66323.02259359561,21064.399042994326,1534.4521791400587,0.0,0.8868415959975746,2.816291895237774,0.0014959162575277712,354506.6553291368,1554797.0142266038,4.385804866718437,1554797.0142266038,4.385804866718437,0.85,0.09555052445606017,4.296143414572793,1.2670221625035634,1.0,0.0,4.2961434145722395,1.2847818935266857,1.285079264580006,3.343869832084896,19310.548921294983,1969.127981654794,3099.015535412006,3099.015535412006,6.6477855241809465,5.014013684668676,-0.880234221708351,5.894247906377027,3.4778135337074247,3.4778135337074247,0.9936610096306928,0.0,0.0,0.000231444398603397,7.810240929675254e-05,0.00015334198930664445,0.0006587791775372322,0.09555052445612736,0.07645175919097838,0.019098765265148972,0.09555053217160753,0.07645175919092463,0.019098765265135542,0.40239046980678406,0.40239046980678406,0.10052301227725918,0.0,4.949457543133747,4.9355118483486535,5.005290164340465,4.949793206745255,4.935945039540229,5.005235310371177,24781.6459329345,21064.399042994326,0.85,0.9901282638377839,0.6795032378680963,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519878059655245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.546324574907,1534.4521791400587,0.40239046980678406,0.10052301227725918,6.112885165565336,3.4778135337074247
4230.0,-30.082104877211286,5.014000386584679,35.003080759467885,24.090422002505534,4.995696324248435,-26.57433636459524,-40.08474365165455,1.4879278116329182,-0.06082464453658076,-5.010799375539519,40.00611454299168,45066.70629220122,20601.595770079573,20601.595770079573,65668.3020622808,82453.93763319126,82453.93763319126,20601.595770079573,103055.53340327083,103055.53340327083,103055.53340327083,127837.17172517219,97601.01703205993,60213.78569107209,41541.36815665315,24781.638321901348,0.0,66323.0064785545,21064.392573616144,1534.4516826860706,0.0,0.8868416339442465,2.816290063762638,0.0014959162575277712,354506.72920404427,1554796.8862175436,4.385803591679202,1554796.8862175436,4.385803591679202,0.8499999999999999,0.09555047691317009,4.296143414572793,1.2670220289798455,1.0,0.0,4.2961434145735025,1.2847818662717958,1.285079238600834,3.3438699030205203,19310.543543737946,1969.127433296584,3099.015535412006,3099.015535412006,6.647787187469081,5.014000386584679,-0.8802161498928109,5.89421653647749,3.4778329133097294,3.4778329133097294,0.9936665466599227,0.0,0.0,0.00023144539640681158,7.810279573455772e-05,0.00015334260067225385,0.0006587818040515689,0.09555047691321722,0.07645171181076878,0.019098765102448446,0.09555044320795439,0.07645171181073107,0.019098765102439026,0.4023902881097469,0.4023902881097469,0.10052302832847884,0.0,4.949558954755389,4.935636797710231,5.005297292558964,4.949974731002953,4.936146750343369,5.0053359703860565,24781.638321901348,21064.392573616144,0.85,0.9901285473769137,0.6795033682131632,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519875580523818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.544413452795,1534.4516826860706,0.4023902881097469,0.10052302832847884,6.112885165565336,3.4778329133097294
4231.0,-30.082063528026005,5.0139870974421505,35.00307901624464,24.09041536683219,4.995700341953594,-26.574298742710045,-40.08470376776529,1.4879355566382015,-0.06078394239284535,-5.010791028871637,40.00611074393457,45066.72036599847,20601.59469710347,20601.59469710347,65668.31506310194,82453.89182413755,82453.89182413755,20601.59469710347,103055.48652124102,103055.48652124102,103055.48652124102,127837.11140912611,97600.95515589399,60213.783697757375,41541.30162015179,24781.624887885097,0.0,66322.92650803688,21064.381154702332,1534.4507819598084,0.0,0.8868416901657439,2.81629050334187,0.0014959162575277712,354506.844546499,1554796.7223922012,4.385801702591008,1554796.7223922012,4.385801702591008,0.85,0.09555042353652385,4.296143414572793,1.2670219036983328,1.0,0.0,4.2961434145733115,1.2847818279817074,1.2850792015825332,3.343870002677187,19310.531301422925,1969.126184927873,3099.015535412006,3099.015535412006,6.6477868412378065,5.0139870974421505,-0.8801963471699361,5.894183444612087,3.477852257862172,3.477852257862172,0.9936720736749063,0.0,0.0,0.0002314463931389098,7.810314850346615e-05,0.00015334324463544364,0.0006587845706097859,0.09555042353658497,0.0764516596842612,0.019098763852323772,0.0955504080910205,0.0764516596842123,0.019098763852311552,0.4023901073402774,0.4023901073402774,0.10052304512867605,0.0,4.949645414983422,4.935743985593888,5.005300721321817,4.950007086478763,4.9361885920959025,5.005330307125064,24781.624887885097,21064.381154702332,0.85,0.9901299372720591,0.6795043997423331,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451987309902842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.542504499414,1534.4507819598084,0.4023901073402774,0.10052304512867605,6.112885165565336,3.477852257862172
4232.0,-30.082022149184095,5.013973922366816,35.00307730041875,24.090422980394237,4.995714043749231,-26.57426012569078,-40.0846561306156,1.487952020256478,-0.060695726286326135,-5.010776451130251,40.006108055495304,45066.700476486425,20601.581009040194,20601.581009040194,65668.28148552662,82453.8656845111,82453.8656845111,20601.581009040194,103055.44669355129,103055.44669355129,103055.44669355129,127837.06242834742,97600.91711825457,60213.75191023246,41541.294675580124,24781.615734796134,0.0,66322.91041037627,21064.373374576713,1534.4499871884489,0.0,0.8868417740705239,2.816291046005486,0.0014959162575277712,354507.04599611665,1554796.6064596302,4.385798883322228,1554796.6064596302,4.385798883322228,0.85,0.09555036714201187,4.296143414572793,1.2670216850051657,1.0,0.0,4.296143414573233,1.284781748903657,1.285079123767753,3.3438702084916923,19310.52377560491,1969.1254175080085,3099.015535412006,3099.015535412006,6.64778242433085,5.013973922366816,-0.8801728545408372,5.894146776907653,3.4778715829484836,3.4778715829484836,0.9936775951281381,0.0,0.0,0.00023144739058984684,7.810356985109735e-05,0.0001533438207387495,0.0006587870456322095,0.09555036714205953,0.07645160507581873,0.019098762066240796,0.09555038605196893,0.0764516050757806,0.01909876206623127,0.40238992631863185,0.40238992631863185,0.10052306230837381,0.0,4.949726943204666,4.935858383266634,5.005250600214083,4.950080724843929,4.936343664940921,5.0050778346661104,24781.615734796134,21064.373374576713,0.85,0.9901296713187178,0.6795042647802094,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519870620207993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.540596032186,1534.4499871884489,0.40238992631863185,0.10052306230837381,6.112885165565336,3.4778715829484836
