time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4233.0,-30.081980813170496,5.013960587127933,35.00307558043048,24.090407823119335,4.9957056012010455,-26.574223761800194,-40.08461638642473,1.4879485498312575,-0.06055747834415115,-5.010778033338442,40.00610450260346,45066.71530496952,20601.600228665913,20601.600228665913,65668.31553363544,82453.83680680038,82453.83680680038,20601.600228665913,103055.43703546628,103055.43703546628,103055.43703546628,127837.04407529885,97600.86679808839,60213.745296259636,41541.24611314306,24781.607039832572,0.0,66322.85315297563,21064.365983857686,1534.449582825552,0.0,0.8868417788823084,2.8162890446393316,0.0014959162575277712,354507.02413159783,1554796.453249602,4.385798721642368,1554796.453249602,4.385798721642368,0.85,0.09555032505638378,4.296143414572793,1.2670216058799997,1.0,0.0,4.296143414572805,1.2847817630810354,1.285079139228665,3.3438701715925747,19310.513819666034,1969.1244022847798,3099.015535412006,3099.015535412006,6.647788626179631,5.013960587127933,-0.8801589165949268,5.89411950372286,3.477890920296494,3.477890920296494,0.9936831200847126,0.0,0.0,0.0002314483870123484,7.810392138760641e-05,0.00015334446562474197,0.0006587898161549193,0.09555032505643407,0.07645156237521478,0.01909876268121929,0.09555029348886523,0.07645156237517454,0.01909876268120924,0.40238974560409796,0.40238974560409796,0.1005230765452657,0.0,4.949826271925872,4.9359723526408175,5.005291272559532,4.950220554994303,4.936425225292737,5.005450953527998,24781.607039832572,21064.365983857686,0.85,0.9901310394800042,0.679505074985568,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519868139610508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.538689537383,1534.449582825552,0.40238974560409796,0.1005230765452657,6.112885165565336,3.477890920296494
4234.0,-30.081939466644084,5.013947439263357,35.00307385333783,24.090414808038645,4.995723344871484,-26.57418476960652,-40.08457245128227,1.4879686478344964,-0.06055299202103015,-5.010759211702978,40.00610085569694,45066.71175195892,20601.577743749087,20601.577743749087,65668.28949570801,82453.79044412506,82453.79044412506,20601.577743749087,103055.36818787415,103055.36818787415,103055.36818787415,127836.95908542161,97600.81029698142,60213.73160481798,41541.19854684827,24781.590897547452,0.0,66322.78944439572,21064.352262915334,1534.4482908127804,0.0,0.8868418878499413,2.816291183008878,0.0014959162575277712,354507.2842276533,1554796.2959854254,4.385795060241935,1554796.2959854254,4.385795060241935,0.85,0.09555026085135579,4.296143414572793,1.2670214163092899,1.0,0.0,4.296143414573236,1.2847816670025975,1.2850790444085713,3.3438704216536013,19310.50264081647,1969.1232623593655,3099.015535412006,3099.015535412006,6.647781370676531,5.013947439263357,-0.880132979066774,5.894080418330131,3.4779101873700426,3.4779101873700426,0.9936886249628694,0.0,0.0,0.0002314493836922169,7.810430999469399e-05,0.0001533450736975229,0.0006587924285227926,0.09555026085141867,0.07645150151335936,0.019098759338059313,0.09555029732550617,0.07645150151330905,0.019098759338046743,0.40238956518553504,0.40238956518553504,0.10052309390263497,0.0,4.949895115125457,4.936072260472031,5.005235693614793,4.950206219681945,4.936507644021219,5.005049166257493,24781.590897547452,21064.352262915334,0.85,0.9901315979896106,0.6795056741354696,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451986566158132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.536783563883,1534.4482908127804,0.40238956518553504,0.10052309390263497,6.112885165565336,3.4779101873700426
4235.0,-30.081898090516464,5.013934228803262,35.00307216496954,24.090413969848328,4.995724183872745,-26.574147441429613,-40.084528795536585,1.4879735347864056,-0.06035876981616184,-5.010755011709569,40.00609852944165,45066.70941208885,20601.585255211518,20601.585255211518,65668.29466730036,82453.7832493858,82453.7832493858,20601.585255211518,103055.36850459731,103055.36850459731,103055.36850459731,127836.95581788255,97600.78565053087,60213.71181323615,41541.19315254969,24781.587313285247,0.0,66322.78046583493,21064.34921629246,1534.4480501917915,0.0,0.8868419176411145,2.8162891211540835,0.0014959162575277712,354507.3422673544,1554796.1956712003,4.3857940592345726,1554796.1956712003,4.3857940592345726,0.85,0.09555021653222188,4.296143414572793,1.2670212910277772,1.0,0.0,4.296143414572671,1.2847816420813825,1.2850790207630927,3.3438704865154514,19310.49776447019,1969.1227651104293,3099.015535412006,3099.015535412006,6.647783794498658,5.013934228803262,-0.880115628311799,5.894049857115061,3.4779294887427756,3.4779294887427756,0.993694139640793,0.0,0.0,0.00023145038108959785,7.810469613228231e-05,0.00015334568495731555,0.0006587950545825253,0.09555021653225881,0.07645145704607571,0.019098759486183097,0.09555021559777832,0.07645145704604617,0.019098759486175714,0.4023893842266616,0.4023893842266616,0.10052310794425612,0.0,4.949993749700184,4.936198055137083,5.005225542394044,4.950396241893429,4.936709212406754,5.005192923567961,24781.587313285247,21064.34921629246,0.85,0.9901318100064921,0.6795057308446862,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519863182922714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.534879178858,1534.4480501917915,0.4023893842266616,0.10052310794425612,6.112885165565336,3.4779294887427756
4236.0,-30.081856779190908,5.0139209691926885,35.00307044592496,24.090402863826625,4.995723008378611,-26.574110372964327,-40.08448894657192,1.4879766021525853,-0.060287145270081055,-5.010750120555955,40.006094259190434,45066.723671450156,20601.591153268786,20601.591153268786,65668.31482471894,82453.74071953686,82453.74071953686,20601.591153268786,103055.33187280565,103055.33187280565,103055.33187280565,127836.90410966892,97600.72482727704,60213.70777919266,41541.13005342709,24781.572236863267,0.0,66322.70229029036,21064.336401333778,1534.4471335704804,0.0,0.8868419579865422,2.816288750986503,0.0014959162575277712,354507.40985820733,1554796.0115267888,4.385792703595849,1554796.0115267888,4.385792703595849,0.8500000000000001,0.09555016502083266,4.296143414572793,1.267021153108217,1.0,0.0,4.296143414572757,1.2847816256755749,1.2850790056329902,3.3438705292144553,19310.485730475797,1969.1215379845103,3099.015535412006,3099.015535412006,6.647785697702175,5.0139209691926885,-0.8800979345952618,5.89401890378795,3.477948749319419,3.477948749319419,0.9936996426626912,0.0,0.0,0.00023145137692883637,7.810504860021435e-05,0.00015334632832862203,0.0006587978185979268,0.09555016502089841,0.07645140685986178,0.019098758161036636,0.09555015030765895,0.07645140685980917,0.01909875816102349,0.40238920447261284,0.40238920447261284,0.10052312205217472,0.0,4.950085741389216,4.936308154533549,5.005244995685928,4.950462975285859,4.93675784344822,5.00533210912846,24781.572236863267,21064.336401333778,0.85,0.99013328101881,0.6795067467877877,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519860702490373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.532976765058,1534.4471335704804,0.40238920447261284,0.10052312205217472,6.112885165565336,3.477948749319419
4237.0,-30.081815415898056,5.013907838112257,35.003068735318934,24.090405203774594,4.99573696655263,-26.574071744280847,-40.084445116203256,1.4879932949359875,-0.06029329047112242,-5.010734766288967,40.006091066893994,45066.72043060442,20601.575729651795,20601.575729651795,65668.29616025621,82453.69058797281,82453.69058797281,20601.575729651795,103055.26631762461,103055.26631762461,103055.26631762461,127836.82620706188,97600.66291520088,60213.69275783495,41541.07795262882,24781.55988943726,0.0,66322.63784206608,21064.32590602167,1534.4461361081324,0.0,0.8868420476661971,2.8162906242624843,0.0014959162575277712,354507.6220388904,1554795.87386662,4.3857896902878295,1554795.87386662,4.3857896902878295,0.85,0.09555010606787948,4.296143414572793,1.2670209717797118,1.0,0.0,4.296143414572649,1.2847815455262266,1.2850789267462075,3.3438707378172676,19310.473481055873,1969.1202888913008,3099.015535412006,3099.015535412006,6.647780720761332,5.013907838112257,-0.8800740751328648,5.893981913245121,3.4779679730515682,3.4779679730515682,0.993705135157591,0.0,0.0,0.0002314523740247397,7.810543628574692e-05,0.00015334693773899277,0.0006588004367122779,0.09555010606793478,0.07645135044306192,0.019098755624872853,0.09555016141373499,0.07645135044301768,0.0190987556248618,0.40238902481410727,0.40238902481410727,0.1005231380023709,0.0,4.95015105926359,4.936400506928464,5.005202030046007,4.950441475817854,4.9367990825149946,5.00505936282309,24781.55988943726,21064.32590602167,0.85,0.9901339617497114,0.6795073582254325,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519858225943618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.531074432263,1534.4461361081324,0.40238902481410727,0.1005231380023709,6.112885165565336,3.4779679730515682
4238.0,-30.0817740745344,5.013894634045077,35.003067044184526,24.090404610056453,4.995736162233614,-26.574034611716783,-40.08440146045757,1.4879966994165499,-0.06005699067225123,-5.010731233950349,40.00608821283381,45066.71805862802,20601.58448806151,20601.58448806151,65668.30254668953,82453.691618898,82453.691618898,20601.58448806151,103055.2761069595,103055.2761069595,103055.2761069595,127836.82953904182,97600.64579982105,60213.67223955329,41541.08173363085,24781.553432082314,0.0,66322.63516571316,21064.320417269966,1534.445747094327,0.0,0.8868420759710389,2.8162879315484743,0.0014959162575277712,354507.6708523073,1554795.7507920903,4.385788739222626,1554795.7507920903,4.385788739222626,0.85,0.09555006066798695,4.296143414572793,1.2670208289148288,1.0,0.0,4.296143414573658,1.2847815275418573,1.2850789100381184,3.3438707846247637,19310.470094746,1969.1199435837927,3099.015535412006,3099.015535412006,6.647783546952302,5.013894634045077,-0.8800571790980758,5.893951813143153,3.4779872134576255,3.4779872134576255,0.9937106324164644,0.0,0.0,0.00023145337059597216,7.810582242848293e-05,0.00015334754816748923,0.000658803059200643,0.09555006066803107,0.07645130518474816,0.019098755483282902,0.09555004888193945,0.07645130518471287,0.019098755483274086,0.40238884422878446,0.40238884422878446,0.10052315165260947,0.0,4.950254358899485,4.936528320929142,5.005207138540072,4.950674243278115,4.9370462873758925,5.0052342890583645,24781.553432082314,21064.320417269966,0.85,0.9901340979985382,0.6795073498817518,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519855746282317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.529174517591,1534.445747094327,0.40238884422878446,0.10052315165260947,6.112885165565336,3.4779872134576255
4239.0,-30.08173272790352,5.013881414002824,35.003065324482684,24.090393154788785,4.99573753950412,-26.573997256176124,-40.084357804711885,1.4880020677773123,-0.06004533218413144,-5.010724436755099,40.006083998476356,45066.7155663244,20601.58640507046,20601.58640507046,65668.30197139486,82453.63631253316,82453.63631253316,20601.58640507046,103055.22271760361,103055.22271760361,103055.22271760361,127836.76074716274,97600.5732872569,60213.652541050586,41541.02305134036,24781.538029559124,0.0,66322.56108089948,21064.307325125254,1534.4447674020628,0.0,0.8868421258120668,2.8162885718843746,0.0014959162575277712,354507.7647828209,1554795.5690580048,4.385787064524542,1554795.5690580048,4.385787064524542,0.85,0.09555000748549317,4.296143414572793,1.2670206953911114,1.0,0.0,4.296143414572984,1.2847815003700085,1.2850788841405913,3.3438708553442997,19310.455747999727,1969.118480622815,3099.015535412006,3099.015535412006,6.647784165538727,5.013881414002824,-0.8800384165099189,5.8939198305127425,3.4780064099608805,3.4780064099608805,0.9937161171316802,0.0,0.0,0.00023145436729813277,7.810620857298499e-05,0.00015334815872514778,0.000658805682243907,0.09555000748555947,0.07645125359604994,0.01909875388950954,0.09555001497147772,0.07645125359599689,0.019098753889496285,0.40238866511491356,0.40238866511491356,0.10052316635073567,0.0,4.950336730366928,4.936627400973862,5.005222574083746,4.950679104570952,4.937036632983222,5.005297240748291,24781.538029559124,21064.307325125254,0.85,0.9901351953416491,0.6795080713386888,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519853267936444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.52727554238,1534.4447674020628,0.40238866511491356,0.10052316635073567,6.112885165565336,3.4780064099608805
4240.0,-30.08169139642542,5.013868279584985,35.003063613123075,24.090401257295184,4.995748186588799,-26.573958987264596,-40.084314009267814,1.4880157774285556,-0.059884006298204895,-5.0107116509527865,40.00608080205971,45066.71241317981,20601.576130140624,20601.576130140624,65668.28854332044,82453.62546204169,82453.62546204169,20601.576130140624,103055.2015921823,103055.2015921823,103055.2015921823,127836.72803658924,97600.54924006278,60213.63619120324,41541.01449873283,24781.526444406936,0.0,66322.54094313977,21064.297477745895,1534.4438752794397,0.0,0.8868422024381241,2.8162879446572364,0.0014959162575277712,354507.94147001137,1554795.4312201925,4.385784489828463,1554795.4312201925,4.385784489828463,0.85,0.09554995139713061,4.296143414572793,1.26702052120585,1.0,0.0,4.296143414572759,1.284781434177596,1.2850788192130045,3.343871027621757,19310.45099021745,1969.1179954640425,3099.015535412006,3099.015535412006,6.647780849992318,5.013868279584985,-0.8800161261301787,5.893884405715164,3.478025579638209,3.478025579638209,0.9937215941823455,0.0,0.0,0.0002314553636389739,7.810659595492224e-05,0.00015334876768405167,0.0006588082984186917,0.09554995139718508,0.0764511994408368,0.019098751956348282,0.09554994639442584,0.07645119944079322,0.0190987519563374,0.40238848552022016,0.40238848552022016,0.10052318251708531,0.0,4.950430060111046,4.936750486667563,5.005196723762481,4.9508276446545665,4.937267117025158,5.005117633966961,24781.526444406936,21064.297477745895,0.85,0.9901352935138561,0.679508230117673,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451985078927562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.525378050734,1534.4438752794397,0.40238848552022016,0.10052318251708531,6.112885165565336,3.478025579638209
4241.0,-30.081650087199204,5.013855124787787,35.00306192166745,24.09040000000971,4.995751353508478,-26.5739214864724,-40.08427409045396,1.4880227527822634,-0.059741194803621056,-5.010705071331209,40.0060779590861,45066.72638305731,20601.57857566378,20601.57857566378,65668.30495872108,82453.60662333439,82453.60662333439,20601.57857566378,103055.18519899817,103055.18519899817,103055.18519899817,127836.70415881858,97600.51398386814,60213.63374359375,41540.97804474931,24781.518959820412,0.0,66322.49700456973,21064.29111584735,1534.443356315402,0.0,0.8868422462074411,2.8162868361839326,0.0014959162575277712,354508.03239392594,1554795.308623771,4.385783019144958,1554795.308623771,4.385783019144958,0.85,0.09554990331475272,4.296143414572793,1.2670204085623844,1.0,0.0,4.296143414572607,1.2847813994899386,1.2850787857967807,3.343871117902526,19310.44401471348,1969.1172841605933,3099.015535412006,3099.015535412006,6.647781639121359,5.013855124787787,-0.8799974892482503,5.893852614036037,3.4780447531121657,3.4780447531121657,0.9937270723177616,0.0,0.0,0.00023145635944735556,7.810694904861797e-05,0.0001533494103987376,0.000658811059613157,0.09554990331479866,0.07645115193520012,0.019098751379598544,0.09554988118642466,0.07645115193516336,0.01909875137958936,0.40238830706326484,0.40238830706326484,0.10052319736362825,0.0,4.9505343283397,4.936882661052664,5.005189219822455,4.950963876527567,4.937423857515057,5.0051717148303965,24781.518959820412,21064.29111584735,0.85,0.9901361969860156,0.6795088909265906,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519848311523986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.523481633749,1534.443356315402,0.40238830706326484,0.10052319736362825,6.112885165565336,3.4780447531121657
4242.0,-30.081608772552787,5.013841938927902,35.00306021522129,24.090393888205313,4.995752175745421,-26.573884215246732,-40.084230434708275,1.4880276184398873,-0.059630104025131914,-5.010699177429972,40.00607413954219,45066.72379926063,20601.582303186136,20601.582303186136,65668.30610244678,82453.5768068185,82453.5768068185,20601.582303186136,103055.15911000464,103055.15911000464,103055.15911000464,127836.66511493883,97600.46673516062,60213.61372760521,41540.94778617268,24781.506004934196,0.0,66322.45379110688,21064.280104194066,1534.4425388485245,0.0,0.8868422900231397,2.816286064482576,0.0014959162575277712,354508.1138418735,1554795.143915109,4.385781546903091,1554795.143915109,4.385781546903091,0.85,0.09554985293519219,4.296143414572793,1.2670202832808721,1.0,0.0,4.296143414574862,1.2847813746713532,1.2850787622520863,3.3438711824972907,19310.434666468434,1969.1163309048895,3099.015535412006,3099.015535412006,6.6477828419299,5.013841938927902,-0.8799792980544909,5.893821236982393,3.4780638985476524,3.4780638985476524,0.9937325424421865,0.0,0.0,0.00023145735539034556,7.810733519826932e-05,0.00015335002019207624,0.0006588136793727931,0.0955498529352521,0.07645110264411942,0.01909875029113269,0.09554980882151734,0.07645110264407148,0.019098750291120712,0.40238813014993774,0.40238813014993774,0.10052321225010608,0.0,4.9506390428153395,4.937010457761573,5.0052014780802665,4.951069073404824,4.937532840946005,5.005261718029544,24781.506004934196,21064.280104194066,0.85,0.9901368593701246,0.6795092947134533,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451984583510712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.5215861487,1534.4425388485245,0.40238813014993774,0.10052321225010608,6.112885165565336,3.4780638985476524
4243.0,-30.08156750366793,5.0138287822654135,35.003058500512445,24.090387008059793,4.995757802499016,-26.57384650472914,-40.08419048096982,1.4880368035607399,-0.05963194583347331,-5.010689770097141,40.00607048598255,45066.737448969696,20601.578799498555,20601.578799498555,65668.31624846825,82453.52295195106,82453.52295195106,20601.578799498555,103055.10175144962,103055.10175144962,103055.10175144962,127836.59459516832,97600.3975426056,60213.61203962647,41540.87278108792,24781.492843718705,0.0,66322.36562480663,21064.268917160898,1534.4416277770567,0.0,0.8868423511143344,2.816287186935974,0.0014959162575277712,354508.2438420379,1554794.9863641325,4.385779494191168,1554794.9863641325,4.385779494191168,0.85,0.09554979969422372,4.296143414572793,1.2670201349211858,1.0,0.0,4.296143414573603,1.2847813296482022,1.285078718496737,3.3438712996780233,19310.420976592166,1969.114934926011,3099.015535412006,3099.015535412006,6.647781711349061,5.0138287822654135,-0.8799590623046658,5.893787844570079,3.4780830126879003,3.4780830126879003,0.9937380036251143,0.0,0.0,0.00023145835023413573,7.810768860397632e-05,0.00015335066163015942,0.00065881643508279,0.09554979969428325,0.07645105091737621,0.019098748776907034,0.09554979675323623,0.07645105091732858,0.019098748776895137,0.40238795429405044,0.40238795429405044,0.10052322836243587,0.0,4.950719229635581,4.937111031496556,5.0052000006946855,4.951057824263671,4.937531196405473,5.005211978646173,24781.492843718705,21064.268917160898,0.85,0.990138328598856,0.6795104038344696,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519843358366133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.51969214921,1534.4416277770567,0.40238795429405044,0.10052322836243587,6.112885165565336,3.4780830126879003
4244.0,-30.081526214485855,5.013815685248646,35.00305680606104,24.090384842734807,4.995766986510203,-26.573808420221688,-40.08414294859392,1.488049192246593,-0.05962914311533041,-5.010678539852089,40.00606764660649,45066.71749488542,20601.571642012033,20601.571642012033,65668.28913689745,82453.4740053473,82453.4740053473,20601.571642012033,103055.04564735934,103055.04564735934,103055.04564735934,127836.52942604542,97600.33478562642,60213.57827516687,41540.84056717728,24781.48377868608,0.0,66322.32434586337,21064.261211883168,1534.4409101366446,0.0,0.8868424185330229,2.8162884611731767,0.0014959162575277712,354508.39903312037,1554794.863922874,4.38577722887072,1554794.863922874,4.38577722887072,0.85,0.09554974713556234,4.296143414572793,1.26701993491035,1.0,0.0,4.296143414572255,1.2847812696374732,1.2850786597509742,3.3438714558665974,19310.408560006603,1969.1136687866504,3099.015535412006,3099.015535412006,6.647779401748983,5.013815685248646,-0.8799377443019694,5.893753429550616,3.478102113659596,3.478102113659596,0.993743461045599,0.0,0.0,0.0002314593455711624,7.810810904748235e-05,0.00015335123652368004,0.0006588189049078027,0.09554974713561086,0.07645099968554975,0.019098747450061113,0.09554980256126816,0.07645099968551093,0.019098747450051412,0.4023877777177857,0.4023877777177857,0.1005232446303237,0.0,4.9507810009528725,4.937195075144132,5.005172558346885,4.951049396736778,4.9375525822702,5.005084142625492,24781.48377868608,21064.261211883168,0.85,0.990138536074894,0.6795105258957395,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519840884369277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.517798610117,1534.4409101366446,0.4023877777177857,0.1005232446303237,6.112885165565336,3.478102113659596
4245.0,-30.081484937723108,5.013802536897426,35.00305511685221,24.090384074393683,4.995767137660803,-26.573771250236447,-40.08409929284824,1.4880534501747094,-0.059414743712807194,-5.010673845694767,40.00606441040362,45066.71480359439,20601.57780214642,20601.57780214642,65668.2926057408,82453.47025982538,82453.47025982538,20601.57780214642,103055.0480619718,103055.0480619718,103055.0480619718,127836.52263853242,97600.31333430273,60213.55787807432,41540.83939580934,24781.474576560628,0.0,66322.31397236997,21064.253390076534,1534.440336827428,0.0,0.8868424541325639,2.816286191891791,0.0014959162575277712,354508.4639018327,1554794.724369423,4.3857760326985105,1554794.724369423,4.3857760326985105,0.85,0.09554969984174712,4.296143414572793,1.267019778308459,1.0,0.0,4.296143414574482,1.2847812476637661,1.2850786390506581,3.3438715130570738,19310.40431582214,1969.1132360002794,3099.015535412006,3099.015535412006,6.6477813895203655,5.013802536897426,-0.8799202945991791,5.893722831496605,3.478121210696647,3.478121210696647,0.9937489173418992,0.0,0.0,0.00023146034061274172,7.810849520243578e-05,0.00015335184541030592,0.0006588215207720707,0.09554969984179763,0.07645095282949826,0.019098747012299366,0.09554969370562993,0.07645095282945785,0.01909874701228927,0.40238759962944287,0.40238759962944287,0.10052325944646531,0.0,4.950874842510643,4.937310860228138,5.005178503528214,4.951259101981975,4.9377829178713455,5.00521120991516,24781.474576560628,21064.253390076534,0.85,0.9901387432455744,0.6795105915992209,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451983840915644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.515906853276,1534.440336827428,0.40238759962944287,0.10052325944646531,6.112885165565336,3.478121210696647
4246.0,-30.0814436311723,5.0137894210498235,35.00305341646776,24.090382432937645,4.995772905962477,-26.573733491654956,-40.084059339109785,1.4880627664456607,-0.05932516738357663,-5.010664264653856,40.00606070647178,45066.728594406886,20601.573901712316,20601.573901712316,65668.3024961192,82453.4384041041,82453.4384041041,20601.573901712316,103055.01230581642,103055.01230581642,103055.01230581642,127836.47333821545,97600.26618581977,60213.55637612463,41540.78867743904,24781.461032399035,0.0,66322.24970983807,21064.241877539178,1534.4394022373763,0.0,0.8868425162898721,2.8162861333536453,0.0014959162575277712,354508.5963025764,1554794.5646462992,4.385773944164861,1554794.5646462992,4.385773944164861,0.85,0.09554964587375325,4.296143414572793,1.2670196277508512,1.0,0.0,4.296143414572885,1.284781202025193,1.285078594680926,3.343871631839575,19310.394987406708,1969.1122847666338,3099.015535412006,3099.015535412006,6.647780130916121,5.0137894210498235,-0.8798999978344861,5.89368941888431,3.478140270419443,3.478140270419443,0.9937543629769837,0.0,0.0,0.00023146133637635765,7.810884861299486e-05,0.00015335248776336279,0.0006588242804129259,0.09554964587381362,0.0764509005340717,0.01909874533974191,0.0955496402195099,0.07645090053402341,0.01909874533972985,0.40238742231311375,0.40238742231311375,0.10052327510842518,0.0,4.9509640579300935,4.937424348898446,5.005170493909418,4.951339097270306,4.937896503709339,5.005156673210536,24781.461032399035,21064.241877539178,0.85,0.9901398517604588,0.6795114579432279,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519835934688925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.514016223939,1534.4394022373763,0.40238742231311375,0.10052327510842518,6.112885165565336,3.478140270419443
4247.0,-30.081402337479915,5.013776237475263,35.00305170325918,24.090371501538925,4.995770925926632,-26.573696519542153,-40.08401952506972,1.488065107989468,-0.05924488131091721,-5.010660617306031,40.0060569321736,45066.74283589244,20601.5820289473,20601.5820289473,65668.32486483974,82453.39990142538,82453.39990142538,20601.5820289473,103054.98193037268,103054.98193037268,103054.98193037268,127836.43104232627,97600.20904980243,60213.55198427209,41540.73007281149,24781.44911195359,0.0,66322.17918476509,21064.23174516055,1534.438693615213,0.0,0.8868425485112083,2.816285504170177,0.0014959162575277712,354508.64670541586,1554794.401888809,4.385772861503116,1554794.401888809,4.385772861503116,0.85,0.09554959826574003,4.296143414572793,1.2670195431308824,1.0,0.0,4.296143414573067,1.2847811890156446,1.2850785829473779,3.3438716656992393,19310.383682938947,1969.1111320317284,3099.015535412006,3099.015535412006,6.6477827534376575,5.013776237475263,-0.8798832305323394,5.893659468007602,3.478159318033579,3.478159318033579,0.9937598051524511,0.0,0.0,0.00023146233183394166,7.810920078932409e-05,0.00015335313104461757,0.0006588270440414523,0.09554959826579762,0.07645085337369387,0.019098744892103746,0.09554957821849831,0.07645085337364779,0.01909874489209223,0.40238724555226996,0.40238724555226996,0.10052329060441188,0.0,4.951053012682166,4.937528209562572,5.005199731705318,4.951415735995113,4.937950580980555,5.005323618141631,24781.44911195359,21064.23174516055,0.85,0.9901412419199346,0.6795123952477838,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519833458436484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.512127567252,1534.438693615213,0.40238724555226996,0.10052329060441188,6.112885165565336,3.478159318033579
4248.0,-30.08136105117861,5.013763207794907,35.00305000276784,24.090378765855007,4.995786861793689,-26.573657762379305,-40.083975659776456,1.4880835729949387,-0.05920946600969046,-5.010643921949929,40.00605387617394,45066.73916022734,20601.56356164271,20601.56356164271,65668.30272187004,82453.3625892942,82453.3625892942,20601.56356164271,103054.9261509369,103054.9261509369,103054.9261509369,127836.36306175304,97600.16084436291,60213.53741529837,41540.69269896059,24781.436910816148,0.0,66322.12960977675,21064.221374193727,1534.4376746195405,0.0,0.8868426445205353,2.816286987883541,0.0014959162575277712,354508.8774192523,1554794.2701062183,4.385769635515993,1554794.2701062183,4.385769635515993,0.85,0.0955495391606488,4.296143414572793,1.2670193799352276,1.0,0.0,4.296143414573305,1.284781100579481,1.2850784957695314,3.343871895870108,19310.374145402686,1969.1101594736926,3099.015535412006,3099.015535412006,6.647776794350205,5.013763207794907,-0.8798587732526624,5.893621981047569,3.4781783233570027,3.4781783233570027,0.9937652352448579,0.0,0.0,0.00023146332711729642,7.81095888028391e-05,0.00015335373831445732,0.0006588296529597752,0.0955495391607026,0.0764507966893677,0.019098742471334904,0.09554957544843243,0.07645079668932465,0.01909874247132415,0.4023870687273745,0.4023870687273745,0.1005233082219568,0.0,4.951122962632553,4.937627894467312,5.005150586749437,4.951434455940216,4.938058348102459,5.004985752219795,24781.436910816148,21064.221374193727,0.85,0.9901416481685124,0.6795128477536692,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519830982955684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.51024002985,1534.4376746195405,0.4023870687273745,0.1005233082219568,6.112885165565336,3.4781783233570027
4249.0,-30.081319793416437,5.01375012738061,35.00304833687387,24.09037254927682,4.99578831596707,-26.573620479219308,-40.08393200403077,1.4880890017705108,-0.059126357509228455,-5.010639199181375,40.0060514829124,45066.73630889475,20601.569649715617,20601.569649715617,65668.30595861038,82453.32961466348,82453.32961466348,20601.569649715617,103054.8992643791,103054.8992643791,103054.8992643791,127836.33184522373,97600.11073467102,60213.51742890488,41540.65922862904,24781.43258084463,0.0,66322.09180947367,21064.217693717936,1534.437375801288,0.0,0.8868426772140083,2.8162864471618168,0.0014959162575277712,354508.94268341316,1554794.166902611,4.3857685369903,1554794.166902611,4.3857685369903,0.85,0.09554949487936483,4.296143414572793,1.2670192041015254,1.0,0.0,4.296143414571772,1.2847810731293658,1.2850784695909712,3.3438719673139286,19310.364231106538,1969.1091484968404,3099.015535412006,3099.015535412006,6.64777875886856,5.01375012738061,-0.8798413503605822,5.893591477741192,3.4781973531325545,3.4781973531325545,0.993770672323587,0.0,0.0,0.00023146432171660035,7.81099749645557e-05,0.00015335434675204464,0.0006588322668949091,0.09554949487940316,0.0764507523187774,0.01909874256062576,0.0955495420180956,0.07645075231874673,0.019098742560618095,0.40238689166714875,0.40238689166714875,0.10052332280101989,0.0,4.951199148862145,4.937726008249513,5.005138941432506,4.951512841672127,4.938127434918101,5.005101340222666,24781.43258084463,21064.217693717936,0.85,0.9901422613034967,0.6795131920500925,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519828507918768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.508353720836,1534.437375801288,0.40238689166714875,0.10052332280101989,6.112885165565336,3.4781973531325545
4250.0,-30.081278518569402,5.0137370514766575,35.00304665711837,24.09037649575623,4.995791856577498,-26.573582971960697,-40.08388827843589,1.4880963099693196,-0.05889229584778377,-5.010631286828475,40.00604774737594,45066.7333905211,20601.569108474272,20601.569108474272,65668.30249899537,82453.33161871604,82453.33161871604,20601.569108474272,103054.90072719031,103054.90072719031,103054.90072719031,127836.32004344802,97600.09649759164,60213.49826939893,41540.6646979919,24781.419316257718,0.0,66322.08401424962,21064.20641881906,1534.4364980384382,0.0,0.886842730995344,2.816284295228575,0.0014959162575277712,354509.05202461116,1554794.0058166562,4.385766729896413,1554794.0058166562,4.385766729896413,0.85,0.09554944240443244,4.296143414572793,1.2670190865127373,1.0,0.0,4.2961434145739075,1.2847810368862866,1.2850784346179456,3.3438720616430113,19310.36141427379,1969.108861259838,3099.015535412006,3099.015535412006,6.647778584219117,5.0137370514766575,-0.8798220895509647,5.893559141027622,3.478216345887233,3.478216345887233,0.9937760988249237,0.0,0.0,0.0002314653167317092,7.811036174589963e-05,0.00015335495498580958,0.000658834879954393,0.0955494424044922,0.07645070141276482,0.019098740991727387,0.09554942014453055,0.07645070141271701,0.019098740991715442,0.40238671438980056,0.40238671438980056,0.1005233371915123,0.0,4.951304115643268,4.93785918435708,5.005130924113473,4.951738990980687,4.938406919480769,5.0051138996851705,24781.419316257718,21064.20641881906,0.85,0.9901423255168855,0.6795132279142237,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451982603459353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.5064682163,1534.4364980384382,0.40238671438980056,0.1005233371915123,6.112885165565336,3.478216345887233
4251.0,-30.08123730793343,5.013723952890179,35.003044966278566,24.090365005563967,4.995793396160697,-26.57354572262236,-40.08384842947123,1.488101810850192,-0.05889344698232435,-5.010625007499912,40.00604406501192,45066.74707294118,20601.571830377416,20601.571830377416,65668.31890331859,82453.2755099814,82453.2755099814,20601.571830377416,103054.84734035881,103054.84734035881,103054.84734035881,127836.2543272677,97600.02331121518,60213.494874177406,41540.58715226419,24781.406986908893,0.0,66321.99413917308,21064.19593887256,1534.4357045198726,0.0,0.8868427762753378,2.816285043428461,0.0014959162575277712,354509.1387989835,1554793.847023648,4.385765208454215,1554793.847023648,4.385765208454215,0.85,0.09554939230375768,4.296143414572793,1.2670189507910985,1.0,0.0,4.296143414571796,1.2847810091011886,1.2850784081028752,3.3438721339586914,19310.346934212488,1969.1073847045107,3099.015535412006,3099.015535412006,6.647779462531314,5.013723952890179,-0.8798038199041667,5.893527772794346,3.478235318201842,3.478235318201842,0.9937815194862406,0.0,0.0,0.00023146631020280788,7.811071423746938e-05,0.0001533555959653385,0.000658837633694375,0.0955493923038158,0.07645065247374279,0.019098739830073014,0.09554940099513547,0.07645065247369628,0.019098739830061395,0.40238653913127803,0.40238653913127803,0.10052335164348315,0.0,4.951387223486563,4.937960933201566,5.005139360650162,4.951731560517601,4.938379856949837,5.005185046553265,24781.406986908893,21064.19593887256,0.85,0.9901439146343701,0.6795143550474534,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451982356024489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.504584429285,1534.4357045198726,0.40238653913127803,0.10052335164348315,6.112885165565336,3.478235318201842
4252.0,-30.08119606618377,5.013710925107354,35.00304328073191,24.090368078928464,4.995802722887877,-26.57350766652148,-40.08380089709533,1.4881143232261336,-0.05879849598761666,-5.010613230229331,40.00604083750708,45066.72692066381,20601.563333938942,20601.563333938942,65668.29025460275,82453.24856285471,82453.24856285471,20601.563333938942,103054.81189679366,103054.81189679366,103054.81189679366,127836.20727890258,97599.98263583839,60213.46099364958,41540.579602432,24781.39538210892,0.0,66321.97498454092,21064.186074792582,1534.4348313023472,0.0,0.8868428478821752,2.8162851706655805,0.0014959162575277712,354509.3015497514,1554793.707845349,4.385762802410281,1554793.707845349,4.385762802410281,0.85,0.09554933787585287,4.296143414572793,1.2670187491318212,1.0,0.0,4.296143414571714,1.2847809485141515,1.2850783487792414,3.3438722916472887,19310.338886513207,1969.1065640675672,3099.015535412006,3099.015535412006,6.647776720874044,5.013710925107354,-0.8797823190826541,5.893493244190008,3.478254261880715,3.478254261880715,0.9937869319659186,0.0,0.0,0.0002314673044279036,7.811113469603232e-05,0.0001533561697318713,0.0006588400986776863,0.09554933787590744,0.07645059990632823,0.01909873796957921,0.09554935865165325,0.07645059990628457,0.0190987379695683,0.4023863636700128,0.4023863636700128,0.10052336713749248,0.0,4.951468255448901,4.938068246000398,5.0051151303518395,4.9518147342417365,4.938519869287973,5.005040602915074,24781.39538210892,21064.186074792582,0.85,0.9901437686364053,0.6795142474446587,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519821089746388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.502700731742,1534.4348313023472,0.4023863636700128,0.10052336713749248,6.112885165565336,3.478254261880715
4253.0,-30.081154842631353,5.013697837563707,35.00304159932041,24.090356903057568,4.995802110078773,-26.573470620830694,-40.08376101320607,1.4881178882787327,-0.0587548805882534,-5.01060913710414,40.00603758685886,45066.74079408081,20601.570505237603,20601.570505237603,65668.31129931842,82453.20322368041,82453.20322368041,20601.570505237603,103054.77372891801,103054.77372891801,103054.77372891801,127836.15999396532,97599.91928387443,60213.45685427744,41540.513810663324,24781.38626504731,0.0,66321.90007571064,21064.178325290213,1534.4342716431875,0.0,0.8868428804758565,2.816285075392414,0.0014959162575277712,354509.3581128938,1554793.5676690545,4.385761707238005,1554793.5676690545,4.385761707238005,0.85,0.09554929165077336,4.296143414572793,1.2670186029700563,1.0,0.0,4.296143414573394,1.2847809297843702,1.285078331321994,3.3438723403948964,19310.326352208795,1969.1052859242245,3099.015535412006,3099.015535412006,6.647779034931067,5.013697837563707,-0.8797653612458074,5.893463198809514,3.478273205087713,3.478273205087713,0.9937923443107752,0.0,0.0,0.00023146829821824638,7.811148749976186e-05,0.00015335681071848453,0.0006588428524481036,0.09554929165082357,0.07645055408505165,0.019098737565771913,0.09554932408094165,0.07645055408501147,0.01909873756576188,0.4023861884519325,0.4023861884519325,0.10052338148896894,0.0,4.951543905238395,4.938159538014133,5.0051281164809325,4.951854256515901,4.9385324815633,5.0051878438254676,24781.38626504731,21064.178325290213,0.85,0.9901452042892904,0.6795152241210562,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451981861738348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.500819031196,1534.4342716431875,0.4023861884519325,0.10052338148896894,6.112885165565336,3.478273205087713
4254.0,-30.08111358044696,5.013684790948989,35.00303990597498,24.090360465366416,4.995808378973943,-26.573432852121826,-40.083717287611194,1.488127650649379,-0.05858591009285874,-5.01059916742842,40.00603387643427,45066.737648589966,20601.565593766223,20601.565593766223,65668.3032423562,82453.19157639354,82453.19157639354,20601.565593766223,103054.75717015976,103054.75717015976,103054.75717015976,127836.12961686777,97599.89257910837,60213.43865130738,41540.50436422333,24781.372446708,0.0,66321.87681093132,21064.1665797018,1534.4333142663963,0.0,0.8868429446338547,2.816284018965489,0.0014959162575277712,354509.49588446936,1554793.407666038,4.385759551481034,1554793.407666038,4.385759551481034,0.85,0.09554923750086547,4.296143414572793,1.2670184458186853,1.0,0.0,4.296143414571644,1.2847808820610689,1.2850782848657165,3.3438724646033346,19310.321068620942,1969.104747148205,3099.015535412006,3099.015535412006,6.647777450082159,5.013684790948989,-0.8797449736592498,5.893429764608238,3.478292108553892,3.478292108553892,0.993797745301112,0.0,0.0,0.0002314692929438383,7.811187428803079e-05,0.00015335741865580752,0.0006588454642340303,0.09554923750092621,0.07645050169438074,0.01909873580654547,0.09554923553563249,0.07645050169433214,0.01909873580653333,0.4023860125280145,0.4023860125280145,0.10052339716806218,0.0,4.951633992318818,4.938273750090161,5.005121573589577,4.9520132573355795,4.93874953697707,5.0051143587307365,24781.372446708,21064.1665797018,0.85,0.9901454301355446,0.6795154150577651,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519816146112265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.498938340823,1534.4333142663963,0.4023860125280145,0.10052339716806218,6.112885165565336,3.478292108553892
4255.0,-30.08107233614281,5.013671666668124,35.003038199759494,24.090349638741486,4.9958055623538655,-26.573396008128523,-40.08367747357113,1.4881292343401091,-0.05848901899577186,-5.010596210691783,40.00603011487639,45066.751747553644,20601.574913703727,20601.574913703727,65668.32666125736,82453.15726353979,82453.15726353979,20601.574913703727,103054.73217724351,103054.73217724351,103054.73217724351,127836.09292007214,97599.83929291015,60213.433776926344,41540.45057331534,24781.360742828638,0.0,66321.81131614398,21064.15663140434,1534.432633550864,0.0,0.8868429732951513,2.8162830909684198,0.0014959162575277712,354509.5367438069,1554793.2454580343,4.385758588439993,1554793.2454580343,4.385758588439993,0.85,0.09554919103700636,4.296143414572793,1.267018373287283,1.0,0.0,4.296143414573701,1.2847808725992222,1.285078276679202,3.3438724892294864,19310.310525847082,1969.1036720844613,3099.015535412006,3099.015535412006,6.647780457468669,5.013671666668124,-0.8797287512557084,5.893400417923832,3.478311002554391,3.478311002554391,0.9938031435869689,0.0,0.0,0.00023147028724231775,7.811222647697194e-05,0.0001533580607653458,0.0006588482228286946,0.09554919103706339,0.07645045550443921,0.019098735532624176,0.09554916475090734,0.07645045550439358,0.01909873553261278,0.40238583749077134,0.40238583749077134,0.10052341273314568,0.0,4.951727513638673,4.938381878718701,5.005156574713737,4.9521071916960295,4.938820010252016,5.0053022013136115,24781.360742828638,21064.15663140434,0.85,0.9901467610440918,0.679516298683832,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519813672525945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.497059798496,1534.432633550864,0.40238583749077134,0.10052341273314568,6.112885165565336,3.478311002554391
4256.0,-30.081031101750977,5.01365871139525,35.003036507201756,24.090356763359182,4.995822598634905,-26.573357187639868,-40.083633608277864,1.4881486845243417,-0.05848197439053138,-5.010578731358048,40.0060271002571,45066.74779382762,20601.554632744905,20601.554632744905,65668.30242657253,82453.11444873322,82453.11444873322,20601.554632744905,103054.66908147812,103054.66908147812,103054.66908147812,127836.01750154539,97599.78608236379,60213.41942746055,41540.40739433694,24781.348420067272,0.0,66321.75581440421,21064.14615705718,1534.431588788806,0.0,0.8868430731432513,2.816285039004741,0.0014959162575277712,354509.7782919421,1554793.115459942,4.385755233469345,1554793.115459942,4.385755233469345,0.85,0.09554913170112006,4.296143414572793,1.267018194156699,1.0,0.0,4.296143414572274,1.2847807795568686,1.2850781848925308,3.3438727313889047,19310.299998041086,1969.1025985470153,3099.015535412006,3099.015535412006,6.647773913145607,5.01365871139525,-0.8797039689510102,5.89336268034626,3.478329851381245,3.478329851381245,0.99380852896607,0.0,0.0,0.00023147128130577289,7.811261450438261e-05,0.00015335866680139029,0.0006588508264464561,0.09554913170117325,0.07645039866259429,0.019098733038578963,0.09554917654302085,0.07645039866255172,0.01909873303856833,0.40238566286994704,0.40238566286994704,0.1005234307229964,0.0,4.951794725562252,4.938478915993471,5.005104331340306,4.952096756967535,4.938900268667226,5.004928593780619,24781.348420067272,21064.14615705718,0.85,0.9901472242432736,0.679516807726609,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451981120001232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.495182273375,1534.431588788806,0.40238566286994704,0.1005234307229964,6.112885165565336,3.478329851381245
4257.0,-30.080989895074595,5.013645682221481,35.00303484836829,24.09035082617777,4.99582217356397,-26.573320138403485,-40.083589987456776,1.4881524168934177,-0.05835874185629564,-5.010575477678663,40.00602469743209,45066.744860733605,20601.5635008522,20601.5635008522,65668.3083615858,82453.0908814897,82453.0908814897,20601.5635008522,103054.65438234189,103054.65438234189,103054.65438234189,127835.99879525161,97599.74459050363,60213.39856974987,41540.38446750418,24781.344412909722,0.0,66321.7288804139,21064.142750973264,1534.4313419286332,0.0,0.8868430983965392,2.8162837995403747,0.0014959162575277712,354509.8232547793,1554793.0118439922,4.385754384940111,1554793.0118439922,4.385754384940111,0.85,0.09554908943122002,4.296143414572793,1.267018045797013,1.0,0.0,4.296143414573275,1.2847807600451795,1.2850781666526916,3.343872782171581,19310.29178879904,1969.1017614372943,3099.015535412006,3099.015535412006,6.647776774734133,5.013645682221481,-0.8796875500875698,5.893333232309051,3.478348729318375,3.478348729318375,0.9938139226623929,0.0,0.0,0.00023147227470500287,7.811300037098727e-05,0.0001533592743340156,0.0006588534364937434,0.09554908943125752,0.07645035597151618,0.019098733459741335,0.0955491218400525,0.07645035597148618,0.01909873345973384,0.40238548798146806,0.40238548798146806,0.10052344538316213,0.0,4.9518778961413545,4.938583657549259,5.005101099536205,4.95221673582239,4.939008804840171,5.0050943589818075,24781.344412909722,21064.142750973264,0.85,0.9901477158412699,0.6795170394606932,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519808728093713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.493305924485,1534.4313419286332,0.40238548798146806,0.10052344538316213,6.112885165565336,3.478348729318375
4258.0,-30.080948664947282,5.013632692262948,35.00303317740381,24.090349114872538,4.9958283356937,-26.573282409226678,-40.0835462618619,1.4881620799736668,-0.05828116134023276,-5.010565628162425,40.00602102642154,45066.741594435734,20601.55879502408,20601.55879502408,65668.30038945982,82453.05706060547,82453.05706060547,20601.55879502408,103054.61585562956,103054.61585562956,103054.61585562956,127835.9466597487,97599.69567984044,60213.38021367306,41540.35051796376,24781.330804119156,0.0,66321.6813220829,21064.131183501282,1534.4303965199213,0.0,0.8868431618003841,2.816283929980723,0.0014959162575277712,354509.9593660033,1554792.8535406503,4.385752254523971,1554792.8535406503,4.385752254523971,0.85,0.09554903566458822,4.296143414572793,1.2670178897446025,1.0,0.0,4.296143414572768,1.284780712787942,1.2850781206616129,3.3438729051670375,19310.282111732962,1969.1007746511768,3099.015535412006,3099.015535412006,6.647775256242839,5.013632692262948,-0.8796672837107797,5.8932999759737275,3.478367563369947,3.478367563369947,0.9938193038199848,0.0,0.0,0.000231473268673511,7.811338716618174e-05,0.00015335988150732926,0.0006588560449973764,0.09554903566464815,0.07645030405205498,0.01909873161259317,0.09554907422607009,0.07645030405200703,0.019098731612581195,0.4023853134109499,0.4023853134109499,0.1005234603181195,0.0,4.951955472474367,4.93868522989851,5.005082563546637,4.952284466822221,4.939110229611913,5.005027147809017,24781.330804119156,21064.131183501282,0.85,0.9901483056581448,0.6795174774833402,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519806257837402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.491430394844,1534.4303965199213,0.4023853134109499,0.1005234603181195,6.112885165565336,3.478367563369947
