time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4259.0,-30.080907428463284,5.013619695369169,35.00303151066342,24.090347857587062,4.995831703176589,-26.5732449538352,-40.08350634304804,1.4881692285490833,-0.05814390339628517,-5.010558491296091,40.006017807529005,45066.7552617516,20601.559627253533,20601.559627253533,65668.31488900512,82453.03722357766,82453.03722357766,20601.559627253533,103054.59685083119,103054.59685083119,103054.59685083119,127835.91758437605,97599.65954334188,60213.37758151852,41540.31329091485,24781.320733544853,0.0,66321.6340244597,21064.122623513125,1534.4297159685977,0.0,0.8868432097655441,2.816282959559501,0.0014959162575277712,354510.05799093546,1554792.7147338025,4.385750642859215,1554792.7147338025,4.385750642859215,0.85,0.09554898632416334,4.296143414572793,1.2670177743537354,1.0,0.0,4.296143414573626,1.2847806772934505,1.2850780864362048,3.3438729975478387,19310.27496205922,1969.1000455873534,3099.015535412006,3099.015535412006,6.647775524789232,5.013619695369169,-0.8796486255907077,5.893268320959876,3.4783863875361587,3.4783863875361587,0.9938246821531882,0.0,0.0,0.00023147426279919992,7.811374028826098e-05,0.00015336052251093893,0.0006588587988408128,0.09554898632421524,0.07645025578711158,0.019098730537103654,0.09554900409207803,0.07645025578707006,0.019098730537093284,0.40238513897236294,0.40238513897236294,0.10052347454230172,0.0,4.952044588441083,4.938798486290068,5.005074989523848,4.952414587899796,4.939265069429098,5.005058263714091,24781.320733544853,21064.122623513125,0.85,0.9901492304123022,0.679518168161098,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519803786176055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.489556708559,1534.4297159685977,0.40238513897236294,0.10052347454230172,6.112885165565336,3.4783863875361587
4260.0,-30.080866237767857,5.013606732762852,35.003029847070174,24.090346111357235,4.995838136400309,-26.57320723306068,-40.083462617453165,1.4881791316936406,-0.05807702072314669,-5.010548939348957,40.00601456571527,45066.7518207245,20601.555512757965,20601.555512757965,65668.30733348246,82453.00204898862,82453.00204898862,20601.555512757965,103054.5575617466,103054.5575617466,103054.5575617466,127835.86726499519,97599.60941293853,60213.35918467649,41540.27803140227,24781.3097032486,0.0,66321.58773465086,21064.11324776131,1534.4289243797305,0.0,0.886843270101555,2.8162831958340995,0.0014959162575277712,354510.1899900971,1554792.5749385415,4.3857486155249115,1554792.5749385415,4.3857486155249115,0.85,0.09554893443184931,4.296143414572793,1.2670176144549625,1.0,0.0,4.296143414572289,1.284780628915125,1.2850780393225671,3.3438731234611447,19310.26504366527,1969.0990341926417,3099.015535412006,3099.015535412006,6.647774197110968,5.013606732762852,-0.8796285587012385,5.893235291464091,3.478405187960307,3.478405187960307,0.9938300537029449,0.0,0.0,0.00023147525582494904,7.811412708684306e-05,0.00015336112873810597,0.0006588614032796643,0.0955489344319028,0.07645020550109477,0.019098728930808016,0.09554896931660527,0.07645020550105198,0.01909872893079733,0.40238496541586777,0.40238496541586777,0.10052348885053247,0.0,4.952126429641737,4.938905472521469,5.00505611848331,4.952471918625804,4.939351562612785,5.004998796723726,24781.3097032486,21064.11324776131,0.85,0.9901498075742374,0.6795185905535641,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519801314134444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.487684523958,1534.4289243797305,0.40238496541586777,0.10052348885053247,6.112885165565336,3.478405187960307
4261.0,-30.080825039249948,5.0135937677176985,35.00302818999616,24.090339510608487,4.9958419422012605,-26.57316976801233,-40.08341896170748,1.488186670964228,-0.05804398501953756,-5.0105415468404155,40.00601142841507,45066.748581115666,20601.555805418466,20601.555805418466,65668.30438653413,82452.95731120455,82452.95731120455,20601.555805418466,103054.51311662301,103054.51311662301,103054.51311662301,127835.81312663508,97599.54858130113,60213.339851214936,41540.231922317995,24781.300010012066,0.0,66321.53193233006,21064.105008510254,1534.4282568501017,0.0,0.886843319072004,2.8162836247656586,0.0014959162575277712,354510.29214782105,1554792.4396501824,4.385746970081977,1554792.4396501824,4.385746970081977,0.8499999999999999,0.09554888523161513,4.296143414572793,1.267017446313985,1.0,0.0,4.296143414572196,1.2847805915948067,1.2850780032697438,3.3438732205940016,19310.253008012172,1969.0978068975821,3099.015535412006,3099.015535412006,6.647774291547573,5.0135937677176985,-0.8796097744774487,5.893203542195147,3.4784239770663503,3.4784239770663503,0.9938354220189572,0.0,0.0,0.00023147624904320678,7.811451326930239e-05,0.0001533617357739044,0.0006588640111925121,0.09554888523166612,0.0764501574790052,0.019098727752660912,0.09554894757809755,0.07645015747896441,0.01909872775265072,0.4023847922601605,0.4023847922601605,0.1005235025356003,0.0,4.952197851747201,4.938997171679773,5.005046320470626,4.9524975618209055,4.939378011340807,5.005021184779366,24781.300010012066,21064.105008510254,0.85,0.9901505962428244,0.6795191134471785,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519798844838563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.485812796605,1534.4282568501017,0.4023847922601605,0.1005235025356003,6.112885165565336,3.4784239770663503
4262.0,-30.080783842359985,5.0135807593894794,35.00302651737664,24.090338847041153,4.995841642360484,-26.57313271499941,-40.08337534088639,1.4881905150004284,-0.05781873337957677,-5.010536607065999,40.00600766147055,45066.745600976974,20601.560999386307,20601.560999386307,65668.30660036328,82452.95582824435,82452.95582824435,20601.560999386307,103054.51682763065,103054.51682763065,103054.51682763065,127835.80427332733,97599.52923228503,60213.319005019985,41540.23358585005,24781.287445696682,0.0,66321.52103154673,21064.09432884218,1534.4274850692952,0.0,0.886843357842385,2.816281241594076,0.0014959162575277712,354510.3604110105,1554792.2772099688,4.385745667368878,1554792.2772099688,4.385745667368878,0.85,0.09554883647387297,4.296143414572793,1.2670172963058577,1.0,0.0,4.2961434145710005,1.2847805715611813,1.2850779845075693,3.343873272735126,19310.249179773193,1969.0974165258467,3099.015535412006,3099.015535412006,6.647775967553315,5.0135807593894794,-0.879592473770181,5.8931732331596605,3.4784427438323333,3.4784427438323333,0.9938407839520952,0.0,0.0,0.0002314772422261454,7.8114899144579e-05,0.0001533623430815664,0.0006588666202733248,0.0955488364739314,0.07645010978465962,0.019098726689271792,0.09554882284181393,0.07645010978461286,0.01909872668926011,0.402384618568992,0.402384618568992,0.10052351625998744,0.0,4.952299983777266,4.9391205355103125,5.0050634095689475,4.952717873686424,4.939623375009546,5.0051411586266,24781.287445696682,21064.09432884218,0.85,0.990150792366889,0.6795191802000495,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519796375074545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.483942598989,1534.4274850692952,0.402384618568992,0.10052351625998744,6.112885165565336,3.4784427438323333
4263.0,-30.08074269445607,5.013567731838308,35.00302481927737,24.09032742669808,4.9958426529640505,-26.573095575011887,-40.08333549192173,1.488195533520399,-0.05780875388717277,-5.01053031973855,40.00600357408054,45066.75906783945,20601.563306140553,20601.563306140553,65668.32237398,82452.90237107108,82452.90237107108,20601.563306140553,103054.46567721163,103054.46567721163,103054.46567721163,127835.73830993488,97599.45849612143,60213.31519289223,41540.15922581022,24781.272632723245,0.0,66321.43185853347,21064.08173781476,1534.4265489961888,0.0,0.8868434046291361,2.8162818444666744,0.0014959162575277712,354510.44729617157,1554792.1009513456,4.385744095299998,1554792.1009513456,4.385744095299998,0.85,0.09554878574356171,4.296143414572793,1.2670171682769436,1.0,0.0,4.296143414573828,1.2847805460356527,1.285077960250708,3.3438733391699214,19310.235184491085,1969.0959894042396,3099.015535412006,3099.015535412006,6.64777671190397,5.013567731838308,-0.8795744254459228,5.893142157284231,3.4784614759328503,3.4784614759328503,0.9938461359808144,0.0,0.0,0.00023147823423203665,7.811525165507837e-05,0.00015336298257695826,0.0006588693676372411,0.09554878574362567,0.07645006031928918,0.019098725424336497,0.0955487900471747,0.076450060319238,0.01909872542432371,0.40238444643157734,0.40238444643157734,0.10052353164044944,0.0,4.95238191590505,4.939216431486386,5.005089399345934,4.952721565851391,4.939611959107708,5.005205313420788,24781.272632723245,21064.08173781476,0.85,0.9901523615179694,0.6795202969074737,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519793905408922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.482073742043,1534.4265489961888,0.40238444643157734,0.10052353164044944,6.112885165565336,3.4784614759328503
4264.0,-30.080701518842094,5.013554794141923,35.00302313083972,24.09033552920448,4.995853421351301,-26.57305743426473,-40.08329169647766,1.4882093367744647,-0.05766025133692665,-5.010517603916915,40.00600045929881,45066.755285960615,20601.55252356629,20601.55252356629,65668.3078095269,82452.89092488782,82452.89092488782,20601.55252356629,103054.44344845411,103054.44344845411,103054.44344845411,127835.70465431412,97599.43397274351,60213.29833381851,41540.15070991667,24781.261205860006,0.0,66321.41191577667,21064.072024981004,1534.4256655654349,0.0,0.8868434806029027,2.8162813776028472,0.0014959162575277712,354510.6230173414,1554791.9666340712,4.385741542526403,1554791.9666340712,4.385741542526403,0.85,0.09554873157187271,4.296143414572793,1.2670169924432413,1.0,0.0,4.296143414571917,1.2847804794130167,1.285077894888089,3.3438735125673693,19310.230332494953,1969.0954946383276,3099.015535412006,3099.015535412006,6.647773232549273,5.013554794141923,-0.8795525899327004,5.893107384074623,3.478480180553896,3.478480180553896,0.993851480158256,0.0,0.0,0.00023147922690989206,7.811563907848031e-05,0.00015336358783141175,0.0006588719678971757,0.09554873157192603,0.0764500078022388,0.01909872376968722,0.09554872738193333,0.07645000780219614,0.019098723769676567,0.4023842739530252,0.4023842739530252,0.10052354889713856,0.0,4.952472176323113,4.939334430872975,5.005068560519476,4.952857352579997,4.939830583862658,5.0050093835070015,24781.261205860006,21064.072024981004,0.85,0.9901524396513277,0.6795204442147897,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519791438680707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.480205276974,1534.4256655654349,0.4023842739530252,0.10052354889713856,6.112885165565336,3.478480180553896
4265.0,-30.08066036596548,5.013541753864489,35.00302144319475,24.090324947051727,4.995849227135563,-26.573020810357878,-40.08324814550576,1.4882096715285273,-0.05754019919197617,-5.010516221025561,40.00599710551126,45066.752382677594,20601.564833292094,20601.564833292094,65668.31721596968,82452.8635120945,82452.8635120945,20601.564833292094,103054.4283453866,103054.4283453866,103054.4283453866,127835.6805560833,97599.3870309752,60213.275901560635,41540.12347712729,24781.25221069671,0.0,66321.375687824,21064.064379092204,1534.425174839003,0.0,0.8868434997802261,2.816279961538408,0.0014959162575277712,354510.64212765504,1554791.822010267,4.3857408981544905,1554791.822010267,4.3857408981544905,0.85,0.09554868901055995,4.296143414572793,1.2670168523257601,1.0,0.0,4.296143414573846,1.2847804757982755,1.2850778925472512,3.343873521975387,19310.2210449784,1969.0945475752067,3099.015535412006,3099.015535412006,6.647777204689995,5.013541753864489,-0.8795374537911638,5.893079207655653,3.47849889056855,3.47849889056855,0.9938568258767286,0.0,0.0,0.00023148021904350526,7.81160243409942e-05,0.00015336419470251108,0.0006588745751024526,0.09554868901060966,0.07644996481888644,0.019098724191723218,0.09554865084737342,0.07644996481884667,0.01909872419171328,0.40238410260643387,0.40238410260643387,0.1005235648312006,0.0,4.9525724247642415,4.939451050848675,5.005103226201868,4.952976021833592,4.939920158270638,5.00524451845871,24781.25221069671,21064.064379092204,0.85,0.9901531223518603,0.6795207716258431,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519788970292136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.478338738623,1534.425174839003,0.40238410260643387,0.1005235648312006,6.112885165565336,3.47849889056855
4266.0,-30.080619250711095,5.013528884827488,35.003019764529064,24.090332036744826,4.995866155371541,-26.57298210791091,-40.083208052068926,1.4882290125719189,-0.057534363872434824,-5.010498736504582,40.005993991762246,45066.764688356394,20601.544284440166,20601.544284440166,65668.30897279656,82452.82124657766,82452.82124657766,20601.544284440166,103054.36553101783,103054.36553101783,103054.36553101783,127835.60464405591,97599.33437437017,60213.277816151465,41540.062842465224,24781.239113038093,0.0,66321.30195550332,21064.053246082378,1534.4240846764035,0.0,0.8868436000132032,2.8162819260658893,0.0014959162575277712,354510.88374806434,1554791.6877375422,4.385737530254405,1554791.6877375422,4.385737530254405,0.85,0.0955486301674628,4.296143414572793,1.267016762760468,1.0,0.0,4.296143414572502,1.2847803832723972,1.2850778012735338,3.3438737627907344,19310.21062677073,1969.0934852136797,3099.015535412006,3099.015535412006,6.647770573922355,5.013528884827488,-0.8795128365194396,5.893041721346927,3.4785175480750943,3.4785175480750943,0.9938621565928841,0.0,0.0,0.0002314812102740158,7.811637901886268e-05,0.0001533648312551531,0.0006588773098238936,0.09554863016751759,0.07644990849352176,0.019098721673995827,0.09554866041304666,0.07644990849347792,0.019098721673984877,0.40238393216039325,0.40238393216039325,0.10052358306054199,0.0,4.952644175388912,4.939554234962429,5.005049084762959,4.952964372632152,4.940000185386737,5.0048657647419645,24781.239113038093,21064.053246082378,0.85,0.9901540988573343,0.6795217126254978,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519786503267427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.47647311729,1534.4240846764035,0.40238393216039325,0.10052358306054199,6.112885165565336,3.4785175480750943
4267.0,-30.080578123584708,5.013515967512899,35.003018126550685,24.090331058856123,4.99586790619027,-26.57294491267894,-40.08316443124784,1.4882346952850174,-0.05737465661002261,-5.010494085093207,40.00599181953502,45066.76129737345,20601.550077750606,20601.550077750606,65668.31137512406,82452.80950718098,82452.80950718098,20601.550077750606,103054.35958493159,103054.35958493159,103054.35958493159,127835.59533442304,97599.3056842441,60213.257474438906,41540.05356645022,24781.235749491443,0.0,66321.28931594166,21064.050387067728,1534.4238431737028,0.0,0.8868436315432195,2.8162803705059463,0.0014959162575277712,354510.9480264223,1554791.594065622,4.3857364708232955,1554791.594065622,4.3857364708232955,0.8500000000000001,0.09554858800022968,4.296143414572793,1.2670165830804034,1.0,0.0,4.296143414572937,1.2847803546407275,1.2850777739091885,3.343873837309845,19310.204950375697,1969.092906382475,3099.015535412006,3099.015535412006,6.647772443325839,5.013515967512899,-0.8794957523301683,5.893011719843067,3.478536235505373,3.478536235505373,0.9938674958586781,0.0,0.0,0.00023148220179465442,7.81167649026595e-05,0.00015336543689199492,0.0006588799117266233,0.09554858800026478,0.07644986604646765,0.019098721953797117,0.09554859599586789,0.07644986604643958,0.0190987219537901,0.4023837616974309,0.4023837616974309,0.10052359776158527,0.0,4.952737463204414,4.939675126545524,5.005031816827966,4.953119428483205,4.940167529324754,5.004971589436025,24781.235749491443,21064.050387067728,0.85,0.9901543237842235,0.6795217909996323,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451978403849888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.474608114022,1534.4238431737028,0.4023837616974309,0.10052359776158527,6.112885165565336,3.478536235505373
4268.0,-30.08053699815395,5.013502974838121,35.00301645643317,24.0903150983155,4.995864416462266,-26.57290824298163,-40.083120845351345,1.4882356612904737,-0.0573554453474685,-5.0104911298536035,40.00598760745471,45066.758239067014,20601.559120973357,20601.559120973357,65668.31736004037,82452.75586099867,82452.75586099867,20601.559120973357,103054.31498197203,103054.31498197203,103054.31498197203,127835.5361560582,97599.23282531426,60213.2352033847,41539.99735769952,24781.22117408617,0.0,66321.2185317857,21064.037997973246,1534.4229949633832,0.0,0.8868436618277257,2.8162804630716938,0.0014959162575277712,354510.9888652036,1554791.4124300976,4.385735453242266,1554791.4124300976,4.385735453242266,0.85,0.09554854079298084,4.296143414572793,1.2670164325227962,1.0,0.0,4.296143414573899,1.2847803480742832,1.2850777686151293,3.343873854400207,19310.190535100322,1969.0914364334735,3099.015535412006,3099.015535412006,6.647775361421166,5.013502974838121,-0.8794797344538958,5.892982709292017,3.478554886923518,3.478554886923518,0.9938728248352909,0.0,0.0,0.0002314831932783269,7.81171504792631e-05,0.00015336604279906382,0.0006588825147902872,0.09554854079304435,0.07644981970427134,0.019098721088773016,0.09554854958114939,0.07644981970422052,0.019098721088760318,0.4023835923639737,0.4023835923639737,0.10052361184088834,0.0,4.952815989129533,4.939766838227968,5.005057517505861,4.953135684506151,4.940139299095961,5.005165939432402,24781.22117408617,21064.037997973246,0.85,0.9901554708101087,0.6795224701347717,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519781573019432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.472744719096,1534.4229949633832,0.4023835923639737,0.10052361184088834,6.112885165565336,3.478554886923518
4269.0,-30.080495879628447,5.013490077587106,35.00301477769911,24.090317997057014,4.995874811515134,-26.572870190937596,-40.08307708483187,1.4882491228248764,-0.05728817226724914,-5.010478156026178,40.00598401624628,45066.754253847816,20601.547670121854,20601.547670121854,65668.30192396967,82452.72357694917,82452.72357694917,20601.547670121854,103054.27124707102,103054.27124707102,103054.27124707102,127835.4780761647,97599.1873275144,60213.21800441549,41539.96591455435,24781.206829093666,0.0,66321.17274364801,21064.025804729616,1534.4219363556992,0.0,0.8868437408388098,2.816281093702084,0.0014959162575277712,354511.16815199616,1554791.2575681475,4.385732798413654,1554791.2575681475,4.385732798413654,0.85,0.09554848494514731,4.296143414572793,1.267016303394921,1.0,0.0,4.296143414574088,1.2847802830530608,1.2850777048525508,3.3438740236297386,19310.181533275627,1969.0905185028148,3099.015535412006,3099.015535412006,6.647771666424683,5.013490077587106,-0.8794578342430519,5.8929479118301575,3.4785734940791477,3.4785734940791477,0.9938781411654708,0.0,0.0,0.00023148418459943308,7.811753760241432e-05,0.00015336664699701875,0.0006588851105113524,0.09554848494520753,0.07644976609983337,0.019098718845374164,0.0955485135697972,0.07644976609978518,0.019098718845362125,0.4023834222444677,0.4023834222444677,0.10052362801804982,0.0,4.952885862917185,4.939859844502337,5.005034738176789,4.953189983758932,4.940256515091107,5.004968289709495,24781.206829093666,21064.025804729616,0.85,0.9901559216661941,0.679522879187388,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451977910764244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.470882661108,1534.4219363556992,0.4023834222444677,0.10052362801804982,6.112885165565336,3.4785734940791477
4270.0,-30.080454769759495,5.013477171902299,35.00301312234476,24.090321908611827,4.995878739169292,-26.572832793518412,-40.083037166018016,1.4882567629287817,-0.05708101852832215,-5.010471247102497,40.00598133976289,45066.76738031874,20601.548682176795,20601.548682176795,65668.31606249553,82452.72365617129,82452.72365617129,20601.548682176795,103054.27233834809,103054.27233834809,103054.27233834809,127835.47213127892,97599.17140359114,60213.21512774081,41539.951417611475,24781.199792930827,0.0,66321.1512105423,21064.019823991202,1534.4214354492617,0.0,0.8868437856804137,2.816279178242813,0.0014959162575277712,354511.2636272252,1554791.1421514542,4.385731291704019,1554791.1421514542,4.385731291704019,0.85,0.09554843857960871,4.296143414572793,1.2670161803113298,1.0,0.0,4.296143414573319,1.284780245265396,1.2850776683295715,3.343874121979002,19310.178382697664,1969.090197233272,3099.015535412006,3099.015535412006,6.647771992997729,5.013477171902299,-0.8794394956765963,5.892916667578895,3.4785921083664886,3.4785921083664886,0.9938834595332825,0.0,0.0,0.00023148517571575284,7.811789074183986e-05,0.00015336728497391297,0.0006588878513515851,0.09554843857965264,0.07644972025310376,0.019098718326548882,0.09554842222342577,0.0764497202530686,0.0190987183265401,0.4023832516358024,0.4023832516358024,0.10052364294951137,0.0,4.952984115387949,4.939985420856715,5.0050235559047564,4.953390228574165,4.940500851193917,5.004991963653765,24781.199792930827,21064.019823991202,0.85,0.990156456332094,0.6795232977372534,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519776642680198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.46902183563,1534.4214354492617,0.4023832516358024,0.10052364294951137,6.112885165565336,3.4785921083664886
4271.0,-30.080413731964512,5.013464223051683,35.003011453353615,24.090310697816335,4.995878420500066,-26.57279588559639,-40.082993580121524,1.4882605741325499,-0.05704706423898642,-5.010466435721385,40.0059776318518,45066.76376724361,20601.553862073913,20601.553862073913,65668.31762931752,82452.67685860732,82452.67685860732,20601.553862073913,103054.23072068123,103054.23072068123,103054.23072068123,127835.4182252305,97599.10680033537,60213.19370897435,41539.903434845575,24781.18750454927,0.0,66321.09093939484,21064.00937886688,1534.4206767196877,0.0,0.8868438235837021,2.816279293775845,0.0014959162575277712,354511.330116278,1554790.9822570125,4.385730018126779,1554790.9822570125,4.385730018126779,0.85,0.09554839123512868,4.296143414572793,1.2670160303032025,1.0,0.0,4.2961434145724,1.2847802253932203,1.2850776497240006,3.343874173699952,19310.165600822824,1969.088893844771,3099.015535412006,3099.015535412006,6.647773664463089,5.013464223051683,-0.8794224335075107,5.8928866565591935,3.478610698614217,3.478610698614217,0.9938887710326334,0.0,0.0,0.00023148616509834007,7.811827632358066e-05,0.00015336788877475942,0.0006588904453666152,0.09554839123518619,0.07644967373251774,0.019098717502668443,0.09554838298073698,0.07644967373247173,0.01909871750265695,0.40238308267373196,0.40238308267373196,0.10052365757278156,0.0,4.953069342949789,4.940088238338376,5.005038324037173,4.9534193714824255,4.940508648464288,5.005106545081674,24781.18750454927,21064.00937886688,0.85,0.9901573797892765,0.6795238607945436,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519774178237694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.46716220735,1534.4206767196877,0.40238308267373196,0.10052365757278156,6.112885165565336,3.478610698614217
4272.0,-30.08037264700668,5.0134513818446855,35.00300979263394,24.090318590775155,4.995890479847081,-26.57275769734708,-40.08295355653388,1.4882755301880188,-0.056930515644864954,-5.010452749240133,40.005974534794554,45066.776267673915,20601.540944839697,20601.540944839697,65668.31721251362,82452.65895906725,82452.65895906725,20601.540944839697,103054.19990390695,103054.19990390695,103054.19990390695,127835.37559970502,97599.07642012885,60213.193728737635,41539.86965710136,24781.175695798065,0.0,66321.04535289943,21063.999341428356,1534.4197480663631,0.0,0.8868439044317517,2.8162793601186147,0.0014959162575277712,354511.51925145974,1554790.8487041343,4.385727301575497,1554790.8487041343,4.385727301575497,0.8500000000000001,0.09554833647904902,4.296143414572793,1.2670158775476743,1.0,0.0,4.2961434145723665,1.2847801533821666,1.2850775789689477,3.3438743611218253,19310.159590042218,1969.0882809157274,3099.015535412006,3099.015535412006,6.64776949628966,5.0134513818446855,-0.879400146020128,5.8928515278648135,3.478629254330785,3.478629254330785,0.9938940726659385,0.0,0.0,0.00023148715562188376,7.811863039297851e-05,0.00015336852522890526,0.0006588931796649026,0.09554833647910238,0.07644962108185341,0.01909871539724898,0.09554833611485919,0.0764496210818107,0.01909871539723831,0.4023829137319501,0.4023829137319501,0.10052367351636834,0.0,4.95315472502773,4.940204320134171,5.005000754593027,4.953522233595265,4.940694646903921,5.004876500740124,24781.175695798065,21063.999341428356,0.85,0.9901580541001338,0.6795245163563105,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451977171811666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.465302505518,1534.4197480663631,0.4023829137319501,0.10052367351636834,6.112885165565336,3.478629254330785
4273.0,-30.08033160375181,5.013438421454892,35.003008133360254,24.09030821816998,4.995885036343202,-26.572721297053437,-40.08291004048658,1.4882747296454337,-0.056784372793970306,-5.010452414081663,40.0059712554722,45066.77300840862,20601.555246775188,20601.555246775188,65668.3282551838,82452.63780561855,82452.63780561855,20601.555246775188,103054.19305239373,103054.19305239373,103054.19305239373,127835.36038882742,97599.03524539866,60213.17044819105,41539.849774675116,24781.16733643369,0.0,66321.01711110881,21063.992235968635,1534.4193172135433,0.0,0.8868439180086284,2.816277478913555,0.0014959162575277712,354511.52388305706,1554790.7072915356,4.385726845382932,1554790.7072915356,4.385726845382932,0.85,0.09554829555302283,4.296143414572793,1.2670157555630435,1.0,0.0,4.2961434145741055,1.2847801550838294,1.285077581942389,3.343874356692938,19310.151443544928,1969.0874502041909,3099.015535412006,3099.015535412006,6.647774111282815,5.013438421454892,-0.879385745353118,5.89282416680801,3.478647820938427,3.478647820938427,0.9938993774109791,0.0,0.0,0.00023148814514390229,7.811901536016787e-05,0.00015336912978373442,0.0006588957769191506,0.09554829555307068,0.0764495798512068,0.01909871570186388,0.0955482469245059,0.07644957985116851,0.01909871570185432,0.40238274567964577,0.40238274567964577,0.10052368735090753,0.0,4.95325726543291,4.940324761246927,5.005031591962734,4.953668041287699,4.940807162998681,5.005155578762469,24781.16733643369,21063.992235968635,0.85,0.9901586422471244,0.6795247565776537,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519769255169122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.46344511644,1534.4193172135433,0.40238274567964577,0.10052368735090753,6.112885165565336,3.478647820938427
4274.0,-30.080290571433608,5.013425529379285,35.00300645055388,24.090306262392573,4.995892660158383,-26.57268359973444,-40.0828663148917,1.4882856884598203,-0.05674620140780462,-5.010441125988392,40.0059672514851,45066.76885906908,20601.547049072844,20601.547049072844,65668.31590814193,82452.59668484892,82452.59668484892,20601.547049072844,103054.14373392177,103054.14373392177,103054.14373392177,127835.29479929729,97598.9797513203,60213.15192554303,41539.80869530807,24781.151065375518,0.0,66320.95976068359,21063.97840556919,1534.4181850370198,0.0,0.8868439899369446,2.81627829514672,0.0014959162575277712,354511.67987467884,1554790.53462959,4.385724428541295,1554790.53462959,4.385724428541295,0.85,0.09554824075364898,4.296143414572793,1.2670155786303807,1.0,0.0,4.296143414572832,1.2847801017748037,1.285077529892073,3.343874495439392,19310.14046393786,1969.086330595857,3099.015535412006,3099.015535412006,6.64777146602265,5.013425529379285,-0.8793649381097834,5.8927904674890685,3.4786663301905807,3.4786663301905807,0.9939046657687374,0.0,0.0,0.0002314891344061419,7.811940218289882e-05,0.00015336973222324307,0.0006588983650856784,0.09554824075371451,0.07644952718974846,0.019098713563966058,0.0955482118658722,0.07644952718969603,0.019098713563952957,0.4023825786807766,0.4023825786807766,0.1005237036231757,0.0,4.953340512547868,4.940430338673423,5.005025398977921,4.953694924580589,4.9408740919247975,5.005022090547527,24781.151065375518,21063.97840556919,0.85,0.9901593123064458,0.679525281625758,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519766794722369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.461588261413,1534.4181850370198,0.4023825786807766,0.1005237036231757,6.112885165565336,3.4786663301905807
4275.0,-30.08024954911763,5.013412595960784,35.00300477206249,24.090294946823292,4.995893146803825,-26.572646625229066,-40.08282272899521,1.488290222915816,-0.05673840838221622,-5.01043628311739,40.00596401155677,45066.7651322223,20601.552010220195,20601.552010220195,65668.3171424425,82452.54585862014,82452.54585862014,20601.552010220195,103054.09786884034,103054.09786884034,103054.09786884034,127835.23931246728,97598.91147374792,60213.130747352414,41539.756362661676,24781.141443626933,0.0,66320.89780628862,21063.970227082893,1534.41757724744,0.0,0.886844026306238,2.816278758118242,0.0014959162575277712,354511.7467989567,1554790.3949157821,4.385723206507745,1554790.3949157821,4.385723206507745,0.85,0.0955481956190227,4.296143414572793,1.267015417083167,1.0,0.0,4.296143414574179,1.2847800785199388,1.28507750790257,3.34387455596442,19310.12695509262,1969.0849530770058,3099.015535412006,3099.015535412006,6.647773066901156,5.013412595960784,-0.8793479381380394,5.892760534098823,3.478684838450197,3.478684838450197,0.9939099538429135,0.0,0.0,0.0002314901234311272,7.811978777153683e-05,0.00015337033565959038,0.000658900957534768,0.0955481956190734,0.07644948230390229,0.01909871331517112,0.09554819364451464,0.07644948230386171,0.019098713315160987,0.40238241170321926,0.40238241170321926,0.10052371961967713,0.0,4.953410149414708,4.940513074086027,5.00504255983634,4.953697874735155,4.940853215643813,5.005120411661835,24781.141443626933,21063.970227082893,0.85,0.9901602558856758,0.6795258602176074,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519764334932046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.459732555397,1534.41757724744,0.40238241170321926,0.10052371961967713,6.112885165565336,3.478684838450197
4276.0,-30.08020847552122,5.013399754612521,35.003003102039024,24.090297775715612,4.995903919512329,-26.572608575877933,-40.08278274033216,1.4883040198696038,-0.05668746849028139,-5.010423595877124,40.00596090122029,45066.777670801785,20601.540961791514,20601.540961791514,65668.31863259329,82452.5116880354,82452.5116880354,20601.540961791514,103054.05264982692,103054.05264982692,103054.05264982692,127835.18254357534,97598.86427176543,60213.13025453428,41539.70446359017,24781.12989374842,0.0,66320.8343573386,21063.96040968616,1534.416684079214,0.0,0.8868441021181542,2.816279569913335,0.0014959162575277712,354511.9221256619,1554790.2607903073,4.385720659174868,1554790.2607903073,4.385720659174868,0.8500000000000001,0.09554814227968647,4.296143414572793,1.2670152824604886,1.0,0.0,4.296143414572962,1.2847800119318042,1.2850774425713596,3.3438747292721978,19310.117616092208,1969.0840007639927,3099.015535412006,3099.015535412006,6.647769501759724,5.013399754612521,-0.8793263246671561,5.892726079279677,3.478703312751248,3.478703312751248,0.9939152322146423,0.0,0.0,0.00023149111369635554,7.812014153830075e-05,0.0001533709721580548,0.0006589036920234542,0.09554814227973957,0.07644943062285071,0.01909871165688885,0.09554817373670733,0.07644943062280823,0.019098711656878237,0.4023822434273475,0.4023822434273475,0.10052373680823633,0.0,4.953470528734442,4.940595894950491,5.00501305330306,4.953736127386833,4.940951279661704,5.00491915107898,24781.12989374842,21063.96040968616,0.85,0.9901612256379416,0.6795266993774637,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519761875742128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.457878016745,1534.416684079214,0.4023822434273475,0.10052373680823633,6.112885165565336,3.478703312751248
4277.0,-30.080167413655104,5.0133868966486,35.00300145509158,24.090301792044215,4.9959071496811385,-26.572571291421138,-40.08273908458648,1.488311027447716,-0.05646671157757055,-5.010417264540046,40.005958233311,45066.773924010995,20601.542955670426,20601.542955670426,65668.31687968143,82452.51526093477,82452.51526093477,20601.542955670426,103054.05821660519,103054.05821660519,103054.05821660519,127835.18122600568,97598.85156098194,60213.11022406038,41539.71259657951,24781.123009400486,0.0,66320.83560598,21063.95455799041,1534.416204747446,0.0,0.8868441439898738,2.8162774082907385,0.0014959162575277712,354512.009619299,1554790.1457434038,4.385719252256226,1554790.1457434038,4.385719252256226,0.85,0.09554809691066518,4.296143414572793,1.267015169817023,1.0,0.0,4.296143414574271,1.2847799771054942,1.2850774090089678,3.3438748199140353,19310.11510123995,1969.0837443204307,3099.015535412006,3099.015535412006,6.64777014515079,5.0133868966486,-0.8793084481577065,5.892695344806307,3.4787217932711236,3.4787217932711236,0.9939205123631781,0.0,0.0,0.0002314921036826754,7.812052774825039e-05,0.000153371575934425,0.0006589062859333311,0.09554809691070842,0.07644938556547377,0.019098711345234647,0.09554807506239436,0.07644938556543918,0.019098711345226005,0.40238207417316535,0.40238207417316535,0.10052375213072723,0.0,4.953564132336965,4.940716189459465,5.004999757707424,4.9539505529624535,4.94120939528915,5.004958613909594,24781.123009400486,21063.95455799041,0.85,0.9901611805651053,0.6795266300888921,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519759413478863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.456025872822,1534.416204747446,0.40238207417316535,0.10052375213072723,6.112885165565336,3.4787217932711236
4278.0,-30.080126386875666,5.013374085831978,35.00299981515429,24.090299906116,4.99591454560737,-26.572533621918776,-40.0826953939162,1.4883217806510605,-0.056430267903863296,-5.0104071922002476,40.00595514360063,45066.76976747718,20601.537297994677,20601.537297994677,65668.30706547186,82452.47528088714,82452.47528088714,20601.537297994677,103054.01257888181,103054.01257888181,103054.01257888181,127835.12499564087,97598.79711142268,60213.09159801518,41539.672792675,24781.112416759064,0.0,66320.78520943406,21063.945554245205,1534.4154244319052,0.0,0.8868442064225817,2.8162781052956056,0.0014959162575277712,354512.1488104127,1554790.0125073963,4.385717154474366,1554790.0125073963,4.385717154474366,0.85,0.09554804617152214,4.296143414572793,1.267014996181242,1.0,0.0,4.296143414571092,1.284779924758591,1.285077357920845,3.3438749561564287,19310.104328292935,1969.0826457855574,3099.015535412006,3099.015535412006,6.647768319514331,5.013374085831978,-0.8792883809955203,5.892662466827498,3.478740247376362,3.478740247376362,0.9939257849646748,0.0,0.0,0.00023149309282696146,7.812091426893498e-05,0.00015337217855802647,0.0006589088748907479,0.09554804617157388,0.07644933635054076,0.019098709821033122,0.09554805684594829,0.07644933635049936,0.01909870982102278,0.40238190646494976,0.40238190646494976,0.10052376692415602,0.0,4.953642867849737,4.9408222276610445,5.004969145119617,4.9539769242963985,4.941265514649956,5.004865846618259,24781.112416759064,21063.945554245205,0.85,0.9901617849984474,0.679527083781669,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45197569519196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.454174863024,1534.4154244319052,0.40238190646494976,0.10052376692415602,6.112885165565336,3.478740247376362
4279.0,-30.080085396398314,5.0133611617129485,35.002998157834,24.09028432974594,4.995908676728346,-26.572497311651038,-40.082655649725325,1.4883205919816382,-0.05636325650436902,-5.01040660936607,40.00595135740856,45066.78305268317,20601.550894283555,20601.550894283555,65668.33394696673,82452.43354967167,82452.43354967167,20601.550894283555,103053.98444395523,103053.98444395523,103053.98444395523,127835.08546830082,97598.73519804644,60213.0847010604,41539.61166331783,24781.1010243456,0.0,66320.71268766343,21063.93587069376,1534.4148123902005,0.0,0.8868442230945311,2.81627729280387,0.0014959162575277712,354512.15686468396,1554789.8492373705,4.385716594285449,1554789.8492373705,4.385716594285449,0.85,0.09554800328487503,4.296143414572793,1.267014880240895,1.0,0.0,4.296143414574059,1.2847799282785208,1.285077362711369,3.3438749469951667,19310.092078615788,1969.0813966661183,3099.015535412006,3099.015535412006,6.647772706807238,5.0133611617129485,-0.879273946879449,5.892635108592398,3.4787586942744277,3.4787586942744277,0.9939310555069794,0.0,0.0,0.00023149408109990352,7.812126587761556e-05,0.00015337281522228796,0.0006589116100917222,0.09554800328493031,0.07644929366105782,0.019098709623872483,0.09554799296488169,0.07644929366101359,0.019098709623861433,0.40238173920882114,0.40238173920882114,0.1005237802349072,0.0,4.9537227478188015,4.940913548414926,5.005003188454282,4.9540433528616745,4.941279938961145,5.005140470059587,24781.1010243456,21063.93587069376,0.85,0.990163273067208,0.6795280271628658,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519754492464496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.452324519048,1534.4148123902005,0.40238173920882114,0.1005237802349072,6.112885165565336,3.4787586942744277
4280.0,-30.080044382766687,5.013348391180293,35.00299649718655,24.090297042299085,4.995923595221262,-26.572458901651768,-40.08261181935666,1.4883381141068899,-0.056218016931268266,-5.010390351061852,40.00594794585842,45066.778356472125,20601.532463918662,20601.532463918662,65668.31082039079,82452.42405840363,82452.42405840363,20601.532463918662,103053.95652232229,103053.95652232229,103053.95652232229,127835.04297567149,97598.7144916113,60213.06878968226,41539.60633547672,24781.0864533492,0.0,66320.69278882592,21063.92348534682,1534.4136684520904,0.0,0.8868443181661437,2.8162772823947564,0.0014959162575277712,354512.38154062536,1554789.7021228522,4.385713399814446,1554789.7021228522,4.385713399814446,0.85,0.0955479448686592,4.296143414572793,1.267014732430689,1.0,0.0,4.2961434145732245,1.2847798442667078,1.2850772799506083,3.343875165651303,19310.087981808916,1969.0809789080795,3099.015535412006,3099.015535412006,6.647766759639603,5.013348391180293,-0.8792502930353319,5.892598684215625,3.4787770856415743,3.4787770856415743,0.993936310183307,0.0,0.0,0.00023149506993498217,7.812165363756717e-05,0.000153373416297415,0.0006589141923966709,0.09554794486871818,0.07644923811580619,0.01909870675291199,0.09554793162166138,0.076449238115759,0.0190987067529002,0.4023815714921958,0.4023815714921958,0.10052379626156718,0.0,4.953806491617627,4.941029253986812,5.004958929045529,4.95417233413059,4.941522961668852,5.004812805441588,24781.0864533492,21063.92348534682,0.85,0.9901632214471522,0.6795281602375726,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451975203518641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.450474815383,1534.4136684520904,0.4023815714921958,0.10052379626156718,6.112885165565336,3.4787770856415743
4281.0,-30.080003428263247,5.0133355094794645,35.002994852650275,24.09028646014633,4.995919312731551,-26.572422465153007,-40.082572075165785,1.4883383496218388,-0.056104052050841346,-5.010389635179165,40.00594509383607,45066.79139554991,20601.545804099405,20601.545804099405,65668.33719964931,82452.39710169201,82452.39710169201,20601.545804099405,103053.94290579142,103053.94290579142,103053.94290579142,127835.02329679174,97598.66805314057,60213.062347000676,41539.561895711,24781.080391000316,0.0,66320.64228671131,21063.91833235027,1534.4133593240783,0.0,0.8868443321332085,2.816275868467343,0.0014959162575277712,354512.3914335185,1554789.5791365684,4.38571293051159,1554789.5791365684,4.38571293051159,0.85,0.0955479052082022,4.296143414572793,1.2670145939616488,1.0,0.0,4.29614341457287,1.284779841125965,1.2850772780778132,3.343875173825662,19310.078793870733,1969.0800419991265,3099.015535412006,3099.015535412006,6.647771064290738,5.0133355094794645,-0.8792357959432415,5.892571305422706,3.4787955018004117,3.4787955018004117,0.9939415719429748,0.0,0.0,0.0002314960573483683,7.812200524932502e-05,0.0001533740520990433,0.0006589169238916493,0.09554790520824408,0.0764491980101772,0.019098707198066882,0.09554786590670945,0.07644919801014369,0.019098707198058514,0.4023814049473991,0.4023814049473991,0.10052380973328334,0.0,4.953902042287382,4.941143192955678,5.004980825744383,4.954285583128296,4.941600309310786,5.005069773759658,24781.080391000316,21063.91833235027,0.85,0.9901643731940649,0.6795288742940893,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519749576521075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.448626941923,1534.4133593240783,0.4023814049473991,0.10052380973328334,6.112885165565336,3.4787955018004117
4282.0,-30.0799624258964,5.013322690444678,35.00299318782955,24.090284574218117,4.995926599263501,-26.57238482853169,-40.082528384495504,1.4883490018993517,-0.05606052293455832,-5.010378767128335,40.00594121393477,45066.78714883935,20601.538284174356,20601.538284174356,65668.3254330137,82452.35767084577,82452.35767084577,20601.538284174356,103053.89595502013,103053.89595502013,103053.89595502013,127834.96085908824,97598.61411619846,60213.04359419452,41539.522802226595,24781.06490406812,0.0,66320.58770629471,21063.905168457903,1534.412281205097,0.0,0.8868444014749571,2.8162765652633808,0.0014959162575277712,354512.5416208067,1554789.4118256038,4.3857106005819,1554789.4118256038,4.3857106005819,0.85,0.09554785139213,4.296143414572793,1.267014421974309,1.0,0.0,4.2961434145712944,1.284779789252395,1.2850772274623967,3.343875308836147,19310.068122345983,1969.0789538064462,3099.015535412006,3099.015535412006,6.647768637737866,5.013322690444678,-0.8792153628364447,5.892538053281123,3.4788138631392953,3.4788138631392953,0.9939468180397987,0.0,0.0,0.00023149704591962766,7.812239177676787e-05,0.0001533746541428598,0.0006589195103582268,0.09554785139219348,0.0764491463180296,0.01909870507416388,0.09554782988329796,0.0764491463179788,0.019098705074151196,0.40238123931002856,0.40238123931002856,0.10052382514500871,0.0,4.953981157378109,4.941244618730536,5.004970581077771,4.954318244193757,4.9416709676435175,5.004950267203469,24781.06490406812,21063.905168457903,0.85,0.9901650106574809,0.6795293694986648,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451974712140112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.44677925105,1534.412281205097,0.40238123931002856,0.10052382514500871,6.112885165565336,3.4788138631392953
4283.0,-30.079921479968824,5.013309891155002,35.00299154140802,24.09028293276208,4.995932301184743,-26.57234740123343,-40.08248469382522,1.488358222449887,-0.05599097291690214,-5.010370388361195,40.00593842021025,45066.782779778725,20601.53591476109,20601.53591476109,65668.31869453982,82452.32617339845,82452.32617339845,20601.53591476109,103053.86208815954,103053.86208815954,103053.86208815954,127834.91863613133,97598.56745244164,60213.024058824376,41539.49265957474,24781.056547971788,0.0,66320.54920754653,21063.89806577602,1534.4116674662112,0.0,0.8868444542192528,2.8162766295379447,0.0014959162575277712,354512.6574083295,1554789.2913532855,4.3857088283380286,1554789.2913532855,4.3857088283380286,0.85,0.09554780397838111,4.296143414572793,1.2670142730651426,1.0,0.0,4.296143414572536,1.2847797440793614,1.285077183547324,3.343875426407266,19310.058889834523,1969.0780123522838,3099.015535412006,3099.015535412006,6.647767873168202,5.013309891155002,-0.8791963878437272,5.892506278998729,3.478832221912934,3.478832221912934,0.9939520634036955,0.0,0.0,0.00023149803313401372,7.812277830597878e-05,0.00015337525482803495,0.0006589220909878863,0.09554780397842762,0.07644909980833396,0.019098704170093656,0.0955477995290508,0.07644909980829676,0.01909870417008436,0.4023810737154244,0.4023810737154244,0.10052384017342972,0.0,4.9540576295872825,4.941343884746004,5.0049557594759335,4.9543794154442935,4.941756865885395,5.004912404673746,24781.056547971788,21063.89806577602,0.85,0.990165483838718,0.6795296980841442,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451974466341267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.44493388419,1534.4116674662112,0.4023810737154244,0.10052384017342972,6.112885165565336,3.478832221912934
4284.0,-30.07988052094637,5.013297087028524,35.0029898995114,24.0902817104012,4.9959355585615794,-26.57231020660474,-40.08244484486056,1.4883652442204667,-0.05586188256779678,-5.010363466713374,40.00593525916349,45066.79534853471,20601.536495177428,20601.536495177428,65668.33184371213,82452.30690744586,82452.30690744586,20601.536495177428,103053.84340262329,103053.84340262329,103053.84340262329,127834.88991237577,97598.53195894042,60213.020400031346,41539.457287676756,24781.046509752483,0.0,66320.50379742924,21063.88953328961,1534.4109916099908,0.0,0.8868445008795527,2.8162757413443593,0.0014959162575277712,354512.7530597099,1554789.1550411296,4.385707260520637,1554789.1550411296,4.385707260520637,0.85,0.09554775678876994,4.296143414572793,1.267014159872197,1.0,0.0,4.296143414573254,1.284779709191736,1.2850771499204514,3.3438755172087262,19310.051867379003,1969.077296261109,3099.015535412006,3099.015535412006,6.647768060458756,5.013297087028524,-0.8791782878359635,5.892475374864487,3.478850565277956,3.478850565277956,0.9939573043651303,0.0,0.0,0.00023149902066799827,7.81231308493512e-05,0.00015337588981864707,0.0006589248189986229,0.09554775678882076,0.07644905356674785,0.01909870322207291,0.0955477323368993,0.07644905356670718,0.01909870322206275,0.4023809080916252,0.4023809080916252,0.10052385461071006,0.0,4.954143794727088,4.941453218364984,5.0049491310805365,4.954501584145589,4.941903702024092,5.004935778490051,24781.046509752483,21063.88953328961,0.85,0.9901663600790924,0.6795303528783149,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519742208808406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.443088753409,1534.4109916099908,0.4023809080916252,0.10052385461071006,6.112885165565336,3.478850565277956
